;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6715;2019-04-16 22:04:41.778;828;827;156;157;133;37;37;21;-19;35;769;184;-21;16;246;200;344;769;121;49;37;-124;819;355;360;142;360;308;822;128.0;0.0;986.0;188.0;0.0;0;66;100;1;0;0;0;0;0;0;1;1;0;0;0;20991.240234375;16123.677734375;0.0;2774.0703125;805.0;162554;430.0;-1.0;Calculated values ==>;1555445081.778;355.96000000000004;355.86;288.76000000000005;288.86;286.46000000000004;276.86;273.8482719121499;276.86;275.26000000000005;271.26000000000005;276.66;350.06000000000006;291.56;271.06;274.76000000000005;297.76000000000005;293.16;307.56;350.06000000000006;278.06;276.86;316.16;353.66;260.76000000000005;242.98782864720522;268.5567601203482;273.8482719121499;285.26000000000005;8190000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3080000.0;8220000.0;0.021333333333333333;0.0;0.16433333333333333;0.03133333333333333;0.0;0.021333333333333333;-0.002490953519246617;16123.677734375;0.0;2774.0703125;20991.240234375;494079.1655820387;493643.4248766392;234127.2018768046;234394.12079005872;228107.31672004543;430477.46260093397;434733.80906377075;437601.09044165985;471931.263865096;530247.6594984549;465385.6667270264;437285.26766895736;442936.2754991869;465726.964571486;460387.3511624245;314287.6993841454;484705.2622064729;436836.9659171394;434733.80906377075;180635.0508419939;337592.078488485;455945.27061460767;199401.47878138995;199401.47878138995;272.94161205840265;2706448.6467047855;1619919.5744336392;293417.2955076332;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1630439978065.6824;631539184190.2717;1372452267745.9192;39144.13618283769;8038.372144107488;-0.0;5020.423046024123;4525743.81160636;1009364.6472234231;2434463.2474774364;873052.5424916814;2.7623890023024074;0.13726861291599754
6716;2019-04-16 22:05:41.778;833;830;151;153;136;39;36;21;-19;35;768;184;-22;15;246;199;345;773;121;51;36;-124;828;358;363;144;363;307;830;-2.0;-1.0;1036.0;255.0;0.0;0;72;100;1;0;0;0;0;0;0;1;1;0;0;0;21180.58203125;16205.4501953125;0.0;2819.1884765625;801.0;162555;427.0;-1.0;Calculated values ==>;1555445141.778;356.46000000000004;356.16;288.26000000000005;288.46000000000004;286.76000000000005;277.06;274.1680685717883;276.76000000000005;275.26000000000005;271.26000000000005;276.66;349.96000000000004;291.56;270.96000000000004;274.66;297.76000000000005;293.06;307.66;350.46000000000004;278.26000000000005;276.76000000000005;315.86;353.26;260.76000000000005;243.40439225979637;268.43790593516167;274.1680685717883;285.26000000000005;8280000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;8300000.0;0.0;0.0;0.17266666666666666;0.042499999999999996;0.0;0.0;-0.002491594378541043;16205.4501953125;0.0;2819.1884765625;21180.58203125;493975.3126878979;493332.66942321486;232669.31602507315;233196.99114499442;228764.56325130796;430280.9020939914;433816.67410848953;437828.56808052456;471666.44639072387;530218.9530916922;465530.6869382185;437356.53477473935;442994.2643117957;465292.22471119097;459783.670977022;311417.2295356362;484506.34008281335;436483.0716089266;433816.67410848953;179381.48055642567;335913.7198600519;455619.51444201753;199326.8120235513;199401.47878138995;272.92468153264383;2706800.078556999;1620188.9838330531;293463.905997542;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1630656878065.6824;631624984190.2717;1372636767745.9192;41181.30321250405;10892.439852784815;-0.0;0.0;4526413.190267988;1009522.4039900639;2434463.2474774364;873094.3793503983;2.7371738282878337;0.17372822196860452
6717;2019-04-16 22:06:41.769;837;833;144;145;131;42;34;22;-13;35;766;185;-8;20;247;197;344;771;121;52;35;-123;808;360;365;144;365;308;811;-2.0;-1.0;871.0;243.0;0.0;0;78;100;1;0;0;0;0;0;0;1;1;0;0;0;20540.22265625;15889.3681640625;0.0;2829.05078125;797.0;162556;425.0;-1.0;Calculated values ==>;1555445201.769;356.86;356.46000000000004;287.56;287.66;286.26000000000005;277.36;274.38016830617;276.56;275.36;271.86;276.66;349.76;291.66;272.36;275.16;297.86;292.86;307.56;350.26;278.36;276.66;315.66;352.86;260.86;243.40439225979637;268.5567601203482;274.38016830617;285.26000000000005;8080000.0;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;8109999.999999999;0.0;0.0;0.1451666666666667;0.0405;0.0;0.0;-0.0024922331642077914;15889.3681640625;0.0;2829.05078125;20540.22265625;496452.3333926351;495580.32540196466;231131.3330262394;231394.34884110282;227749.66236761276;430148.3826014536;432949.0678229144;438540.82570523745;471666.44639072387;529933.7273312858;465509.2170919401;439315.4269074652;443525.4963883602;465132.6551254336;459196.6552382944;321880.78039459453;486159.3509605854;436187.5922230448;433133.46834165603;178545.77502346144;334235.48183727637;455722.98165489524;199541.66660322293;199401.47878138995;273.01817647191456;2707147.6997780246;1620456.400533911;293510.96759767534;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1630875245305.4534;631711371230.1812;1372821240070.7256;34694.71126297578;10375.34325959273;-0.0;0.0;4527045.3955429355;1009699.6089310856;2434463.2474774364;873094.3793503983;2.4077917400099134;0.15745488446417455
6718;2019-04-16 22:07:41.809;837;833;139;140;125;43;35;22;1;36;763;185;10;25;247;197;340;755;122;54;35;-121;809;358;364;144;364;310;812;192.0;-1.0;957.0;367.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;0;0;0;20392.447265625;15936.2353515625;0.0;2871.87890625;791.0;162557;429.0;-1.0;Calculated values ==>;1555445261.809;356.86;356.46000000000004;287.06;287.16;285.66;277.46000000000004;274.1680685717883;276.66;275.36;273.26000000000005;276.76000000000005;349.46000000000004;291.66;274.16;275.66;297.86;292.86;307.16;348.66;278.56;276.66;316.06;352.26;261.06;243.40439225979637;268.7936212382143;274.1680685717883;285.36;8090000.000000001;3579999.9999999995;3640000.0;1440000.0;3640000.0;3100000.0;8120000.0;0.032;0.0;0.1595;0.06116666666666667;0.0;0.032;-0.0024931874434539186;15936.2353515625;0.0;2871.87890625;20392.447265625;496359.02720636467;495486.3377891873;229807.37982058153;230068.17790012094;226197.44274015442;430280.9020939914;433384.8821390699;440260.39484174695;471765.34391292307;529467.1112581616;465218.80339372985;441625.1925414462;443853.56900006416;465278.15030523995;459512.4303964549;314103.1971243584;483537.7403754435;436771.22864446876;433384.8821390699;180217.192455513;331718.34850182006;455929.79515101993;198662.88306540358;198662.88306540358;272.661153194284;2707489.0327642118;1620721.790705281;293558.5070168726;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1631094091105.3142;631797828830.1262;1373006763670.6077;38534.80312832677;15736.159455903533;-0.0;7511.103970357322;4527656.048326444;1009917.3498508136;2434463.2474774364;873157.0136118003;3.2848623582199177;0.18714092234170993
6719;2019-04-16 22:08:41.780;836;835;139;141;122;41;35;20;10;36;763;185;17;36;247;198;342;770;124;55;35;-122;828;358;363;143;363;308;830;-2.0;0.0;852.0;336.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;0;0;0;20542.169921875;16266.5888671875;0.0;2833.43579101562;785.0;162558;442.0;-1.0;Calculated values ==>;1555445321.78;356.76;356.66;287.06;287.26000000000005;285.36;277.26000000000005;274.1680685717883;276.66;275.16;274.16;276.76000000000005;349.46000000000004;291.66;274.86;276.76000000000005;297.86;292.96000000000004;307.36;350.16;278.66;276.66;317.36;351.66;260.96000000000004;243.1966462407574;268.5567601203482;274.1680685717883;285.56;8280000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;8300000.0;0.0;0.0;0.142;0.056;0.0;0.0;-0.0024941370279969225;16266.5888671875;0.0;2833.43579101562;20542.169921875;494426.2342734323;494086.7512387131;229538.35591370473;230056.14930311008;225197.1748483554;430280.9020939914;433634.880018922;442045.18520996696;471897.7078724963;529619.7100872716;465509.2170919401;443083.93690773816;445846.1973067729;465423.3653177346;459648.11820747575;308226.28661052143;484028.90733651817;437176.3494204144;433634.880018922;185649.48583044452;329201.48028520535;455989.0127896765;197996.99399188938;198662.88306540358;272.3958056111466;2707829.989698317;1620990.0178677547;293606.02832624194;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1631312085690.1548;631883887215.0632;1373192074060.4722;34654.84315296701;14447.553052676078;-0.0;0.0;4528265.667253378;1010168.7592149148;2434463.2474774364;873219.5758917831;2.5708027651448337;0.18606919205219213
6720;2019-04-16 22:09:41.770;842;837;140;141;121;41;36;21;12;36;763;184;23;38;247;198;343;774;123;56;36;-125;808;359;364;143;364;308;810;-2.0;-1.0;1024.0;289.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;0;0;0;20131.75;15861.2509765625;0.0;2785.65478515625;778.0;162559;467.0;-1.0;Calculated values ==>;1555445381.77;357.36;356.86;287.16;287.26000000000005;285.26000000000005;277.26000000000005;274.27422755570615;276.76000000000005;275.26000000000005;274.36;276.76000000000005;349.46000000000004;291.56;275.46000000000004;276.96000000000004;297.86;292.96000000000004;307.46000000000004;350.56000000000006;278.76000000000005;276.76000000000005;319.86;350.96000000000004;260.66;243.1966462407574;268.5567601203482;274.27422755570615;285.46000000000004;8080000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;8100000.0;0.0;0.0;0.17066666666666666;0.04816666666666667;0.0;0.0;-0.002495238919224321;15861.2509765625;0.0;2785.65478515625;20131.75;497187.86947129207;496265.66904969385;230098.85732236292;230360.30824221313;225205.93647908152;430214.79039162316;433567.68989926;442343.2040964072;471897.7078724963;529619.7100872716;465385.6667270264;443964.9577299085;446132.43613918;465278.15030523995;459490.719185696;319857.0858352424;486729.398858043;437117.7862642755;433567.68989926;196097.13278094304;326265.46416910045;455679.326177501;199188.30788462312;198662.88306540358;272.87397091580317;2708168.8825394977;1621257.7052444953;293652.84627675836;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1631530149340.1895;631969672915.0769;1373376843260.5015;41498.43562014448;12354.317381106952;-0.0;0.0;4528900.172141478;1010392.0709104118;2434463.2474774364;873219.5758917831;2.8880262328460247;0.1908061952909237
6721;2019-04-16 22:10:41.761;846;838;142;142;122;42;36;20;11;37;763;184;26;45;247;198;339;751;123;56;36;-132;808;357;362;143;362;309;811;139.0;-1.0;836.0;119.0;0.0;0;76;100;1;0;0;0;0;0;0;1;1;0;0;0;20123.861328125;15907.3642578125;0.0;2847.75610351562;770.0;162560;494.0;-1.0;Calculated values ==>;1555445441.761;357.76;356.96000000000004;287.36;287.36;285.36;277.36;274.0616903277293;276.76000000000005;275.16;274.26000000000005;276.86;349.46000000000004;291.56;275.76000000000005;277.66;297.86;292.96000000000004;307.06;348.26;278.76000000000005;276.76000000000005;322.56;350.16;259.96000000000004;243.1966462407574;268.67533136820026;274.0616903277293;285.46000000000004;8080000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;8109999.999999999;0.023166666666666665;0.0;0.13933333333333334;0.01983333333333333;0.0;0.023166666666666665;-0.002496490332126968;15907.3642578125;0.0;2847.75610351562;20123.861328125;497774.3978428281;496319.9691120964;230606.57905281798;230606.57905281798;225446.74509883742;430346.717906069;434064.28222162405;441985.3313433802;471996.43091952;529543.430864508;465240.3627947557;444201.66082275484;446936.61044061894;465568.3016696177;459805.1627156728;313210.20636538067;483008.4648148025;437578.2834772544;434064.28222162405;207382.2378540181;322910.4453824919;454955.3150802572;200380.8332102729;200380.8332102729;273.3365549474567;2708504.295647366;1621522.403993735;293699.7843256844;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1631747916669.961;632055460044.9869;1373561915495.3074;33663.56007321295;5049.060557088022;-0.0;5413.666568762968;4529526.428152438;1010537.0773055222;2434463.2474774364;873264.6830127256;2.3527594784222003;0.10445808449524807
6722;2019-04-16 22:11:41.791;848;842;147;147;123;38;37;20;11;36;763;184;24;46;247;200;340;772;123;56;37;-137;832;354;359;145;359;309;835;227.0;88.0;1421.0;237.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;20688.501953125;16323.396484375;0.0;2877.82055664062;766.0;162561;517.0;-1.0;Calculated values ==>;1555445501.791;357.96000000000004;357.36;287.86;287.86;285.46000000000004;276.96000000000004;273.7412296467126;276.86;275.16;274.26000000000005;276.76000000000005;349.46000000000004;291.56;275.56;277.76000000000005;297.86;293.16;307.16;350.36;278.76000000000005;276.86;324.86;349.76;259.46000000000004;243.61107973660833;268.67533136820026;273.7412296467126;285.46000000000004;8320000.0;3540000.0;3590000.0;1450000.0;3590000.0;3090000.0;8350000.0;0.03783333333333334;0.014666666666666666;0.23683333333333334;0.0395;0.0;0.03783333333333334;-0.0024971128689672915;16323.396484375;0.0;2877.82055664062;20688.501953125;495847.6748174196;494668.08609579015;231541.23475851445;231541.23475851445;225384.87461074238;430542.39183029096;434976.4790924014;441985.3313433802;471632.7587203168;529543.430864508;465240.3627947557;443909.2226389365;447078.50434123585;466001.4536310495;460542.747743898;305133.42249508156;483825.1808520837;438260.93883625965;434976.4790924014;216997.06728235667;321233.1047070471;454104.0001112343;199243.06748539108;199243.06748539108;272.8747124058174;2708844.5687260614;1621791.127961295;293747.5213210657;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1631964324819.858;632141903244.9458;1373747408195.219;57489.459490367095;10067.006838720808;0.0;8918.58073913189;4530286.416452687;1010663.1075173747;2434463.2474774364;873384.1781245982;3.982822906738768;0.18530052179873016
6723;2019-04-16 22:12:41.772;855;846;150;150;126;38;34;21;11;36;761;186;23;48;247;200;341;770;124;57;35;-136;799;357;362;153;362;310;802;-2.0;-1.0;1322.0;362.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20285.798828125;15766.51171875;0.0;2950.34912109375;762.0;162562;533.0;-1.0;Calculated values ==>;1555445561.772;358.66;357.76;288.16;288.16;285.76000000000005;276.96000000000004;274.0616903277293;276.56;275.26000000000005;274.26000000000005;276.76000000000005;349.26;291.76000000000005;275.46000000000004;277.96000000000004;297.86;293.16;307.26000000000005;350.16;278.86;276.66;326.46000000000004;349.36;259.56;245.2279566241654;268.7936212382143;274.0616903277293;285.56;7990000.000000001;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3100000.0;8020000.0;0.0;0.0;0.22033333333333335;0.060333333333333336;0.0;0.0;-0.002497733285269716;15766.51171875;0.0;2950.34912109375;20285.798828125;499905.20292662916;498326.2750525682;232866.72262855573;232866.72262855573;226591.45210076083;430346.717906069;433702.1600636701;441775.5011475913;470563.9803074855;529257.4682165371;465342.74626380706;443559.59892718645;447171.1259212027;465568.3016696177;460075.5242048206;324551.4015775354;486929.4296059638;437749.2872906415;433883.48505660606;223686.61821467688;319555.8750819185;452860.9653052032;198428.9654454843;199243.06748539108;272.56396653261646;2709185.9131069975;1622058.4591821101;293796.0740219711;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1632180556325.525;632231274935.2214;1373933049390.7915;53617.353366364245;15350.730658203043;-0.0;0.0;4531212.013364147;1010874.8549225838;2434463.2474774364;873458.4760958432;3.6848104292013875;0.24251889254381784
6724;2019-04-16 22:13:41.782;857;848;152;153;130;38;34;20;12;35;752;189;25;52;247;200;339;768;125;57;35;-125;830;354;359;156;359;313;832;-1.0;79.0;1397.0;465.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20962.90625;16291.8349609375;0.0;2958.14013671875;758.0;162563;534.0;-1.0;Calculated values ==>;1555445621.782;358.86;357.96000000000004;288.36;288.46000000000004;286.16;276.96000000000004;273.7412296467126;276.56;275.16;274.36;276.66;348.36;292.06;275.66;278.36;297.86;293.16;307.06;349.96000000000004;278.86;276.66;326.56;348.96000000000004;260.66;245.81826849250206;269.14681796795327;273.7412296467126;285.66;8300000.0;3540000.0;3590000.0;1560000.0;3590000.0;3130000.0;8320000.0;0.0;0.013166666666666667;0.23283333333333334;0.0775;0.0;0.0;-0.0024983515753521984;16291.8349609375;0.0;2958.14013671875;20962.90625;497370.48807522934;495847.6748174196;232900.45643902244;233164.25358126243;227199.68795228354;430542.39183029096;434442.7656083012;441292.71172936825;470058.58109834907;528082.2927351547;465279.18290681543;443243.0154784615;447167.02832255303;466001.4536310495;460542.747743898;304804.6121377756;483499.8085311687;438429.5904723098;434621.1652425816;224104.74344509715;317878.7554427003;453523.34244614444;197317.5790604673;199243.06748539108;272.1081362852398;2709529.7096057953;1622325.6565965465;293845.3196386801;395818.07191545924;0;28;28;10;1;0;0;4;134;141;1632396892375.4905;632323990385.2067;1374119980540.7617;56805.54338974244;19855.94666238998;0.0;0.0;4532132.357535437;1011168.2927983718;2434463.2474774364;873458.4760958432;3.9824202194145286;0.27688358612349484
6725;2019-04-16 22:14:41.783;860;852;152;153;132;39;34;21;13;34;738;191;26;42;247;200;342;785;124;58;35;-108;808;359;364;149;364;314;811;-1.0;-1.0;1715.0;492.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21670.021484375;15839.544921875;0.0;3987.36352539062;755.0;162564;524.0;-1.0;Calculated values ==>;1555445681.783;359.16;358.36;288.36;288.46000000000004;286.36;277.06;274.27422755570615;276.56;275.26000000000005;274.46000000000004;276.56;346.96000000000004;292.26000000000005;275.76000000000005;277.36;297.86;293.16;307.36;351.66;278.96000000000004;276.66;325.56;348.66;262.36;244.42749628697553;269.2639976450953;274.27422755570615;285.56;8080000.0;3590000.0;3640000.0;1490000.0;3640000.0;3140000.0;8109999.999999999;0.0;0.0;0.28583333333333333;0.082;0.0;0.0;-0.0024988138941255404;15839.544921875;0.0;3987.36352539062;21670.021484375;499814.34238268924;498376.7281373034;233247.75172171413;233514.32870791096;228007.40795367936;430214.79039162316;433201.5241952028;441232.22130140173;470900.7917309485;526531.58475921;465382.6824042004;443186.763454987;445536.0002564247;465278.15030523995;459762.3043333631;318001.009413404;488330.17264887743;437462.6136341284;433384.8821390699;219923.6425635755;316620.98725437425;456467.71822899923;199540.55865698104;199243.06748539108;273.01352105580787;2709884.9899243927;1622593.4225579381;293903.1998004477;395818.07191545924;0;28;28;10;1;0;0;4;134;142;1632613795990.2285;632415491910.0962;1374308083675.5344;69083.53357253024;21068.027084905494;-0.0;0.0;4533181.450660116;1011509.3315964058;2434463.2474774364;873458.4760958432;4.546929789745852;0.3038896039404741
6726;2019-04-16 22:15:41.783;859;851;150;151;134;41;34;22;15;34;713;193;30;55;247;197;338;765;125;55;35;-96;864;361;366;146;366;302;865;-1.0;145.0;1472.0;431.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;34309.69140625;28738.033203125;0.0;3828.89379882812;751.0;162565;506.0;-1.0;Calculated values ==>;1555445741.783;359.06000000000006;358.26;288.16;288.26000000000005;286.56;277.26000000000005;274.4858918419099;276.56;275.36;274.66;276.56;344.46000000000004;292.46000000000004;276.16;278.66;297.86;292.86;306.96000000000004;349.66;278.66;276.66;323.76000000000005;348.26;263.56;243.81672145450628;267.8393353686513;274.4858918419099;285.66;8640000.0;3610000.0;3660000.0;1460000.0;3660000.0;3020000.0;8650000.0;0.0;0.024166666666666666;0.24533333333333335;0.07183333333333333;0.0;0.0;-0.00249942844944498;28738.033203125;0.0;3828.89379882812;34309.69140625;494525.63539406325;493209.64724130166;231863.3042392834;232122.2779362489;227770.09701562213;430081.6785162784;432695.15374167816;444011.9539437932;471301.5102264595;524848.8852784494;467348.04461195954;446159.5380015785;449642.34892113024;464986.8782582178;459038.22702066065;297256.23213993537;479493.08363896527;436478.0854860286;432880.6149027872;212398.47392691602;314944.0575458753;458187.49730006076;200310.44140160052;199243.06748539108;273.326107338383;2710351.4875318147;1622964.9023756464;293968.3352781495;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1632832795990.2285;632503991910.0962;1374492883675.5344;59788.104410351276;18524.168515372727;0.0;0.0;4534255.38097664;1011839.2665597415;2434463.2474774364;873458.4760958432;2.404656506922726;0.16223832277068004
6727;2019-04-16 22:16:41.774;856;847;144;145;131;47;36;25;-13;35;710;193;-19;30;248;193;344;783;125;40;36;-92;840;363;368;143;368;296;841;-2.0;-1.0;1595.0;267.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33187.16796875;27961.830078125;0.0;3770.36376953125;766.0;162566;488.0;-1.0;Calculated values ==>;1555445801.774;358.76;357.86;287.56;287.66;286.26000000000005;277.86;274.69669130483857;276.76000000000005;275.66;271.86;276.66;344.16;292.46000000000004;271.26000000000005;276.16;297.96000000000004;292.46000000000004;307.56;351.46000000000004;277.16;276.76000000000005;321.96000000000004;349.76;263.96000000000004;243.1966462407574;267.1113755279542;274.69669130483857;285.66;8400000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2960000.0;8410000.0;0.0;0.0;0.2658333333333333;0.0445;0.0;0.0;-0.0024971128689672915;27961.830078125;0.0;3770.36376953125;33187.16796875;496300.5562944231;494857.48007182864;230669.3627324084;230928.75929560655;227331.718415308;429947.3805835815;432557.5304485172;441155.73919670144;471798.96558121993;525010.1797926826;468192.0271352078;440263.25120178395;447312.36265009013;464826.7974263201;458169.81719356444;306436.44156617613;484956.9963288357;433299.8492016903;432557.5304485172;204874.27233412856;321233.1047070471;459067.1386052814;201976.2744009294;199243.06748539108;273.98831485860876;2710913.8769882754;1623437.3303609986;294031.65292541415;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1633052962959.9976;632590678905.0052;1374672256765.3462;63581.87439154273;11440.543457093665;-0.0;0.0;4535283.30991977;1012088.9350366935;2434463.2474774364;873458.4760958432;2.36423671835654;0.14130785727458942
6728;2019-04-16 22:17:41.774;882;863;144;143;126;45;37;26;-30;36;713;192;-35;13;248;194;345;794;125;40;37;-91;830;361;366;140;366;293;831;-3.0;-2.0;1387.0;217.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;32813.8125;27660.078125;0.0;3753.89575195312;806.0;162567;476.0;-1.0;Calculated values ==>;1555445861.774;361.36;359.46000000000004;287.56;287.46000000000004;285.76000000000005;277.66;274.4858918419099;276.86;275.76000000000005;270.16;276.76000000000005;344.46000000000004;292.36;269.66;274.46000000000004;297.96000000000004;292.56;307.66;352.56000000000006;277.16;276.86;320.76000000000005;353.76;264.06;242.56692532238324;266.74333088950624;274.4858918419099;285.66;8300000.0;3610000.0;3660000.0;1400000.0;3660000.0;2930000.0;8309999.999999999;0.0;0.0;0.23116666666666666;0.036166666666666666;0.0;0.0;-0.0024907929810119417;27660.078125;0.0;3753.89575195312;32813.8125;501038.87326190545;498165.7113371026;230820.53402647452;230560.36761745295;226196.0414517793;430081.6785162784;433249.8226776551;439266.8924047276;472293.48310962116;525560.1211456973;468491.0061521053;438510.57582547225;445516.07684170105;465118.6810666539;458627.51755640097;310636.9103168347;487709.6148181289;433799.4536676275;433249.8226776551;199858.6285646581;338011.6871214325;459633.82918696303;201567.8781844837;199243.06748539108;273.8197911441617;2711463.8851588485;1623900.8462626913;294094.3550880932;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1633273162959.9976;632675578905.0052;1374848956765.3462;54948.08878724637;9333.385227923001;-0.0;0.0;4536271.059612926;1012262.0511090686;2434463.2474774364;873458.4760958432;2.0462700537969667;0.12093500971232365
6729;2019-04-16 22:18:41.774;902;883;147;147;127;41;36;25;-38;37;719;192;-41;-7;247;195;343;798;125;42;37;-89;793;359;364;139;364;289;792;-1.0;-2.0;1393.0;428.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;31653.2421875;26611.90234375;0.0;3709.88793945312;820.0;162568;469.0;-1.0;Calculated values ==>;1555445921.774;363.36;361.46000000000004;287.86;287.86;285.86;277.26000000000005;274.27422755570615;276.76000000000005;275.66;269.36;276.86;345.06000000000006;292.36;269.06;272.46000000000004;297.86;292.66;307.46000000000004;352.96000000000004;277.36;276.86;320.06;355.16;264.26000000000005;242.35481222062532;266.24828229547654;274.27422755570615;285.66;7930000.0;3590000.0;3640000.0;1390000.0;3640000.0;2890000.0;7920000.0;0.0;0.0;0.23216666666666666;0.07133333333333333;0.0;0.0;-0.002488531914147588;26611.90234375;0.0;3709.88793945312;31653.2421875;507102.5905420786;504522.3496205773;232235.3710343297;232235.3710343297;226990.46178530945;430214.79039162316;433567.68989926;438946.8899536509;472523.0838727012;526498.5734838675;469046.38126798905;438495.1878960245;443481.3615184424;465278.15030523995;459082.3157024968;342778.07766769297;492189.22921118455;434653.35091899;433749.95420475816;196933.003932529;343887.0166927713;459990.31174732913;199812.4323567861;199243.06748539108;273.12102593232777;2712001.110614578;1624353.1127665977;294156.5532855216;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1633492162959.9976;632759278905.0052;1375023556765.3462;55519.04990540544;18559.355396525403;-0.0;0.0;4537191.619102032;1012494.4906142723;2434463.2474774364;873458.4760958432;2.443074917742139;0.16796238107304143
6730;2019-04-16 22:19:41.765;905;886;152;151;129;37;37;22;-41;36;724;192;-42;-7;247;197;336;763;125;43;38;-88;765;353;358;137;358;297;769;334.0;-2.0;1009.0;412.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20717.646484375;15004.54296875;0.0;3842.98046875;832.0;162569;459.0;-1.0;Calculated values ==>;1555445981.765;363.66;361.76;288.36;288.26000000000005;286.06;276.86;273.6339639331285;276.86;275.36;269.06;276.76000000000005;345.56000000000006;292.36;268.96000000000004;272.46000000000004;297.86;292.86;306.76000000000005;349.46000000000004;277.46000000000004;276.96000000000004;319.06;356.36;264.36;241.92719264551067;267.23344911666527;273.6339639331285;285.66;7650000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2970000.0;7690000.000000001;0.05566666666666666;0.0;0.16816666666666666;0.06866666666666667;0.0;0.05566666666666666;-0.002486573859328543;15004.54296875;0.0;3842.98046875;20717.646484375;509878.20969167777;506928.3670577552;233986.734719458;233714.55562578933;227849.73242017505;430607.02586249536;435217.872359457;436674.55851444806;472687.3056196521;526393.07721078;467931.595476262;436517.7599841011;441829.943814551;466145.29014520516;460295.6674585051;374101.21042057534;489226.6307791562;436266.9853589771;435393.88335433026;192753.74022246967;348924.2399968048;460397.5116797571;198298.73210298855;198298.73210298855;272.495746053549;2712437.469224509;1624699.8644579928;294219.4844146885;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1633708730470.631;632842066485.2474;1375199330395.8604;40086.868141527106;17997.449530938105;-0.0;13198.296752991355;4537988.215580689;1012799.0849602193;2434463.2474774364;873568.4454045689;3.782067955073027;0.19704240681847596
6731;2019-04-16 22:20:41.785;895;874;156;156;129;33;37;16;-26;33;734;192;-28;8;245;199;330;752;125;41;38;-87;785;350;355;136;355;303;788;182.0;-1.0;95.0;454.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21353.919921875;15383.6142578125;0.0;3904.908203125;849.0;162570;449.0;-1.0;Calculated values ==>;1555446041.785;362.66;360.56000000000006;288.76000000000005;288.76000000000005;286.06;276.46000000000004;273.3108153835814;276.86;274.76000000000005;270.56;276.46000000000004;346.56000000000006;292.36;270.36;273.96000000000004;297.66;293.06;306.16;348.36;277.26000000000005;276.96000000000004;318.06;358.06000000000006;264.46000000000004;241.71165711629368;267.9596281332873;273.3108153835814;285.66;7850000.0;3500000.0;3550000.0;1360000.0;3550000.0;3030000.0;7880000.0;0.030333333333333334;0.0;0.01583333333333333;0.07566666666666667;0.0;0.030333333333333334;-0.0024837686088665673;15383.6142578125;0.0;3904.908203125;21353.919921875;506808.26934093767;503601.0951531939;234727.07471700863;234727.07471700863;227565.98365631202;430799.1582183253;435934.5832721793;437642.0229114993;472525.0707617092;526969.6436443408;467084.7275913025;437328.95505151706;442787.31820175383;466316.7963488316;461027.8975196058;313440.50514553307;485591.6360078738;436625.3330949991;436107.93194895133;188574.69595719432;356062.3083226806;460650.50975246925;193017.9131020585;193017.9131020585;270.3519329579437;2712788.1824765783;1624953.1835130148;294284.07167551323;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1633922701770.563;632923993785.2214;1375379390395.8032;3873.2150719828123;20250.866479881086;-0.0;7373.730571689083;4538354.671718694;1013117.9271721971;2434463.2474774364;873739.9361100738;1.632982110855891;0.13622115078511488
6732;2019-04-16 22:21:41.796;880;865;160;161;134;32;38;15;-25;30;748;192;-27;8;245;201;333;775;125;40;38;-86;829;350;355;136;355;301;832;172.0;85.0;551.0;541.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22740.61328125;16209.1845703125;0.0;3886.09619140625;861.0;162571;440.0;-1.0;Calculated values ==>;1555446101.796;361.16;359.66;289.16;289.26000000000005;286.56;276.36;273.3108153835814;276.96000000000004;274.66;270.66;276.16;347.96000000000004;292.36;270.46000000000004;273.96000000000004;297.66;293.26000000000005;306.46000000000004;350.66;277.16;276.96000000000004;317.16;359.26;264.56;241.71165711629368;267.7187500070086;273.3108153835814;285.66;8290000.000000001;3500000.0;3550000.0;1360000.0;3550000.0;3010000.0;8320000.0;0.028666666666666667;0.014166666666666666;0.09183333333333334;0.09016666666666667;0.0;0.028666666666666667;-0.0024817664771386648;16209.1845703125;0.0;3886.09619140625;22740.61328125;500836.7151503513;498369.6638681488;235023.24713124853;235290.6405194609;228222.34289972662;430799.1582183253;436107.93194895133;438249.86041294545;472231.8376443816;528587.7342251306;467368.06494401273;437940.2675631159;443198.0840360327;466316.7963488316;461293.85537773714;300167.5831159168;484616.2124661952;436453.30209453666;436107.93194895133;184813.72873217988;361102.401775943;460750.93233726063;195478.9113225969;195478.9113225969;271.35304870898835;2713155.704286083;1625216.5051029986;294349.008614969;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1634135740820.2717;633005608745.1099;1375560623615.5554;22294.465491463678;23918.693894822183;0.0;6898.031924622161;4538572.775701492;1013486.074322756;2434463.2474774364;873858.8892681288;2.6429683636012764;0.1988834963167797
6733;2019-04-16 22:22:41.786;876;857;157;159;140;35;29;18;-28;30;759;191;-30;15;246;199;338;790;125;37;30;-87;827;355;360;140;360;300;830;-1.0;-1.0;501.0;391.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22993.927734375;16166.228515625;0.0;3839.80737304688;871.0;162572;431.0;-1.0;Calculated values ==>;1555446161.786;360.76;358.86;288.86;289.06;287.16;276.66;273.8482719121499;276.06;274.96000000000004;270.36;276.16;349.06000000000006;292.26000000000005;270.16;274.66;297.76000000000005;293.06;306.96000000000004;352.16;276.86;276.16;316.26000000000005;360.26;264.46000000000004;242.56692532238324;267.5978703862781;273.8482719121499;285.66;8270000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;8300000.0;0.0;0.0;0.08349999999999999;0.06516666666666666;0.0;0.0;-0.002480084250927712;16166.228515625;0.0;3839.80737304688;22993.927734375;500432.5047325378;497370.48807522934;234257.62854645503;234790.65611441154;229797.05726303533;430477.46260093397;433292.63855411526;438011.42202021845;471703.5210853088;529811.6624579713;467388.1915679764;437701.3939996297;444413.69907515554;465726.964571486;460252.8391778579;304751.5917467733;487185.96629897325;434733.80906377075;433474.6235842054;181052.91087944093;365303.4275551246;460039.13299574965;196596.7708697302;195478.9113225969;271.8228446872409;2713536.761941078;1625486.2552462395;294413.38041426137;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1634350205070.306;633088394945.123;1375740893565.584;20158.12337106577;17167.6605985456;-0.0;0.0;4538926.488313474;1013828.4035458739;2434463.2474774364;873916.3632869099;1.865726132719103;0.16406022352892932
6734;2019-04-16 22:23:41.807;880;854;149;152;140;40;29;17;-28;31;762;193;-27;1;246;196;341;798;124;33;30;-89;821;358;363;144;363;299;823;-2.0;-1.0;757.0;434.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22383.24609375;16032.2607421875;0.0;3805.14306640625;875.0;162573;423.0;-1.0;Calculated values ==>;1555446221.807;361.16;358.56000000000006;288.06;288.36;287.16;277.16;274.1680685717883;276.06;274.86;270.36;276.26000000000005;349.36;292.46000000000004;270.46000000000004;273.26000000000005;297.76000000000005;292.76000000000005;307.26000000000005;352.96000000000004;276.46000000000004;276.16;315.46000000000004;360.66;264.26000000000005;243.40439225979637;267.47669482898436;274.1680685717883;285.56;8209999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2990000.0;8230000.0;0.0;0.0;0.12616666666666668;0.07233333333333333;0.0;0.0;-0.0024794078678241358;16032.2607421875;0.0;3805.14306640625;22383.24609375;501547.0349316091;497570.0765432204;232255.3326720531;233047.59186518475;229901.43874490343;430280.9020939914;432532.5625272902;438236.7768127522;471270.65844568226;530200.2803765697;467771.2012917856;438390.63782803225;442587.06714554323;465292.22471119097;459376.6067587312;309708.68690945796;489131.229746937;433269.66867335857;432717.6920543523;177710.07569661198;366984.0837685546;459218.0261653514;198104.44774915284;195478.9113225969;272.4386944644933;2713915.0374058257;1625754.6699019056;294477.11063226504;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1634567180984.9749;633173624764.993;1375920656460.3098;30296.695516857453;18887.215505438362;-0.0;0.0;4539347.092296787;1014128.9660063373;2434463.2474774364;873916.3632869099;2.4793522124598217;0.19983461145670312
6735;2019-04-16 22:24:41.767;883;853;140;142;131;44;31;16;-23;31;758;195;-7;25;247;194;338;776;124;34;32;-127;800;359;364;146;364;301;803;-1.0;-1.0;479.0;410.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21462.43359375;15706.900390625;0.0;3830.447265625;877.0;162574;416.0;-1.0;Calculated values ==>;1555446281.767;361.46000000000004;358.46000000000004;287.16;287.36;286.26000000000005;277.56;274.27422755570615;276.26000000000005;274.76000000000005;270.86;276.26000000000005;348.96000000000004;292.66;272.46000000000004;275.66;297.86;292.56;306.96000000000004;350.76;276.56;276.36;314.76000000000005;360.86;260.46000000000004;243.81672145450628;267.7187500070086;274.27422755570615;285.56;8000000.0;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;8030000.0;0.0;0.0;0.07983333333333334;0.06833333333333333;0.0;0.0;-0.002479068929891215;15706.900390625;0.0;3830.447265625;21462.43359375;503824.7104366314;499252.5178446762;230207.13344010332;230732.17510053192;227864.9064734553;430214.79039162316;432648.0798993152;438558.24221835117;471003.6945412344;529631.1645758075;467731.71649337746;440984.1951948389;445645.04530121887;465278.15030523995;458945.90446274553;316811.018583209;487753.65590330213;433201.5241952028;432833.13015370606;174785.17458790913;367824.4651832891;454980.0269714185;195368.08824199165;195478.9113225969;271.34202206367604;2714280.174483011;1626018.9865828408;294540.69813179283;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1634785135585.1135;633260566765.0483;1376100536460.4243;19414.68062577937;17740.149146510837;-0.0;0.0;4539761.077590593;1014433.9905599385;2434463.2474774364;873916.3632869099;1.9017335631228516;0.16955418060480335
6736;2019-04-16 22:25:41.808;881;852;138;139;127;44;33;9;-20;32;752;195;0;9;247;194;337;776;123;35;33;-230;833;357;362;148;362;302;836;-2.0;-2.0;384.0;547.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21803.869140625;16253.05078125;0.0;3842.42797851562;876.0;162575;409.0;-1.0;Calculated values ==>;1555446341.808;361.26;358.36;286.96000000000004;287.06;285.86;277.56;274.0616903277293;276.46000000000004;274.06;271.16;276.36;348.36;292.66;273.16;274.06;297.86;292.56;306.86;350.76;276.66;276.46000000000004;314.06;360.76;250.16000000000003;244.22491754036054;267.8393353686513;274.0616903277293;285.46000000000004;8330000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;8359999.999999999;0.0;0.0;0.064;0.09116666666666666;0.0;0.0;-0.0024792384610036835;16253.05078125;0.0;3842.42797851562;21803.869140625;500626.48995669914;496073.3302517499;229192.96174275738;229450.60548750235;226383.1536039149;430346.717906069;433520.3008126533;438796.6538614502;470835.43282039254;528928.5343954032;467590.84671364905;441814.68150891823;443139.33368828957;465568.3016696177;459262.8302995626;302370.8263089672;484359.62234297075;433883.48505660606;433520.3008126533;171860.34048652687;367404.27001748665;443598.5310714393;186231.70606220324;195478.9113225969;267.5457842177422;2714640.973384123;1626285.5015040068;294604.68245172536;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1635003084415.5774;633348827035.2362;1376281560075.8096;16164.156659151806;23463.275546675355;-0.0;0.0;4540057.770503645;1014777.5870637258;2434463.2474774364;873916.3632869099;1.971957606960211;0.19575658663550383
6737;2019-04-16 22:26:41.808;882;853;138;139;122;44;34;5;-26;32;747;195;-7;35;247;195;340;790;124;36;34;-233;813;359;364;147;364;301;816;-2.0;-2.0;523.0;555.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21193.79296875;15906.8447265625;0.0;3829.2607421875;874.0;162576;402.0;-1.0;Calculated values ==>;1555446401.808;361.36;358.46000000000004;286.96000000000004;287.06;285.36;277.56;274.27422755570615;276.56;273.66;270.56;276.36;347.86;292.66;272.46000000000004;276.66;297.86;292.66;307.16;352.16;276.76000000000005;276.56;313.36;360.56000000000006;249.86;244.02132995426717;267.7187500070086;274.27422755570615;285.56;8130000.0;3590000.0;3640000.0;1470000.0;3640000.0;3010000.0;8159999.999999999;0.0;0.0;0.08716666666666667;0.0925;0.0;0.0;-0.0024795771502897695;15906.8447265625;0.0;3829.2607421875;21193.79296875;502541.7836397672;498065.24515127705;229486.91319885568;229746.83352066026;225380.28000985744;430214.79039162316;433201.5241952028;438095.2167564963;470969.3238023553;528483.3400696995;467731.71649337746;440984.1951948389;447056.735888594;465278.15030523995;459082.3157024968;311984.92712221504;488597.7904130321;433567.68989926;433201.5241952028;168935.5661677829;366563.90641716385;443464.0021930973;188597.17810459537;195478.9113225969;268.54892797376016;2714999.287235034;1626553.5006332386;294668.61319106456;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1635220884415.5774;633437327035.2362;1376462460075.8096;21747.912369157366;23575.18122818643;-0.0;0.0;4540373.704412214;1015169.5742035164;2434463.2474774364;873916.3632869099;2.2964557860266828;0.2137250841919181
6738;2019-04-16 22:27:41.788;884;852;137;138;121;44;35;6;-24;32;744;195;-21;18;247;196;337;772;124;37;35;-218;807;358;364;146;364;305;809;-3.0;-2.0;535.0;431.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21100.416015625;15796.0791015625;0.0;3882.6435546875;873.0;162577;395.0;-1.0;Calculated values ==>;1555446461.788;361.56000000000006;358.36;286.86;286.96000000000004;285.26000000000005;277.56;274.1680685717883;276.66;273.76000000000005;270.76000000000005;276.36;347.56000000000006;292.66;271.06;274.96000000000004;297.86;292.76000000000005;306.86;350.36;276.86;276.66;312.66;360.46000000000004;251.36;243.81672145450628;268.19934244402924;274.1680685717883;285.56;8070000.0;3579999.9999999995;3640000.0;1460000.0;3640000.0;3050000.0;8090000.000000001;0.0;0.0;0.08916666666666666;0.07183333333333333;0.0;0.0;-0.002479746308337725;15796.0791015625;0.0;3882.6435546875;21100.416015625;503354.736710355;498559.6817089599;229331.99564301383;229592.33504234665;225219.21996804816;430280.9020939914;433384.8821390699;437499.1961693786;471102.9871208479;527861.0950701204;467166.66808169626;437968.82056851813;443841.7334455326;465278.15030523995;459376.6067587312;310979.0961487535;486520.9963290159;433749.95420475816;433384.8821390699;166010.84420003442;366143.7379439427;445302.285758783;190984.92985342565;195478.9113225969;269.5414481177873;2715351.6214927686;1626817.6036015463;294732.85763826926;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1635439211615.6467;633525197735.2642;1376644199475.8674;21980.855413172467;18268.4633992015;-0.0;0.0;4540737.989341717;1015518.1550098426;2434463.2474774364;873916.3632869099;2.0453217170368885;0.17793898693099072
6739;2019-04-16 22:28:41.799;882;853;142;142;122;41;34;9;-21;33;744;196;-23;39;247;197;338;782;124;34;34;-201;830;357;362;145;362;306;832;-1.0;-1.0;818.0;268.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21607.29296875;16206.79296875;0.0;3909.970703125;872.0;162578;389.0;-1.0;Calculated values ==>;1555446521.799;361.36;358.46000000000004;287.36;287.36;285.36;277.26000000000005;274.0616903277293;276.56;274.06;271.06;276.46000000000004;347.56000000000006;292.76000000000005;270.86;277.06;297.86;292.86;306.96000000000004;351.36;276.56;276.56;312.06;360.36;253.06000000000003;243.61107973660833;268.3187672390254;274.0616903277293;285.56;8300000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;8320000.0;0.0;0.0;0.13633333333333333;0.04466666666666667;0.0;0.0;-0.0024799153419048023;16206.79296875;0.0;3909.970703125;21607.29296875;501038.87326190545;496592.7159151267;230285.59374376683;230285.59374376683;225171.37080219664;430346.717906069;433702.1600636701;437742.05038880615;471335.537891427;527783.7381773739;467146.9290094638;437427.84448784514;446661.59397328994;465568.3016696177;459669.781954241;303939.1418217994;485725.01731632196;433702.1600636701;433702.1600636701;163503.975529645;365723.5783296823;447330.30194023467;196310.5388753347;195478.9113225969;271.7153533236953;2715707.5843150406;1627084.3430950444;294797.8079957118;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1635657051545.349;633612513740.1448;1376827533080.617;32915.162736336606;11212.216083565532;-0.0;0.0;4541195.540027921;1015763.8723784569;2434463.2474774364;873916.3632869099;2.1935625202773585;0.15070091452362763
6740;2019-04-16 22:29:41.779;882;854;147;147;125;41;34;13;-19;33;747;195;-21;25;247;198;338;783;123;36;35;-186;798;359;364;142;364;309;801;-1.0;-2.0;754.0;261.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21100.8828125;15621.05078125;0.0;3949.42041015625;872.0;162579;384.0;-1.0;Calculated values ==>;1555446581.779;361.36;358.56000000000006;287.86;287.86;285.66;277.26000000000005;274.27422755570615;276.56;274.46000000000004;271.26000000000005;276.46000000000004;347.86;292.66;271.06;275.66;297.86;292.96000000000004;306.96000000000004;351.46000000000004;276.76000000000005;276.66;311.56;360.36;254.56000000000003;242.98782864720522;268.67533136820026;274.27422755570615;285.46000000000004;7980000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;8009999.999999999;0.0;0.0;0.12566666666666668;0.0435;0.0;0.0;-0.0024799153419048023;15621.05078125;0.0;3949.42041015625;21100.8828125;503857.60321943584;499579.2486357648;232085.35078727643;232085.35078727643;226348.8823879352;430214.79039162316;433201.5241952028;437372.52749135875;471734.03124744946;527866.1843082734;466597.382906531;437055.2244796515;444055.5555963059;465278.15030523995;459490.719185696;318479.5924742535;489029.86401100975;433567.68989926;433384.8821390699;161414.93982334915;365723.5783296823;449475.60892495385;197034.48684795568;195478.9113225969;272.01436731014917;2716063.367146176;1627349.4867157016;294863.28109003464;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1635874778945.4185;633698585040.1721;1377011971580.6755;30202.48044085432;10981.18881034942;-0.0;0.0;4541721.345061111;1015948.7557709514;2434463.2474774364;873916.3632869099;2.104378011567153;0.14620430651049932
6741;2019-04-16 22:30:41.790;876;852;152;151;129;41;35;14;-14;33;753;195;1;37;247;198;335;766;123;36;35;-171;818;356;361;141;361;312;821;-1.0;-1.0;815.0;301.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21647.4375;16038.5556640625;0.0;4006.13525390625;871.0;162580;380.0;-1.0;Calculated values ==>;1555446641.79;360.76;358.36;288.36;288.26000000000005;286.06;277.26000000000005;273.955091788801;276.66;274.56;271.76000000000005;276.46000000000004;348.46000000000004;292.66;273.26000000000005;276.86;297.86;292.96000000000004;306.66;349.76;276.76000000000005;276.66;311.16;360.26;256.06;242.77792619122317;269.02936301313275;273.955091788801;285.46000000000004;8180000.0;3560000.0;3610000.0;1410000.0;3610000.0;3120000.0;8209999.999999999;0.0;0.0;0.13583333333333333;0.050166666666666665;0.0;0.0;-0.002480084250927712;16038.5556640625;0.0;4006.13525390625;21647.4375;501234.8610980751;497459.0362221789;233080.632280035;232815.84646564085;227095.70303887865;430412.23801567365;434130.71970383386;437478.7579247441;471866.4182417926;528264.47524665;466167.5838574606;439825.72986527404;445204.7030323925;465712.960854355;459961.8549604037;304616.33617077227;484334.7028102788;434310.53623595677;434130.71970383386;159743.72323357346;365303.4275551246;451231.40959739086;196406.72332634166;195478.9113225969;271.7502449552657;2716419.668458227;1627613.365137895;294929.5895414657;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1636092318820.121;633783500605.056;1377198305735.421;32745.618032949667;12783.705094597635;-0.0;0.0;4542246.008718382;1016146.8328606987;2434463.2474774364;873916.3632869099;2.271390629761881;0.160747945579314
6742;2019-04-16 22:31:41.790;869;852;155;156;132;39;34;14;-15;33;761;195;-9;32;247;199;338;787;124;36;34;-158;828;357;362;141;362;311;830;-2.0;0.0;728.0;408.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21974.568359375;16191.791015625;0.0;3996.02392578125;870.0;162581;375.0;-1.0;Calculated values ==>;1555446701.79;360.06000000000006;358.36;288.66;288.76000000000005;286.36;277.06;274.0616903277293;276.56;274.56;271.66;276.46000000000004;349.26;292.66;272.26000000000005;276.36;297.86;293.06;306.96000000000004;351.86;276.76000000000005;276.56;310.66;360.16;257.36;242.77792619122317;268.91163127593666;274.0616903277293;285.56;8280000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;8300000.0;0.0;0.0;0.12133333333333333;0.068;0.0;0.0;-0.0024802530353428224;16191.791015625;0.0;3996.02392578125;21974.568359375;499319.88113410585;496628.93575576245;233726.41792395007;233991.79820775808;227738.11422979893;430346.717906069;433702.1600636701;437548.62350390764;471866.4182417926;529180.9826170664;466311.1231323348;438493.52582273266;444676.21458284307;465568.3016696177;459940.4098768325;304474.6111769977;486716.1980453226;434064.28222162405;433702.1600636701;157654.71494818805;364883.28560102184;452589.7558059966;195311.17458260508;195478.9113225969;271.31148651714335;2716783.185173722;1627881.951360226;294996.2742012964;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1636309218820.121;633868100605.056;1377385205735.421;29391.477135784713;17494.943523190625;-0.0;0.0;4542763.817844788;1016399.1549325136;2434463.2474774364;873916.3632869099;2.3225109203279284;0.18487975754377958
6743;2019-04-16 22:32:41.781;867;849;153;154;134;41;34;17;-15;34;768;194;-17;31;247;197;337;774;123;38;35;-145;803;359;364;140;364;313;806;-2.0;0.0;728.0;452.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21785.166015625;15765.62890625;0.0;4019.62329101562;869.0;162582;372.0;-1.0;Calculated values ==>;1555446761.781;359.86;358.06000000000006;288.46000000000004;288.56;286.56;277.26000000000005;274.27422755570615;276.56;274.86;271.66;276.56;349.96000000000004;292.56;271.46000000000004;276.26000000000005;297.86;292.86;306.86;350.56000000000006;276.96000000000004;276.66;310.36;360.06000000000006;258.66;242.56692532238324;269.14681796795327;274.27422755570615;285.46000000000004;8030000.0;3590000.0;3640000.0;1400000.0;3640000.0;3130000.0;8059999.999999999;0.0;0.0;0.12133333333333333;0.07533333333333332;0.0;0.0;-0.0024804216950864285;15765.62890625;0.0;4019.62329101562;21785.166015625;501274.2808925884;498396.60978506244;233599.79726802502;233867.53358987242;228597.5804876358;430214.79039162316;433201.5241952028;437089.72060350876;472096.9026672395;529762.785419662;465899.88789363875;436769.11898854957;444129.0588907739;465278.15030523995;459354.7222566133;313119.0747662458;487138.8790583276;433931.68165179034;433384.8821390699;156401.31544495918;364463.1524481646;454107.44513376855;195867.2042059555;195478.9113225969;271.54405358865046;2717147.7949267966;1628148.223245854;295063.06124180724;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1636526986149.8926;633952387959.9677;1377572377655.2246;29268.331989569797;19454.098149895246;-0.0;0.0;4543252.576262224;1016707.0174264975;2434463.2474774364;873916.3632869099;2.4625630067125766;0.20099241718818098
