;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6744;2019-04-16 22:33:41.781;861;848;150;152;133;41;34;17;-13;34;774;194;-16;29;247;197;336;777;123;38;35;-134;821;358;363;140;363;313;824;-1.0;-1.0;547.0;352.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21907.17578125;16077.53515625;0.0;4007.26440429688;867.0;162583;369.0;-1.0;Calculated values ==>;1555446821.781;359.26;357.96000000000004;288.16;288.36;286.46000000000004;277.26000000000005;274.1680685717883;276.56;274.86;271.86;276.56;350.56000000000006;292.56;271.56;276.06;297.86;292.86;306.76000000000005;350.86;276.96000000000004;276.66;310.06;359.86;259.76000000000005;242.56692532238324;269.14681796795327;274.1680685717883;285.46000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3130000.0;8240000.000000001;0.0;0.0;0.09116666666666666;0.058666666666666666;0.0;0.0;-0.0024807586403029066;16077.53515625;0.0;4007.26440429688;21907.17578125;498781.6996321895;496590.64637086564;232502.76876430624;233031.11892123512;228078.8801851386;430280.9020939914;433452.5470882844;437408.94190281845;472096.9026672395;530392.3111994447;465899.88789363875;436929.5940270328;443834.65588331444;465423.3653177346;459512.4303964549;304657.20424259396;485759.97829242924;434178.6716885159;433634.880018922;155147.91922209063;363622.9124696232;455242.08185384754;195896.98249673378;195478.9113225969;271.5522948815768;2717511.897775104;1628413.5829463748;295129.9519726015;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1636745086149.8926;634036387959.9677;1377760177655.2246;22017.84029918805;15214.91249561734;-0.0;0.0;4543679.961031297;1016995.9258485435;2434463.2474774364;873916.3632869099;1.8537776631808018;0.15289210241096463
6745;2019-04-16 22:34:41.782;857;845;144;145;130;42;35;18;-13;35;779;194;-15;18;248;196;335;759;123;39;35;-126;806;358;363;141;363;315;809;-1.0;-1.0;920.0;275.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21558.1484375;15805.330078125;0.0;4021.81860351562;865.0;162584;366.0;-1.0;Calculated values ==>;1555446881.782;358.86;357.66;287.56;287.66;286.16;277.36;274.1680685717883;276.66;274.96000000000004;271.86;276.66;351.06000000000006;292.56;271.66;274.96000000000004;297.96000000000004;292.76000000000005;306.66;349.06000000000006;277.06;276.66;309.76000000000005;359.66;260.56;242.77792619122317;269.38090353596624;274.1680685717883;285.46000000000004;8059999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;8090000.000000001;0.0;0.0;0.15333333333333332;0.04583333333333333;0.0;0.0;-0.0024810950860628036;15805.330078125;0.0;4021.81860351562;21558.1484375;499560.30354857363;497535.64190764073;231163.05361596073;231426.32177401113;227520.7348058894;430280.9020939914;433634.880018922;436948.6013565401;472063.34231996303;530765.6392012376;465610.9537749642;436626.3353312552;441779.22038523917;465554.39734395995;459376.6067587312;308912.2346318186;484486.12352138036;434358.88782729313;433634.880018922;153894.52559728007;362782.70746645995;455901.9152820354;198777.26605446974;195478.9113225969;272.7066286512918;2717874.114848112;1628679.277918905;295196.8621130021;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1636962889780.4949;634120689365.2008;1377948580795.7456;36519.604746317455;11784.879756263426;-0.0;0.0;4544167.781204893;1017220.9278679026;2434463.2474774364;873916.3632869099;2.4362799350624464;0.16420784333052346
6746;2019-04-16 22:35:41.792;850;844;142;143;127;41;36;19;-12;35;783;194;-14;29;248;197;335;770;122;40;36;-120;833;357;362;141;362;315;836;-2.0;-1.0;936.0;156.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21917.12109375;16312.5439453125;0.0;4024.48217773438;863.0;162585;363.0;-1.0;Calculated values ==>;1555446941.792;358.16;357.56000000000006;287.36;287.46000000000004;285.86;277.26000000000005;274.0616903277293;276.76000000000005;275.06;271.96000000000004;276.66;351.46000000000004;292.56;271.76000000000005;276.06;297.96000000000004;292.86;306.66;350.16;277.16;276.76000000000005;309.46000000000004;359.46000000000004;261.16;242.77792619122317;269.38090353596624;274.0616903277293;285.36;8330000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3150000.0;8359999.999999999;0.0;0.0;0.156;0.026000000000000002;0.0;0.0;-0.002481431031848443;16312.5439453125;0.0;4024.48217773438;21917.12109375;496053.19052344095;494874.8231226038;230225.83593064448;230485.02331831135;226383.1536039149;430346.717906069;434064.28222162405;437109.2053401759;472063.34231996303;531185.4301339029;465610.9537749642;436787.6458509821;443428.13713547424;465699.07969398145;459669.781954241;300817.43690353236;483400.0289986109;434782.31747122854;434064.28222162405;152641.13387835177;361942.53728597105;456518.3449442854;200013.76901141086;195478.9113225969;273.19196082562894;2718236.469143134;1628946.971477216;295263.9257949196;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1637180426030.4602;634205303465.1874;1378137612295.7156;36986.88806728734;6669.1189742547385;-0.0;0.0;4544780.437403927;1017374.7368211863;2434463.2474774364;873916.3632869099;2.1466268852390877;0.12596550637137788
6747;2019-04-16 22:36:41.792;848;844;142;143;124;41;36;19;-13;35;787;195;-16;17;248;197;337;776;122;41;36;-117;808;359;365;139;365;314;811;-1.0;-1.0;745.0;187.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21346.5;15869.2021484375;0.0;4019.89282226562;862.0;162586;361.0;-1.0;Calculated values ==>;1555447001.792;357.96000000000004;357.56000000000006;287.36;287.46000000000004;285.56;277.26000000000005;274.27422755570615;276.76000000000005;275.06;271.86;276.66;351.86;292.66;271.56;274.86;297.96000000000004;292.86;306.86;350.76;277.26000000000005;276.76000000000005;309.26000000000005;359.36;261.46000000000004;242.35481222062532;269.2639976450953;274.27422755570615;285.36;8080000.0;3590000.0;3650000.0;1390000.0;3650000.0;3140000.0;8109999.999999999;0.0;0.0;0.12416666666666668;0.03116666666666667;0.0;0.0;-0.0024815988170881864;15869.2021484375;0.0;4019.89282226562;21346.5;498067.0377655895;497203.96967466234;230606.57905281798;230868.74436752338;225955.94927294675;430214.79039162316;433317.3069910173;437179.3288687813;472326.8440106818;531680.1040775274;465879.67911304225;436697.7041726919;441838.2919045499;465264.19953021937;459354.7222566133;310500.38876728;486937.80850307166;434228.3108271235;433317.3069910173;151805.5401117132;361522.46520663094;457146.17888438946;199712.17517381435;195478.9113225969;273.08140262724635;2718596.9993189154;1629215.152694664;295330.9622532529;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1637398526030.4602;634289303465.1874;1378326312295.7156;29485.50491712506;8023.359782312925;-0.0;0.0;4545334.37401213;1017497.1741441577;2434463.2474774364;873916.3632869099;1.8859010304234054;0.12121780226111557
6748;2019-04-16 22:37:41.793;844;840;142;142;124;42;36;19;-11;35;789;195;-14;30;248;197;333;758;122;41;36;-115;816;357;363;140;362;316;819;-1.0;-1.0;953.0;304.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21560.0859375;16035.658203125;0.0;4045.193359375;859.0;162587;359.0;-1.0;Calculated values ==>;1555447061.793;357.56000000000006;357.16;287.36;287.36;285.56;277.36;274.0616903277293;276.76000000000005;275.06;272.06;276.66;352.06000000000006;292.66;271.76000000000005;276.16;297.96000000000004;292.86;306.46000000000004;348.96000000000004;277.26000000000005;276.76000000000005;309.06;359.06000000000006;261.66;242.56692532238324;269.49753711883926;274.0616903277293;285.36;8159999.999999999;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3160000.0;8190000.000000001;0.0;0.0;0.15883333333333333;0.050666666666666665;0.0;0.0;-0.00248210142140906;16035.658203125;0.0;4045.193359375;21560.0859375;496740.6722112784;495869.04599284235;230482.8366948913;230482.8366948913;225848.25517945932;430346.717906069;433816.67410848953;437039.1322159168;472195.2020149266;531739.8791930424;465590.66272790346;436555.01315091987;443372.6757502026;465699.07969398145;459669.781954241;303359.0416176675;483273.8143126717;434717.7860891638;433816.67410848953;150969.94666990405;360262.30078455864;457190.79994401755;198605.73333625827;195478.9113225969;272.6343075671615;2718954.5601605442;1629481.0309618365;295398.17242483626;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1637616929670.1963;634373004860.0863;1378515315445.4873;37871.17152205243;13101.643374793137;-0.0;0.0;4545895.689003539;1017673.2187709492;2434463.2474774364;873916.3632869099;2.538379148822293;0.17317433084483447
6749;2019-04-16 22:38:41.793;840;840;146;146;123;39;36;17;-12;35;791;195;-15;19;248;199;336;775;122;40;37;-115;826;358;363;140;363;314;829;-1.0;-1.0;841.0;413.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21712.802734375;16168.9755859375;0.0;4020.048828125;856.0;162588;358.0;-1.0;Calculated values ==>;1555447121.793;357.16;357.16;287.76000000000005;287.76000000000005;285.46000000000004;277.06;274.1680685717883;276.76000000000005;274.86;271.96000000000004;276.66;352.26;292.66;271.66;275.06;297.96000000000004;293.06;306.76000000000005;350.66;277.16;276.86;308.96000000000004;358.76;261.66;242.56692532238324;269.2639976450953;274.1680685717883;285.36;8259999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;8290000.000000001;0.0;0.0;0.14016666666666666;0.06883333333333333;0.0;0.0;-0.0024826028972466923;16168.9755859375;0.0;4020.048828125;21712.802734375;495213.57553429535;494931.88511474314;231373.12561675924;231373.12561675924;225462.73764107228;430280.9020939914;433816.67410848953;437339.1761139985;472195.2020149266;532099.3496952928;465879.67911304225;436858.596315483;442139.7394027526;465554.39734395995;459783.670977022;303278.95814691926;484927.56459016737;434538.5910328508;433997.93586973246;150552.15000442808;359002.21368891856;457190.79994401755;197554.78171178943;195478.9113225969;272.2190203235367;2719315.167566143;1629749.4029100786;295465.38277639874;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1637834729670.1963;634457004860.0863;1378704315445.4873;33609.779282042975;17871.612588318367;-0.0;0.0;4546491.363593574;1017931.3292373085;2434463.2474774364;873916.3632869099;2.5499692711502395;0.19499379899332903
6750;2019-04-16 22:39:41.784;842;841;149;149;125;41;36;18;-14;35;792;196;-16;32;248;199;336;772;123;42;36;-115;797;359;364;141;364;313;799;-1.0;0.0;1006.0;355.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21253.009765625;15644.84375;0.0;4000.29736328125;853.0;162589;356.0;-1.0;Calculated values ==>;1555447181.784;357.36;357.26;288.06;288.06;285.66;277.26000000000005;274.27422755570615;276.76000000000005;274.96000000000004;271.76000000000005;276.66;352.36;292.76000000000005;271.56;276.36;297.96000000000004;293.06;306.76000000000005;350.36;277.36;276.76000000000005;308.76000000000005;358.46000000000004;261.66;242.77792619122317;269.14681796795327;274.27422755570615;285.46000000000004;7970000.0;3590000.0;3640000.0;1410000.0;3640000.0;3130000.0;7990000.000000001;0.0;0.0;0.16766666666666669;0.059166666666666666;0.0;0.0;-0.0024831032428049484;15644.84375;0.0;4000.29736328125;21253.009765625;498203.80504676426;497873.7925739108;232650.73264497332;232650.73264497332;226376.7324727352;430214.79039162316;433567.68989926;437249.5021140777;472063.34231996303;532278.8330410079;466147.56606409716;436929.5940270328;444275.9125448123;465409.4377871421;459626.5796145048;315426.7946031554;487545.1150929823;434653.35091899;433567.68989926;149716.55665059228;357742.2034104033;457030.99897226505;198837.08050667512;195478.9113225969;272.73453313016745;2719673.162296002;1630014.4783036592;295532.2089691576;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1638052796954.9675;634541292214.9979;1378892387230.29;39973.816022841165;15276.47350921407;-0.0;0.0;4547104.468240977;1018207.5218527238;2434463.2474774364;873916.3632869099;2.812414999386431;0.19793371596157563
6751;2019-04-16 22:40:41.804;839;839;150;151;128;39;36;18;-12;35;793;196;-15;23;248;199;333;761;123;43;36;-115;829;355;360;141;360;314;832;-1.0;0.0;950.0;181.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21904.185546875;16206.822265625;0.0;4024.52856445312;847.0;162590;356.0;-1.0;Calculated values ==>;1555447241.804;357.06000000000006;357.06000000000006;288.16;288.26000000000005;285.96000000000004;277.06;273.8482719121499;276.76000000000005;274.96000000000004;271.96000000000004;276.66;352.46000000000004;292.76000000000005;271.66;275.46000000000004;297.96000000000004;293.06;306.46000000000004;349.26;277.46000000000004;276.76000000000005;308.76000000000005;357.86;261.66;242.77792619122317;269.2639976450953;273.8482719121499;285.46000000000004;8290000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3140000.0;8320000.0;0.0;0.0;0.15833333333333333;0.030166666666666668;0.0;0.0;-0.0024841005358116706;16206.822265625;0.0;4024.52856445312;21904.185546875;494782.02497957664;494499.46732346015;232374.15247561372;232637.09068607967;226690.5185315556;430477.46260093397;434555.4581654633;437339.1761139985;472063.34231996303;532308.9173677488;466003.7114524101;436858.596315483;442739.5457002335;465987.6186816921;460252.8391778579;300167.5831159168;482375.5479318938;435793.71486953663;434555.4581654633;149716.55665059228;355222.41127806646;457030.99897226505;199304.04157661326;195478.9113225969;272.9030553999356;2720032.9254712565;1630279.9973305552;295599.1048097173;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1638270069354.8984;634625920414.9711;1379080549930.2302;37688.89630175266;7774.763214768829;-0.0;0.0;4547751.8732399;1018399.6795232424;2434463.2474774364;873916.3632869099;2.2471885292469094;0.13645362625549445
6752;2019-04-16 22:41:41.785;840;841;152;153;129;38;38;18;-14;34;794;196;-17;32;248;200;336;778;123;44;38;-115;815;357;362;139;362;313;817;127.0;-1.0;1098.0;157.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21709.966796875;15984.2041015625;0.0;3999.80688476562;837.0;162591;359.0;-1.0;Calculated values ==>;1555447301.785;357.16;357.26;288.36;288.46000000000004;286.06;276.96000000000004;274.0616903277293;276.96000000000004;274.96000000000004;271.76000000000005;276.56;352.56000000000006;292.76000000000005;271.46000000000004;276.36;297.96000000000004;293.16;306.76000000000005;350.96000000000004;277.56;276.96000000000004;309.06;356.86;261.66;242.35481222062532;269.14681796795327;274.0616903277293;285.46000000000004;8150000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;8170000.0;0.021166666666666667;0.0;0.183;0.026166666666666668;0.0;0.021166666666666667;-0.0024857525876282958;15984.2041015625;0.0;3999.80688476562;21709.966796875;496242.46679514396;496204.02365054254;233147.09408405545;233412.85904777504;227151.25252827638;430346.717906069;434424.3181684167;437249.5021140777;472228.6972694908;532488.2621587649;466147.56606409716;436769.11898854957;444275.9125448123;465699.07969398145;460075.5242048206;306557.8047798794;486635.3392575668;435492.39016710146;434424.3181684167;150969.94666990405;351023.42510137823;457350.21973895025;200544.2361984196;200544.2361984196;273.4008174405176;2720396.2616490065;1630548.1709359004;295665.9530966706;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1638486600765.5664;634709893815.2301;1379268590365.8103;43317.06366256543;6719.756569310553;-0.0;4950.461735031605;4548426.7091426235;1018520.428939055;2434463.2474774364;873957.6040711106;2.75156383793657;0.13228628952413599
6753;2019-04-16 22:42:41.775;842;840;149;150;130;40;35;20;-13;34;795;196;-16;27;248;200;334;761;124;46;36;-115;806;357;362;139;362;314;809;-1.0;-1.0;1117.0;103.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21619.673828125;15847.87109375;0.0;4038.18896484375;821.0;162592;389.0;-1.0;Calculated values ==>;1555447361.775;357.36;357.16;288.06;288.16;286.16;277.16;274.0616903277293;276.66;275.16;271.86;276.56;352.66;292.76000000000005;271.56;275.86;297.96000000000004;293.16;306.56;349.26;277.76000000000005;276.76000000000005;312.06;355.26;261.66;242.35481222062532;269.2639976450953;274.0616903277293;285.56;8059999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;8090000.000000001;0.0;0.0;0.18616666666666667;0.017166666666666667;0.0;0.0;-0.0024883694458916424;15847.87109375;0.0;4038.18896484375;21619.673828125;497373.0413526201;496801.0557942593;232483.77011624086;232749.2463589407;227520.7348058894;430346.717906069;433883.48505660606;437179.3288687813;472228.6972694908;532518.4486383734;466003.7114524101;436697.7041726919;443335.3445281011;465699.07969398145;460075.5242048206;307729.5569860117;484800.8122033637;435844.5533831253;434064.28222162405;163503.975529645;344306.74156575615;457350.21973895025;200978.34916349596;200544.2361984196;273.5712266497795;2720757.2818075493;1630813.3940180214;295732.9252315449;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1638703764565.6008;634793279915.2434;1379456659015.84;43972.74905513395;4401.050444878632;-0.0;0.0;4549154.003012869;1018613.0868852893;2434463.2474774364;873998.8510432678;2.4325481949406;0.1307849261415502
6754;2019-04-16 22:43:41.786;841;841;149;151;130;39;36;18;-13;34;796;196;-16;31;248;200;334;772;125;48;36;-115;830;357;362;139;362;313;832;153.0;-1.0;1177.0;326.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21085.775390625;16216.0185546875;0.0;3044.05786132812;803.0;162593;486.0;-1.0;Calculated values ==>;1555447421.786;357.26;357.26;288.06;288.26000000000005;286.16;277.06;274.0616903277293;276.76000000000005;274.96000000000004;271.86;276.56;352.76;292.76000000000005;271.56;276.26000000000005;297.96000000000004;293.16;306.56;350.36;277.96000000000004;276.76000000000005;321.76000000000005;353.46000000000004;261.66;242.35481222062532;269.14681796795327;274.0616903277293;285.66;8300000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3130000.0;8320000.0;0.025500000000000002;0.0;0.19616666666666666;0.05433333333333333;0.0;0.025500000000000002;-0.002491274207780164;16216.0185546875;0.0;3044.05786132812;21085.775390625;494987.76319907536;494799.8746833106;232111.6380136542;232637.09068607967;227199.68795228354;430346.717906069;434064.28222162405;437408.94190281845;472228.6972694908;532697.6553714613;466147.56606409716;436929.5940270328;444129.0588907739;465699.07969398145;460075.5242048206;300710.65822460956;484138.698866386;436194.857971995;434064.28222162405;204038.30555042345;336752.88402864704;457350.21973895025;199305.5072730938;199305.5072730938;272.912044059044;2721113.2257949887;1631080.6420845578;295791.95477511495;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1638921004385.304;634876695205.1294;1379644793500.583;46707.95709319765;14020.429377311533;-0.0;5986.348761187522;4549909.814103039;1018766.6273608585;2434463.2474774364;874048.7464286868;3.4638873590460104;0.197078415532403
6755;2019-04-16 22:44:41.776;843;843;147;148;128;40;36;21;-15;35;803;195;-18;25;249;200;335;777;125;50;36;-114;806;359;364;143;364;312;808;-1.0;-1.0;1212.0;341.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20636.89453125;15818.8349609375;0.0;3008.90625;795.0;162594;571.0;-1.0;Calculated values ==>;1555447481.776;357.46000000000004;357.46000000000004;287.86;287.96000000000004;285.96000000000004;277.16;274.27422755570615;276.76000000000005;275.26000000000005;271.66;276.66;353.46000000000004;292.66;271.36;275.66;298.06;293.16;306.66;350.86;278.16;276.76000000000005;330.26000000000005;352.66;261.76000000000005;243.1966462407574;269.02936301313275;274.27422755570615;285.66;8059999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3120000.0;8080000.0;0.0;0.0;0.20199999999999999;0.05683333333333333;0.0;0.0;-0.00249255177783535;15818.8349609375;0.0;3008.90625;20636.89453125;497519.576022684;497334.6586702497;231970.45186541142;232235.1633526347;227020.74238378054;430214.79039162316;433567.68989926;437319.724394416;471798.96558121993;533504.2537215535;466167.5838574606;436840.5790983701;443447.30739667016;465540.6161959158;459762.3043333631;308912.2346318186;487399.05374888337;436072.7713138505;433567.68989926;239577.9089402584;333396.4077044029;456813.12121425505;199467.56414133796;199305.5072730938;272.98462731139136;2721460.856762907;1631347.5547043784;295842.38773582276;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1639138768085.3386;634961281105.1428;1379832262250.6128;48046.136371121764;14625.805826977454;-0.0;0.0;4550699.299945793;1019005.306201161;2434463.2474774364;874098.624353998;3.328702126078275;0.22361509623066542
6756;2019-04-16 22:45:41.797;842;840;145;146;128;40;35;21;-14;36;806;191;-16;27;249;199;332;762;125;51;35;-113;827;355;361;144;361;314;830;436.0;-1.0;1158.0;249.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20884.302734375;16209.716796875;0.0;3018.5078125;789.0;162595;614.0;-1.0;Calculated values ==>;1555447541.797;357.36;357.16;287.66;287.76000000000005;285.96000000000004;277.16;273.8482719121499;276.66;275.26000000000005;271.76000000000005;276.76000000000005;353.76;292.26000000000005;271.56;275.86;298.06;293.06;306.36;349.36;278.26000000000005;276.66;334.56;352.06000000000006;261.86;243.40439225979637;269.2639976450953;273.8482719121499;285.66;8270000.0;3550000.0;3610000.0;1440000.0;3610000.0;3140000.0;8300000.0;0.07266666666666667;0.0;0.193;0.0415;0.0;0.07266666666666667;-0.0024935044941430716;16209.716796875;0.0;3018.5078125;20884.302734375;495418.57525888714;494837.8848888238;231096.49189980235;231357.58844466563;226717.51391978655;430477.46260093397;434130.71970383386;437019.13673288765;471765.34391292307;533670.2317068193;465382.6824042004;436697.7041726919;443335.3445281011;465973.9058467576;460252.8391778579;299841.5710708903;482748.76871668064;436949.6230331232;434130.71970383386;257567.11924055516;330879.36315565393;456755.4639613809;199681.82623502242;199681.82623502242;273.0524208278422;2721806.9878430846;1631614.552718562;295892.6337662246;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1639356344210.0068;635047411240.0115;1380020127980.3262;45806.10092608799;10668.555965643876;-0.0;17036.619592066967;4551481.675657769;1019216.166324333;2434463.2474774364;874240.6458738557;3.823092249918765;0.14538843820375308
6757;2019-04-16 22:46:41.787;841;841;146;147;126;39;36;20;-16;35;806;189;-18;27;249;200;335;777;126;52;36;-113;818;357;363;143;363;311;821;-1.0;-1.0;1140.0;217.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20643.150390625;15993.3583984375;0.0;2993.248046875;782.0;162596;637.0;-1.0;Calculated values ==>;1555447601.787;357.26;357.26;287.76000000000005;287.86;285.76000000000005;277.06;274.0616903277293;276.76000000000005;275.16;271.56;276.66;353.76;292.06;271.36;275.86;298.06;293.16;306.66;350.86;278.36;276.76000000000005;336.86;351.36;261.86;243.1966462407574;268.91163127593666;274.0616903277293;285.76000000000005;8180000.0;3570000.0000000005;3629999.9999999995;1430000.0;3629999.9999999995;3110000.0;8209999.999999999;0.0;0.0;0.19;0.036166666666666666;0.0;0.0;-0.0024946100541914026;15993.3583984375;0.0;2993.248046875;20643.150390625;496110.7731846163;495830.7141387547;231498.46491905674;231761.0812976068;226330.1468138092;430346.717906069;433816.67410848953;437389.9950341223;471798.96558121993;533891.7037101747;465569.38125518296;437071.7284734032;443944.9393094746;465685.3213544199;460075.5242048206;304616.33617077227;486068.65439352754;436657.0512451711;433816.67410848953;267192.67376467976;327943.14443680964;456915.96184611396;199854.5184339994;199681.82623502242;273.1291273829475;2722152.9922754965;1631882.8669520724;295942.72338206647;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1639573508010.0413;635133496890.0251;1380207596730.356;45131.74055402336;9297.055536738144;-0.0;0.0;4552239.364700999;1019382.5186901967;2434463.2474774364;874382.5940418405;2.866694279861641;0.17721453809522011
6758;2019-04-16 22:47:41.767;843;840;145;146;125;41;35;21;-16;36;804;189;-18;25;249;200;333;768;127;54;36;-112;797;359;364;144;364;312;799;-2.0;-2.0;1155.0;111.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20270.53515625;15661.568359375;0.0;2991.47631835938;772.0;162597;663.0;-1.0;Calculated values ==>;1555447661.767;357.46000000000004;357.16;287.66;287.76000000000005;285.66;277.26000000000005;274.27422755570615;276.66;275.26000000000005;271.56;276.76000000000005;353.56000000000006;292.06;271.36;275.66;298.06;293.16;306.46000000000004;349.96000000000004;278.56;276.76000000000005;339.46000000000004;350.36;261.96000000000004;243.40439225979637;269.02936301313275;274.27422755570615;285.86;7970000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;7990000.000000001;0.0;0.0;0.1925;0.018500000000000003;0.0;0.0;-0.0024961782702622726;15661.568359375;0.0;2991.47631835938;20270.53515625;498349.2053435458;497727.93755256385;231588.0149898359;231853.01378341106;226376.7324727352;430214.79039162316;433384.8821390699;437160.35228701105;471765.34391292307;533608.8163600615;465424.42361272563;436840.5790983701;443447.30739667016;465540.6161959158;459762.3043333631;310628.10191102885;486928.10936255736;436771.22864446876;433567.68989926;278076.8904731985;323749.15769815433;456858.4972473717;201451.08275512894;199681.82623502242;273.7651938364012;2722493.826006036;1632146.5700781192;295992.5794608916;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1639791535310.1106;635219568190.0525;1380394434430.4153;45374.03438488731;4725.037168106492;-0.0;0.0;4552993.328087466;1019499.3305125167;2434463.2474774364;874382.5940418405;2.6858388224843353;0.14819719973601078
6759;2019-04-16 22:48:41.778;839;839;147;148;126;39;36;20;-14;36;799;191;-17;28;249;201;331;764;127;55;36;-112;834;354;360;142;360;312;837;0.0;1.0;1067.0;237.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20917.90234375;16289.4794921875;0.0;3014.57275390625;758.0;162598;687.0;-1.0;Calculated values ==>;1555447721.778;357.06000000000006;357.06000000000006;287.86;287.96000000000004;285.76000000000005;277.06;273.7412296467126;276.76000000000005;275.16;271.76000000000005;276.76000000000005;353.06000000000006;292.26000000000005;271.46000000000004;275.96000000000004;298.06;293.26000000000005;306.26000000000005;349.56000000000006;278.66;276.76000000000005;341.86;348.96000000000004;261.96000000000004;242.98782864720522;269.02936301313275;273.7412296467126;285.86;8340000.000000001;3540000.0;3600000.0;1420000.0;3600000.0;3120000.0;8370000.0;0.0;0.00016666666666666666;0.17783333333333334;0.0395;0.0;0.0;-0.0024983515753521984;16289.4794921875;0.0;3014.57275390625;20917.90234375;494310.83549294755;494027.49726717506;231510.29053179483;231771.36237640626;226116.6757641153;430542.39183029096;434555.4581654633;437478.7579247441;472029.85167895287;533085.916896213;465672.4873987246;437000.6383046333;443889.7556836854;466117.788102169;460676.8336032137;297738.6811118093;482328.5025467615;437864.61894757615;434555.4581654633;288127.0477506168;317878.7554427003;457178.64746025903;198747.764952454;199681.82623502242;272.67835577411415;2722837.125912877;1632412.8776250104;296042.6390458659;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1640008775130.6768;635305383920.2761;1380581668750.9033;42454.32825023893;10208.019859058299;0.0;0.0;4553725.365293554;1019623.7954691268;2434463.2474774364;874382.5940418405;2.728046289864018;0.17541617962157405
6760;2019-04-16 22:49:41.778;839;839;150;150;127;39;36;20;-17;35;796;191;-19;24;249;201;334;777;127;56;37;-112;810;358;363;144;363;310;813;-2.0;0.0;1072.0;346.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20493.123046875;15883.7158203125;0.0;2986.13549804688;742.0;162599;715.0;-1.0;Calculated values ==>;1555447781.778;357.06000000000006;357.06000000000006;288.16;288.16;285.86;277.06;274.1680685717883;276.76000000000005;275.16;271.46000000000004;276.66;352.76;292.26000000000005;271.26000000000005;275.56;298.06;293.26000000000005;306.56;350.86;278.76000000000005;276.86;344.66;347.36;261.96000000000004;243.40439225979637;268.7936212382143;274.1680685717883;285.86;8100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;8130000.0;0.0;0.0;0.17866666666666667;0.057666666666666665;0.0;0.0;-0.002500803357439323;15883.7158203125;0.0;2986.13549804688;20493.123046875;496560.7213408526;496281.11546158465;232682.8263781002;232682.8263781002;226694.77238715906;430280.9020939914;433816.67410848953;437460.313363465;471666.44639072387;532920.7960782496;465961.17116422096;437142.86386454466;443706.70053249894;465685.3213544199;460054.3744995887;306221.90323860035;486888.7417475915;437348.5841517321;433997.93586973246;299856.38484229014;311171.3556482807;456858.4972473717;198883.1997704927;199681.82623502242;272.74871741426824;2723182.217791132;1632680.9875859478;296092.6449479655;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1640225675130.6768;635391183920.2761;1380768268750.9033;42625.77762861105;14876.575487833356;-0.0;0.0;4554434.366175878;1019832.8337636843;2434463.2474774364;874382.5940418405;3.0473135239013582;0.2140682007991344
6761;2019-04-16 22:50:41.779;840;836;149;150;129;40;35;22;-15;36;792;191;-18;29;249;201;331;757;127;57;35;-111;815;355;361;146;360;312;818;288.0;-1.0;917.0;387.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20689.138671875;15974.140625;0.0;3004.38916015625;717.0;162600;739.0;0.0;Calculated values ==>;1555447841.779;357.16;356.76;288.06;288.16;286.06;277.16;273.8482719121499;276.66;275.36;271.66;276.76000000000005;352.36;292.26000000000005;271.36;276.06;298.06;293.26000000000005;306.26000000000005;348.86;278.86;276.66;347.06000000000006;344.86;262.06;243.81672145450628;269.02936301313275;273.8482719121499;285.86;8150000.0;3550000.0;3610000.0;1460000.0;3600000.0;3120000.0;8180000.0;0.048;0.0;0.15283333333333332;0.0645;0.0;0.048;0.0;15974.140625;0.0;3004.38916015625;20689.138671875;496242.46679514396;495368.1908341105;232336.22075094108;232600.51432547934;227137.32861265136;430477.46260093397;434130.71970383386;437319.724394416;471499.95120613376;532353.490354067;465672.4873987246;436840.5790983701;444036.7697314223;466117.788102169;460521.7338606115;301868.65528744453;483220.3480299859;437977.1081470654;434130.71970383386;309913.9067706182;300694.37409284414;456640.2570381271;198097.49838434326;198097.49838434326;272.42375066069053;2723525.4090247992;1632946.4741473738;296142.56681874086;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1640442878750.4143;635478185370.171;1380954871860.678;36561.13020853945;16676.007933169058;-0.0;11329.59462333555;4555094.268071906;1020095.7763408449;2434463.2474774364;874477.0089038091;3.402093497018082;0.18455601530689594
6762;2019-04-16 22:51:44.769;839;836;151;152;129;38;36;21;-15;35;788;190;-18;25;249;202;333;772;127;58;36;-112;823;356;362;145;362;311;826;94.0;-1.0;1233.0;390.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20753.041015625;16054.53515625;0.0;2999.20971679688;683.0;162601;757.0;-1.0;Calculated values ==>;1555447904.769;357.06000000000006;356.76;288.26000000000005;288.36;286.06;276.96000000000004;273.955091788801;276.76000000000005;275.26000000000005;271.66;276.66;351.96000000000004;292.16;271.36;275.66;298.06;293.36;306.46000000000004;350.36;278.96000000000004;276.76000000000005;348.86;341.46000000000004;261.96000000000004;243.61107973660833;268.91163127593666;273.955091788801;285.86;8230000.0;3560000.0;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;8259999.999999999;0.015666666666666666;0.0;0.2055;0.065;0.0;0.015666666666666666;-0.00250954306213751;16054.53515625;0.0;2999.20971679688;20753.041015625;495345.73797663103;494615.0460841378;232734.13237035042;232998.2670543585;227026.8102457952;430412.23801567365;434064.28222162405;437548.62350390764;471533.705207396;532009.625379593;465693.21782636223;437071.7284734032;443650.82239291695;465829.7507489795;460500.8437552981;301533.223453709;484763.7992624021;437919.87830209354;434064.28222162405;317459.4925940039;286451.7998164319;456697.8425118048;198602.43560214186;198602.43560214186;272.6288789136284;2723887.970538537;1633226.6805762302;296195.0899705904;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1640670587600.4487;635569835820.1849;1381151085710.7078;49103.441613812865;16776.20144912809;-0.0;3688.902263705221;4555843.714096893;1020388.4367115825;2434463.2474774364;874608.3998925672;3.6511743906604277;0.23299894010285335
6763;2019-04-16 22:52:41.780;842;835;150;150;130;40;35;23;-15;35;785;190;-8;31;249;201;332;765;127;59;35;-112;800;358;363;146;363;312;803;-1.0;-1.0;1052.0;245.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20427.1640625;15697.3935546875;0.0;3006.55834960938;650.0;162602;765.0;-1.0;Calculated values ==>;1555447961.78;357.36;356.66;288.16;288.16;286.16;277.16;274.1680685717883;276.66;275.46000000000004;271.66;276.66;351.66;292.16;272.36;276.26000000000005;298.06;293.26000000000005;306.36;349.66;279.06;276.66;349.66;338.16;261.96000000000004;243.81672145450628;269.02936301313275;274.1680685717883;285.86;8000000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3120000.0;8030000.0;0.0;0.0;0.1753333333333333;0.04083333333333334;0.0;0.0;-0.0025142189607337806;15697.3935546875;0.0;3006.55834960938;20427.1640625;497927.33955287014;496624.4166166716;232849.8425158732;232849.8425158732;227606.65459697676;430280.9020939914;433634.880018922;437319.724394416;471400.74093632615;531620.6251923364;465548.4988242498;438426.0275072936;444330.10568784666;465685.3213544199;460054.3744995887;307865.8612491342;486050.5623545319;437862.7576246094;433634.880018922;320813.78693149507;272634.34865687083;456536.7976415552;199688.66183464238;198602.43560214186;273.06786673499755;2724214.0434091385;1633478.098521388;296242.64480986;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1640877252475.1514;635652786825.0656;1381328674975.4524;41664.646302146975;10487.965545448942;-0.0;0.0;4556562.433465328;1020604.3196869008;2434463.2474774364;874637.6093379357;2.7883204637419348;0.18114823774009067
6764;2019-04-16 22:53:41.790;840;833;150;151;130;39;35;21;-15;35;783;191;-15;31;249;201;331;765;130;59;35;-114;830;356;361;143;361;311;832;251.0;0.0;1105.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20917.05078125;16199.3330078125;0.0;3003.29931640625;626.0;162603;766.0;-1.0;Calculated values ==>;1555448021.79;357.16;356.46000000000004;288.16;288.26000000000005;286.16;277.06;273.955091788801;276.66;275.26000000000005;271.66;276.66;351.46000000000004;292.26000000000005;271.66;276.26000000000005;298.06;293.26000000000005;306.26000000000005;349.66;279.06;276.66;349.76;335.76000000000005;261.76000000000005;243.1966462407574;268.91163127593666;273.955091788801;286.16;8300000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;8320000.0;0.04183333333333333;0.0;0.18416666666666667;0.036333333333333336;0.0;0.04183333333333333;-0.002517520850364189;16199.3330078125;0.0;3003.29931640625;20917.05078125;494837.8848888238;493595.4251116029;232374.15247561372;232637.09068607967;227199.68795228354;430412.23801567365;434130.71970383386;437548.62350390764;471798.96558121993;531486.3169444797;465816.9686665555;437548.62350390764;444530.4115356956;465973.9058467576;460366.2921931374;298495.2794573403;483018.9600739083;438316.31352762313;434130.71970383386;321233.1047070471;262588.8327430989;456813.12121425505;199896.70984628185;199896.70984628185;273.1415058166442;2724558.635955302;1633743.9488770422;296292.73530409334;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1641094488675.117;635739501275.0518;1381515606125.4226;43767.56076527942;9334.62961303636;-0.0;9798.789412374257;4557274.487179954;1020769.5355112441;2434463.2474774364;874719.2795257889;3.2756436059736482;0.15416480504438765
6765;2019-04-16 22:54:41.781;842;833;150;150;130;40;35;22;-15;35;783;192;-18;28;249;201;332;771;130;60;36;-115;807;359;364;144;364;312;810;0.0;-1.0;1001.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20514.74609375;15815.9580078125;0.0;3003.90209960938;621.0;162604;759.0;-1.0;Calculated values ==>;1555448081.781;357.36;356.46000000000004;288.16;288.16;286.16;277.16;274.27422755570615;276.66;275.36;271.66;276.66;351.46000000000004;292.36;271.36;275.96000000000004;298.06;293.26000000000005;306.36;350.26;279.16;276.76000000000005;349.06000000000006;335.26000000000005;261.66;243.40439225979637;269.02936301313275;274.27422755570615;286.16;8070000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;8100000.0;0.0;0.0;0.16683333333333333;0.043666666666666666;0.0;0.0;-0.0025181980869064154;15815.9580078125;0.0;3003.90209960938;20514.74609375;497280.48080328526;495674.26005464536;232732.5934227659;232732.5934227659;227506.50391096593;430214.79039162316;433384.8821390699;437319.724394416;471666.44639072387;531411.1529956271;465796.38976492843;436840.5790983701;443889.7556836854;465540.6161959158;459897.8941259199;305184.0885947032;486262.38278090645;437805.7469987138;433567.68989926;318298.0250993184;260496.36997498586;456549.28159859305;199622.1372358296;199896.70984628185;273.0457976098544;2724903.849139152;1634010.7029494455;296342.78780683916;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1641311956049.8887;635825588359.9614;1381702478090.2266;39655.880790957504;11219.151970507337;-0.0;0.0;4557969.578246225;1020940.7913320336;2434463.2474774364;874800.9238556529;2.703263067370068;0.18346183193257706
6766;2019-04-16 22:55:41.801;841;830;149;149;129;42;35;23;-13;36;782;192;-16;24;250;200;329;753;132;61;35;-115;793;358;363;146;363;314;796;-1.0;-1.0;1003.0;376.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20264.5703125;15618.9912109375;0.0;3028.43725585938;601.0;162605;750.0;-1.0;Calculated values ==>;1555448141.801;357.26;356.16;288.06;288.06;286.06;277.36;274.1680685717883;276.66;275.46000000000004;271.86;276.76000000000005;351.36;292.36;271.56;275.56;298.16;293.16;306.06;348.46000000000004;279.26000000000005;276.66;348.16;333.26000000000005;261.66;243.81672145450628;269.2639976450953;274.1680685717883;286.36;7930000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3140000.0;7959999.999999999;0.0;0.0;0.16716666666666666;0.06266666666666666;0.0;0.0;-0.0025208697383164807;15618.9912109375;0.0;3028.43725585938;20264.5703125;498426.71684438013;496544.58171666716;232701.45607223728;232701.45607223728;227449.41792701202;430280.9020939914;433634.880018922;437179.3288687813;471499.95120613376;531155.8375159447;465507.06254744297;436697.7041726919;442888.86602837057;465816.1379094171;459919.0894837036;307239.0415849659;484909.3304734949;438203.4745120459;433634.880018922;314524.84189198195;252127.67657613798;456226.1800053151;198331.85584727107;199896.70984628185;272.5293729551254;2725243.7900529923;1634272.7481798627;296393.07405815006;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1641530128750.686;635912617360.2794;1381890340690.913;39927.335906762455;16161.377647237425;-0.0;0.0;4558632.992785621;1021169.0384700423;2434463.2474774364;874800.9238556529;3.0078524582555697;0.22505516431418088
6767;2019-04-16 22:56:41.772;833;827;150;151;129;40;36;21;-12;36;781;192;-14;22;250;201;329;759;131;61;36;-114;818;355;361;144;361;315;821;-1.0;-1.0;838.0;399.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20778.146484375;16068.3671875;0.0;3034.28857421875;589.0;162606;742.0;-1.0;Calculated values ==>;1555448201.772;356.46000000000004;355.86;288.16;288.26000000000005;286.06;277.16;273.8482719121499;276.76000000000005;275.26000000000005;271.96000000000004;276.76000000000005;351.26;292.36;271.76000000000005;275.36;298.16;293.26000000000005;306.06;349.06000000000006;279.26000000000005;276.76000000000005;347.36;332.06;261.76000000000005;243.40439225979637;269.38090353596624;273.8482719121499;286.26000000000005;8180000.0;3550000.0;3610000.0;1440000.0;3610000.0;3150000.0;8209999.999999999;0.0;0.0;0.1396666666666667;0.0665;0.0;0.0;-0.0025224437556416197;16068.3671875;0.0;3034.28857421875;20778.146484375;494921.29850083275;493738.7590795473;232551.50243721594;232815.84646564085;227095.70303887865;430477.46260093397;434310.53623595677;437109.2053401759;471765.34391292307;530975.5538680933;465361.97668034997;436787.6458509821;442382.39042806684;466104.2199880029;460521.7338606115;299510.72787859564;483221.6018887605;438653.9296755554;434310.53623595677;311171.3556482807;247107.31509690773;456652.39213826397;196834.99653675462;199896.70984628185;271.91857771484473;2725585.6473817737;1634536.6818700186;296443.5723540514;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1641747223770.5273;635999575310.2158;1382078949485.7751;33558.29782954451;17277.85680750037;-0.0;0.0;4559245.077082507;1021447.564071156;2434463.2474774364;874800.9238556529;2.661208748729026;0.21075824888445882
6768;2019-04-16 22:57:41.802;830;826;153;153;130;39;36;21;-12;35;782;192;-15;23;249;202;331;771;131;62;37;-112;823;358;364;146;364;314;825;-2.0;-1.0;911.0;409.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20823.19140625;16175.015625;0.0;3022.31298828125;578.0;162607;732.0;-1.0;Calculated values ==>;1555448261.802;356.16;355.76;288.46000000000004;288.46000000000004;286.16;277.06;274.1680685717883;276.76000000000005;275.26000000000005;271.96000000000004;276.66;351.36;292.36;271.66;275.46000000000004;298.06;293.36;306.26000000000005;350.26;279.36;276.86;346.36;330.96000000000004;261.96000000000004;243.81672145450628;269.2639976450953;274.1680685717883;286.26000000000005;8230000.0;3579999.9999999995;3640000.0;1460000.0;3640000.0;3140000.0;8250000.0;0.0;0.0;0.15183333333333332;0.06816666666666667;0.0;0.0;-0.002523867252829086;16175.015625;0.0;3022.31298828125;20823.19140625;493999.0312635597;493206.24905180396;233279.38200099816;233279.38200099816;227296.03093550235;430280.9020939914;433567.68989926;437339.1761139985;471400.74093632615;531155.8375159447;465507.06254744297;436858.596315483;442739.5457002335;465540.6161959158;460189.5267902755;299948.91747660685;484709.4339682929;438147.22140215355;433749.95420475816;306980.0860723078;242505.85365607988;456536.7976415552;197890.85259544346;199896.70984628185;272.35341424440134;2725932.4985362715;1634805.5110740897;296494.0692695547;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1641964832520.4236;636086618810.1743;1382267743835.685;36356.23712090061;17631.031920643283;-0.0;0.0;4559827.989517379;1021738.6169307882;2434463.2474774364;874800.9238556529;2.8122282078452305;0.21928592015628678
6769;2019-04-16 22:58:41.782;831;824;152;152;131;41;35;23;-12;36;782;192;-14;20;250;200;331;761;130;63;35;-111;803;359;364;148;364;315;806;-1.0;-2.0;849.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20526.9453125;15780.4833984375;0.0;3016.64599609375;563.0;162608;723.0;-1.0;Calculated values ==>;1555448321.782;356.26;355.56000000000006;288.36;288.36;286.26000000000005;277.26000000000005;274.27422755570615;276.66;275.46000000000004;271.96000000000004;276.76000000000005;351.36;292.36;271.76000000000005;275.16;298.16;293.16;306.26000000000005;349.26;279.46000000000004;276.66;345.46000000000004;329.46000000000004;262.06;244.22491754036054;269.38090353596624;274.27422755570615;286.16;8030000.0;3590000.0;3640000.0;1480000.0;3640000.0;3150000.0;8059999.999999999;0.0;0.0;0.14150000000000001;0.036000000000000004;0.0;0.0;-0.0025257781806094443;15780.4833984375;0.0;3016.64599609375;20526.9453125;496035.79827465035;494717.10736860073;233332.5322494044;233332.5322494044;227821.49649597745;430214.79039162316;433384.8821390699;437109.2053401759;471233.66481513716;531080.4967838326;465361.97668034997;436787.6458509821;442081.32719235565;465671.6860993213;459762.3043333631;305537.51520812354;485114.2322744904;438317.3471302371;433384.8821390699;303208.48990285693;236231.924509345;456317.45666769467;199732.82204222676;199896.70984628185;273.0895645834981;2726276.9681475465;1635071.7181340945;296544.37715288776;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1642183159720.493;636174789410.2024;1382456380935.745;33588.75823665981;9237.046846516845;-0.0;0.0;4560410.670187223;1021962.4429537002;2434463.2474774364;874800.9238556529;2.2783162356501196;0.15361116497635272
6770;2019-04-16 22:59:41.793;827;821;151;151;130;42;35;22;-11;36;778;192;-13;27;250;200;328;753;131;64;36;-112;797;359;364;148;364;317;800;0.0;-2.0;889.0;206.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20412.42578125;15760.50390625;0.0;3028.0595703125;581.0;162609;717.0;-1.0;Calculated values ==>;1555448381.793;355.86;355.26;288.26000000000005;288.26000000000005;286.16;277.36;274.27422755570615;276.66;275.36;272.06;276.76000000000005;350.96000000000004;292.36;271.86;275.86;298.16;293.16;305.96000000000004;348.46000000000004;279.56;276.76000000000005;344.86;331.26000000000005;261.96000000000004;244.22491754036054;269.6138998590099;274.27422755570615;286.26000000000005;7970000.0;3590000.0;3640000.0;1480000.0;3640000.0;3170000.0;8000000.0;0.0;0.0;0.14816666666666667;0.034333333333333334;0.0;0.0;-0.0025234808740260037;15760.50390625;0.0;3028.0595703125;20412.42578125;496010.43740253523;494841.7627605554;233167.73939121925;233167.73939121925;227649.96138593505;430214.79039162316;433384.8821390699;436807.67884266505;471233.66481513716;530509.3767977344;465070.9526155678;436483.73832462454;442718.71333829476;465671.6860993213;459762.3043333631;304479.05407248496;484488.8871741328;438487.0707437395;433567.68989926;300694.37409284414;243760.74795305103;456213.52615357813;199932.37470805622;199896.70984628185;273.16839743776677;2726618.192119123;1635334.607882227;296594.75893417245;395818.07191545924;0;29;28;10;1;0;0;4;134;142;1642401599760.1943;636263605690.081;1382646015695.4858;35097.02422927788;8798.986199629586;-0.0;0.0;4560983.156643602;1022112.7707839297;2434463.2474774364;874800.9238556529;2.3363154124936085;0.15512491269753947
6771;2019-04-16 23:00:41.793;820;819;153;154;134;44;36;23;-18;37;773;192;-11;0;251;199;331;764;133;47;36;-114;841;363;368;146;368;298;842;-1.0;-1.0;1109.0;256.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32415.224609375;28067.3984375;0.0;2853.6650390625;684.0;162610;712.0;-1.0;Calculated values ==>;1555448441.793;355.16;355.06000000000006;288.46000000000004;288.56;286.56;277.56;274.69669130483857;276.76000000000005;275.46000000000004;271.36;276.86;350.46000000000004;292.36;272.06;273.16;298.26000000000005;293.06;306.26000000000005;349.56000000000006;277.86;276.76000000000005;344.36;341.56000000000006;261.76000000000005;243.81672145450628;267.35522164206344;274.69669130483857;286.46000000000004;8410000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2980000.0;8420000.0;0.0;0.0;0.18483333333333332;0.042666666666666665;0.0;0.0;-0.0025093989531204323;28067.3984375;0.0;2853.6650390625;32415.224609375;490747.3075212956;490495.72226620803;233002.40749766005;233265.36230576487;228082.5568196755;429947.3805835815;432557.5304485172;439980.03784828715;471599.1411268027;531420.5441150686;467791.10243591067;441027.11322848866;442647.6203394549;465223.0916647954;458994.64414827694;296520.3463049725;481796.7762134934;434577.5161832349;432557.5304485172;298599.4468028795;286870.6033266602;456329.75931120256;200938.23630400337;199896.70984628185;273.58182662447234;2727058.4225390446;1635699.8404017582;296643.7733059172;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1642621199760.1943;636351805690.081;1382830515695.4858;44182.892985435115;10896.704981640498;-0.0;0.0;4561643.822620391;1022276.9015437737;2434463.2474774364;874800.9238556529;1.7812970116252556;0.11917244705704508
