;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6772;2019-04-16 23:01:41.774;850;832;151;151;131;43;37;24;-31;38;760;191;-28;9;251;198;333;772;134;42;37;-118;834;360;365;146;365;292;835;-1.0;0.0;998.0;286.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32010.685546875;27777.55859375;0.0;2803.86645507812;758.0;162611;705.0;-1.0;Calculated values ==>;1555448501.774;358.16;356.36;288.26000000000005;288.26000000000005;286.26000000000005;277.46000000000004;274.38016830617;276.86;275.56;270.06;276.96000000000004;349.16;292.26000000000005;270.36;274.06;298.26000000000005;292.96000000000004;306.46000000000004;350.36;277.36;276.86;343.66;348.96000000000004;261.36;243.81672145450628;266.62003547228215;274.38016830617;286.56;8340000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;2920000.0;8350000.0;0.0;0.0;0.16633333333333333;0.04766666666666666;0.0;0.0;-0.0024983515753521984;27777.55859375;0.0;2803.86645507812;32010.685546875;495960.3056600219;493158.4446881857;232588.97906635614;232588.97906635614;227413.56441397732;430148.3826014536;433500.59072566376;439336.4473106853;471698.3107888524;530523.5849891782;468510.8158462605;439785.82748434076;445149.6110370882;465658.1741919227;459332.9633764908;299139.01569009817;483825.1808520837;434408.92020770046;433500.59072566376;295666.80309349706;317878.7554427003;455915.1992723481;199503.9072011853;199896.70984628185;273.0032270826829;2727595.135110384;1636165.0676746345;296690.9044720628;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1642841030124.9985;636439377950.003;1383007459645.3284;39892.1458382135;12222.271588725425;-0.0;0.0;4562344.226078612;1022469.4986732783;2434463.2474774364;874800.9238556529;1.7041199794885278;0.12038997051008707
6773;2019-04-16 23:02:44.774;885;863;153;153;131;39;37;23;-37;38;747;191;-25;-6;250;200;332;780;133;46;38;-124;811;358;363;145;363;286;812;279.0;-1.0;1116.0;422.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;31125.845703125;27078.775390625;0.0;2725.904296875;791.0;162612;692.0;0.0;Calculated values ==>;1555448564.774;361.66;359.46000000000004;288.46000000000004;288.46000000000004;286.26000000000005;277.06;274.1680685717883;276.86;275.46000000000004;269.46000000000004;276.96000000000004;347.86;292.26000000000005;270.66;272.56;298.16;293.16;306.36;351.16;277.76000000000005;276.96000000000004;342.36;352.26;260.76000000000005;243.61107973660833;265.87368984753493;274.1680685717883;286.46000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2860000.0;8120000.0;0.0465;0.0;0.186;0.07033333333333333;0.0;0.0465;0.0;27078.775390625;0.0;2725.904296875;31125.845703125;503147.209988745;499888.40045070555;233497.3348734822;233497.3348734822;227735.37224578418;430280.9020939914;433997.93586973246;439754.6109227171;471830.8059033014;529633.3365606377;469342.1593578154;441512.53367461916;444228.6921794543;465816.1379094171;459919.0894837036;303897.6169546082;487456.37075894134;435606.35181711527;434178.6716885159;290221.2356813373;331718.34850182006;455456.0265156885;198693.36462045266;198693.36462045266;272.6732748125357;2728147.5797588215;1636645.0605969978;296739.2899661424;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1643070350124.9985;636531042950.003;1383189529645.3284;44837.39181222118;18058.97388663159;-0.0;10950.066778664941;4563085.609533053;1022734.4595711876;2434463.2474774364;874896.7369399662;2.4776791179033775;0.14290688676247332
6774;2019-04-16 23:03:41.795;902;873;155;155;131;35;39;18;-31;36;736;191;-5;13;249;202;325;737;135;48;39;-128;783;348;353;145;353;300;786;-2.0;1.0;568.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20043.771484375;15459.16796875;0.0;2890.74096679688;823.0;162613;676.0;-1.0;Calculated values ==>;1555448621.795;363.36;360.46000000000004;288.66;288.66;286.26000000000005;276.66;273.0942459734351;277.06;274.96000000000004;270.06;276.76000000000005;346.76;292.26000000000005;272.66;274.46000000000004;298.06;293.36;305.66;346.86;277.96000000000004;277.06;340.76;355.46000000000004;260.36;243.61107973660833;267.5978703862781;273.0942459734351;286.66;7830000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3000000.0;7859999.999999999;0.0;0.00016666666666666666;0.09466666666666666;0.033166666666666664;0.0;0.0;-0.0024880441252709763;15459.16796875;0.0;2890.74096679688;20043.771484375;507951.004456139;503635.52291932766;234492.00698344345;234492.00698344345;228115.38991337677;430925.7729439634;436749.201950118;437545.9146967623;471632.7587203168;527412.0313022314;467388.1915679764;441494.1431799284;444125.8159805091;467117.4438674654;461732.5941255692;306712.6425449188;483464.3432985225;438271.59791389026;436749.201950118;283520.3318566784;345146.215005415;455040.78202988993;195559.11676732913;198693.36462045266;271.37785907975365;2728552.8218073165;1636981.9433851286;296783.77145647636;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1643274485305.5244;636613723400.2161;1383356601175.7588;22908.08353731967;8606.141897874932;0.0;0.0;4563622.125471922;1022945.6361782799;2434463.2474774364;874983.4569065488;1.7174050043456193;0.12805801552056012
6775;2019-04-16 23:04:41.765;891;867;158;159;131;31;39;16;-29;33;736;192;-29;23;247;204;323;749;136;49;39;-128;798;348;354;143;354;299;801;214.0;0.0;1107.0;284.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20438.453125;15739.9052734375;0.0;2879.7158203125;864.0;162614;658.0;13.0;Calculated values ==>;1555448681.765;362.26;359.86;288.96000000000004;289.06;286.26000000000005;276.26000000000005;273.0942459734351;277.06;274.76000000000005;270.26000000000005;276.46000000000004;346.76;292.36;270.26000000000005;275.46000000000004;297.86;293.56;305.46000000000004;348.06000000000006;278.06;277.06;338.96000000000004;359.56000000000006;260.36;243.1966462407574;267.47669482898436;273.0942459734351;286.76000000000005;7980000.0;3479999.9999999995;3540000.0;1430000.0;3540000.0;2990000.0;8009999.999999999;0.035666666666666666;0.0;0.1845;0.04733333333333333;0.0;0.035666666666666666;0.0322564205793038;15739.9052734375;0.0;2879.7158203125;20438.453125;505130.4522159786;501452.86300194805;235033.20204477618;235304.10924829863;227893.97667623177;430925.7729439634;436515.5988461327;438082.61597026663;471601.4229191921;527489.6456416589;467650.350573595;438082.61597026663;445752.59130680247;466717.9372126814;461996.6892736953;299395.4404595024;483754.2197952231;438213.14896778873;436515.5988461327;275983.5004908252;362362.6180328724;455369.27950636204;196991.7154015751;196991.7154015751;271.9538417085729;2728890.005003286;1637241.8056661324;296831.83455282194;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1643486479255.6255;636700080200.2573;1383536211325.8445;44481.27115492359;12229.871367626582;-0.0;8543.018509522555;4564183.422638981;1023119.1828055199;2434463.2474774364;875054.613131585;3.5045912429429844;0.1931588972057827
6776;2019-04-16 23:05:41.796;878;855;161;162;137;33;40;16;-30;31;738;191;-32;22;248;204;324;766;133;51;40;-123;808;350;355;144;355;298;811;126.0;-1.0;965.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20963.5234375;15901.017578125;0.0;2867.7998046875;881.0;162615;640.0;-1.0;Calculated values ==>;1555448741.796;360.96000000000004;358.66;289.26000000000005;289.36;286.86;276.46000000000004;273.3108153835814;277.16;274.76000000000005;270.16;276.26000000000005;346.96000000000004;292.26000000000005;269.96000000000004;275.36;297.96000000000004;293.56;305.56;349.76;278.26000000000005;277.16;337.16;361.26;260.86;243.40439225979637;267.35522164206344;273.3108153835814;286.46000000000004;8080000.0;3500000.0;3550000.0;1440000.0;3550000.0;2980000.0;8109999.999999999;0.021;0.0;0.16083333333333333;0.043000000000000003;0.0;0.021;-0.0024783895637681334;15901.017578125;0.0;2867.7998046875;20963.5234375;502408.9787221621;498814.81046721287;235664.02672886557;235934.94370033883;229301.97287896607;430799.1582183253;436453.30209453666;438153.8488135099;471270.65844568226;527775.8227761798;467670.3970434465;437845.4099550722;445806.48513717233;466704.2170870103;461691.87941572437;297844.9168873712;485377.27435003925;438322.7307962154;436453.30209453666;268448.3696465944;369505.33540232555;455722.98165489524;197419.2750517584;197419.2750517584;272.1328525313826;2729235.199732569;1637505.6162545357;296879.75526253076;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1643699289150.267;636786224685.1123;1383715403860.5427;38718.1439466817;11107.059383934886;-0.0;5019.714567898344;4564877.109316696;1023313.7577065738;2434463.2474774364;875167.6943021405;2.9221296568604815;0.17237584405841394
6777;2019-04-16 23:06:41.766;872;846;159;161;141;35;36;15;-32;31;738;189;-34;17;248;204;326;780;132;53;37;-118;824;352;357;145;357;296;827;-1.0;-1.0;1095.0;294.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21373.57421875;16204.58984375;0.0;2843.62133789062;879.0;162616;622.0;0.0;Calculated values ==>;1555448801.766;360.36;357.76;289.06;289.26000000000005;287.26000000000005;276.66;273.5264737036516;276.76000000000005;274.66;269.96000000000004;276.26000000000005;346.96000000000004;292.06;269.76000000000005;274.86;297.96000000000004;293.56;305.76000000000005;351.16;278.46000000000004;276.86;335.36;361.06000000000006;261.36;243.61107973660833;267.1113755279542;273.5264737036516;286.36;8240000.000000001;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2960000.0;8270000.0;0.0;0.0;0.1825;0.049;0.0;0.0;0.0;16204.58984375;0.0;2843.62133789062;21373.57421875;500118.1507676061;496014.90939554316;234842.4152880793;235378.1342136037;230101.0680086079;430671.36484660726;435282.4317724447;438296.42880847026;471137.28958763636;527930.582609552;467710.8061824663;437989.56915575906;445491.4411908183;466418.3847020313;461385.765245253;296137.4694864392;485923.39390060067;438207.1016784942;435458.00827567605;260914.8530628454;368664.88234281715;456077.6576674664;197732.9047606911;197419.2750517584;272.26616047256067;2729587.832475299;1637773.0292098147;296927.3266411535;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1643912782350.369;636872881335.1537;1383893514760.6277;43902.84313871969;12658.89289243199;-0.0;0.0;4565565.273288623;1023511.7082841701;2434463.2474774364;875209.5043414156;2.969398831826686;0.20463502547296672
6778;2019-04-16 23:07:41.786;875;845;154;156;142;38;30;16;-33;31;735;189;-35;10;249;202;329;789;132;50;31;-112;832;356;361;147;361;296;836;-2.0;-2.0;1089.0;401.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;21085.9375;16098.72265625;0.0;2836.55078125;874.0;162617;602.0;0.0;Calculated values ==>;1555448861.786;360.66;357.66;288.56;288.76000000000005;287.36;276.96000000000004;273.955091788801;276.16;274.76000000000005;269.86;276.26000000000005;346.66;292.06;269.66;274.16;298.06;293.36;306.06;352.06000000000006;278.16;276.26000000000005;333.36;360.56000000000006;261.96000000000004;244.02132995426717;267.1113755279542;273.955091788801;286.36;8320000.0;3560000.0;3610000.0;1470000.0;3610000.0;2960000.0;8359999.999999999;0.0;0.0;0.18150000000000002;0.06683333333333333;0.0;0.0;0.0;16098.72265625;0.0;2836.55078125;21085.9375;499838.85266079585;495025.0381758971;233362.86607438914;233891.60594923503;230225.83593064448;430412.23801567365;433223.753696834;438143.1473471288;470869.87217656494;527618.0429024391;467710.8061824663;437835.6915274192;444497.2798278973;465973.9058467576;460500.8437552981;296742.03973527707;486419.5716016085;436776.8904632732;433406.2193873385;252546.06836287308;366563.90641716385;456375.3598091393;198071.38669161242;197419.2750517584;272.41739809175465;2729941.7796825976;1638042.313211986;296974.67718705384;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1644128254150.3005;636960510535.1259;1384071173960.5713;43573.02455897622;17263.315536688042;-0.0;0.0;4566294.48184106;1023761.1431382458;2434463.2474774364;875209.5043414156;3.212857754416268;0.23910391950845805
6779;2019-04-16 23:08:41.767;881;847;146;148;137;43;31;18;-33;32;729;189;-35;15;250;199;329;787;131;36;31;-109;796;360;365;149;365;297;798;-1.0;-1.0;1050.0;447.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;19372.818359375;14743.7236328125;0.0;2839.65771484375;870.0;162618;580.0;0.0;Calculated values ==>;1555448921.767;361.26;357.86;287.76000000000005;287.96000000000004;286.86;277.46000000000004;274.38016830617;276.26000000000005;274.96000000000004;269.86;276.36;346.06000000000006;292.06;269.66;274.66;298.16;293.06;306.06;351.86;276.76000000000005;276.26000000000005;331.16;360.16;262.26000000000005;244.42749628697553;267.23344911666527;274.38016830617;286.26000000000005;7959999.999999999;3600000.0;3650000.0;1490000.0;3650000.0;2970000.0;7980000.0;0.0;0.0;0.175;0.0745;0.0;0.0;0.0;14743.7236328125;0.0;2839.65771484375;19372.818359375;503890.6841710766;498838.32065648906;231869.48487343136;232401.10722122533;229499.10235334848;430148.3826014536;432392.4233332471;437917.4719433092;470701.3130333229;526914.7746406002;467569.9149437975;437608.61457094236;445010.80839371757;465526.9584903107;459469.1335377376;305969.43339596497;489939.3877124278;433317.3069910173;432392.4233332471;243342.44575359824;364883.28560102184;456363.67442680494;198738.28141584795;197419.2750517584;272.6993771376692;2730278.8292149645;1638299.2522077106;297021.96394559566;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1644345985180.1067;637049282415.0469;1384249017625.4128;41856.35834230571;19193.091779316295;-0.0;0.0;4567006.167925955;1024064.8503278672;2434463.2474774364;875209.5043414156;3.471997161101184;0.2668460981087866
6780;2019-04-16 23:09:41.768;879;847;143;144;131;44;33;18;-29;33;723;190;-32;11;250;198;326;773;131;35;33;-113;818;357;363;148;363;299;821;-1.0;-1.0;1028.0;464.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;19549.552734375;15071.6435546875;0.0;2870.126953125;868.0;162619;561.0;0.0;Calculated values ==>;1555448981.768;361.06000000000006;357.86;287.46000000000004;287.56;286.26000000000005;277.56;274.0616903277293;276.46000000000004;274.96000000000004;270.26000000000005;276.46000000000004;345.46000000000004;292.16;269.96000000000004;274.26000000000005;298.16;292.96000000000004;305.76000000000005;350.46000000000004;276.66;276.46000000000004;329.26000000000005;359.96000000000004;261.86;244.22491754036054;267.47669482898436;274.0616903277293;286.26000000000005;8180000.0;3570000.0000000005;3629999.9999999995;1480000.0;3629999.9999999995;2990000.0;8209999.999999999;0.0;0.0;0.1713333333333333;0.07733333333333332;0.0;0.0;0.0;15071.6435546875;0.0;2870.126953125;19549.552734375;501668.37560746836;496720.5199386532;230713.13476842133;230974.49536311344;227607.89527341214;430346.717906069;433269.66867335857;438082.61597026663;470935.02280441386;526131.9273518069;467408.42421859654;437618.306812844;444038.8974165015;465816.1379094171;459805.1627156728;297263.88168604224;485440.23005297035;433634.880018922;433269.66867335857;235395.46725036926;364043.02807740064;456109.5543915722;197623.8814855205;197419.2750517584;272.2426775902827;2730603.1877129055;1638547.7177416629;297069.54627746355;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1644564388819.8428;637138383899.9392;1384427820605.1968;41198.596508386494;19989.55870473466;-0.0;0.0;4567698.304084285;1024391.3778568746;2434463.2474774364;875209.5043414156;3.410374421324674;0.26596208317546155
6781;2019-04-16 23:10:41.808;876;850;143;144;129;44;34;18;-28;33;721;191;-31;20;250;199;328;787;131;36;34;-127;833;358;363;147;363;300;836;-2.0;-1.0;1083.0;278.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;19454.9453125;15143.99609375;0.0;2885.77270507812;868.0;162620;544.0;0.0;Calculated values ==>;1555449041.808;360.76;358.16;287.46000000000004;287.56;286.06;277.56;274.1680685717883;276.56;274.96000000000004;270.36;276.46000000000004;345.26;292.26000000000005;270.06;275.16;298.16;293.06;305.96000000000004;351.86;276.76000000000005;276.56;327.56;359.96000000000004;260.46000000000004;244.02132995426717;267.5978703862781;274.1680685717883;286.26000000000005;8330000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3000000.0;8359999.999999999;0.0;0.0;0.1805;0.04633333333333333;0.0;0.0;0.0;15143.99609375;0.0;2885.77270507812;19454.9453125;499895.61730913026;495774.387338926;230485.02331831135;230744.60485378784;226890.80656424534;430280.9020939914;433452.5470882844;438011.42202021845;471068.7543314603;525844.3102448902;467388.1915679764;437545.9146967623;445129.6953370489;465816.1379094171;459783.670977022;295909.0724114083;486104.3187887396;433816.67410848953;433452.5470882844;228286.1864045524;364043.02807740064;454814.97904893354;199176.40120799158;197419.2750517584;272.86507159396115;2730928.4418893703;1638799.6826042384;297117.544085329;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1644782334020.5698;637226942900.2346;1384607640405.7966;43109.72125660695;11844.587439963643;-0.0;0.0;4568401.341780881;1024656.8392653334;2434463.2474774364;875209.5043414156;3.047976339005659;0.20659800369499592
6782;2019-04-16 23:11:41.758;875;851;144;144;127;45;35;19;-26;34;722;189;-28;13;250;199;328;786;131;37;35;-142;803;360;365;146;365;303;806;-1.0;-1.0;1338.0;266.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;19172.478515625;14813.83203125;0.0;2929.17163085938;868.0;162621;530.0;-1.0;Calculated values ==>;1555449101.758;360.66;358.26;287.56;287.56;285.86;277.66;274.38016830617;276.66;275.06;270.56;276.56;345.36;292.06;270.36;274.46000000000004;298.16;293.06;305.96000000000004;351.76;276.86;276.66;326.16;359.96000000000004;258.96000000000004;243.81672145450628;267.9596281332873;274.38016830617;286.26000000000005;8030000.0;3600000.0;3650000.0;1460000.0;3650000.0;3030000.0;8059999.999999999;0.0;0.0;0.223;0.044333333333333336;0.0;0.0;-0.0024805902300945315;14813.83203125;0.0;2929.17163085938;19172.478515625;502421.25114211865;498688.13588877645;231210.85863330908;231210.85863330908;226792.11751820208;430148.3826014536;433133.46834165603;437642.0229114993;471301.5102264595;525713.0613008196;466719.0363168656;437328.95505151706;443518.9199794291;465526.9584903107;459469.1335377376;302517.28682954056;488986.7710310413;433500.59072566376;433133.46834165603;222432.26289678228;364043.02807740064;453413.65169144486;200053.01969741948;197419.2750517584;273.2202912440697;2731250.068840916;1639049.12313068;297165.9615730832;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1645000552019.8755;637314769649.9552;1384788389655.2217;52982.3477167398;11232.321351735125;-0.0;0.0;4569201.441713746;1024848.9865816751;2434463.2474774364;875209.5043414156;3.619154360296218;0.23181892395543952
6783;2019-04-16 23:12:41.789;868;850;147;147;127;45;36;20;-21;35;725;189;-24;20;250;199;325;774;132;37;36;-149;814;359;364;147;364;307;817;-1.0;-1.0;1273.0;176.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20339.56640625;15889.958984375;0.0;2961.4169921875;867.0;162622;518.0;-1.0;Calculated values ==>;1555449161.789;359.96000000000004;358.16;287.86;287.86;285.86;277.66;274.27422755570615;276.76000000000005;275.16;271.06;276.66;345.66;292.06;270.76000000000005;275.16;298.16;293.06;305.66;350.56000000000006;276.86;276.76000000000005;324.96000000000004;359.86;258.26000000000005;244.02132995426717;268.43790593516167;274.27422755570615;286.36;8140000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3070000.0;8170000.0;0.0;0.0;0.21216666666666667;0.029333333333333333;0.0;0.0;-0.0024807586403029066;15889.958984375;0.0;2961.4169921875;20339.56640625;500433.8197515568;497532.6263038589;231824.95674425704;231824.95674425704;226639.6806423468;430214.79039162316;433567.68989926;437514.20447033056;471267.55247380707;525713.0688205088;466146.41216662485;437040.2039936506;443728.6416987744;465671.6860993213;459626.5796145048;297335.8227464718;486010.1189711058;433749.95420475816;433567.68989926;217415.1398638553;363622.9124696232;452508.52873194026;200479.55239577714;197419.2750517584;273.3840661677537;2731579.5060039894;1639305.120253274;297215.07517397753;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1645219365015.376;637402715065.1564;1384971484205.6406;50290.85201515108;7392.849972527451;-0.0;0.0;4570062.49636198;1025004.2765347757;2434463.2474774364;875209.5043414156;3.0599199792840275;0.1839967949796936
6784;2019-04-16 23:13:41.799;860;851;154;153;129;42;35;19;-20;35;731;189;-22;18;250;201;327;788;133;37;36;-147;821;359;364;146;364;307;824;-1.0;-1.0;1182.0;312.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20480.837890625;15994.86328125;0.0;2966.31518554688;866.0;162623;507.0;0.0;Calculated values ==>;1555449221.799;359.16;358.26;288.56;288.46000000000004;286.06;277.36;274.27422755570615;276.66;275.06;271.16;276.66;346.26;292.06;270.96000000000004;274.96000000000004;298.16;293.26000000000005;305.86;351.96000000000004;276.86;276.76000000000005;323.86;359.76;258.46000000000004;243.81672145450628;268.43790593516167;274.27422755570615;286.46000000000004;8209999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;8240000.000000001;0.0;0.0;0.197;0.052000000000000005;0.0;0.0;0.0;15994.86328125;0.0;2966.31518554688;20480.837890625;498635.1530100905;497034.9063974578;233561.23644819748;233295.95474135887;227054.29529337346;430214.79039162316;433384.8821390699;437671.5478804793;471400.74093632615;526342.9333429966;466146.41216662485;437356.53477473935;443435.5918674444;465671.6860993213;459897.8941259199;297394.2133682875;487481.46363111935;433749.95420475816;433567.68989926;212816.51262364245;363202.8056056646;452889.2727479502;198892.23238115915;197419.2750517584;272.75644779553073;2731919.7327347486;1639570.8713899206;297264.48117507884;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1645437801415.3413;637490629715.1425;1385155714905.6113;47039.52515336607;13207.846099073136;-0.0;0.0;4570873.718019335;1025175.9776140896;2434463.2474774364;875209.5043414156;3.177406475970838;0.21881905244531583
6785;2019-04-16 23:14:41.800;857;849;159;159;133;42;36;19;-20;36;734;190;-22;21;250;201;326;776;133;40;36;-139;782;359;364;146;364;309;784;3.0;-1.0;1025.0;357.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;19983.330078125;15309.0283203125;0.0;2987.81201171875;863.0;162624;499.0;-1.0;Calculated values ==>;1555449281.8;358.86;358.06000000000006;289.06;289.06;286.46000000000004;277.36;274.27422755570615;276.76000000000005;275.06;271.16;276.76000000000005;346.56000000000006;292.16;270.96000000000004;275.26000000000005;298.16;293.26000000000005;305.76000000000005;350.76;277.16;276.76000000000005;323.06;359.46000000000004;259.26000000000005;243.81672145450628;268.67533136820026;274.27422755570615;286.46000000000004;7820000.0;3590000.0;3640000.0;1460000.0;3640000.0;3090000.0;7840000.000000001;0.0005;0.0;0.17083333333333334;0.0595;0.0;0.0005;-0.002481431031848443;15309.0283203125;0.0;2987.81201171875;19983.330078125;501722.7401034579;500401.1276521686;235619.3974134998;235619.3974134998;228667.48600124178;430214.79039162316;433567.68989926;437214.0438153077;471499.95120613376;526501.500163964;465981.8169659812;436896.06622444035;443468.83949473884;465671.6860993213;459897.8941259199;308665.8592892072;489673.7230287415;434293.55171347444;433567.68989926;209472.28574929133;361942.53728597105;453727.7279649476;198177.08210017407;198177.08210017407;272.4717278970359;2732256.9397541042;1639831.7415007146;297314.09972862486;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1645656205055.0774;637578231175.0366;1385340517985.3882;40835.48095966867;15205.263428954024;-0.0;117.69530389954296;4571606.0219409205;1025412.7574728024;2434463.2474774364;875210.4851519602;3.069297139474339;0.22531695921524653
6786;2019-04-16 23:15:41.790;849;846;162;163;138;39;34;17;-19;35;739;191;-21;19;250;202;324;766;133;41;35;-129;825;356;361;146;361;307;826;-2.0;-1.0;914.0;385.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;1;0;21014.599609375;16069.875;0.0;2967.75366210938;861.0;162625;491.0;-1.0;Calculated values ==>;1555449341.79;358.06000000000006;357.76;289.36;289.46000000000004;286.96000000000004;277.06;273.955091788801;276.56;274.86;271.26000000000005;276.66;347.06000000000006;292.26000000000005;271.06;275.06;298.16;293.36;305.56;349.76;277.26000000000005;276.66;322.26000000000005;359.26;260.26000000000005;243.81672145450628;268.43790593516167;273.955091788801;286.46000000000004;8250000.0;3560000.0;3610000.0;1460000.0;3610000.0;3070000.0;8259999.999999999;0.0;0.0;0.15233333333333335;0.06416666666666666;0.0;0.0;-0.0024817664771386648;16069.875;0.0;2967.75366210938;21014.599609375;496646.2735564885;496107.96562242345;235664.45109278278;235933.64749513436;229338.61658674086;430412.23801567365;433950.3860404442;437828.56808052456;471400.74093632615;527182.1593585447;466392.121167278;437514.20447033056;443582.2324138357;466104.2199880029;460500.8437552981;294640.8716833703;483810.6717581845;435202.0721543156;434130.71970383386;206128.24275125185;361102.401775943;454771.74661673116;197043.72700824423;198177.08210017407;272.00628952511875;2732598.532226652;1640093.1887799485;297363.7211709623;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1645873668805.112;637665816575.0505;1385525287185.4175;36679.55745667737;16537.547924877912;-0.0;0.0;4572251.872934717;1025677.2368135551;2434463.2474774364;875211.4657826938;2.7953641877401134;0.21601336811231153
6787;2019-04-16 23:16:41.761;847;844;160;161;140;39;34;18;-21;35;741;191;-23;18;250;201;325;764;133;43;34;-121;803;356;362;147;362;307;806;-1.0;-1.0;863.0;328.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20836.41015625;15692.9716796875;0.0;2954.376953125;859.0;162626;486.0;0.0;Calculated values ==>;1555449401.761;357.86;357.56000000000006;289.16;289.26000000000005;287.16;277.06;273.955091788801;276.56;274.96000000000004;271.06;276.66;347.26;292.26000000000005;270.86;274.96000000000004;298.16;293.26000000000005;305.66;349.56000000000006;277.46000000000004;276.56;321.76000000000005;359.06000000000006;261.06;244.02132995426717;268.43790593516167;273.955091788801;286.46000000000004;8030000.0;3560000.0;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;8059999.999999999;0.0;0.0;0.14383333333333334;0.05466666666666666;0.0;0.0;0.0;15692.9716796875;0.0;2954.376953125;20836.41015625;498380.1649234973;497666.0064689693;235484.10632738157;235755.27194520188;230160.55726230372;430412.23801567365;433702.1600636701;437514.20447033056;471267.55247380707;527391.8619163583;466392.121167278;437198.53567211574;443435.5918674444;465960.3153875682;460366.2921931374;299828.3063586265;485583.6311372939;435315.5984456732;433702.1600636701;204038.30555042345;360262.30078455864;455440.2668787947;197613.4429638087;198177.08210017407;272.2345019709438;2732947.1220745435;1640357.7512350644;297413.04840636044;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1646090463969.9534;637753674089.9863;1385709398155.2827;34505.72619668806;14094.533040685901;-0.0;0.0;4572844.796912891;1025932.3807755332;2434463.2474774364;875211.4657826938;2.606282544203379;0.1964346181590828
6788;2019-04-16 23:17:41.771;844;843;155;157;140;40;34;18;-21;35;741;191;-24;17;250;201;325;768;134;45;35;-115;831;357;362;146;362;306;834;-2.0;-1.0;842.0;152.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;21175.93359375;16173.4091796875;0.0;2956.96728515625;855.0;162627;481.0;-1.0;Calculated values ==>;1555449461.771;357.56000000000006;357.46000000000004;288.66;288.86;287.16;277.16;274.0616903277293;276.56;274.96000000000004;271.06;276.66;347.26;292.26000000000005;270.76000000000005;274.86;298.16;293.26000000000005;305.66;349.96000000000004;277.66;276.66;321.26000000000005;358.66;261.66;243.81672145450628;268.3187672390254;274.0616903277293;286.56;8309999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;8340000.000000001;0.0;0.0;0.14033333333333334;0.025333333333333333;0.0;0.0;-0.0024827698047752127;16173.4091796875;0.0;2956.96728515625;21175.93359375;495343.18922852125;494912.2574216019;233660.02433288083;234190.1712473957;229738.000136959;430346.717906069;433702.1600636701;437742.05038880615;471400.74093632615;527469.4539350944;466535.2236481595;437270.2536001789;443492.7161922392;465960.3153875682;460210.5064603235;294315.262032257;483289.49145457195;435668.7067053961;433883.48505660606;201948.4348523538;358582.20175259834;456226.1800053151;199914.02692472326;198177.08210017407;273.1526140366309;2733297.2832895485;1640623.3486677126;297462.31781853864;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1646307700169.919;637841588739.9724;1385893328805.2534;33375.19929279297;6493.241211374993;-0.0;0.0;4573410.565570943;1026103.9741550706;2434463.2474774364;875211.4657826938;2.084038470305848;0.1335054892587339
6789;2019-04-16 23:18:41.772;847;845;150;152;136;42;35;20;-22;35;741;191;-25;17;251;201;326;778;132;47;35;-111;810;360;365;144;365;305;813;-2.0;-1.0;913.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20656.892578125;15906.767578125;0.0;2945.51196289062;851.0;162628;478.0;0.0;Calculated values ==>;1555449521.772;357.86;357.66;288.16;288.36;286.76000000000005;277.36;274.38016830617;276.66;275.16;270.96000000000004;276.66;347.26;292.26000000000005;270.66;274.86;298.26000000000005;293.26000000000005;305.76000000000005;350.96000000000004;277.86;276.66;320.96000000000004;358.26;262.06;243.40439225979637;268.19934244402924;274.38016830617;286.36;8100000.0;3600000.0;3650000.0;1440000.0;3650000.0;3050000.0;8130000.0;0.0;0.0;0.15216666666666667;0.030333333333333334;0.0;0.0;0.0;15906.767578125;0.0;2945.51196289062;20656.892578125;497736.6635619248;497166.0179585458;232682.8263781002;233214.06939289506;229012.58881543347;430148.3826014536;433133.46834165603;437812.597326149;471666.44639072387;527547.0033350008;466678.0548242187;437342.01223029394;443695.9394408292;465658.1741919227;459741.0631315469;298962.2911981277;487044.1854650546;435304.343683834;433133.46834165603;200694.54348549087;356902.238983675;456961.49217476865;200575.3489662214;198177.08210017407;273.42609409619814;2733645.895985393;1640890.6879303472;297511.5059655305;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1646525803805.5222;637928590190.213;1386076631860.7603;36099.601292102314;7777.0463439926;-0.0;0.0;4573989.531893363;1026222.8952003453;2434463.2474774364;875211.4657826938;2.327392161814463;0.150440274801017
6790;2019-04-16 23:19:41.802;848;844;146;147;131;43;35;22;-22;36;741;191;-24;21;251;200;324;767;133;49;36;-108;798;359;364;145;364;306;800;-2.0;0.0;943.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20253.111328125;15680.0126953125;0.0;2957.07739257812;845.0;162629;475.0;-1.0;Calculated values ==>;1555449581.802;357.96000000000004;357.56000000000006;287.76000000000005;287.86;286.26000000000005;277.46000000000004;274.27422755570615;276.66;275.36;270.96000000000004;276.76000000000005;347.26;292.26000000000005;270.76000000000005;275.26000000000005;298.26000000000005;293.16;305.56;349.86;278.06;276.76000000000005;320.66;357.66;262.36;243.61107973660833;268.3187672390254;274.27422755570615;286.46000000000004;7980000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;8000000.0;0.0;0.0;0.15716666666666665;0.04283333333333333;0.0;0.0;-0.0024844319579692825;15680.0126953125;0.0;2957.07739257812;20253.111328125;498983.3445547092;498218.7905333645;231836.57428149437;232101.89120272594;227908.55107258284;430214.79039162316;433384.8821390699;437585.1090581189;471632.7587203168;527469.4539350944;466535.2236481595;437270.2536001789;444076.66985911725;465802.6480608363;459762.3043333631;300270.74917674356;486670.61181181634;435897.0153556221;433567.68989926;199440.67485045042;354382.54770086217;457110.51528305584;199647.90068997449;198177.08210017407;273.0559876108509;2733986.9831427988;1641154.0427107515;297560.7188042583;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1646744613155.418;638015333540.1716;1386260023510.6729;37395.79791519336;11027.981991736982;-0.0;0.0;4574602.299783962;1026379.6821240197;2434463.2474774364;875211.4657826938;2.5982478851885524;0.1809657624531406
6791;2019-04-16 23:20:41.782;846;845;147;148;129;41;35;21;-19;36;742;192;-2;26;251;201;324;774;131;50;36;-107;837;356;362;145;362;307;841;-3.0;-1.0;751.0;405.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20830.404296875;16363.4921875;0.0;2964.77001953125;838.0;162630;477.0;-1.0;Calculated values ==>;1555449641.782;357.76;357.66;287.86;287.96000000000004;286.06;277.26000000000005;273.955091788801;276.66;275.26000000000005;271.26000000000005;276.76000000000005;347.36;292.36;272.96000000000004;275.76000000000005;298.26000000000005;293.26000000000005;305.56;350.56000000000006;278.16;276.76000000000005;320.86;356.96000000000004;262.46000000000004;243.61107973660833;268.43790593516167;273.955091788801;286.26000000000005;8370000.0;3560000.0;3620000.0000000005;1450000.0;3620000.0000000005;3070000.0;8410000.0;0.0;0.0;0.12516666666666668;0.06749999999999999;0.0;0.0;-0.002485587952315465;16363.4921875;0.0;2964.77001953125;20830.404296875;495081.5774589583;494556.0670636427;231448.7418732336;231709.33472463416;226823.67945459083;430412.23801567365;433883.48505660606;437828.56808052456;471632.7587203168;527496.6978078819;466514.8527660487;440451.2342739305;444602.3403324462;466090.7741585676;460366.2921931374;292817.03762931086;483517.7857302872;436543.3446468343;434064.28222162405;200276.58477070546;351443.28659558244;457213.58716008964;196920.559433174;198177.08210017407;271.9568541563306;2734329.2316522393;1641420.9829084573;297610.05108313204;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1646962340555.4873;638102304540.1993;1386443862210.7312;30153.65241569338;17569.7793715668;-0.0;0.0;4575165.024232869;1026617.917363897;2434463.2474774364;875211.4657826938;2.4691010126041912;0.2019552555948715
6792;2019-04-16 23:21:41.773;850;848;149;149;128;41;37;20;-22;36;743;191;-24;30;251;202;326;784;131;52;37;-107;812;359;364;145;364;306;815;-2.0;-1.0;807.0;428.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20455.15625;15933.7841796875;0.0;2950.75659179688;824.0;162631;488.0;-1.0;Calculated values ==>;1555449701.773;358.16;357.96000000000004;288.06;288.06;285.96000000000004;277.26000000000005;274.27422755570615;276.86;275.16;270.96000000000004;276.76000000000005;347.46000000000004;292.26000000000005;270.76000000000005;276.16;298.26000000000005;293.36;305.76000000000005;351.56000000000006;278.36;276.86;321.96000000000004;355.56000000000006;262.46000000000004;243.61107973660833;268.3187672390254;274.27422755570615;286.26000000000005;8120000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;8150000.0;0.0;0.0;0.1345;0.07133333333333333;0.0;0.0;-0.002487881273055104;15933.7841796875;0.0;2950.75659179688;20455.15625;497992.3619118362;497422.6801788504;232385.12280019434;232385.12280019434;226922.99206892826;430214.79039162316;433749.95420475816;437585.1090581189;471632.7587203168;527678.986846941;466535.2236481595;437270.2536001789;445377.61611900316;465802.6480608363;460033.3497692248;298513.2339610138;487771.52000531;436422.9032701672;433749.95420475816;204874.27233412856;345565.9636080181;457213.58716008964;197760.9917442503;198177.08210017407;272.3055227080346;2734673.2263828185;1641690.086506306;297659.33974376647;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1647180107885.2588;638189291490.108;1386627734625.5383;32256.343778715327;18507.61847299654;-0.0;0.0;4575685.029521449;1026918.5172488723;2434463.2474774364;875211.4657826938;2.6881226748370475;0.2189871156111655
6793;2019-04-16 23:22:41.773;853;849;150;150;128;41;37;20;-21;36;743;191;-23;26;251;202;323;771;130;54;37;-107;808;357;363;146;362;307;812;-2.0;-1.0;602.0;290.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20361.17578125;15914.740234375;0.0;2967.0712890625;808.0;162632;525.0;-1.0;Calculated values ==>;1555449761.773;358.46000000000004;358.06000000000006;288.16;288.16;285.96000000000004;277.26000000000005;274.0616903277293;276.86;275.16;271.06;276.76000000000005;347.46000000000004;292.26000000000005;270.86;275.76000000000005;298.26000000000005;293.36;305.46000000000004;350.26;278.56;276.86;325.66;353.96000000000004;262.46000000000004;243.81672145450628;268.43790593516167;274.0616903277293;286.16;8080000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;3070000.0;8120000.0;0.0;0.0;0.10033333333333333;0.04833333333333333;0.0;0.0;-0.0024904715169983844;15914.740234375;0.0;2967.0712890625;20361.17578125;498796.8431310536;497845.7983921691;232699.38353633927;232699.38353633927;226964.73763213382;430346.717906069;433997.93586973246;437514.20447033056;471499.95120613376;527601.5234902878;466392.121167278;437198.53567211574;444602.3403324462;466090.7741585676;460345.3573976857;297084.7452925158;486056.24823996134;437003.68543558475;433997.93586973246;220341.7376933702;338850.9272812574;457053.70046474814;197537.83189643515;198177.08210017407;272.20824841793416;2735013.362483079;1641955.4908764232;297708.65497610695;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1647398207885.2588;638276591490.108;1386811634625.5383;24077.62938158084;12543.266980801794;-0.0;0.0;4576154.479297784;1027177.274627654;2434463.2474774364;875211.4657826938;1.9394800290706256;0.15333918372372007
6794;2019-04-16 23:23:41.794;851;850;154;154;130;39;38;18;-21;36;744;192;-24;30;250;203;324;782;131;55;39;-107;831;356;361;144;361;305;833;242.0;0.0;731.0;194.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20801.736328125;16277.8876953125;0.0;2953.70068359375;791.0;162633;591.0;-1.0;Calculated values ==>;1555449821.794;358.26;358.16;288.56;288.56;286.16;277.06;273.955091788801;276.96000000000004;274.96000000000004;271.06;276.76000000000005;347.56000000000006;292.36;270.76000000000005;276.16;298.16;293.46000000000004;305.56;351.36;278.66;277.06;332.26000000000005;352.26;262.46000000000004;243.40439225979637;268.19934244402924;273.955091788801;286.26000000000005;8309999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;8330000.0;0.04033333333333333;0.0;0.12183333333333332;0.03233333333333333;0.0;0.04033333333333333;-0.0024931874434539186;16277.8876953125;0.0;2953.70068359375;20801.736328125;496387.69002210494;496053.19052344095;233412.03427787343;233412.03427787343;227186.02013465518;430412.23801567365;434668.6427963687;437968.82056851813;471765.34391292307;527861.0950701204;466800.327327075;437499.1961693786;445574.1301323474;466104.2199880029;460635.26612677675;293693.62805079814;485622.2571113947;437636.28072910535;434846.9440822899;247943.99896000302;331718.34850182006;457373.09183797234;199579.71647903376;199579.71647903376;273.0163233486588;2735356.5068086274;1642223.8566705927;297758.0120113887;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1647615483904.9272;638363621939.9753;1386995298885.2583;29043.739181568842;8335.31913660568;-0.0;9489.11151333133;4576597.312305793;1027351.3237409098;2434463.2474774364;875290.5693884261;2.4370410237623528;0.11181343611036096
6795;2019-04-16 23:24:41.764;855;851;155;155;132;39;38;19;-23;36;746;192;-14;28;251;204;324;781;131;56;39;-105;794;358;363;145;363;303;801;-2.0;-1.0;684.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20174.7890625;15639.6337890625;0.0;2933.74194335938;784.0;162634;637.0;-1.0;Calculated values ==>;1555449881.764;358.66;358.26;288.66;288.66;286.36;277.06;274.1680685717883;276.96000000000004;275.06;270.86;276.76000000000005;347.76;292.36;271.76000000000005;275.96000000000004;298.26000000000005;293.56;305.56;351.26;278.76000000000005;277.06;336.86;351.56000000000006;262.66;243.61107973660833;267.9596281332873;274.1680685717883;286.26000000000005;7940000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3030000.0;8009999.999999999;0.0;0.0;0.114;0.038;0.0;0.0;-0.002494294834409806;15639.6337890625;0.0;2933.74194335938;20174.7890625;500357.49904093094;499144.5556129347;234223.47669821567;234223.47669821567;228152.8455715219;430280.9020939914;434178.6716885159;438109.25301780854;471632.7587203168;528224.7719617437;467084.7275913025;439494.5820066302;445680.44742188096;465946.8475650451;460459.43622653774;301415.6959501602;488723.9776913464;437348.5841517321;434358.88782729313;267192.67376467976;328782.02776382567;457419.6165809168;198943.13736935204;199579.71647903376;272.77251962096074;2735697.8071181895;1642489.70302675;297807.0495022925;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1647832575305.0308;638450278590.0167;1387177607685.3452;27264.93718392404;9822.106210039461;-0.0;0.0;4577066.316656245;1027502.5599629317;2434463.2474774364;875369.6057797769;1.9967852870829492;0.14438396002948675
6796;2019-04-16 23:25:41.795;855;850;156;156;134;39;38;19;-24;35;744;192;-26;31;251;204;322;770;131;57;38;-104;821;354;360;145;360;304;824;-2.0;-1.0;697.0;322.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20723.373046875;16075.5546875;0.0;2933.70336914062;776.0;162635;662.0;-1.0;Calculated values ==>;1555449941.795;358.66;358.16;288.76000000000005;288.76000000000005;286.56;277.06;273.7412296467126;276.96000000000004;275.06;270.76000000000005;276.66;347.56000000000006;292.36;270.56;276.26000000000005;298.26000000000005;293.56;305.36;350.16;278.86;276.96000000000004;339.36;350.76;262.76000000000005;243.61107973660833;268.0796299477929;273.7412296467126;286.26000000000005;8209999.999999999;3540000.0;3600000.0;1450000.0;3600000.0;3040000.0;8240000.000000001;0.0;0.0;0.11616666666666667;0.05366666666666667;0.0;0.0;-0.002495552563121636;16075.5546875;0.0;2933.70336914062;20723.373046875;497900.86618329387;496886.9282913651;234093.15404536665;234093.15404536665;228335.95495184071;430542.39183029096;434911.66494596965;437727.04723144654;471533.705207396;527938.4097321841;466942.6610300376;437413.810930519;445912.450752771;466377.8143668663;461078.3308605104;294004.57947655115;484655.1805349678;438203.8711651656;434911.66494596965;277658.20189090865;325426.6669566859;457522.57447706064;197019.48623002687;199579.71647903376;271.98868807108846;2736038.801225857;1642754.1328161655;297855.9701426203;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1648049587370.527;638537323540.2158;1387359801770.762;27962.19500299825;13980.332402590813;-0.0;0.0;4577526.780542342;1027701.0161012127;2434463.2474774364;875369.6057797769;2.2064263255628234;0.17341392887063017
6797;2019-04-16 23:26:41.805;859;854;157;158;134;37;40;19;-26;35;742;191;-28;25;250;205;324;788;131;58;41;-104;821;356;361;144;361;301;824;123.0;-1.0;851.0;413.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20719.76953125;16114.578125;0.0;2921.45849609375;773.0;162636;672.0;-1.0;Calculated values ==>;1555450001.805;359.06000000000006;358.56000000000006;288.86;288.96000000000004;286.56;276.86;273.955091788801;277.16;275.06;270.56;276.66;347.36;292.26000000000005;270.36;275.66;298.16;293.66;305.56;351.96000000000004;278.96000000000004;277.26000000000005;340.36;350.46000000000004;262.76000000000005;243.40439225979637;267.7187500070086;273.955091788801;286.26000000000005;8209999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;8240000.000000001;0.0205;0.0;0.14183333333333334;0.06883333333333333;0.0;0.0205;-0.0024960220412737996;16114.578125;0.0;2921.45849609375;20719.76953125;498488.50335300795;497478.19451900653;234359.79834527493;234626.90535311628;228335.95495184071;430412.23801567365;435024.7519814282;438095.2167564963;471666.44639072387;527961.227108462;467246.6953635317;437785.01000687695;445645.04530121887;466104.2199880029;460903.72621589183;295318.09402232716;487481.46363111935;438146.9115166479;435202.0721543156;281845.32903042674;324168.52440917626;457681.3974366384;197808.00126472217;197808.00126472217;272.31226521022046;2736384.2183072064;1643022.4286314114;297904.77129032544;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1648265923420.4927;638624037990.202;1387541332020.7332;34080.736730583296;17887.9521031669;-0.0;4866.578453236665;4578043.891144112;1027966.6294002248;2434463.2474774364;875410.1673593508;2.985667049201195;0.20627779773801586
6798;2019-04-16 23:27:41.776;864;855;154;155;135;39;35;21;-27;35;740;191;-29;24;251;204;322;775;131;59;35;-103;804;357;362;146;362;302;807;85.0;-1.0;636.0;425.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20477.25;15827.6806640625;0.0;2915.59130859375;767.0;162637;673.0;-1.0;Calculated values ==>;1555450061.776;359.56000000000006;358.66;288.56;288.66;286.66;277.06;274.0616903277293;276.66;275.26000000000005;270.46000000000004;276.66;347.16;292.26000000000005;270.26000000000005;275.56;298.26000000000005;293.56;305.36;350.66;279.06;276.66;340.46000000000004;349.86;262.86;243.81672145450628;267.8393353686513;274.0616903277293;286.26000000000005;8040000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;8070000.0;0.014166666666666666;0.0;0.10600000000000001;0.07083333333333333;0.0;0.014166666666666666;-0.002496957433337149;15827.6806640625;0.0;2915.59130859375;20477.25;500752.91531225725;499179.0417786362;233850.23300337445;234118.30372662705;228842.19080987107;430346.717906069;433883.48505660606;437713.4967235476;471400.74093632615;527674.871524448;467104.93499668734;437401.2382119444;445306.1102701376;466090.7741585676;460614.66830407927;297174.1366532562;487191.5185285666;438090.06076039566;433883.48505660606;282264.0715131367;321652.42942325486;457466.5219551577;197066.90607492998;197066.90607492998;272.0195253931414;2736727.3608706095;1643288.4854648055;297953.3898616561;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1648482718585.334;638710995940.1384;1387722144585.6008;25508.538608753468;18444.972791516127;-0.0;3354.9015355737442;4578540.228425884;1028269.2574331783;2434463.2474774364;875478.6465782464;2.524021046317822;0.19517883121518612
6799;2019-04-16 23:28:41.796;863;857;153;154;135;39;35;19;-26;35;737;191;-28;23;251;204;322;782;130;60;35;-104;837;355;360;146;360;302;844;338.0;0.0;726.0;274.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20909.197265625;16339.1357421875;0.0;2910.49389648438;759.0;162638;673.0;-1.0;Calculated values ==>;1555450121.796;359.46000000000004;358.86;288.46000000000004;288.56;286.66;277.06;273.8482719121499;276.66;275.06;270.56;276.66;346.86;292.26000000000005;270.36;275.46000000000004;298.26000000000005;293.56;305.36;351.36;279.16;276.66;340.46000000000004;349.06000000000006;262.76000000000005;243.81672145450628;267.8393353686513;273.8482719121499;286.16;8370000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;8440000.0;0.05633333333333333;0.0;0.121;0.04566666666666667;0.0;0.05633333333333333;-0.0024981972024780085;16339.1357421875;0.0;2910.49389648438;20909.197265625;497618.20616126084;496080.35779700393;232970.40124061957;233233.10490847193;228310.19641376048;430477.46260093397;434376.6058122323;437869.15320432716;471400.74093632615;527361.2381881134;467104.93499668734;437557.52604302316;445163.16002712236;466377.8143668663;460924.1135309303;291654.7374032401;484487.3785505075;438709.7716932626;434376.6058122323;282264.0715131367;318298.0250993184;457363.37425968563;198835.13046997454;198835.13046997454;272.71718715525753;2737072.3628934002;1643556.6316203736;298001.956755253;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1648699390785.2651;638798625140.1106;1387903404985.5432;28923.116750856665;11806.123133063473;-0.0;13268.83644428052;4578993.9767527785;1028521.4339299583;2434463.2474774364;875617.2239050844;2.8051488439923165;0.1271286636997659
