;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6800;2019-04-16 23:29:41.766;866;859;151;152;133;40;35;20;-28;35;735;190;-30;22;251;204;323;788;130;61;35;-105;799;359;364;145;364;300;802;-1.0;77.0;744.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20155.072265625;15681.4931640625;0.0;2899.03588867188;752.0;162639;669.0;-1.0;Calculated values ==>;1555450181.766;359.76;359.06000000000006;288.26000000000005;288.36;286.46000000000004;277.16;274.27422755570615;276.66;275.16;270.36;276.66;346.66;292.16;270.16;275.36;298.26000000000005;293.56;305.46000000000004;351.96000000000004;279.26000000000005;276.66;340.06000000000006;348.36;262.66;243.61107973660833;267.5978703862781;274.27422755570615;286.16;7990000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3000000.0;8020000.0;0.0;0.012833333333333334;0.12400000000000001;0.044000000000000004;0.0;0.0;-0.0024992750112157757;15681.4931640625;0.0;2899.03588867188;20155.072265625;501487.9419722802;500211.56741767644;233133.6047085645;233400.9550432052;228397.3333176441;430214.79039162316;433384.8821390699;438011.42202021845;471533.705207396;527307.5859527251;467266.9685983913;437701.3939996297;445414.6422129316;465802.6480608363;460303.8616837284;299141.1936335603;489692.53459679306;437976.6894256693;433384.8821390699;280589.13426710566;315363.2798926983;457419.6165809168;199061.53413823378;198835.13046997454;272.82367520244003;2737414.3940385343;1643823.3367754323;298050.34529711166;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1648916482185.3687;638885881490.1522;1388083914685.6294;29629.7860973661;11367.755627478055;0.0;0.0;4579481.673639651;1028714.45302856;2434463.2474774364;875727.7422553543;2.2064787072793712;0.16123885474435742
6801;2019-04-16 23:30:41.787;866;858;150;151;133;41;35;20;-27;35;733;189;-29;25;251;203;321;776;130;61;35;-108;825;356;361;143;361;301;828;194.0;-1.0;647.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20673.783203125;16165.7626953125;0.0;2928.89868164062;745.0;162640;663.0;0.0;Calculated values ==>;1555450241.787;359.76;358.96000000000004;288.16;288.26000000000005;286.46000000000004;277.26000000000005;273.955091788801;276.66;275.16;270.46000000000004;276.66;346.46000000000004;292.06;270.26000000000005;275.66;298.26000000000005;293.46000000000004;305.26000000000005;350.76;279.26000000000005;276.66;339.46000000000004;347.66;262.36;243.1966462407574;267.7187500070086;273.955091788801;286.16;8250000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;8280000.0;0.03233333333333333;0.0;0.10783333333333332;0.036000000000000004;0.0;0.03233333333333333;0.0;16165.7626953125;0.0;2928.89868164062;20673.783203125;499151.4176514265;497701.7575933898;232438.2187465842;232701.66299568446;228022.30773200243;430412.23801567365;434130.71970383386;437940.2675631159;471798.96558121993;527020.8155152382;467003.7254107711;437629.4412208045;445645.04530121887;466234.42928284;460635.26612677675;292753.5698470877;485189.3978325952;438653.9296755554;434130.71970383386;278076.8904731985;312428.86344474956;457429.60096700775;199035.8512843765;199035.8512843765;272.80098719628353;2737754.7535844166;1644088.823461685;298098.92841659934;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1649134058310.0369;638972311730.0204;1388264277790.3542;25761.859555390733;9302.174988574727;-0.0;7601.400745562455;4579943.43224502;1028886.7627373952;2434463.2474774364;875791.1094322228;2.2344169633206614;0.11488344759701372
6802;2019-04-16 23:31:41.797;869;862;151;152;131;39;37;20;-28;35;734;190;-30;23;251;204;322;792;131;62;37;-111;816;357;363;144;363;299;818;88.0;-1.0;852.0;307.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20426.521484375;16015.4052734375;0.0;2905.474609375;739.0;162641;661.0;-1.0;Calculated values ==>;1555450301.797;360.06000000000006;359.36;288.26000000000005;288.36;286.26000000000005;277.06;274.0616903277293;276.86;275.16;270.36;276.66;346.56000000000006;292.16;270.16;275.46000000000004;298.26000000000005;293.56;305.36;352.36;279.36;276.86;339.26;347.06000000000006;262.06;243.40439225979637;267.47669482898436;274.0616903277293;286.26000000000005;8159999.999999999;3570000.0000000005;3629999.9999999995;1440000.0;3629999.9999999995;2990000.0;8180000.0;0.014666666666666666;0.0;0.142;0.051166666666666666;0.0;0.014666666666666666;-0.002501259238371072;16015.4052734375;0.0;2905.474609375;20426.521484375;500399.42916757776;499200.2338932566;232865.24963786625;233130.43075331533;227650.16228527445;430346.717906069;433997.93586973246;438236.7768127522;471666.44639072387;527280.8736911915;467408.42421859654;437928.15255369636;445752.59130680247;465946.8475650451;460614.66830407927;294848.45779492427;488705.5947260864;438373.2260056987;433997.93586973246;277239.5186164033;309913.9067706182;456961.49217476865;198614.2576260726;198614.2576260726;272.6376977720972;2738097.313207181;1644357.0445574487;298147.55629731296;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1649351294510.0024;639058426080.0067;1388444307790.3257;34026.3977245085;13218.766834408281;-0.0;3452.293947573678;4580441.750761519;1029074.4685316428;2434463.2474774364;875883.2389070047;2.679445079747238;0.1761179008142372
6803;2019-04-16 23:32:41.788;871;862;150;151;131;41;35;21;-27;35;733;190;-29;25;251;204;321;778;131;63;36;-113;806;357;362;147;362;302;809;-2.0;0.0;886.0;435.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20175.52734375;15719.4453125;0.0;2923.30029296875;733.0;162642;664.0;-1.0;Calculated values ==>;1555450361.788;360.26;359.36;288.16;288.26000000000005;286.26000000000005;277.26000000000005;274.0616903277293;276.66;275.26000000000005;270.46000000000004;276.66;346.46000000000004;292.16;270.26000000000005;275.66;298.26000000000005;293.56;305.26000000000005;350.96000000000004;279.46000000000004;276.76000000000005;339.56000000000006;346.46000000000004;261.86;244.02132995426717;267.8393353686513;274.0616903277293;286.26000000000005;8059999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;8090000.000000001;0.0;0.0;0.14766666666666667;0.0725;0.0;0.0;-0.0025021673522469356;15719.4453125;0.0;2923.30029296875;20175.52734375;501581.69428826665;500013.98333491886;232749.2463589407;233015.17656121333;227778.3190929284;430346.717906069;433883.48505660606;437713.4967235476;471267.55247380707;526942.9218367933;466983.26394718443;437401.2382119444;445448.85450290097;466090.7741585676;460614.66830407927;296012.6014932576;487451.9338968902;438766.78764047986;434064.28222162405;278495.58437821403;307399.1840295507;456271.62518391415;197296.3842310006;198614.2576260726;272.11155210119654;2738435.6128625106;1644621.461977875;298196.1221356726;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1649568761885.6384;639145712985.2621;1388624580745.853;35501.59361139944;18775.704969086233;-0.0;0.0;4581021.063781024;1029341.0491376952;2434463.2474774364;875912.0037079512;2.9114433962218373;0.23219254341563988
6804;2019-04-16 23:33:41.778;869;863;153;153;132;39;37;20;-25;35;731;190;-28;23;251;205;321;788;131;64;38;-113;831;356;361;146;361;301;834;242.0;-1.0;878.0;419.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20608.232421875;16121.0302734375;0.0;2920.8828125;728.0;162643;655.0;-1.0;Calculated values ==>;1555450421.778;360.06000000000006;359.46000000000004;288.46000000000004;288.46000000000004;286.36;277.06;273.955091788801;276.86;275.16;270.66;276.66;346.26;292.16;270.36;275.46000000000004;298.26000000000005;293.66;305.26000000000005;351.96000000000004;279.56;276.96000000000004;338.66;345.96000000000004;261.86;243.81672145450628;267.7187500070086;273.955091788801;286.26000000000005;8309999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;8340000.000000001;0.04033333333333333;0.0;0.14633333333333332;0.06983333333333334;0.0;0.04033333333333333;-0.0025029203858685785;16121.0302734375;0.0;2920.8828125;20608.232421875;499048.9722741806;497892.16906463134;233131.63983909914;233131.63983909914;227682.55939455956;430412.23801567365;434489.842356074;438249.86041294545;471400.74093632615;526811.726864861;467125.24897544575;437785.01000687695;445360.3359981657;466234.42928284;460903.72621589183;291890.4788692645;486465.92205911194;439157.44328511844;434668.6427963687;274727.5295995403;305303.7579410727;456433.29846110824;197897.30208870085;197897.30208870085;272.3479285821139;2738775.4208831675;1644886.755051584;298244.81554463826;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1649785625735.6729;639233598335.276;1388805450595.8818;35171.59103478112;18054.430413339785;-0.0;9549.777408542603;4581609.908829302;1029647.9157796317;2434463.2474774364;875991.5719227886;3.2967170143751785;0.1995885534452499
6805;2019-04-16 23:34:41.769;870;862;154;154;133;40;36;21;-27;34;734;191;-30;21;252;205;321;787;131;65;36;-113;793;358;363;124;363;301;796;0.0;-1.0;968.0;218.0;0.0;0;88;94;1;0;0;0;0;0;0;1;1;0;0;0;19609.9296875;15012.9541015625;0.0;2925.37841796875;720.0;162644;641.0;0.0;Calculated values ==>;1555450481.769;360.16;359.36;288.56;288.56;286.46000000000004;277.16;274.1680685717883;276.76000000000005;275.26000000000005;270.46000000000004;276.56;346.56000000000006;292.26000000000005;270.16;275.26000000000005;298.36;293.66;305.26000000000005;351.86;279.66;276.76000000000005;337.26;345.16;261.86;239.02933182858504;267.7187500070086;274.1680685717883;286.26000000000005;7930000.0;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;3010000.0;7959999.999999999;0.0;0.0;0.16133333333333333;0.036333333333333336;0.0;0.0;0.0;15012.9541015625;0.0;2925.37841796875;19609.9296875;502592.70618431893;501182.7419420869;234042.4361324101;234042.4361324101;228486.39740310216;430280.9020939914;433816.67410848953;437940.2675631159;474180.10434583086;527125.3449287468;467246.6953635317;437473.55829604797;445074.8090602398;466077.4508732314;460594.19487161405;298959.75746987684;490138.6127375557;438880.1015656627;433816.67410848953;268866.9448851554;301951.40411888575;459895.0340120896;199870.66798619565;197897.30208870085;273.13976864783444;2739110.521961025;1645146.166003623;298293.5270803479;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1650002793155.445;639314586185.191;1388986023505.6924;38408.56206507647;9447.551965607481;-0.0;0.0;4582222.984795966;1029877.0645884045;2434463.2474774364;876071.1414638879;2.6678128515333426;0.17639215011307902
6806;2019-04-16 23:35:41.799;866;858;155;155;135;40;36;24;-27;35;750;190;-29;9;252;205;319;774;131;65;36;-110;815;356;361;121;361;301;818;343.0;0.0;989.0;152.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;19210.984375;15329.845703125;0.0;2382.14672851562;754.0;162645;627.0;14.0;Calculated values ==>;1555450541.799;359.76;358.96000000000004;288.66;288.66;286.66;277.16;273.955091788801;276.76000000000005;275.56;270.46000000000004;276.66;348.16;292.16;270.26000000000005;274.06;298.36;293.66;305.06;350.56000000000006;279.66;276.76000000000005;335.86;348.56000000000006;262.16;238.32900078539177;267.7187500070086;273.955091788801;286.26000000000005;8150000.0;3560000.0;3610000.0;1210000.0;3610000.0;3010000.0;8180000.0;0.05716666666666667;0.0;0.16483333333333333;0.025333333333333333;0.0;0.05716666666666667;0.0349855482685002;15329.845703125;0.0;2382.14672851562;19210.984375;500053.7483192153;498615.31859109213;233928.69044863302;233928.69044863302;228680.34683583517;430412.23801567365;434310.53623595677;437940.2675631159;474660.33458192844;528796.4943772956;467125.24897544575;437629.4412208045;443343.77367153234;466364.5342688999;460903.72621589183;293047.6992060138;485907.0843497173;439324.5203113631;434310.53623595677;263007.33956846996;316201.74473053816;460648.06810473115;200537.04014314985;200537.04014314985;273.3936346631641;2739434.1913318667;1645399.149096874;298337.7785712356;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1650220101755.3416;639388122935.156;1389166713805.6062;39131.965319724404;6589.479375026726;-0.0;13364.051526638797;4582869.478942729;1030010.7733371434;2434463.2474774364;876182.5642434381;3.3359034252882735;0.12553704214528275
6807;2019-04-16 23:36:41.790;860;852;156;156;134;39;39;25;-28;36;765;188;-30;-1;251;206;319;778;130;66;39;-106;807;354;359;130;359;300;811;91.0;1.0;628.0;147.0;0.0;0;61;87;1;0;0;0;0;0;0;1;0;0;0;0;17461.126953125;14643.98046875;0.0;1138.10632324219;820.0;162646;614.0;-1.0;Calculated values ==>;1555450601.79;359.16;358.36;288.76000000000005;288.76000000000005;286.56;277.06;273.7412296467126;277.06;275.66;270.36;276.76000000000005;349.66;291.96000000000004;270.16;273.06;298.26000000000005;293.76000000000005;305.06;350.96000000000004;279.76000000000005;277.06;334.56;355.16;262.56;240.39332010688793;267.5978703862781;273.7412296467126;286.16;8070000.0;3540000.0;3590000.0;1300000.0;3590000.0;3000000.0;8109999.999999999;0.015166666666666667;0.00016666666666666666;0.10466666666666667;0.0245;0.0;0.015166666666666667;-0.002488531914147588;14643.98046875;0.0;1138.10632324219;17461.126953125;499904.72002534725;498376.7281373034;234316.86140273628;234316.86140273628;228524.05656196128;430542.39183029096;435329.8517278034;438011.42202021845;473598.7871360312;530436.8597464686;467024.29318546323;437701.3939996297;442085.5645219337;466520.93082736776;461345.36918359256;294406.5913430508;487248.1966841752;439930.2995056856;435329.8517278034;257567.11924055516;343887.0166927713;459667.2751951281;199082.13069449956;199082.13069449956;272.8109749986845;2739739.746419141;1645648.8935140949;298367.1096129865;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1650436069355.115;639463411640.077;1389346986760.417;25007.932492091913;6384.3360402654;0.0;3583.090435671775;4583403.897915727;1030118.8722482214;2434463.2474774364;876323.7692423817;2.2161428605104074;0.12200512196493248
6808;2019-04-16 23:37:41.820;854;844;156;158;136;38;37;26;-30;38;773;187;-32;-8;251;206;320;778;130;65;38;-101;803;357;362;138;362;298;806;-2.0;75.0;944.0;184.0;0.0;0;58;77;1;0;0;0;0;0;0;1;0;0;0;0;16648.970703125;13604.0;0.0;1105.51574707031;838.0;162647;604.0;-1.0;Calculated values ==>;1555450661.82;358.56000000000006;357.56000000000006;288.76000000000005;288.96000000000004;286.76000000000005;276.96000000000004;274.0616903277293;276.86;275.76000000000005;270.16;276.96000000000004;350.46000000000004;291.86;269.96000000000004;272.36;298.26000000000005;293.76000000000005;305.16;350.96000000000004;279.66;276.96000000000004;333.56;356.96000000000004;263.06;242.14157278889297;267.35522164206344;274.0616903277293;286.16;8030000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2980000.0;8059999.999999999;0.0;0.0125;0.15733333333333333;0.03066666666666667;0.0;0.0;-0.002485587952315465;13604.0;0.0;1105.51574707031;16648.970703125;499397.5610145375;497666.0064689693;234404.43825977665;234943.2831670781;229116.94823012844;430346.717906069;434244.55786418;438153.8488135099;472752.1489716358;531420.5441150686;467186.82767376176;437845.4099550722;441472.00489615026;466090.7741585676;460883.4628345854;295880.0285945108;487757.02692124096;439102.8052736417;434424.3181684167;253382.8652305231;351443.28659558244;458930.57338890136;199979.8996711376;199082.13069449956;273.1786025605926;2740024.1393582146;1645884.4110511409;298385.81581198884;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1650652477505.012;639543851840.0387;1389526476460.3315;37472.701331733246;7941.153994011423;0.0;0.0;4583924.830199986;1030238.3110213253;2434463.2474774364;876353.6432588749;3.087379360859635;0.19659337719139425
6809;2019-04-16 23:38:41.771;850;836;155;156;137;39;34;27;-30;39;768;185;-32;-9;252;205;318;766;130;65;34;-95;804;356;361;142;361;299;807;-1.0;-1.0;802.0;132.0;0.0;0;67;73;1;0;0;0;0;0;0;1;0;0;0;0;16211.390625;13477.16796875;0.0;1147.02795410156;842.0;162648;596.0;-1.0;Calculated values ==>;1555450721.771;358.16;356.76;288.66;288.76000000000005;286.86;277.06;273.955091788801;276.56;275.86;270.16;277.06;349.96000000000004;291.66;269.96000000000004;272.26000000000005;298.36;293.66;304.96000000000004;349.76;279.66;276.56;332.76000000000005;357.36;263.66;242.98782864720522;267.47669482898436;273.955091788801;286.16;8040000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;8070000.0;0.0;0.0;0.13366666666666666;0.022000000000000002;0.0;0.0;-0.0024849281435202013;13477.16796875;0.0;1147.02795410156;16211.390625;498725.38509947906;496398.28920155484;234118.30372662705;234386.8533249887;229362.12825609033;430412.23801567365;433950.3860404442;437928.15255369636;472325.50216173066;530824.951552773;466802.27948984667;437618.306812844;441111.7799768891;466364.5342688999;460903.72621589183;294260.17071438365;485792.26428055;439324.5203113631;433950.3860404442;250035.78352995744;353122.8147616358;458916.8844850441;200077.25074631738;199082.13069449956;273.2126941444274;2740297.7520694877;1646109.903148394;298404.57167967956;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1650869200369.9224;639627783240.004;1389705430195.2576;31792.737208252987;5694.471942251988;-0.0;0.0;4584501.570797791;1030351.848439404;2434463.2474774364;876353.6432588749;2.5633689091875467;0.15782575606133536
6810;2019-04-16 23:39:41.751;843;833;153;154;136;39;35;26;-30;39;759;182;-32;-8;252;205;318;767;132;66;35;-90;797;356;361;144;361;298;800;85.0;78.0;934.0;137.0;0.0;0;76;67;1;0;0;0;0;0;0;1;0;0;0;0;15552.873046875;12685.5654296875;0.0;1183.04724121094;844.0;162649;583.0;-1.0;Calculated values ==>;1555450781.751;357.46000000000004;356.46000000000004;288.46000000000004;288.56;286.76000000000005;277.06;273.955091788801;276.66;275.76000000000005;270.16;277.06;349.06000000000006;291.36;269.96000000000004;272.36;298.36;293.66;304.96000000000004;349.86;279.76000000000005;276.66;331.46000000000004;357.56000000000006;264.16;243.40439225979637;267.35522164206344;273.955091788801;286.36;7970000.0;3560000.0;3610000.0;1440000.0;3610000.0;2980000.0;8000000.0;0.014166666666666666;0.013000000000000001;0.15566666666666668;0.022833333333333334;0.0;0.014166666666666666;-0.002484597479580314;12685.5654296875;0.0;1183.04724121094;15552.873046875;498349.2053435458;496610.69965629;233703.47302802536;233972.05799784424;229207.4662506318;430412.23801567365;434130.71970383386;438153.8488135099;472061.9191754798;529963.9518579623;466580.6563964371;437845.4099550722;441472.00489615026;466364.5342688999;460903.72621589183;295617.4526330527;486670.61181181634;439491.22312496265;434130.71970383386;244597.3647265701;353962.6284160805;459115.83171502413;200437.99066138297;200437.99066138297;273.35469929784443;2740562.3660327718;1646327.8532525243;298423.9825005489;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1651085728169.9912;639713554640.0312;1389884470495.3145;37004.435252347765;5906.477370724807;0.0;3310.6469947680544;4585074.689465221;1030448.4907921837;2434463.2474774364;876381.2227875984;3.332817832228513;0.17854070321176543
6811;2019-04-16 23:40:41.771;835;830;152;154;136;40;36;26;-28;39;751;179;-31;-4;252;206;317;767;134;67;36;-84;837;355;360;145;360;299;840;89.0;-1.0;900.0;105.0;0.0;0;82;65;1;0;0;0;0;0;0;1;0;0;0;0;16007.8427734375;13116.611328125;0.0;1226.50109863281;844.0;162650;570.0;-1.0;Calculated values ==>;1555450841.771;356.66;356.16;288.36;288.56;286.76000000000005;277.16;273.8482719121499;276.76000000000005;275.76000000000005;270.36;277.06;348.26;291.06;270.06;272.76000000000005;298.36;293.76000000000005;304.86;349.86;279.86;276.76000000000005;330.16;357.56000000000006;264.76000000000005;243.61107973660833;267.47669482898436;273.8482719121499;286.56;8370000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;8400000.0;0.014833333333333334;0.0;0.15;0.0175;0.0;0.014833333333333334;-0.002484597479580314;13116.611328125;0.0;1226.50109863281;16007.8427734375;493422.5570410005;492376.11812474416;232771.7514281981;233297.7411191662;228622.13519216518;430477.46260093397;434555.4581654633;438236.7768127522;471929.7997510953;529054.2280433484;466072.3472657185;437773.3837767312;441852.4739986153;466507.67227632634;461191.73348062916;288891.07269907236;482495.257568866;439876.853395306;434555.4581654633;239159.6471344744;353962.6284160805;459574.05368339934;200523.86759602453;200523.86759602453;273.3841008123167;2740825.4596665124;1646542.9430648177;298444.06876323104;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1651302100269.9224;639800283540.0037;1390063630195.2576;35656.93638250915;4533.378256529059;-0.0;3471.468593446675;4585680.402732463;1030535.5185886488;2434463.2474774364;876437.7592566921;3.0440940524897226;0.1564239177308574
6812;2019-04-16 23:41:41.772;833;828;152;153;135;40;37;28;-29;39;745;177;-31;-3;252;206;319;774;134;68;37;-78;817;357;362;145;362;300;820;-2.0;0.0;1193.0;138.0;0.0;0;87;60;1;0;0;0;0;0;0;1;0;0;0;0;15423.07421875;12519.5087890625;0.0;1264.681640625;843.0;162651;559.0;-1.0;Calculated values ==>;1555450901.772;356.46000000000004;355.96000000000004;288.36;288.46000000000004;286.66;277.16;274.0616903277293;276.86;275.96000000000004;270.26000000000005;277.06;347.66;290.86;270.06;272.86;298.36;293.76000000000005;305.06;350.56000000000006;279.96000000000004;276.86;329.06;357.46000000000004;265.36;243.61107973660833;267.5978703862781;274.0616903277293;286.56;8170000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;8200000.0;0.0;0.0;0.19883333333333333;0.023;0.0;0.0;-0.0024847628747871526;12519.5087890625;0.0;1264.681640625;15423.07421875;495015.6044161296;493984.07727926184;233097.1999548864;233362.56434800697;228651.26330784286;430346.717906069;434244.55786418;437856.56215164;471929.7997510953;528351.6062825853;465683.9845507449;437545.9146967623;441790.34602590936;466221.12760670384;460883.4628345854;292731.9799541703;485700.8042761739;439603.98589291424;434244.55786418;234559.02529450474;353542.7174425113;460186.76110978605;201016.94773627102;200523.86759602453;273.5863559631055;2741087.3883409104;1646756.5809602907;298464.82896544656;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1651518703880.5215;639887284990.2443;1390243333190.7546;47091.6099995892;5960.905707590846;-0.0;0.0;4586369.985447074;1030622.9724127977;2434463.2474774364;876466.688643866;3.848794456068959;0.22869298660825524
6813;2019-04-16 23:42:44.772;834;826;150;151;134;42;35;30;-26;39;740;177;-28;-2;252;205;318;765;133;69;35;-72;800;359;364;145;364;303;803;-2.0;-2.0;1050.0;130.0;0.0;0;91;63;1;0;0;0;0;0;0;1;0;0;0;0;15338.052734375;12546.41015625;0.0;1311.09118652344;842.0;162652;550.0;0.0;Calculated values ==>;1555450964.772;356.56000000000006;355.76;288.16;288.26000000000005;286.56;277.36;274.27422755570615;276.66;276.16;270.56;277.06;347.16;290.86;270.36;272.96000000000004;298.36;293.66;304.96000000000004;349.66;280.06;276.66;328.16;357.36;265.96000000000004;243.61107973660833;267.9596281332873;274.27422755570615;286.46000000000004;8000000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;8030000.0;0.0;0.0;0.175;0.021666666666666667;0.0;0.0;0.0;12546.41015625;0.0;1311.09118652344;15338.052734375;496757.4114797123;495297.58886894624;232849.8425158732;233116.58737634477;228642.01526470363;430214.79039162316;433384.8821390699;437642.0229114993;471929.7997510953;527597.3856186717;465249.0376913574;437328.95505151706;441306.1226980395;465933.5026396987;460438.91947669676;295015.1122002234;486050.5623545319;439329.79719206213;433384.8821390699;230795.22267914342;353122.8147616358;460798.2663716116;201531.72578713854;200523.86759602453;273.7967252941282;2741356.5482017505;1646975.9077510622;298487.3669776841;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1651747393880.5215;639978634990.2443;1390433278190.7546;41319.30199676313;5617.4417126635835;-0.0;0.0;4587143.580927042;1030724.282952725;2434463.2474774364;876466.688643866;3.387100065763573;0.20228563112425296
6814;2019-04-16 23:43:41.773;830;824;150;151;133;43;35;30;-23;40;739;176;-25;0;253;205;317;759;132;69;35;-65;810;358;363;145;363;305;813;-1.0;0.0;1150.0;114.0;0.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;15880.6572265625;13016.2802734375;0.0;1327.01062011719;840.0;162653;542.0;-1.0;Calculated values ==>;1555451021.773;356.16;355.56000000000006;288.16;288.26000000000005;286.46000000000004;277.46000000000004;274.1680685717883;276.66;276.16;270.86;277.16;347.06000000000006;290.76000000000005;270.66;273.16;298.46000000000004;293.66;304.86;349.06000000000006;280.06;276.66;327.36;357.16;266.66;243.61107973660833;268.19934244402924;274.1680685717883;286.36;8100000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;8130000.0;0.0;0.0;0.19166666666666668;0.019;0.0;0.0;-0.002485258301285588;13016.2802734375;0.0;1327.01062011719;15880.6572265625;495229.5479200656;494051.51467049326;232682.8263781002;232948.2215705284;228236.53910241387;430280.9020939914;433634.880018922;437656.05685647397;472028.77388759464;527337.5586878607;464834.1320121998;437342.01223029394;441181.0962547605;466207.9483817794;460594.19487161405;292567.67108309065;484065.82454845274;439550.530927348;433634.880018922;227449.86971758792;352283.03420395456;461510.2131943803;201547.75524674443;200523.86759602453;273.7985183648533;2741603.700657892;1647178.2826004135;298508.25231669645;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1651954592515.258;640061286440.1392;1390606561230.5342;45254.09114186483;4939.286701005081;-0.0;0.0;4587828.9656459335;1030807.8585187725;2434463.2474774364;876466.688643866;3.499432467441962;0.20086247144786953
6815;2019-04-16 23:44:41.803;825;823;151;152;132;42;35;30;-22;40;741;176;-24;1;253;205;317;766;133;70;36;-59;818;359;364;144;364;306;821;-2.0;-1.0;1153.0;138.0;0.0;0;94;72;1;0;0;0;0;0;0;1;0;0;0;0;16344.6025390625;13315.1552734375;0.0;1344.79296875;838.0;162654;535.0;0.0;Calculated values ==>;1555451081.803;355.66;355.46000000000004;288.26000000000005;288.36;286.36;277.36;274.27422755570615;276.66;276.16;270.96000000000004;277.16;347.26;290.76000000000005;270.76000000000005;273.26000000000005;298.46000000000004;293.66;304.86;349.76;280.16;276.76000000000005;326.66;356.96000000000004;267.26000000000005;243.40439225979637;268.3187672390254;274.27422755570615;286.46000000000004;8180000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;8209999.999999999;0.0;0.0;0.19216666666666665;0.023;0.0;0.0;0.0;13315.1552734375;0.0;1344.79296875;16344.6025390625;493724.552108402;493136.8740049041;232815.84646564085;233080.632280035;227864.54684183834;430214.79039162316;433384.8821390699;437585.1090581189;472160.7387857882;527469.4539350944;464687.76280607015;437270.2536001789;441118.68104791886;466064.25039095;460438.91947669676;291351.2993743142;484334.7028102788;439497.19129777723;433567.68989926;224522.8720964353;351443.28659558244;462268.50982765784;201700.66241722216;200523.86759602453;273.8627272495007;2741872.37876106;1647397.820944181;298530.528479108;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1652172801565.154;640148029790.0978;1390789952880.4468;45329.12782949232;5993.060490440021;-0.0;0.0;4588584.203233747;1030899.0069634378;2434463.2474774364;876466.688643866;3.500843759614409;0.2081434967792464
6816;2019-04-16 23:45:41.784;823;822;152;153;133;43;36;31;-20;40;743;176;-23;2;253;206;318;770;133;71;36;-52;829;358;364;144;364;307;832;-2.0;-1.0;983.0;102.0;0.0;0;95;77;1;0;0;0;0;0;0;1;0;0;0;0;17131.619140625;14087.5087890625;0.0;1354.09045410156;836.0;162655;529.0;-1.0;Calculated values ==>;1555451141.784;355.46000000000004;355.36;288.36;288.46000000000004;286.46000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.26000000000005;271.16;277.16;347.46000000000004;290.76000000000005;270.86;273.36;298.46000000000004;293.76000000000005;304.96000000000004;350.16;280.26000000000005;276.76000000000005;326.06;356.76;267.96000000000004;243.40439225979637;268.43790593516167;274.1680685717883;286.46000000000004;8290000.000000001;3579999.9999999995;3640000.0;1440000.0;3640000.0;3070000.0;8320000.0;0.0;0.0;0.16383333333333333;0.017;0.0;0.0;-0.0024859170960452627;14087.5087890625;0.0;1354.09045410156;17131.619140625;492368.2163587024;491926.7312457294;232900.45643902244;233164.25358126243;227966.13232092102;430280.9020939914;433567.68989926;437671.5478804793;472160.7387857882;527601.5234902878;464541.1018056076;437198.53567211574;441056.33201739576;466064.25039095;460728.8237906335;290428.2972226293;483819.5712819543;439664.2104404854;433567.68989926;222014.15119762826;350603.57178935205;462976.25458890956;201632.9967400715;200523.86759602453;273.83181595287186;2742151.2589347796;1647626.1041652462;298553.01205222495;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1652391132404.9597;640234402430.0209;1390973794645.2832;38670.98262850348;4442.835383430247;-0.0;0.0;4589283.9824866485;1030985.9452231396;2434463.2474774364;876466.688643866;2.7920565307392016;0.16248219042155754
6817;2019-04-16 23:46:41.744;824;824;155;156;133;42;37;30;-21;40;746;176;-24;1;253;206;319;776;133;71;37;-46;822;360;365;143;365;306;824;-3.0;-1.0;1197.0;140.0;0.0;0;95;79;1;0;0;0;0;0;0;1;0;0;1;0;17069.7890625;14296.716796875;0.0;1349.66528320312;834.0;162656;524.0;-1.0;Calculated values ==>;1555451201.744;355.56000000000006;355.56000000000006;288.66;288.76000000000005;286.46000000000004;277.36;274.38016830617;276.86;276.16;271.06;277.16;347.76;290.76000000000005;270.76000000000005;273.26000000000005;298.46000000000004;293.76000000000005;305.06;350.76;280.26000000000005;276.86;325.56;356.56000000000006;268.56;243.1966462407574;268.3187672390254;274.38016830617;286.46000000000004;8220000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;8240000.000000001;0.0;0.0;0.1995;0.02333333333333333;0.0;0.0;-0.0024862457319068474;14296.716796875;0.0;1349.66528320312;17069.7890625;493191.7756602348;493000.11305237305;233826.96815789936;234093.15404536665;228078.8801851386;430148.3826014536;433500.59072566376;437742.05038880615;472292.48545527144;527993.2107690171;464687.76280607015;437270.2536001789;441118.68104791886;465920.2808716204;460418.5278520168;291978.73960549495;485602.6014846471;439443.96783728903;433500.59072566376;219923.6425635755;349763.88963852916;463728.20663255145;202122.67695511653;200523.86759602453;274.03183518760886;2742436.0806621634;1647862.4816884706;298575.5283291849;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1652609686605.0989;640320445030.0756;1391157572045.4001;47006.06500002108;6104.129025806814;-0.0;0.0;4589997.481900409;1031073.7779990258;2434463.2474774364;876466.688643866;3.3944073303342672;0.20124152856175306
6818;2019-04-16 23:47:41.785;825;821;155;156;134;43;37;32;-19;41;748;176;-22;0;253;206;317;751;132;71;37;-39;802;359;364;143;364;308;805;-1.0;-1.0;930.0;70.0;0.0;0;93;86;1;0;0;0;0;0;0;1;0;0;0;0;17448.224609375;14480.1572265625;0.0;1356.07092285156;832.0;162657;519.0;-1.0;Calculated values ==>;1555451261.785;355.66;355.26;288.66;288.76000000000005;286.56;277.46000000000004;274.27422755570615;276.86;276.36;271.26000000000005;277.26000000000005;347.96000000000004;290.76000000000005;270.96000000000004;273.16;298.46000000000004;293.76000000000005;304.86;348.26;280.26000000000005;276.86;325.06;356.36;269.26000000000005;243.1966462407574;268.5567601203482;274.27422755570615;286.36;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;8050000.0;0.0;0.0;0.155;0.011666666666666665;0.0;0.0;-0.002486573859328543;14480.1572265625;0.0;1356.07092285156;17448.224609375;495244.1835989858;494366.2468693324;234153.2223013588;234422.05821455456;228612.36521955862;430214.79039162316;433749.95420475816;437601.09044165985;472391.1323836129;528048.3146882235;464394.14735077554;437126.8590839872;440539.589879252;466064.25039095;460573.8461640964;293931.36266181496;483645.8460524673;439664.2104404854;433749.95420475816;217833.21561994078;348924.2399968048;464432.0150032531;202200.94294282937;200523.86759602453;274.0577645758742;2742723.9273376195;1648102.4528408204;298598.0915386146;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1652828536050.5647;640406303660.2583;1391341897915.7925;36487.02286231872;3059.3625073716107;-0.0;0.0;4590693.733080828;1031150.192609625;2434463.2474774364;876466.688643866;2.497209878297538;0.1385104011507402
6819;2019-04-16 23:48:41.775;819;820;158;158;135;41;39;31;-19;41;751;176;-22;0;253;207;316;755;131;71;39;-33;832;356;362;143;362;308;835;-1.0;-1.0;900.0;65.0;0.0;0;92;89;1;0;0;0;0;0;0;1;0;0;0;0;18186.251953125;15222.1044921875;0.0;1342.05517578125;828.0;162658;515.0;-1.0;Calculated values ==>;1555451321.775;355.06000000000006;355.16;288.96000000000004;288.96000000000004;286.66;277.26000000000005;273.955091788801;277.06;276.26000000000005;271.26000000000005;277.26000000000005;348.26;290.76000000000005;270.96000000000004;273.16;298.46000000000004;293.86;304.76000000000005;348.66;280.26000000000005;277.06;324.66;355.96000000000004;269.86;243.1966462407574;268.5567601203482;273.955091788801;286.26000000000005;8320000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;8350000.0;0.0;0.0;0.15;0.010833333333333334;0.0;0.0;-0.0024872285865471908;15222.1044921875;0.0;1342.05517578125;18186.251953125;491469.02627534285;491330.761933254;234438.99838105243;234438.99838105243;228436.40741531583;430412.23801567365;434603.5697922251;437601.09044165985;472391.1323836129;528362.7715125432;464394.14735077554;437126.8590839872;440539.589879252;466351.3762726499;461171.6782371525;288944.2029180908;481082.90431803634;440101.83946078573;434603.5697922251;216160.93158060662;347245.03765724396;465034.2262217918;201476.71590988172;200523.86759602453;273.7618131107201;2743020.8318166924;1648349.9304353748;298620.57217537606;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1653046299750.5994;640492089360.272;1391526667115.8218;35418.65617976672;2855.206361712359;-0.0;0.0;4591292.847203942;1031199.4724688629;2434463.2474774364;876466.688643866;2.3106431783250594;0.12672474990574403
6820;2019-04-16 23:49:41.796;820;821;159;159;135;39;40;30;-21;41;753;176;-23;0;253;207;318;765;133;71;41;-28;807;359;364;142;364;306;810;-2.0;-1.0;1146.0;204.0;0.0;0;91;89;1;0;0;0;0;0;0;1;0;0;0;0;17890.80859375;14818.6796875;0.0;1331.25244140625;824.0;162659;513.0;-1.0;Calculated values ==>;1555451381.796;355.16;355.26;289.06;289.06;286.66;277.06;274.27422755570615;277.16;276.16;271.06;277.26000000000005;348.46000000000004;290.76000000000005;270.86;273.16;298.46000000000004;293.86;304.96000000000004;349.66;280.26000000000005;277.26000000000005;324.46000000000004;355.56000000000006;270.36;242.98782864720522;268.3187672390254;274.27422755570615;286.46000000000004;8070000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;8100000.0;0.0;0.0;0.191;0.034;0.0;0.0;-0.002487881273055104;14818.6796875;0.0;1331.25244140625;17890.80859375;494026.57664988603;493889.337822324;235141.56982696164;235141.56982696164;228797.73213651308;430214.79039162316;434293.55171347444;437742.05038880615;472522.5091947854;528726.0528959597;464687.76280607015;437427.84448784514;440968.15519671026;466064.25039095;460708.6424910782;293725.8942411462;485324.4404223943;439664.2104404854;434473.7075064044;215324.80838970217;345565.9636080181;465678.17193991644;201723.82575205213;200523.86759602453;273.8717714141362;2743321.5792122176;1648600.3579221107;298642.85753596586;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1653264175980.267;640577619285.1415;1391710931585.5408;45079.48090562002;8974.447770387387;-0.0;0.0;4591963.899798197;1031298.0874229711;2434463.2474774364;876466.688643866;3.347006553622476;0.2141415273519893
6821;2019-04-16 23:50:41.796;820;820;157;158;138;40;37;32;-20;41;754;177;-22;0;253;206;316;748;132;71;37;-23;825;357;362;142;362;308;828;246.0;-1.0;666.0;59.0;0.0;0;89;94;1;0;0;0;0;0;0;1;0;0;1;0;18742.470703125;15660.076171875;0.0;1324.419921875;819.0;162660;511.0;-1.0;Calculated values ==>;1555451441.796;355.16;355.16;288.86;288.96000000000004;286.96000000000004;277.16;274.0616903277293;276.86;276.36;271.16;277.26000000000005;348.56000000000006;290.86;270.96000000000004;273.16;298.46000000000004;293.76000000000005;304.76000000000005;347.96000000000004;280.26000000000005;276.86;324.26000000000005;355.06000000000006;270.86;242.98782864720522;268.5567601203482;274.0616903277293;286.36;8250000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;8280000.0;0.041;0.0;0.111;0.009833333333333333;0.0;0.041;-0.0024886942542675806;15660.076171875;0.0;1324.419921875;18742.470703125;492298.6392159935;492008.87156116066;234291.55310167675;234558.11015323416;229309.2767511326;430346.717906069;434244.55786418;437443.34373287327;472522.5091947854;528677.1384999253;464518.39432022074;437126.8590839872;440539.589879252;466351.3762726499;460883.4628345854;289813.92896023736;480699.95699933934;440101.83946078573;434244.55786418;214488.6975840042;343467.2996937194;466177.7531068356;201848.9622124495;201848.9622124495;273.91158052795635;2743626.8565396913;1648854.3475542723;298664.9881389932;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1653481975980.267;640662819285.1415;1391895131585.5408;26150.97634876704;2599.2331104614636;-0.0;9528.21942172095;4592557.486941983;1031394.5347636449;2434463.2474774364;876546.0904723803;2.2537276743250128;0.0719321665529504
6822;2019-04-16 23:51:41.786;820;821;156;157;135;39;39;31;-21;41;755;177;-23;0;253;207;317;759;131;71;39;-18;814;358;363;142;363;306;817;92.0;-1.0;1124.0;175.0;0.0;0;88;95;1;0;0;0;0;0;0;1;0;0;0;0;18550.58203125;15557.67578125;0.0;1304.44750976562;811.0;162661;513.0;-1.0;Calculated values ==>;1555451501.786;355.16;355.26;288.76000000000005;288.86;286.66;277.06;274.1680685717883;277.06;276.26000000000005;271.06;277.26000000000005;348.66;290.86;270.86;273.16;298.46000000000004;293.86;304.86;349.06000000000006;280.26000000000005;277.06;324.46000000000004;354.26;271.36;242.98782864720522;268.3187672390254;274.1680685717883;286.26000000000005;8140000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8170000.0;0.015333333333333334;0.0;0.18733333333333332;0.029166666666666667;0.0;0.015333333333333334;-0.0024899883532851544;15557.67578125;0.0;1304.44750976562;18550.58203125;493356.768791092;493219.31710469397;234212.90407633086;234480.51688636653;228694.9277499632;430280.9020939914;434358.88782729313;437742.05038880615;472522.5091947854;528935.3484124116;464811.52113392844;437427.84448784514;440968.15519671026;466207.9483817794;460863.32371791895;291943.2416032589;483644.31880548614;439883.4970131265;434358.88782729313;215324.80838970217;340109.845020078;466676.7186947936;201760.97118781199;201760.97118781199;273.8817721987182;2743937.580183287;1649114.4521292676;298686.8917163889;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1653699439730.3018;640748005085.155;1392079300885.57;44207.12217031957;7726.709302286963;-0.0;3566.5013884720443;4593143.706710154;1031480.5699421781;2434463.2474774364;876655.1949587037;3.2914201790144624;0.18077449562566647
6823;2019-04-16 23:52:41.787;820;820;153;153;135;41;37;33;-20;41;756;177;-23;0;253;207;315;748;132;72;37;-14;810;358;363;142;363;307;814;85.0;-1.0;876.0;81.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;18733.44921875;15864.25;0.0;1298.56115722656;802.0;162662;522.0;-1.0;Calculated values ==>;1555451561.787;355.16;355.16;288.46000000000004;288.46000000000004;286.66;277.26000000000005;274.1680685717883;276.86;276.46000000000004;271.16;277.26000000000005;348.76;290.86;270.86;273.16;298.46000000000004;293.86;304.66;347.96000000000004;280.36;276.86;325.36;353.36;271.76000000000005;242.98782864720522;268.43790593516167;274.1680685717883;286.36;8100000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;8140000.000000001;0.014166666666666666;0.0;0.146;0.013500000000000002;0.0;0.014166666666666666;-0.0024914343579216756;15864.25;0.0;1298.56115722656;18733.44921875;493739.85304970643;493356.768791092;233463.44619994555;233463.44619994555;228738.82801230194;430280.9020939914;433997.93586973246;437671.5478804793;472522.5091947854;528963.3448891509;464665.1037303537;437198.53567211574;440754.3233983486;466207.9483817794;460863.32371791895;291308.1824906928;482209.1365746828;440049.43056880176;433997.93586973246;219087.46209138638;336333.2981666971;467075.45717908186;202072.9956361867;202072.9956361867;274.0034029162396;2744248.2856216663;1649376.305874618;298708.5838167833;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1653917243360.0386;640833206505.0521;1392263203950.348;34397.38862766672;3577.5332308290854;-0.0;3285.6033199752314;4593798.7552166395;1031574.7735332072;2434463.2474774364;876712.2967828864;2.404065674351833;0.11796405521388971
6824;2019-04-16 23:53:41.767;819;821;153;154;133;40;39;31;-21;41;756;177;-24;2;253;207;316;757;133;72;39;-10;826;358;363;142;363;305;829;170.0;-1.0;957.0;204.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;18948.212890625;16001.87890625;0.0;1289.21520996094;776.0;162663;548.0;-1.0;Calculated values ==>;1555451621.767;355.06000000000006;355.26;288.46000000000004;288.56;286.46000000000004;277.16;274.1680685717883;277.06;276.26000000000005;271.06;277.26000000000005;348.76;290.86;270.76000000000005;273.36;298.46000000000004;293.86;304.76000000000005;348.86;280.36;277.06;327.96000000000004;350.76;272.16;242.98782864720522;268.19934244402924;274.1680685717883;286.46000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;8290000.000000001;0.028333333333333332;0.0;0.1595;0.034;0.0;0.028333333333333332;-0.002495552563121636;16001.87890625;0.0;1289.21520996094;18948.212890625;492050.26822975016;492064.30924600875;233213.4066075858;233478.0296266238;228008.22683231707;430280.9020939914;434358.88782729313;437968.82056851813;472522.5091947854;529116.5775126958;464957.64817713265;437499.1961693786;441480.6793942096;466207.9483817794;460863.32371791895;289685.65125133103;482050.2259046202;440049.43056880176;434358.88782729313;229958.8627652946;325426.6669566859;467473.8173582061;201722.6188961914;201722.6188961914;273.86680523976423;2744562.194801394;1649641.7684318963;298730.1414315824;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1654134970760.108;640918378105.0792;1392446742750.4062;37681.269166736114;9035.5407477085;-0.0;6591.3609530478825;4594399.210479956;1031679.8474467451;2434463.2474774364;876794.5773825092;3.082984252425902;0.16348618352218708
6825;2019-04-16 23:54:41.818;824;822;153;153;132;40;41;32;-24;41;755;177;-26;2;253;208;316;756;135;73;41;-7;797;358;364;143;364;303;800;87.0;75.0;919.0;179.0;0.0;0;85;94;1;0;0;0;0;0;0;1;0;0;0;0;17980.53515625;15137.3544921875;0.0;1279.63293457031;757.0;162664;605.0;-1.0;Calculated values ==>;1555451681.818;355.56000000000006;355.36;288.46000000000004;288.46000000000004;286.36;277.16;274.1680685717883;277.26000000000005;276.36;270.76000000000005;277.26000000000005;348.66;290.86;270.56;273.36;298.46000000000004;293.96000000000004;304.76000000000005;348.76;280.46000000000004;277.26000000000005;333.66;348.86;272.46000000000004;243.1966462407574;267.9596281332873;274.1680685717883;286.66;7970000.0;3579999.9999999995;3640000.0;1430000.0;3640000.0;3030000.0;8000000.0;0.0145;0.0125;0.15316666666666665;0.029833333333333333;0.0;0.0145;-0.0024985058149785554;15137.3544921875;0.0;1279.63293457031;17980.53515625;495568.910520479;494989.7758402798;233703.47302802536;233703.47302802536;228167.53396084602;430280.9020939914;434473.7075064044;437953.82195464283;472391.1323836129;529165.2014758766;465249.0376913574;437642.0229114993;441901.5654153896;466064.25039095;460997.6953817449;294156.7181278663;484958.8137568284;439997.1383431077;434473.7075064044;253801.27034056993;317459.4925940039;467633.211013016;201777.71579421315;201777.71579421315;273.88830562054216;2744870.19594769;1649901.4826136313;298751.56669550337;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1654353256145.5378;641003950780.2477;1392629297790.7656;36174.30692690581;7931.355607360951;0.0;3374.091879826773;4595015.196758946;1031821.3584321652;2434463.2474774364;876877.6934115711;2.892111273515808;0.16871053776546263
6826;2019-04-16 23:55:41.798;825;821;153;154;132;39;43;32;-23;41;754;177;-26;0;253;208;314;748;133;73;43;-4;826;355;360;143;360;303;828;129.0;-1.0;508.0;0.0;0.0;0;86;95;1;0;0;0;0;0;0;1;0;0;1;0;18598.51953125;15711.53125;0.0;1281.17248535156;743.0;162665;657.0;-1.0;Calculated values ==>;1555451741.798;355.66;355.26;288.46000000000004;288.56;286.36;277.06;273.8482719121499;277.46000000000004;276.36;270.86;277.26000000000005;348.56000000000006;290.86;270.56;273.16;298.46000000000004;293.96000000000004;304.56;347.96000000000004;280.46000000000004;277.46000000000004;338.86;347.46000000000004;272.76000000000005;243.1966462407574;267.9596281332873;273.8482719121499;286.46000000000004;8259999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;8280000.0;0.021500000000000002;0.0;0.08466666666666667;0.0;0.0;0.021500000000000002;-0.002500651127544423;15711.53125;0.0;1281.17248535156;18598.51953125;492959.4533830928;492160.86967745255;233229.85332375581;233494.6073043273;227766.03778055948;430477.46260093397;435793.71486953663;438109.25301780854;472391.1323836129;529060.7471719419;465249.0376913574;437642.0229114993;441604.3489713403;466637.4274074692;461458.8535005051;288577.9354574729;480699.95699933934;440863.08308527886;435793.71486953663;275564.83829863765;311590.51834565785;467932.042539271;201709.7481601087;201709.7481601087;273.8482719121499;2745174.9197950307;1650158.4709702153;298772.8996273278;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1654570383745.607;641089722180.2749;1392811037190.8235;20015.15807795192;0.0;-0.0;5032.805284252701;4595483.286218955;1031887.4310307042;2434463.2474774364;876947.7275354685;1.4740422567419293;0.04483113325171917
6827;2019-04-16 23:56:41.819;826;823;156;156;133;37;46;30;-26;41;752;177;-28;-4;252;209;315;760;133;72;46;-2;819;355;361;143;360;301;822;227.0;-1.0;901.0;167.0;0.0;0;86;89;1;0;0;0;0;0;0;1;0;0;0;0;17944.63671875;15009.7021484375;0.0;1270.32055664062;732.0;162666;683.0;-1.0;Calculated values ==>;1555451801.819;355.76;355.46000000000004;288.76000000000005;288.76000000000005;286.46000000000004;276.86;273.8482719121499;277.76000000000005;276.16;270.56;277.26000000000005;348.36;290.86;270.36;272.76000000000005;298.36;294.06;304.66;349.16;280.36;277.76000000000005;341.46000000000004;346.36;272.96000000000004;243.1966462407574;267.7187500070086;273.8482719121499;286.46000000000004;8190000.000000001;3550000.0;3610000.0;1430000.0;3600000.0;3010000.0;8220000.0;0.03783333333333334;0.0;0.15016666666666667;0.02783333333333333;0.0;0.03783333333333334;-0.0025023182305484704;15009.7021484375;0.0;1270.32055664062;17944.63671875;493779.2443959065;493040.98704927263;234127.2018768046;234127.2018768046;228107.31672004543;430477.46260093397;436081.5480936552;438095.2167564963;472391.1323836129;529005.2172145927;465539.28514194506;437785.01000687695;441431.40639256994;466507.67227632634;461592.22777629585;290031.3442932186;483275.3954643738;440483.78149257216;436081.5480936552;286451.7998164319;306980.0860723078;468131.1482480821;201160.39113259237;201160.39113259237;273.63367809071127;2745479.552680855;1650414.5708517423;298794.1695111667;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1654786759450.2769;641175552210.144;1392992300610.5469;35579.71298118957;7430.686073047796;-0.0;8887.850438360212;4595946.738962115;1031949.3750873861;2434463.2474774364;877063.7736015591;3.1878487169682694;0.14750602743800537
