;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6828;2019-04-16 23:57:41.789;829;824;157;157;135;38;48;30;-27;40;750;177;-29;-6;252;210;315;762;132;72;48;0;817;356;361;143;361;301;820;246.0;-1.0;424.0;150.0;0.0;0;85;84;1;0;0;0;0;0;0;1;0;0;0;0;17331.7578125;14452.3623046875;0.0;1264.18383789062;730.0;162667;692.0;-1.0;Calculated values ==>;1555451861.789;356.06000000000006;355.56000000000006;288.86;288.86;286.66;276.96000000000004;273.955091788801;277.96000000000004;276.16;270.46000000000004;277.16;348.16;290.86;270.26000000000005;272.56;298.36;294.16;304.66;349.36;280.36;277.96000000000004;342.36;346.16;273.16;243.1966462407574;267.7187500070086;273.955091788801;286.36;8170000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;8200000.0;0.041;0.0;0.07066666666666667;0.025;0.0;0.041;-0.0025026195799816766;14452.3623046875;0.0;1264.18383789062;17331.7578125;494418.69329922897;493383.2163714455;234428.57763681072;234428.57763681072;228651.26330784286;430412.23801567365;436430.11128019885;437940.2675631159;472292.48545527144;528796.4943772956;465539.28514194506;437629.4412208045;441133.5214113407;466364.5342688999;461572.66604716954;290303.01294805785;483804.860506443;440483.78149257216;436430.11128019885;290221.2356813373;306141.9092990094;468330.1626717748;201247.44366865075;201247.44366865075;273.6721820337026;2745773.375650445;1650659.9652970335;298815.2798206962;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1655003251150.3801;641261309310.1849;1393172810310.633;16726.292888542204;6677.067975078102;-0.0;9642.489372073473;4596382.404402879;1032066.8809222013;2434463.2474774364;877218.1158903039;2.102615290656538;0.08479883204275346
6829;2019-04-16 23:58:41.780;830;825;157;158;136;37;50;30;-27;40;748;177;-30;-4;252;210;315;766;132;73;50;2;825;354;360;143;360;300;829;132.0;-1.0;770.0;102.0;0.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;17364.978515625;14085.775390625;0.0;1270.55554199219;720.0;162668;696.0;-1.0;Calculated values ==>;1555451921.78;356.16;355.66;288.86;288.96000000000004;286.76000000000005;276.86;273.7412296467126;278.16;276.16;270.46000000000004;277.16;347.96000000000004;290.86;270.16;272.76000000000005;298.36;294.16;304.66;349.76;280.46000000000004;278.16;342.76;345.16;273.36;243.1966462407574;267.5978703862781;273.7412296467126;286.36;8250000.0;3540000.0;3600000.0;1430000.0;3600000.0;3000000.0;8290000.000000001;0.022000000000000002;0.0;0.12833333333333333;0.017;0.0;0.022000000000000002;-0.0025041181581266134;14085.775390625;0.0;1270.55554199219;17364.978515625;493808.9125068497;492671.629209151;234274.57440914976;234540.9950095543;228778.9452250136;430542.39183029096;437009.2976769699;438165.9764317512;472292.48545527144;528664.6274155433;465683.9845507449;437701.3939996297;441642.3686528343;466507.67227632634;461877.967187257;289252.71618996793;483495.3702139231;440863.08308527886;437009.2976769699;291896.6896268761;301951.40411888575;468529.08662627725;201064.61121004855;201064.61121004855;273.5917567312041;2746062.471748622;1650897.7474382396;298836.3994804155;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1655219518705.1533;641347096440.095;1393353083265.4438;30428.008536785175;4546.896082075888;-0.0;5190.78310227227;4596775.2979714675;1032160.3999259578;2434463.2474774364;877341.7079525365;2.6155784150119166;0.1228857198229456
6830;2019-04-16 23:59:41.790;832;826;157;158;136;37;51;30;-23;40;746;177;-11;0;253;211;315;771;132;73;52;3;818;355;361;143;360;299;820;285.0;-1.0;643.0;190.0;0.0;0;84;73;1;0;0;0;0;0;0;1;0;0;0;0;16464.51953125;13538.6513671875;0.0;1243.01318359375;710.0;162669;695.0;-1.0;Calculated values ==>;1555451981.79;356.36;355.76;288.86;288.96000000000004;286.76000000000005;276.86;273.8482719121499;278.26000000000005;276.16;270.86;277.16;347.76;290.86;272.06;273.16;298.46000000000004;294.26000000000005;304.66;350.26;280.46000000000004;278.36;342.66;344.16;273.46000000000004;243.1966462407574;267.47669482898436;273.8482719121499;286.36;8180000.0;3550000.0;3610000.0;1430000.0;3600000.0;2990000.0;8200000.0;0.0475;0.0;0.10716666666666666;0.03166666666666666;0.0;0.0475;-0.002505603047729323;13538.6513671875;0.0;1243.01318359375;16464.51953125;494772.1077998503;493683.8825428596;234428.57763681072;234696.2413458967;228909.54369852867;430477.46260093397;436949.6230331232;439003.13721699157;472292.48545527144;528532.9338081871;465828.4031637406;440813.73739064514;442440.624843124;466637.4274074692;461858.60828959;290166.3758519611;485228.8669154725;440647.96367074497;437121.9238134391;291477.81744585035;297761.5184850505;468628.5149305175;201087.06980617018;201087.06980617018;273.60498009576406;2746344.431217715;1651127.9893617774;298857.3493775264;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1655435854755.119;641432910740.0813;1393532813215.4153;25496.67189085969;8472.145762270997;-0.0;11211.655565345272;4597241.414648124;1032268.9100233127;2434463.2474774364;877478.4177225764;3.0565213452965314;0.13134295429970502
6831;2019-04-17 00:00:41.780;834;826;155;156;137;39;53;31;-13;40;744;177;-1;3;253;211;314;766;131;74;53;5;812;356;361;143;361;301;815;-1.0;-1.0;1032.0;87.0;0.0;0;84;72;1;0;0;0;0;0;0;1;0;0;0;0;16340.083984375;13396.984375;0.0;1268.28991699219;701.0;162670;690.0;-1.0;Calculated values ==>;1555452041.78;356.56000000000006;355.76;288.66;288.76000000000005;286.86;277.06;273.955091788801;278.46000000000004;276.26000000000005;271.86;277.16;347.56000000000006;290.86;273.06;273.46000000000004;298.46000000000004;294.26000000000005;304.56;349.76;280.56;278.46000000000004;342.16;343.26;273.66;243.1966462407574;267.7187500070086;273.955091788801;286.26000000000005;8120000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;8150000.0;0.0;0.0;0.17200000000000001;0.0145;0.0;0.0;-0.0025069276599139698;13396.984375;0.0;1268.28991699219;16340.083984375;495634.6179406476;494160.1432333939;233979.99841121733;234247.42034592564;229242.25427397483;430412.23801567365;437293.7973737539;440082.7283948907;472292.48545527144;528170.1008694499;465539.28514194506;441876.3466884435;442466.16301167716;466494.5354798314;461706.0807142488;290408.5290964686;484961.12148422725;440811.79925200954;437293.7973737539;289383.54333396035;293991.1381695566;468827.3046948051;201702.84797536867;201087.06980617018;273.85008848315175;2746617.757351773;1651352.4155823928;298878.2734154469;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1655652418655.1533;641518696440.095;1393712783215.4438;41001.339432157794;3873.3046224318286;-0.0;0.0;4597795.472384222;1032371.771630076;2434463.2474774364;877571.8326138919;3.0599253148025283;0.1711089903364512
6832;2019-04-17 00:01:41.771;834;826;153;154;136;39;54;31;-6;40;743;177;4;8;253;211;314;767;132;75;55;6;815;356;361;143;361;301;818;153.0;0.0;908.0;134.0;0.0;0;85;71;1;0;0;0;0;0;0;1;0;0;0;0;16531.005859375;13266.0244140625;0.0;1268.72058105469;693.0;162671;686.0;-1.0;Calculated values ==>;1555452101.771;356.56000000000006;355.76;288.46000000000004;288.56;286.76000000000005;277.06;273.955091788801;278.56;276.26000000000005;272.56;277.16;347.46000000000004;290.86;273.56;273.96000000000004;298.46000000000004;294.26000000000005;304.56;349.86;280.66;278.66;341.76;342.46000000000004;273.76000000000005;243.1966462407574;267.7187500070086;273.955091788801;286.36;8150000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;8180000.0;0.025500000000000002;0.0;0.15133333333333335;0.022333333333333334;0.0;0.025500000000000002;-0.0025080956528703334;13266.0244140625;0.0;1268.72058105469;16531.005859375;495352.73447965976;493874.55136384646;233396.06179519487;233662.14694604694;228938.8526307378;430412.23801567365;437465.24820655317;441133.5214113407;472292.48545527144;528065.6687750703;465539.28514194506;442613.016394442;443198.0840360327;466494.5354798314;461706.0807142488;289990.9579947977;484806.1232493987;440975.2914610382;437636.28072910535;287708.2272785495;290640.09048841946;468926.6663542118;201594.83641905113;201594.83641905113;273.8079398223568;2746891.642011321;1651574.5739933075;298899.411998312;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1655868986164.926;641604483570.005;1393893356125.2544;36250.187662166485;5970.410868551922;-0.0;6019.0568299063825;4598439.138544924;1032453.7902877704;2434463.2474774364;877621.9838969342;3.3189199656980874;0.16049828826857682
6833;2019-04-17 00:02:41.791;834;826;152;153;134;40;55;31;0;40;743;177;9;14;253;211;313;769;133;76;55;7;808;358;363;143;363;302;811;-2.0;0.0;1022.0;130.0;0.0;0;85;70;1;0;0;0;0;0;0;1;0;0;0;0;16135.6904296875;13289.4853515625;0.0;1279.81945800781;685.0;162672;687.0;-1.0;Calculated values ==>;1555452161.791;356.56000000000006;355.76;288.36;288.46000000000004;286.56;277.16;274.1680685717883;278.66;276.26000000000005;273.16;277.16;347.46000000000004;290.86;274.06;274.56;298.46000000000004;294.26000000000005;304.46000000000004;350.06000000000006;280.76000000000005;278.66;341.86;341.66;273.86;243.1966462407574;267.8393353686513;274.1680685717883;286.46000000000004;8080000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;8109999.999999999;0.0;0.0;0.17033333333333334;0.021666666666666667;0.0;0.0;-0.0025092547033813088;13289.4853515625;0.0;1279.81945800781;16135.6904296875;496009.72419456637;494540.1656948777;233247.75172171413;233514.32870791096;228524.05656196128;430280.9020939914;437176.3494204144;441814.68150891823;472292.48545527144;527988.4168575022;465394.303379512;443139.33368828957;443867.07844128745;466207.9483817794;461400.04798587883;290379.3586579809;485846.9593011525;440709.58247278957;437176.3494204144;288127.0477506168;287289.4124756198;469026.00599727634;202127.80977092136;201594.83641905113;274.0247448989933;2747163.9552211333;1651795.9436732556;298920.656911242;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1656086258564.857;641690312169.9778;1394074316425.1968;40826.66381937214;5782.794251571025;-0.0;0.0;4599081.659742764;1032551.7663115324;2434463.2474774364;877672.1594234364;3.1991545705273636;0.1923506796448786
6834;2019-04-17 00:03:41.792;833;826;152;153;134;41;50;32;2;40;744;177;11;17;254;210;313;770;134;76;50;8;815;357;362;144;362;303;819;87.0;-1.0;1003.0;80.0;0.0;0;85;70;1;0;0;0;0;0;0;1;0;0;0;0;16073.69140625;13227.5478515625;0.0;1265.07360839844;677.0;162673;687.0;-1.0;Calculated values ==>;1555452221.792;356.46000000000004;355.76;288.36;288.46000000000004;286.56;277.26000000000005;274.0616903277293;278.16;276.36;273.36;277.16;347.56000000000006;290.86;274.26000000000005;274.86;298.56;294.16;304.46000000000004;350.16;280.76000000000005;278.16;341.86;340.86;273.96000000000004;243.40439225979637;267.9596281332873;274.0616903277293;286.56;8150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8190000.000000001;0.0145;0.0;0.16716666666666666;0.013333333333333334;0.0;0.0145;-0.0025104047547545457;13227.5478515625;0.0;1265.07360839844;16073.69140625;495204.05692996946;493779.2443959065;233113.79941154298;233379.29693055194;228407.78514088137;430346.717906069;436543.3446468343;441901.5654153896;472160.7387857882;528015.6822171278;465249.0376913574;443226.97429043637;444100.09568505123;466481.5206930663;461419.5259271944;289410.1396854343;485175.09370299825;440924.4576432406;436543.3446468343;288127.0477506168;283939.0963198885;468988.4700171027;202017.57565598705;202017.57565598705;273.9772792992523;2747432.3712107004;1652016.9226334807;298941.8647069781;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1656303762190.4585;641776413605.216;1394255819450.6987;40100.60695478012;3559.6119248148757;-0.0;3400.6236503672853;4599756.064907646;1032629.6209941073;2434463.2474774364;877700.4984262433;3.2472277468902524;0.16059564105283075
6835;2019-04-17 00:04:41.782;834;827;152;153;133;41;50;32;2;40;744;177;12;20;254;211;313;774;135;77;51;9;814;358;363;144;363;303;818;88.0;-1.0;1180.0;129.0;0.0;0;87;69;1;0;0;0;0;0;0;1;0;0;0;0;15818.4052734375;13087.919921875;0.0;1283.11401367188;670.0;162674;682.0;-1.0;Calculated values ==>;1555452281.782;356.56000000000006;355.86;288.36;288.46000000000004;286.46000000000004;277.26000000000005;274.1680685717883;278.16;276.36;273.36;277.16;347.56000000000006;290.86;274.36;275.16;298.56;294.26000000000005;304.46000000000004;350.56000000000006;280.86;278.26000000000005;341.36;340.16;274.06;243.40439225979637;267.9596281332873;274.1680685717883;286.66;8140000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8180000.0;0.014666666666666666;0.0;0.19666666666666668;0.021500000000000002;0.0;0.014666666666666666;-0.002511403622013465;13087.919921875;0.0;1283.11401367188;15818.4052734375;495446.7484245729;494024.4336650229;233130.43075331533;233396.06179519487;228164.49328770957;430280.9020939914;436308.6438538564;441901.5654153896;472160.7387857882;528015.6822171278;465249.0376913574;443373.06176112994;444533.65563525405;466338.3406344101;461400.04798587883;289543.6455179215;485907.0843497173;440873.7416961306;436483.0716089266;286033.001929769;281007.8604223974;469087.9315675536;202212.67764210308;202212.67764210308;274.0577734601577;2747698.0943884947;1652236.1816490334;298963.0960646826;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1656521225940.4932;641862799205.2297;1394437589150.7275;47138.81459541302;5737.817959397186;-0.0;3435.965778180078;4600482.938921483;1032707.086663391;2434463.2474774364;877757.4605095605;3.9184792538622135;0.20870430174321386
6836;2019-04-17 00:05:41.793;835;827;153;154;134;42;49;33;0;40;744;177;12;21;254;211;312;772;136;78;49;10;813;358;363;144;363;304;817;-2.0;-1.0;1059.0;46.0;0.0;0;89;71;1;0;0;0;0;0;0;1;0;0;0;0;16159.38671875;13176.4169921875;0.0;1300.94274902344;663.0;162675;674.0;-1.0;Calculated values ==>;1555452341.793;356.66;355.86;288.46000000000004;288.56;286.56;277.36;274.1680685717883;278.06;276.46000000000004;273.16;277.16;347.56000000000006;290.86;274.36;275.26000000000005;298.56;294.26000000000005;304.36;350.36;280.96000000000004;278.06;340.56000000000006;339.46000000000004;274.16;243.40439225979637;268.0796299477929;274.1680685717883;286.76000000000005;8130000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8170000.0;0.0;0.0;0.1765;0.007666666666666667;0.0;0.0;-0.002512395515160507;13176.4169921875;0.0;1300.94274902344;16159.38671875;495689.01094796177;494119.5492755007;233412.85904777504;233679.0795145239;228436.69696937763;430280.9020939914;436133.76305498433;441393.15733161947;472160.7387857882;527938.4097321841;465103.48649095057;443168.68479859125;444478.12225269125;466338.3406344101;461400.04798587883;289099.30122695176;485696.63320592017;441037.5559757664;436133.76305498433;282682.81946839223;278076.8904731985;469187.37098983396;202372.64469731165;202212.67764210308;274.11997952358627;2747964.6248430256;1652455.0912490883;298984.63381887344;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1656739065870.1956;641949215045.1116;1394619722535.4785;42187.12047995533;2045.5795682426708;-0.0;0.0;4601227.458182939;1032771.9602006677;2434463.2474774364;877786.098807065;3.0553015770055194;0.16522750182542736
6837;2019-04-17 00:06:41.783;836;827;155;156;134;42;50;33;-3;41;745;177;10;22;254;211;312;774;135;78;50;10;817;358;363;144;363;304;820;191.0;-1.0;1012.0;45.0;0.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;16385.9765625;13185.341796875;0.0;1316.45007324219;655.0;162676;662.0;0.0;Calculated values ==>;1555452401.783;356.76;355.86;288.66;288.76000000000005;286.56;277.36;274.1680685717883;278.16;276.46000000000004;272.86;277.26000000000005;347.66;290.86;274.16;275.36;298.56;294.26000000000005;304.36;350.56000000000006;280.96000000000004;278.16;339.36;338.66;274.16;243.40439225979637;268.0796299477929;274.1680685717883;286.66;8170000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8200000.0;0.03183333333333333;0.0;0.16866666666666666;0.007500000000000001;0.0;0.03183333333333333;0.0;13185.341796875;0.0;1316.45007324219;16385.9765625;495462.09777485766;493834.03859407007;233894.6513582522;234161.38243574134;228393.36789374845;430280.9020939914;436308.6438538564;440943.6375800933;472259.5391352755;528043.0232017372;465103.48649095057;442875.1821116291;444622.5063410642;466338.3406344101;461400.04798587883;288583.25569660537;485700.8042761739;441037.5559757664;436308.6438538564;277658.20189090865;274727.5295995403;469187.37098983396;202385.6476104962;202385.6476104962;274.1250331031365;2748235.791001852;1652674.7359588116;299006.4417904613;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1656956829570.2302;642035600645.1252;1394802092135.5076;40236.78097487204;2001.0129253450334;-0.0;7446.548713746966;4601914.209550864;1032805.676184519;2434463.2474774364;877848.1430372607;3.4260830012562127;0.13530246750191194
6838;2019-04-17 00:07:41.784;837;826;156;157;135;41;51;33;-18;41;746;177;-6;22;254;211;312;774;134;78;51;11;807;358;364;144;363;305;811;-1.0;0.0;1111.0;89.0;0.0;0;90;72;1;0;0;0;0;0;0;1;0;0;0;0;16264.28125;13147.837890625;0.0;1309.86279296875;710.0;162677;652.0;1.0;Calculated values ==>;1555452461.784;356.86;355.76;288.76000000000005;288.86;286.66;277.26000000000005;274.1680685717883;278.26000000000005;276.46000000000004;271.36;277.26000000000005;347.76;290.86;272.56;275.36;298.56;294.26000000000005;304.36;350.56000000000006;280.96000000000004;278.26000000000005;338.36;344.16;274.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;286.56;8070000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3050000.0;8109999.999999999;0.0;0.0;0.18516666666666665;0.014833333333333334;0.0;0.0;0.002505603047729323;13147.837890625;0.0;1309.86279296875;16264.28125;496545.58763367264;494540.1656948777;234316.86140273628;234585.3210865878;228782.9661808073;430280.9020939914;436248.0655949691;438435.61618480866;472259.5391352755;528070.4398255501;464957.64817713265;440276.00903072825;444422.66845152143;466338.3406344101;461400.04798587883;289920.0659224752;486626.8544519819;440823.14440679894;436248.0655949691;273471.60554148915;297761.5184850505;469286.7883828044;202275.94389006044;202385.6476104962;274.08238338847457;2748507.8810180523;1652894.182779995;299028.3280957523;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1657174933204.9668;642122002085.0209;1394984795180.2869;43728.89931991087;3960.6608599757024;-0.0;0.0;4602613.935214375;1032855.3576273469;2434463.2474774364;877910.1986440432;3.2985577183793504;0.18711424033296337
6839;2019-04-17 00:08:41.784;838;823;158;158;136;41;53;33;-22;41;747;178;-22;16;254;211;312;772;135;79;53;11;817;357;362;143;362;305;821;87.0;-1.0;788.0;19.0;0.0;0;90;75;1;0;0;0;0;0;0;1;0;0;0;0;16671.11328125;13575.13671875;0.0;1315.00036621094;781.0;162678;640.0;0.0;Calculated values ==>;1555452521.784;356.96000000000004;355.46000000000004;288.96000000000004;288.96000000000004;286.76000000000005;277.26000000000005;274.0616903277293;278.46000000000004;276.46000000000004;270.96000000000004;277.26000000000005;347.86;290.96000000000004;270.96000000000004;274.76000000000005;298.56;294.26000000000005;304.36;350.36;281.06;278.46000000000004;337.16;351.26;274.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;286.66;8170000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;8209999.999999999;0.0145;0.0;0.13133333333333333;0.0031666666666666666;0.0;0.0145;0.0;13575.13671875;0.0;1315.00036621094;16671.11328125;495759.20030742866;493136.8740049041;234678.85625091154;234678.85625091154;228894.9286805184;430346.717906069;437062.7516608749;437812.597326149;472391.1323836129;528175.0973908444;465081.07853800297;437812.597326149;443549.91784386104;466481.5206930663;461553.227934654;288583.25569660537;485282.75185603765;441413.8914409164;437062.7516608749;268448.3696465944;327523.71359711495;469423.14637040184;202171.40491970404;202171.40491970404;274.03715527861124;2748782.342639146;1653116.874235073;299050.2019554121;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1657392733204.9668;642208102085.0209;1395167795180.2869;30947.54326937977;846.2971812605429;-0.0;3405.924527746978;4603236.238902619;1032895.4156110239;2434463.2474774364;877938.5813484411;2.363965138637918;0.10128317301274495
6840;2019-04-17 00:09:41.764;838;820;159;159;136;40;55;32;-22;41;749;178;-24;9;254;212;312;774;134;79;55;12;819;357;362;143;362;305;823;187.0;-1.0;1133.0;68.0;0.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;16930.10546875;13899.0419921875;0.0;1298.52404785156;804.0;162679;628.0;-1.0;Calculated values ==>;1555452581.764;356.96000000000004;355.16;289.06;289.06;286.76000000000005;277.16;274.0616903277293;278.66;276.36;270.96000000000004;277.26000000000005;348.06000000000006;290.96000000000004;270.76000000000005;274.06;298.56;294.36;304.36;350.56000000000006;281.06;278.66;335.96000000000004;353.56000000000006;274.36;243.1966462407574;268.19934244402924;274.0616903277293;286.56;8190000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;8230000.0;0.03116666666666667;0.0;0.18883333333333333;0.011333333333333334;0.0;0.03116666666666667;-0.0024911139281955483;13899.0419921875;0.0;1298.52404785156;16930.10546875;495571.8621733896;492491.53462808026;234911.90244117688;234911.90244117688;228865.7771567223;430346.717906069;437406.86254204705;437812.597326149;472391.1323836129;528384.3830754816;465081.07853800297;437499.1961693786;442521.2416164823;466481.5206930663;461686.8058337108;288333.6803567606;485390.8562498916;441413.8914409164;437406.86254204705;263425.85118522606;337172.47746341303;469522.3774010839;202093.9387299943;202093.9387299943;274.00701003999376;2749062.2594587663;1653345.7494072407;299071.9740657462;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1657609860805.036;642293873485.0481;1395350734180.345;44511.54003157388;3030.855638272349;-0.0;7333.919458808979;4603864.854988429;1032927.7144479947;2434463.2474774364;878028.0502154576;3.6108620935799642;0.15159765130817823
6841;2019-04-17 00:10:41.775;838;819;158;159;138;40;56;32;-23;41;750;178;-25;6;254;212;312;772;135;79;57;12;820;357;362;142;362;304;824;277.0;-1.0;519.0;18.0;0.0;0;86;76;1;0;0;0;0;0;0;1;0;0;0;0;16965.896484375;13669.0361328125;0.0;1286.6494140625;814.0;162680;619.0;0.0;Calculated values ==>;1555452641.775;356.96000000000004;355.06000000000006;288.96000000000004;289.06;286.96000000000004;277.16;274.0616903277293;278.76000000000005;276.36;270.86;277.26000000000005;348.16;290.96000000000004;270.66;273.76000000000005;298.56;294.36;304.36;350.36;281.06;278.86;335.06;354.56000000000006;274.36;242.98782864720522;268.0796299477929;274.0616903277293;286.66;8200000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8240000.000000001;0.04616666666666667;0.0;0.08650000000000001;0.003;0.0;0.04616666666666667;0.0;13669.0361328125;0.0;1286.6494140625;16965.896484375;495478.1151519288;492243.5601375108;234626.90535311628;234894.47942625926;229368.06208134108;430346.717906069;437578.2834772544;437883.18805776763;472522.5091947854;528565.9442730256;465226.67702375446;437570.5891863215;442285.3213856606;466481.5206930663;461686.8058337108;288210.8898030348;484971.59415157593;441413.8914409164;437749.2872906415;259659.41789560125;341368.83218197053;469658.33171380573;202171.14730224942;202171.14730224942;274.037055054236;2749344.777928004;1653575.5255101116;299093.5211275555;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1657827100625.602;642379389160.271;1395533467675.8213;20389.091525352327;802.461553234669;-0.0;10875.857462797436;4604405.792739889;1032959.664614464;2434463.2474774364;878179.8261773591;2.1441618601084413;0.04465321841169518
6842;2019-04-17 00:11:41.775;838;819;158;159;137;39;58;32;-23;41;752;178;-25;5;254;212;312;773;135;79;59;12;827;356;362;140;361;305;830;93.0;-1.0;810.0;0.0;0.0;0;73;76;1;0;0;0;0;0;0;1;0;0;0;0;16897.3671875;13926.2412109375;0.0;1222.02355957031;820.0;162681;608.0;0.0;Calculated values ==>;1555452701.775;356.96000000000004;355.06000000000006;288.96000000000004;289.06;286.86;277.06;273.955091788801;278.96000000000004;276.36;270.86;277.26000000000005;348.36;290.96000000000004;270.66;273.66;298.56;294.36;304.36;350.46000000000004;281.06;279.06;333.96000000000004;355.16;274.36;242.56692532238324;268.19934244402924;273.955091788801;286.66;8270000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3050000.0;8300000.0;0.015500000000000002;0.0;0.13499999999999998;0.0;0.0;0.015500000000000002;0.0;13926.2412109375;0.0;1222.02355957031;16897.3671875;494820.4287564886;491663.00152619195;234523.91310668693;234790.65611441154;229022.11214021718;430412.23801567365;437919.87830209354;437656.05685647397;472784.61766108364;528698.2385210564;465081.07853800297;437342.01223029394;441928.13359203225;466624.4334453391;461839.3725590994;287385.93564452924;484506.34008281335;441413.8914409164;438090.06076039566;255056.51255035817;343887.0166927713;469929.52753194683;201972.2588119733;201972.2588119733;273.955091788801;2749626.9717919366;1653805.486154643;299114.42673566914;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1658044300625.602;642463989160.271;1395716167675.8213;31817.312736007585;0.0;-0.0;3659.825930200547;4604840.846108734;1032966.3517940743;2434463.2474774364;878300.9568723007;2.3419935684830815;0.09379824879156123
6843;2019-04-17 00:12:41.776;839;821;157;158;137;39;60;32;-22;41;755;179;-24;3;254;213;312;776;135;80;61;12;827;357;362;139;362;306;831;95.0;-1.0;843.0;73.0;0.0;0;64;80;1;0;0;0;0;0;0;1;0;0;0;0;17268.52734375;14390.88671875;0.0;1158.494140625;823.0;162682;595.0;0.0;Calculated values ==>;1555452761.776;357.06000000000006;355.26;288.86;288.96000000000004;286.86;277.06;274.0616903277293;279.16;276.36;270.96000000000004;277.26000000000005;348.66;291.06;270.76000000000005;273.46000000000004;298.56;294.46000000000004;304.36;350.76;281.16;279.26000000000005;332.66;355.46000000000004;274.36;242.35481222062532;268.3187672390254;274.0616903277293;286.66;8270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8309999.999999999;0.01583333333333333;0.0;0.14049999999999999;0.012166666666666666;0.0;0.01583333333333333;0.0;14390.88671875;0.0;1158.494140625;17268.52734375;494970.13692463876;491871.01902253565;234240.71540583903;234506.86433481151;229007.64533435882;430346.717906069;438259.8388448866;437585.1090581189;472915.35137376806;528935.3484124116;465058.7780355377;437270.2536001789;441418.9449877505;466481.5206930663;461820.26031341054;287385.93564452924;484878.7592117219;441576.36550645786;438429.2166670595;249617.41799618208;345146.215005415;470064.77147337084;202028.65469993808;202028.65469993808;273.9815936562406;2749911.692324616;1654041.466153373;299134.26471377426;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1658261504245.3396;642547690555.1699;1395899470730.5999;33095.6818373244;3261.1060874100986;-0.0;3743.0088978127555;4605381.796745218;1032993.5281310346;2434463.2474774364;878362.6481906312;2.5788677494750774;0.1248745755183774
6844;2019-04-17 00:13:41.786;840;822;155;156;136;40;61;32;-18;41;757;179;-16;5;255;213;312;776;136;80;62;13;811;359;364;139;364;306;813;86.0;-1.0;1186.0;126.0;0.0;0;58;81;1;0;0;0;0;0;0;1;0;0;0;0;16843.333984375;14183.5654296875;0.0;1115.40063476562;824.0;162683;583.0;-1.0;Calculated values ==>;1555452821.786;357.16;355.36;288.66;288.76000000000005;286.76000000000005;277.16;274.27422755570615;279.26000000000005;276.36;271.36;277.26000000000005;348.86;291.06;271.56;273.66;298.66;294.46000000000004;304.36;350.76;281.16;279.36;331.46000000000004;355.56000000000006;274.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;286.76000000000005;8109999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;8130000.0;0.014333333333333333;0.0;0.19766666666666666;0.021;0.0;0.014333333333333333;-0.002487881273055104;14183.5654296875;0.0;1115.40063476562;16843.333984375;496615.064841587;493752.30272342096;234014.3712342553;234282.07248181087;229012.58881543347;430214.79039162316;437976.6894256693;438210.9650467479;472915.35137376806;529144.6053594125;465058.7780355377;438522.0130485024;441718.17312246026;466325.4276100551;461514.72384408844;289366.34235214535;486733.1560337494;441151.0922300985;438147.22140215355;244597.3647265701;345565.9636080181;470163.3332718048;202510.04519318318;202510.04519318318;274.17795589609756;2750196.005213224;1654279.6262746446;299153.2169950867;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1658479340545.305;642631104455.1566;1396083101330.5706;46590.215157721286;5620.719049651054;-0.0;3377.4661923285753;4606045.956561595;1033067.5556763666;2434463.2474774364;878421.9953725883;3.6334743253571617;0.19468455574884186
6845;2019-04-17 00:14:41.787;837;819;153;154;135;41;45;34;-19;42;758;180;-13;7;255;212;310;757;138;81;45;13;810;358;363;140;363;307;814;128.0;-1.0;828.0;21.0;0.0;0;54;86;1;0;0;0;0;0;0;1;0;0;0;0;17197.591796875;14561.3974609375;0.0;1101.02160644531;826.0;162684;571.0;-1.0;Calculated values ==>;1555452881.787;356.86;355.06000000000006;288.46000000000004;288.56;286.66;277.26000000000005;274.1680685717883;277.66;276.56;271.26000000000005;277.36;348.96000000000004;291.16;271.86;273.86;298.66;294.36;304.16;348.86;281.26000000000005;277.66;330.26000000000005;355.76;274.46000000000004;242.56692532238324;268.43790593516167;274.1680685717883;286.96000000000004;8100000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8140000.000000001;0.021333333333333333;0.0;0.13799999999999998;0.0035;0.0;0.021333333333333333;-0.0024875551851826763;14561.3974609375;0.0;1101.02160644531;17197.591796875;496265.66904969385;493206.6146576527;233463.44619994555;233730.0750698239;228738.82801230194;430280.9020939914;435429.60780573246;437828.56808052456;472882.7909566239;529172.7083407035;465036.58527324186;438764.06849357975;441806.74464207777;466468.62817080156;461533.9137599592;288347.5114646822;483643.54579112586;441526.9608701017;435429.60780573246;239577.9089402584;346405.4846687502;470028.2500469368;202435.066344219;202435.066344219;274.14423578734727;2750479.684322298;1654519.1716241331;299171.6874882442;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1658697444180.0415;642714805850.0555;1396267004395.3484;32484.303239610166;936.5761429595123;-0.0;4970.550217845621;4606704.921863349;1033122.2007136411;2434463.2474774364;878491.5633353691;2.4511813555267428;0.10045371435754173
6846;2019-04-17 00:15:41.787;831;818;155;155;135;41;48;33;-21;42;758;179;-23;5;255;212;310;761;137;81;49;13;833;358;363;140;363;306;836;166.0;0.0;953.0;51.0;0.0;0;52;88;1;0;0;0;0;0;0;1;0;0;0;0;17690.09765625;15115.64453125;0.0;1074.69885253906;827.0;162685;561.0;-1.0;Calculated values ==>;1555452941.787;356.26;354.96000000000004;288.66;288.66;286.66;277.26000000000005;274.1680685717883;277.96000000000004;276.46000000000004;271.06;277.36;348.96000000000004;291.06;270.86;273.66;298.66;294.36;304.16;349.26;281.26000000000005;278.06;329.26000000000005;355.86;274.46000000000004;242.56692532238324;268.3187672390254;274.1680685717883;286.86;8330000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8359999.999999999;0.027666666666666666;0.0;0.15883333333333333;0.0085;0.0;0.027666666666666666;-0.002487391949673579;15115.64453125;0.0;1074.69885253906;17690.09765625;493197.7435153434;490926.990731317;233627.01703573109;233627.01703573109;228422.2853909401;430280.9020939914;435958.4241996531;437742.05038880615;472882.7909566239;529249.2194570062;465058.7780355377;437427.84448784514;441718.17312246026;466468.62817080156;461533.9137599592;285708.5583867188;481949.6860229613;441526.9608701017;436133.76305498433;235395.46725036926;346825.2571629905;470028.2500469368;202371.99419788236;202371.99419788236;274.1197266959021;2750770.4150677407;1654766.4803074014;299189.8184920691;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1658915244180.0415;642798805850.0555;1396450904395.3484;37384.61059165839;2275.0781747169626;-0.0;6467.408938379821;4607287.162811943;1033148.9644996218;2434463.2474774364;878586.879661671;2.8490499930310897;0.11946621622810243
6847;2019-04-17 00:16:41.778;830;817;156;156;133;41;50;33;-23;42;757;179;-26;0;255;213;310;759;136;82;50;14;797;359;364;141;364;304;800;-1.0;-1.0;940.0;85.0;0.0;0;50;86;1;0;0;0;0;0;0;1;0;0;0;0;16953.6953125;14354.7744140625;0.0;1062.43151855469;827.0;162686;550.0;0.0;Calculated values ==>;1555453001.778;356.16;354.86;288.76000000000005;288.76000000000005;286.46000000000004;277.26000000000005;274.27422755570615;278.16;276.46000000000004;270.86;277.36;348.86;291.06;270.56;273.16;298.66;294.46000000000004;304.16;349.06000000000006;281.36;278.16;328.16;355.86;274.56;242.77792619122317;268.0796299477929;274.27422755570615;286.76000000000005;7970000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;8000000.0;0.0;0.0;0.15666666666666668;0.014166666666666666;0.0;0.0;0.0;14354.7744140625;0.0;1062.43151855469;16953.6953125;496450.99780271633;494248.5923448077;234510.68752224706;234510.68752224706;228426.91345119497;430214.79039162316;436072.7713138505;437883.18805776763;472751.9947874012;529297.6306174517;465349.7830868261;437413.810930519;441393.15733161947;466325.4276100551;461514.72384408844;290162.80250227475;485427.40714732313;441477.67629999033;436072.7713138505;230795.22267914342;346825.2571629905;469991.7955662279;202529.18658989383;202371.99419788236;274.18539090810094;2751059.0700385836;1655012.0302946402;299207.6252404673;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1659133311465.6794;642883093205.3021;1396633876945.8835;36872.12689663356;3789.053627164733;-0.0;0.0;4607905.876138567;1033199.4913512871;2434463.2474774364;878640.7666520539;2.637389725577581;0.15401207495817187
6848;2019-04-17 00:17:41.798;825;814;158;158;134;40;52;33;-21;43;755;178;-24;-3;255;213;308;747;135;81;53;16;812;357;362;142;362;306;815;-1.0;-1.0;706.0;18.0;0.0;0;51;89;1;0;0;0;0;0;0;1;0;0;0;0;17529.767578125;14957.1376953125;0.0;1068.54418945312;827.0;162687;540.0;0.0;Calculated values ==>;1555453061.798;355.66;354.56000000000006;288.96000000000004;288.96000000000004;286.56;277.16;274.0616903277293;278.36;276.46000000000004;271.06;277.46000000000004;348.66;290.96000000000004;270.76000000000005;272.86;298.66;294.46000000000004;303.96000000000004;347.86;281.26000000000005;278.46000000000004;327.16;355.86;274.76000000000005;242.98782864720522;268.3187672390254;274.0616903277293;286.66;8120000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;8150000.0;0.0;0.0;0.11766666666666666;0.003;0.0;0.0;0.0;14957.1376953125;0.0;1068.54418945312;17529.767578125;494296.0608245808;492357.3029595296;234783.68298938917;234783.68298938917;228465.7124108918;430346.717906069;436890.05270406;437742.05038880615;472719.4423773052;528935.3484124116;464935.19273318537;437270.2536001789;440514.97524299513;466611.5614006405;461820.26031341054;286986.54734536237;481941.4932925655;441738.5093897329;437062.7516608749;226613.5671989835;346825.2571629905;470054.39208017604;202168.22476566347;202371.99419788236;274.03591804891136;2751346.5280166445;1655256.3776507855;299225.3892907387;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1659351184065.61;642968021505.2751;1396816937945.8254;27719.186814989785;803.6585019435377;-0.0;0.0;4608444.3165063085;1033237.7767098845;2434463.2474774364;878640.7666520539;1.7798210099283072;0.0926400544090835
6849;2019-04-17 00:18:41.779;820;813;160;160;136;39;55;32;-23;43;753;178;-26;-2;255;214;309;753;137;81;55;17;820;355;361;143;360;304;823;-2.0;0.0;303.0;54.0;0.0;0;52;88;1;0;0;0;0;0;0;1;0;0;0;0;17633.7890625;14947.796875;0.0;1072.78698730469;826.0;162688;531.0;0.0;Calculated values ==>;1555453121.779;355.16;354.46000000000004;289.16;289.16;286.76000000000005;277.06;273.8482719121499;278.66;276.36;270.86;277.46000000000004;348.46000000000004;290.96000000000004;270.56;272.96000000000004;298.66;294.56;304.06;348.46000000000004;281.26000000000005;278.66;326.26000000000005;355.76;274.86;243.1966462407574;268.0796299477929;273.8482719121499;286.86;8200000.0;3550000.0;3610000.0;1430000.0;3600000.0;3040000.0;8230000.0;0.0;0.0;0.050499999999999996;0.009000000000000001;0.0;0.0;0.0;14947.796875;0.0;1072.78698730469;17633.7890625;492780.4537875307;491429.0405928327;235180.0894836397;235180.0894836397;228865.7771567223;430477.46260093397;437636.28072910535;437883.18805776763;472588.3698738022;528879.5811680062;465226.67702375446;437413.810930519;441093.7378204844;466896.63142237026;462257.26908921276;286593.9683049153;482047.349102528;441949.20867466513;437636.28072910535;222850.3779558165;346405.4846687502;470018.21299050737;201320.9849340641;202371.99419788236;273.69648804033227;2751639.464862337;1655505.5065228501;299243.22806646075;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1659568015380.417;643053494430.1991;1396999879995.6626;11946.391257747027;2418.2750525079896;-0.0;0.0;4608774.758316901;1033264.6176538231;2434463.2474774364;878640.7666520539;0.8966381271567805;0.05889051329844343
6850;2019-04-17 00:19:41.749;821;814;162;163;138;37;58;31;-24;42;751;177;-27;0;254;215;309;760;136;81;58;18;823;355;360;143;360;302;827;236.0;0.0;891.0;53.0;0.0;0;54;83;1;0;0;0;0;0;0;1;0;0;0;0;17315.3359375;14515.0537109375;0.0;1072.45629882812;824.0;162689;523.0;-1.0;Calculated values ==>;1555453181.749;355.26;354.56000000000006;289.36;289.46000000000004;286.96000000000004;276.86;273.8482719121499;278.96000000000004;276.26000000000005;270.76000000000005;277.36;348.26;290.86;270.46000000000004;273.16;298.56;294.66;304.06;349.16;281.26000000000005;278.96000000000004;325.46000000000004;355.56000000000006;274.96000000000004;243.1966462407574;267.8393353686513;273.8482719121499;286.76000000000005;8230000.0;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;8270000.0;0.03933333333333333;0.0;0.1485;0.008833333333333334;0.0;0.03933333333333333;-0.002487881273055104;14515.0537109375;0.0;1072.45629882812;17315.3359375;492642.82613716676;491191.7529659821;235646.70539359443;235915.7570887867;229323.93350026908;430477.46260093397;438372.8976915478;438179.53515710204;472489.7604950056;528824.1147818659;465394.303379512;437713.4967235476;441814.68150891823;466767.0802831461;462389.91602610215;286259.78535698156;482745.78858969023;442159.0684893813;438372.8976915478;219505.55070137876;345565.9636080181;470117.3168609056;201603.18925111945;201603.18925111945;273.8067058799303;2751930.5619494547;1655750.9075159726;299261.09615534;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1659784207230.52;643139251530.24;1397181589095.7493;35131.58736703842;2371.8747938864444;-0.0;9312.941865323515;4609166.878647383;1033304.515610271;2434463.2474774364;878718.3356970442;3.0034562285392448;0.10912939737145426
6851;2019-04-17 00:20:41.779;826;816;161;162;140;38;60;31;-22;42;748;177;-8;2;254;214;309;761;137;81;60;18;819;355;361;143;361;301;822;257.0;0.0;542.0;8.0;0.0;0;54;77;1;0;0;0;0;0;0;1;0;0;0;0;16776.234375;13864.7265625;0.0;1069.18737792969;822.0;162690;515.0;-1.0;Calculated values ==>;1555453241.779;355.76;354.76;289.26000000000005;289.36;287.16;276.96000000000004;273.8482719121499;279.16;276.26000000000005;270.96000000000004;277.36;347.96000000000004;290.86;272.36;273.36;298.56;294.56;304.06;349.26;281.26000000000005;279.16;324.66;355.36;274.96000000000004;243.1966462407574;267.7187500070086;273.8482719121499;286.86;8190000.000000001;3550000.0;3610000.0;1430000.0;3610000.0;3010000.0;8220000.0;0.04283333333333333;0.0;0.09033333333333333;0.0013333333333333333;0.0;0.04283333333333333;-0.002488206849574625;13864.7265625;0.0;1069.18737792969;16776.234375;493779.2443959065;491982.07027173374;235466.49672227565;235735.78827130192;229916.4588322746;430477.46260093397;438485.31824677397;438711.9858211006;472489.7604950056;528587.7342251306;465539.28514194506;440834.61030177056;442319.071281641;466624.4334453391;462257.26908921276;286707.53777234734;483434.8983117594;441949.20867466513;438485.31824677397;216160.93158060662;344726.4743306794;470117.3168609056;201686.22951193916;201686.22951193916;273.8391003022142;2752214.8004167997;1655987.5239338896;299278.9521094865;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1660000615380.417;643225094430.1991;1397362579545.663;21411.326653260916;357.9081164652886;-0.0;10142.894300808755;4609638.305192803;1033327.2751752753;2434463.2474774364;878880.548731002;2.1368898466825343;0.04746712197957415
6852;2019-04-17 00:21:41.780;830;819;159;160;139;38;62;31;-14;42;746;177;0;4;255;215;309;763;137;81;62;19;817;355;360;143;360;299;820;144.0;-1.0;640.0;44.0;0.0;0;54;71;1;0;0;0;0;0;0;1;0;0;0;0;16023.3837890625;13544.42578125;0.0;1058.52416992188;820.0;162691;509.0;-1.0;Calculated values ==>;1555453301.78;356.16;355.06000000000006;289.06;289.16;287.06;276.96000000000004;273.8482719121499;279.36;276.26000000000005;271.76000000000005;277.36;347.76;290.86;273.16;273.56;298.66;294.66;304.06;349.46000000000004;281.26000000000005;279.36;324.06;355.16;275.06;243.1966462407574;267.47669482898436;273.8482719121499;286.86;8170000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;8200000.0;0.024;0.0;0.10666666666666667;0.007333333333333333;0.0;0.024;-0.002488531914147588;13544.42578125;0.0;1058.52416992188;16023.3837890625;494568.0924820117;492629.46222961694;234964.3780111008;235232.99214531708;229686.72768108186;430477.46260093397;439045.0997009042;440364.72933819855;472489.7604950056;528532.9338081871;465828.4031637406;442440.624843124;443024.9951484293;466896.63142237026;462389.91602610215;286938.08126343286;483963.7010039821;442159.0684893813;439045.0997009042;213652.59903751023;343887.0166927713;470216.3998685916;201588.94155677268;201588.94155677268;273.801146051571;2752488.1351233395;1656215.937343305;299296.683334546;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1660216918985.1558;643310895860.0955;1397542582545.4456;25469.417363352095;1969.9346942866719;-0.0;5698.947795459157;4610028.9845703505;1033346.6741886529;2434463.2474774364;879012.5662819006;2.2692880523389447;0.09068940929118785
6853;2019-04-17 00:22:41.780;833;822;155;157;138;38;63;31;-5;41;743;177;6;8;255;215;308;761;135;81;63;19;799;356;361;143;361;299;803;92.0;-1.0;527.0;81.0;0.0;0;54;65;1;0;0;0;0;0;0;1;0;0;0;0;15307.9462890625;12497.744140625;0.0;1062.40405273438;818.0;162692;503.0;-1.0;Calculated values ==>;1555453361.78;356.46000000000004;355.36;288.66;288.86;286.96000000000004;276.96000000000004;273.955091788801;279.46000000000004;276.26000000000005;272.66;277.26000000000005;347.46000000000004;290.86;273.76000000000005;273.96000000000004;298.66;294.66;303.96000000000004;349.26;281.26000000000005;279.46000000000004;323.46000000000004;354.96000000000004;275.06;243.1966462407574;267.47669482898436;273.955091788801;286.66;7990000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;8030000.0;0.015333333333333334;0.0;0.08783333333333333;0.013500000000000002;0.0;0.015333333333333334;-0.0024888564661766873;12497.744140625;0.0;1062.40405273438;15307.9462890625;496704.05352488643;494705.0373892621;234188.27964139805;234727.0174127999;229683.7792869696;430412.23801567365;438989.9883500334;441704.83121573745;472391.1323836129;528220.0462833587;465828.4031637406;443315.7996292801;443605.7027051416;466754.22869122244;462238.51792549907;288655.8740640198;485426.984672893;441949.20867466513;438989.9883500334;211144.3756859795;343047.5905507172;470216.3998685916;201720.61119237798;201720.61119237798;273.85701732046084;2752749.2295406573;1656432.9554259873;299314.35773640143;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1660433218985.1558;643396695860.0955;1397721982545.4456;21078.613992051738;3624.693147128884;-0.0;3638.1304497507167;4610416.8848316455;1033393.2960873314;2434463.2474774364;879090.3752672774;2.0900536767592692;0.10347559426734015
6854;2019-04-17 00:23:41.771;830;821;152;154;136;39;65;31;2;41;741;177;11;12;255;215;307;758;135;82;65;19;796;356;361;143;361;299;799;284.0;94.0;763.0;41.0;0.0;0;54;59;1;0;0;0;0;0;0;1;0;0;0;0;14698.3095703125;12056.509765625;0.0;1065.03601074219;816.0;162693;498.0;-1.0;Calculated values ==>;1555453421.771;356.16;355.26;288.36;288.56;286.76000000000005;277.06;273.955091788801;279.66;276.26000000000005;273.36;277.26000000000005;347.26;290.86;274.26000000000005;274.36;298.66;294.66;303.86;348.96000000000004;281.36;279.66;322.96000000000004;354.76;275.06;243.1966462407574;267.47669482898436;273.955091788801;286.66;7959999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;7990000.000000001;0.04733333333333333;0.015666666666666666;0.12716666666666668;0.006833333333333333;0.0;0.04733333333333333;-0.002489180505061009;12056.509765625;0.0;1065.03601074219;14698.3095703125;496544.58171666716;494936.69911827124;233452.62588704503;233989.5999751308;229222.6497065427;430412.23801567365;439324.5203113631;442733.2750669633;472391.1323836129;528011.4077830602;465828.4031637406;444038.8974165015;444182.85976177163;466754.22869122244;462238.51792549907;288477.9410336206;485375.7370313046;442110.38373763114;439324.5203113631;209054.2704885073;342208.19576138764;470216.3998685916;201890.30657565355;201890.30657565355;273.9231700231634;2752999.2441647365;1656637.5435155074;299332.0837442784;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1660649786494.9285;643482482990.0055;1397901355635.2573;30627.19749314489;1833.561637501743;0.0;11238.552783490251;4610847.701961306;1033438.7747210037;2434463.2474774364;879214.3290315702;3.330347861365721;0.09944254967641217
6855;2019-04-17 00:24:41.781;828;818;152;153;135;38;67;31;8;41;740;177;14;19;255;215;306;761;135;82;67;20;820;354;359;143;359;300;824;181.0;152.0;738.0;47.0;0.0;0;56;57;1;0;0;0;0;0;0;1;0;0;0;0;14819.9599609375;12249.9482421875;0.0;1081.58898925781;813.0;162694;494.0;-1.0;Calculated values ==>;1555453481.781;355.96000000000004;354.96000000000004;288.36;288.46000000000004;286.66;276.96000000000004;273.7412296467126;279.86;276.26000000000005;273.96000000000004;277.26000000000005;347.16;290.86;274.56;275.06;298.66;294.66;303.76000000000005;349.26;281.36;279.86;322.56;354.46000000000004;275.16;243.1966462407574;267.5978703862781;273.7412296467126;286.66;8200000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;8240000.000000001;0.030166666666666668;0.025333333333333333;0.123;0.007833333333333333;0.0;0.030166666666666668;-0.0024896655999169415;12249.9482421875;0.0;1081.58898925781;14819.9599609375;493984.07727926184;492091.8817837769;233031.11892123512;233295.95474135887;228593.40733267384;430542.39183029096;440095.2062005338;443402.2823748206;472391.1323836129;527829.7158526095;465683.9845507449;444269.86517575267;444986.9139214678;467038.77096222027;462540.9979189812;285038.7183209615;483223.63241253234;442528.0126940142;440095.2062005338;207382.2378540181;340949.162051476;470315.4621069152;201345.958372539;201345.958372539;273.70178333263186;2753245.270741721;1656840.1310911763;299349.97526736587;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1660865822494.894;643568297289.9918;1398081085585.2288;29772.927852280638;2106.927779252613;0.0;7202.26897614451;4611351.120228168;1033471.6176057068;2434463.2474774364;879368.0281584619;2.931554248334853;0.11024687706604581
