;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6856;2019-04-17 00:25:41.782;830;796;154;155;136;39;68;30;10;41;739;177;18;22;255;216;294;753;135;82;68;20;828;357;362;144;362;300;832;-1.0;195.0;759.0;131.0;0.0;0;57;53;1;0;0;0;0;0;0;1;0;0;0;0;14565.6865234375;12005.3857421875;0.0;1083.2646484375;810.0;162695;491.0;-1.0;Calculated values ==>;1555453541.782;356.16;352.76;288.56;288.66;286.76000000000005;277.06;274.0616903277293;279.96000000000004;276.16;274.16;277.26000000000005;347.06000000000006;290.86;274.96000000000004;275.36;298.66;294.76000000000005;302.56;348.46000000000004;281.36;279.96000000000004;322.26000000000005;354.16;275.16;243.40439225979637;267.5978703862781;274.0616903277293;286.66;8280000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3000000.0;8320000.0;0.0;0.0325;0.1265;0.021833333333333333;0.0;0.0;-0.0024901495367785505;12005.3857421875;0.0;1083.2646484375;14565.6865234375;493523.32898223225;487920.79957620805;233428.48601336862;233693.15769057313;228735.87579381742;430346.717906069;439603.98589291424;443692.3600913442;472259.5391352755;527725.3091712017;465683.9845507449;444843.92514786584;445414.6422129316;466611.5614006405;462219.8900438566;278676.5166941892;481080.7103969201;441900.3260764663;439603.98589291424;206128.24275125185;339690.1980837097;470180.5696925624;201928.47730762034;201345.958372539;273.94257177704833;2753490.155211108;1657042.262243735;299368.01601507067;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1661082126100.4922;643654398725.23;1398261088585.7266;30583.13117214107;5856.837350404568;0.0;0.0;4611854.0957708815;1033537.9834213826;2434463.2474774364;879428.0480670775;2.7840890722122484;0.1788372097830205
6857;2019-04-17 00:26:41.772;838;746;154;155;136;41;37;32;10;41;738;177;20;25;255;214;267;722;135;83;38;21;812;359;364;144;364;301;815;-1.0;266.0;1041.0;92.0;0.0;0;59;52;1;0;0;0;0;0;0;1;0;0;0;0;14369.4091796875;11800.70703125;0.0;1103.98193359375;806.0;162696;489.0;-1.0;Calculated values ==>;1555453601.772;356.96000000000004;347.76;288.56;288.66;286.76000000000005;277.26000000000005;274.27422755570615;276.86;276.36;274.16;277.26000000000005;346.96000000000004;290.86;275.16;275.66;298.66;294.56;299.86;345.36;281.46000000000004;276.96000000000004;322.06;353.76;275.26000000000005;243.40439225979637;267.7187500070086;274.27422755570615;286.66;8120000.0;3590000.0;3640000.0;1440000.0;3640000.0;3010000.0;8150000.0;0.0;0.044333333333333336;0.17350000000000002;0.015333333333333334;0.0;0.0;-0.0024907929810119417;11800.70703125;0.0;1103.98193359375;14369.4091796875;496226.63725654135;481780.9617643354;233713.04346709602;233979.99841121733;228983.0144323797;430214.79039162316;433749.95420475816;443489.2359988558;472259.5391352755;527543.3640140779;465539.28514194506;444931.73517570685;445645.04530121887;466325.4276100551;461648.628002798;268736.1490338527;477876.4768681392;441640.4647343188;433931.68165179034;205292.2597576877;338011.6871214325;470279.77213233593;202597.32337986896;201345.958372539;274.21184947023016;2753731.2408210393;1657240.613286194;299386.2400320814;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1661299889800.5269;643740784325.2437;1398441358535.7551;41794.74683939422;4104.464214204493;0.0;0.0;4612457.144229576;1033620.9804326264;2434463.2474774364;879428.0480670775;3.55678553575696;0.2051577472647036
6858;2019-04-17 00:27:41.773;841;695;153;154;136;43;36;34;9;41;739;177;20;27;256;213;241;683;136;84;36;22;796;360;365;144;365;303;800;-1.0;244.0;950.0;66.0;0.0;0;62;53;1;0;0;0;0;0;0;1;0;0;0;0;14221.0;11639.986328125;0.0;1127.73376464844;801.0;162697;488.0;0.0;Calculated values ==>;1555453661.773;357.26;342.66;288.46000000000004;288.56;286.76000000000005;277.46000000000004;274.38016830617;276.76000000000005;276.56;274.06;277.26000000000005;347.06000000000006;290.86;275.16;275.86;298.76000000000005;294.46000000000004;297.26000000000005;341.46000000000004;281.56;276.76000000000005;321.96000000000004;353.26;275.36;243.40439225979637;267.9596281332873;274.38016830617;286.76000000000005;7959999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;8000000.0;0.0;0.04066666666666666;0.15833333333333333;0.011000000000000001;0.0;0.0;0.0;11639.986328125;0.0;1127.73376464844;14221.0;498150.4830084101;475112.2228838316;233703.47302802536;233972.05799784424;229207.4662506318;430148.3826014536;433317.3069910173;442934.10434907244;472259.5391352755;527492.7868628803;465249.0376913574;444533.65563525405;445537.8252269786;466312.6374550324;461361.4654085356;260120.58131251676;473093.8535319249;441591.6237628214;433317.3069910173;204874.27233412856;335913.7198600519;470378.9536012187;202897.2960570013;201345.958372539;274.33283661608857;2753969.498201472;1657435.955652938;299404.8379728381;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1661518593445.2627;643827185765.1393;1398622561555.5361;38005.82797957793;2942.298232986392;0.0;0.0;4613122.160102344;1033679.7044316657;2434463.2474774364;879428.0480670775;3.2071603947317944;0.18099270671543233
6859;2019-04-17 00:28:41.803;840;660;154;155;135;44;37;35;6;42;740;176;20;29;256;213;225;653;137;84;37;22;801;359;364;144;364;304;805;-2.0;269.0;918.0;22.0;0.0;0;66;56;1;0;0;0;0;0;0;1;0;0;0;0;14521.4990234375;11960.8056640625;0.0;1156.48364257812;795.0;162698;490.0;-1.0;Calculated values ==>;1555453721.803;357.16;339.16;288.56;288.66;286.66;277.56;274.27422755570615;276.86;276.66;273.76000000000005;277.36;347.16;290.76000000000005;275.16;276.06;298.76000000000005;294.46000000000004;295.66;338.46000000000004;281.56;276.86;322.16;352.66;275.36;243.40439225979637;268.0796299477929;274.27422755570615;286.86;8009999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;8050000.0;0.0;0.04483333333333333;0.153;0.0036666666666666666;0.0;0.0;-0.00249255177783535;11960.8056640625;0.0;1156.48364257812;14521.4990234375;497542.97027655714;468511.63856207236;233884.86831057593;234153.2223013588;228871.9647303738;430214.79039162316;433749.95420475816;442285.3213856606;472358.32031004626;527519.8571458375;464980.21106864867;444333.52089386596;445627.2469483674;466455.85816738626;461514.72384408844;254627.00704631314;467272.98404688854;441802.921509229;433749.95420475816;205710.24989127388;333396.4077044029;470378.9536012187;202711.75555563092;201345.958372539;274.2562587751578;2754209.138786966;1657632.727256079;299423.88263546175;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1661737402795.1584;643913628965.0981;1398804752605.4492;36654.755571994545;981.4463928338217;0.0;0.0;4613744.642717409;1033712.4186524679;2434463.2474774364;879428.0480670775;2.8692057547114604;0.15089480267858596
6860;2019-04-17 00:29:41.784;837;632;156;156;134;43;36;35;4;42;742;175;18;29;256;213;214;624;135;84;36;22;794;359;364;144;364;305;797;92.0;308.0;952.0;32.0;0.0;0;66;57;1;0;0;0;0;0;0;1;0;0;0;0;14636.162109375;11926.9716796875;0.0;1158.32409667969;783.0;162699;498.0;-1.0;Calculated values ==>;1555453781.784;356.86;336.36;288.76000000000005;288.76000000000005;286.56;277.46000000000004;274.27422755570615;276.76000000000005;276.66;273.56;277.36;347.36;290.66;274.96000000000004;276.06;298.76000000000005;294.46000000000004;294.56;335.56;281.56;276.76000000000005;322.96000000000004;351.46000000000004;275.36;243.40439225979637;268.19934244402924;274.27422755570615;286.66;7940000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;7970000.0;0.015333333333333334;0.051333333333333335;0.15866666666666665;0.005333333333333333;0.0;0.015333333333333334;-0.0024944525098359056;11926.9716796875;0.0;1158.32409667969;14636.162109375;497753.1775255887;464537.5764585741;234564.29314965854;234564.29314965854;228731.61585803604;430214.79039162316;433567.68989926;441779.2354426769;472358.32031004626;527651.7105751382;464710.52961456263;443841.7334455326;445430.935595598;466455.85816738626;461514.72384408844;251374.51168383972;463076.92983133235;441802.921509229;433567.68989926;209054.2704885073;328362.5824867039;470378.9536012187;202699.21523502845;202699.21523502845;274.2513936969623;2754452.0423523616;1657831.7290299095;299443.166591418;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1661955733634.964;644000001605.0212;1398987394750.2866;37934.02987294688;1427.625271286348;0.0;3539.983278184884;4614366.019097379;1033732.4878923786;2434463.2474774364;879457.5385860803;3.278614343582587;0.14751432416183444
6861;2019-04-17 00:30:41.804;835;604;159;159;136;41;38;34;5;42;745;175;20;29;255;214;203;595;136;83;38;22;835;355;360;142;360;306;839;0.0;313.0;244.0;76.0;0.0;0;64;62;1;0;0;0;0;0;0;1;0;0;0;0;15493.4892578125;13034.25;0.0;1144.63500976562;760.0;162700;530.0;-1.0;Calculated values ==>;1555453841.804;356.66;333.56;289.06;289.06;286.76000000000005;277.26000000000005;273.8482719121499;276.96000000000004;276.56;273.66;277.36;347.66;290.66;275.16;276.06;298.66;294.56;293.46000000000004;332.66;281.46000000000004;276.96000000000004;326.16;349.16;275.36;242.98782864720522;268.3187672390254;273.8482719121499;286.76000000000005;8350000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;8390000.0;0.0;0.05216666666666667;0.04066666666666666;0.012666666666666666;0.0;0.0;-0.0024980426964462204;13034.25;0.0;1144.63500976562;15493.4892578125;493612.5919109525;453249.67692437454;234637.17823427;234637.17823427;228636.26521270617;430477.46260093397;434911.66494596965;441718.17312246026;472620.9849758201;527888.4794726515;464563.9173149001;443931.0220281237;445233.9253261885;466896.63142237026;462257.26908921276;246933.43749021267;451375.4669124007;442479.83621005784;434911.66494596965;222432.26289678228;318717.3015803363;470647.8646651888;201241.13208633376;202699.21523502845;273.6652647325059;2754703.2064738176;1658039.8085472344;299462.3643144076;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1662173006034.895;644085830204.994;1399170755850.2283;9779.399668802476;3412.4852793321643;0.0;0.0;4614763.763547406;1033772.8355917057;2434463.2474774364;879487.0482800093;0.9303894445190021;0.06849044000607686
6862;2019-04-17 00:31:41.784;839;591;162;161;136;40;41;33;5;42;748;175;18;29;255;214;197;581;135;82;40;22;817;357;362;139;362;304;820;96.0;346.0;1042.0;0.0;0.0;0;48;60;1;0;0;0;0;0;0;1;0;0;0;0;15130.4326171875;12427.375;0.0;1039.712890625;741.0;162701;595.0;-1.0;Calculated values ==>;1555453901.784;357.06000000000006;332.26000000000005;289.36;289.26000000000005;286.76000000000005;277.16;274.0616903277293;277.26000000000005;276.46000000000004;273.66;277.36;347.96000000000004;290.66;274.96000000000004;276.06;298.66;294.56;292.86;331.26000000000005;281.36;277.16;332.66;347.26;275.36;242.35481222062532;268.0796299477929;274.0616903277293;286.66;8170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8200000.0;0.016;0.057666666666666665;0.17366666666666666;0.0;0.0;0.016;-0.0025009554526053655;12427.375;0.0;1039.712890625;15130.4326171875;495907.5850313594;453428.8709088914;235771.67120323266;235502.08832737914;228909.54369852867;430346.717906069;434960.5676705249;442137.2501143532;473013.37450241524;528356.8049577941;464856.85033418046;444043.6597017553;445627.2469483674;466611.5614006405;461953.5920572434;245628.7173567677;451364.1502717216;441900.3260764663;434782.31747122854;249617.41799618208;310752.19949742197;471049.5101358118;202234.48292222194;202234.48292222194;274.0616903277293;2754958.3207564075;1658251.918028899;299480.5611459502;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1662389533834.9639;644170102105.0209;1399353694850.2864;41663.11390236679;0.0;0.0;3720.7653527841057;4615192.308264764;1033801.2634899168;2434463.2474774364;879518.0443224997;3.3699846339270203;0.14147897189886385
6863;2019-04-17 00:32:41.785;843;573;161;161;138;40;38;33;6;42;750;175;18;27;255;214;195;562;135;82;39;23;800;357;362;137;362;305;803;129.0;329.0;793.0;38.0;0.0;0;33;60;1;0;0;0;0;0;0;1;0;0;0;0;14745.89453125;12311.642578125;0.0;954.4423828125;728.0;162702;655.0;-1.0;Calculated values ==>;1555453961.785;357.46000000000004;330.46000000000004;289.26000000000005;289.26000000000005;286.96000000000004;277.16;274.0616903277293;276.96000000000004;276.46000000000004;273.76000000000005;277.36;348.16;290.66;274.96000000000004;275.86;298.66;294.56;292.66;329.36;281.36;277.06;338.66;345.96000000000004;275.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;286.66;8000000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;8030000.0;0.021500000000000002;0.05483333333333333;0.13216666666666665;0.006333333333333333;0.0;0.021500000000000002;-0.0025029203858685785;12311.642578125;0.0;954.4423828125;14745.89453125;498073.11598135455;452334.95554726565;235810.46655172808;235810.46655172808;229683.7792869696;430346.717906069;434424.3181684167;442076.7812560851;473273.90776018414;528489.0112660631;464710.52961456263;443841.7334455326;445143.9216850511;466611.5614006405;461953.5920572434;245465.087230624;450049.7987661887;441900.3260764663;434603.5697922251;274727.5295995403;305303.7579410727;471414.1961389312;202160.869337214;202160.869337214;274.033056343251;2755207.2942994894;1658458.0799452616;299497.17938357417;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1662606737455.5645;644252903485.2499;1399536397895.7917;31708.88635861079;1705.2710697442087;0.0;4997.518059782738;4615803.751792518;1033815.4743190472;2434463.2474774364;879590.6978953447;2.8954793822926965;0.12066670195537514
6864;2019-04-17 00:33:41.785;844;560;161;162;141;39;40;32;6;42;752;176;18;28;255;214;196;551;134;81;40;24;832;356;361;137;361;304;836;256.0;358.0;969.0;89.0;0.0;0;17;61;1;0;0;0;0;0;0;1;0;0;0;0;15188.505859375;12712.1630859375;0.0;848.0640258789059;721.0;162703;682.0;-1.0;Calculated values ==>;1555454021.785;357.56000000000006;329.16;289.26000000000005;289.36;287.26000000000005;277.06;273.955091788801;277.16;276.36;273.76000000000005;277.36;348.36;290.76000000000005;274.96000000000004;275.96000000000004;298.66;294.56;292.76000000000005;328.26000000000005;281.26000000000005;277.16;341.36;345.26;275.56;241.92719264551067;268.0796299477929;273.955091788801;286.56;8320000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;8359999.999999999;0.042666666666666665;0.059666666666666666;0.1615;0.014833333333333334;0.0;0.042666666666666665;-0.002503968914629217;12712.1630859375;0.0;848.0640258789059;15188.505859375;495249.617744852;444189.54485275235;235221.2613250967;235488.56367179158;229967.03935200255;430412.23801567365;435024.7519814282;442285.3213856606;473273.90776018414;528775.0450999481;464980.21106864867;444043.6597017553;445484.3388220789;466754.22869122244;462105.5904936287;244980.42146698153;442103.6325148633;441949.20867466513;435024.7519814282;286033.001929769;302370.42649719206;471512.23439352604;201852.93694771716;201852.93694771716;273.9086083358355;2755456.747636078;1658666.6116591287;299512.20027031325;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1662823637455.5645;644335103485.2499;1399719097895.7917;38829.83008672787;3999.9462454461654;0.0;9948.664108105004;4616391.574429563;1033863.0177966738;2434463.2474774364;879715.2494134104;3.89215018340569;0.15129300907905158
6865;2019-04-17 00:34:41.786;847;555;158;160;139;40;38;33;7;43;751;177;19;25;255;214;201;544;135;81;38;25;808;358;363;136;363;302;812;-1.0;378.0;793.0;132.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;14457.67578125;12073.8037109375;0.0;760.709228515625;715.0;162704;690.0;-1.0;Calculated values ==>;1555454081.786;357.86;328.66;288.96000000000004;289.16;287.06;277.16;274.1680685717883;276.96000000000004;276.46000000000004;273.86;277.46000000000004;348.26;290.86;275.06;275.66;298.66;294.56;293.26000000000005;327.56;281.26000000000005;276.96000000000004;342.16;344.66;275.66;241.71165711629368;267.8393353686513;274.1680685717883;286.66;8080000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;8120000.0;0.0;0.063;0.13216666666666665;0.022000000000000002;0.0;0.0;-0.002504862320339101;12073.8037109375;0.0;760.709228515625;14457.67578125;497920.76948132325;447088.5939788449;234836.56513932603;235375.62097068052;229807.37982058153;430280.9020939914;434178.6716885159;442846.63139517745;473501.42000396166;528824.1147818659;465394.303379512;444589.26801690354;445448.85450290097;466468.62817080156;461801.27186994074;247030.67483315096;444646.51779594825;441526.9608701017;434178.6716885159;289383.54333396035;299856.38484229014;471742.7696466962;202245.4587451112;201852.93694771716;274.0705262350542;2755703.8032669765;1658873.1648246818;299525.6069375244;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1663040841075.302;644417004850.151;1399900900925.572;31799.45498525042;5928.940839834871;0.0;0.0;4616980.161614075;1033945.7599012966;2434463.2474774364;879798.1563293034;2.939604798644808;0.18786001396393862
6866;2019-04-17 00:35:41.796;849;539;154;155;139;42;35;34;9;43;747;178;22;26;256;212;208;529;135;81;35;27;809;356;361;136;362;304;813;-1.0;366.0;116.0;30.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;14408.958984375;12138.8564453125;0.0;756.878295898438;712.0;162705;692.0;-1.0;Calculated values ==>;1555454141.796;358.06000000000006;327.06;288.56;288.66;287.06;277.36;273.955091788801;276.66;276.56;274.06;277.46000000000004;347.86;290.96000000000004;275.36;275.76000000000005;298.76000000000005;294.36;293.96000000000004;326.06;281.26000000000005;276.66;342.36;344.36;275.86;241.71165711629368;268.0796299477929;273.955091788801;286.66;8090000.000000001;3560000.0;3610000.0;1360000.0;3620000.0000000005;3040000.0;8130000.0;0.0;0.061000000000000006;0.01933333333333333;0.005;0.0;0.0;-0.0025053071697746093;12138.8564453125;0.0;756.878295898438;14408.958984375;498121.425877593;443336.98592650035;233747.13990357492;234014.3712342553;229792.20166170946;430412.23801567365;434130.71970383386;442728.0766999201;473501.42000396166;528252.2207789605;465226.67702375446;444622.5063410642;445197.9025426301;466741.49892412685;461839.3725590994;249096.92341225475;441008.9743248667;441949.20867466513;434130.71970383386;290221.2356813373;298599.4468028795;471938.4492427271;201651.10043637716;201852.93694771716;273.8298990047218;2755944.3986492;1659074.9706213132;299538.2556079863;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1663258077275.2676;644498618450.1381;1400082731225.5432;4660.821541095163;1351.4367440317496;0.0;0.0;4617284.04789102;1034006.4398261213;2434463.2474774364;879798.1563293034;0.46622068503886954;0.03269324083948314
6867;2019-04-17 00:36:41.807;848;540;153;155;136;40;37;33;7;44;745;179;20;27;255;213;217;531;134;80;37;28;831;356;361;134;361;302;834;95.0;393.0;863.0;84.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;14600.703125;12395.310546875;0.0;767.0758666992191;702.0;162706;692.0;-1.0;Calculated values ==>;1555454201.807;357.96000000000004;327.16;288.46000000000004;288.66;286.76000000000005;277.16;273.955091788801;276.86;276.46000000000004;273.86;277.56;347.66;291.06;275.16;275.86;298.66;294.46000000000004;294.86;326.26000000000005;281.16;276.86;342.36;343.36;275.96000000000004;241.2770596917726;267.8393353686513;273.955091788801;286.56;8309999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;8340000.000000001;0.01583333333333333;0.0655;0.14383333333333334;0.014;0.0;0.01583333333333333;-0.002506781034801116;12395.310546875;0.0;767.0758666992191;14600.703125;495940.72087582387;439837.75443107437;233131.63983909914;233660.02433288083;228707.28983603037;430412.23801567365;434489.842356074;442846.63139517745;473857.65670332924;528197.3986632949;465639.6508067808;444733.05781294516;445733.73098647315;466754.22869122244;461972.54226096225;251201.34096763324;437627.2292055697;441787.71154795174;434489.842356074;290221.2356813373;294410.04551340896;472299.7188790419;201846.66689523612;201846.66689523612;273.90616476432245;2756186.190153431;1659279.4594953905;299550.95755425387;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1663474716984.9714;644579633300.0273;1400264564555.2947;34663.82822724156;3786.342727773281;0.0;3683.5169447965995;4617611.813384634;1034049.2625043798;2434463.2474774364;879828.8579313967;3.2010675401809694;0.15807167132754282
6868;2019-04-17 00:37:41.797;851;538;151;152;134;41;36;33;-1;44;745;180;12;26;255;212;225;526;134;80;36;29;805;359;364;135;364;303;809;-1.0;382.0;606.0;111.0;0.0;0;1;54;1;0;0;0;0;0;0;0;0;0;0;0;13269.0283203125;11897.646484375;0.0;0.0;693.0;162707;690.0;-1.0;Calculated values ==>;1555454261.797;358.26;326.96000000000004;288.26000000000005;288.36;286.56;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;273.06;277.56;347.66;291.16;274.36;275.76000000000005;298.66;294.36;295.66;325.76000000000005;281.16;276.76000000000005;342.16;342.46000000000004;276.06;241.49495122638035;267.9596281332873;274.27422755570615;286.56;8050000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8090000.000000001;0.0;0.06366666666666666;0.10099999999999999;0.018500000000000003;0.0;0.0;-0.0025080956528703334;11897.646484375;0.0;0.0;13269.0283203125;498779.51734063134;443805.1481313865;233015.17656121333;233281.56497677992;228553.3865004284;430214.79039162316;433567.68989926;441455.363107709;473728.41363301896;528120.2319393447;465617.6436951076;443373.06176112994;445394.99845677166;466325.4276100551;461380.6943720889;254492.5669801413;441024.55674049153;441151.0922300985;433567.68989926;289383.54333396035;290640.09048841946;472265.74392498133;202531.6427527709;201846.66689523612;274.1863448780036;2756418.399207552;1659481.8670637985;299557.3487877609;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1663692180735.006;644660319850.0402;1400446034305.3235;24131.295755848747;4990.080871685894;0.0;0.0;4618101.691091344;1034122.387178243;2434463.2474774364;879859.5487899458;2.447658590779219;0.1587085492279781
6869;2019-04-17 00:38:44.768;850;532;150;151;133;42;35;34;-5;46;735;181;9;22;256;212;231;521;135;80;35;33;814;358;363;158;363;302;818;0.0;379.0;665.0;40.0;0.0;0;1;52;1;0;0;0;0;0;0;0;0;0;0;0;12988.5576171875;11854.6044921875;0.0;0.0;683.0;162708;693.0;-1.0;Calculated values ==>;1555454324.768;358.16;326.36;288.16;288.26000000000005;286.46000000000004;277.36;274.1680685717883;276.66;276.56;272.66;277.76000000000005;346.66;291.26000000000005;274.06;275.36;298.76000000000005;294.36;296.26000000000005;325.26000000000005;281.16;276.66;342.46000000000004;341.46000000000004;276.46000000000004;246.20719268323901;267.8393353686513;274.1680685717883;286.66;8140000.000000001;3579999.9999999995;3629999.9999999995;1580000.0;3629999.9999999995;3020000.0;8180000.0;0.0;0.06316666666666666;0.11083333333333334;0.006666666666666667;0.0;0.0;-0.00250954306213751;11854.6044921875;0.0;0.0;12988.5576171875;497808.6152030127;440815.97442119423;232600.51432547934;232865.24963786625;228164.49328770957;430280.9020939914;433634.880018922;441070.164538651;470898.6840063819;527152.0999284992;465884.6691268953;443139.33368828957;445020.00224024826;466598.81152663083;461533.9137599592;256112.84969826965;438155.9902166152;441364.16243693535;433634.880018922;290640.09048841946;286451.7998164319;469584.9751550638;202421.88623178683;201846.66689523612;274.13911498207244;2756648.047324624;1659689.60359091;299557.3487877609;395818.07191545924;0;29;29;10;1;0;0;4;134;142;1663921080319.8467;644752572364.976;1400636521580.1907;26450.18417901078;1781.0872594885134;0.0;0.0;4618544.075309505;1034181.607626589;2434463.2474774364;879859.5487899458;2.3814604238466544;0.13159894422794713
6870;2019-04-17 00:39:41.778;848;535;153;153;132;42;36;34;-3;49;711;182;10;19;256;212;236;524;135;80;35;36;833;360;365;166;365;303;836;-3.0;413.0;1029.0;177.0;0.0;0;58;51;1;0;0;0;0;0;0;1;0;0;0;0;14181.56640625;11937.91015625;0.0;1064.859375;673.0;162709;699.0;-1.0;Calculated values ==>;1555454381.778;357.96000000000004;326.66;288.46000000000004;288.46000000000004;286.36;277.36;274.38016830617;276.76000000000005;276.56;272.86;278.06;344.26;291.36;274.16;275.06;298.76000000000005;294.36;296.76000000000005;325.56;281.16;276.66;343.06000000000006;340.46000000000004;276.76000000000005;247.7276761094748;267.9596281332873;274.38016830617;286.66;8330000.0;3600000.0;3650000.0;1660000.0000000002;3650000.0;3030000.0;8359999.999999999;0.0;0.06883333333333333;0.17149999999999999;0.029500000000000002;0.0;0.0;-0.0025109763876826237;11937.91015625;0.0;1064.859375;14181.56640625;495754.5788177348;438247.904005518;233099.14913313123;233099.14913313123;227654.92702287124;430148.3826014536;433317.3069910173;441156.6256199011;470125.51617733686;524559.8618312086;465862.96658879216;443080.6557621375;444389.3534062185;466312.6374550324;461227.1456847587;257066.48122559738;435472.55837061023;440937.14457736025;433133.46834165603;293153.3411634106;282264.0715131367;468795.35628778685;202824.23760656256;201846.66689523612;274.3045124219408;2756863.1818769565;1659877.9940444592;299565.7804034848;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1664128596720.6797;644844928565.3467;1400808976830.883;40874.004544287556;7846.148001096117;0.0;0.0;4619077.151978189;1034257.8366105348;2434463.2474774364;879859.5487899458;3.7469057978988913;0.24079425506412064
6871;2019-04-17 00:40:41.799;849;532;163;160;134;44;37;36;2;48;696;185;18;24;256;210;240;520;136;57;36;36;819;362;367;147;367;307;822;-1.0;405.0;795.0;75.0;0.0;0;35;61;1;0;0;0;0;0;0;1;0;0;0;0;14725.4833984375;12572.6943359375;0.0;961.1619262695309;663.0;162710;704.0;-1.0;Calculated values ==>;1555454441.799;358.06000000000006;326.36;289.46000000000004;289.16;286.56;277.56;274.5913991737795;276.86;276.76000000000005;273.36;277.96000000000004;342.76;291.66;274.96000000000004;275.56;298.76000000000005;294.16;297.16;325.16;278.86;276.76000000000005;343.56000000000006;339.46000000000004;276.76000000000005;244.02132995426717;268.43790593516167;274.5913991737795;286.76000000000005;8190000.000000001;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;8220000.0;0.0;0.06749999999999999;0.1325;0.0125;0.0;0.0;-0.002512395515160507;12572.6943359375;0.0;961.1619262695309;14725.4833984375;497200.9394686834;440090.1629565402;236005.56807591015;235197.6887640999;228364.61036124578;430014.67791919125;432997.62667057913;441056.33201739576;472557.74337227154;522663.0628278477;465653.99964710587;443435.5918674444;444312.00193913304;466025.3883456046;460648.84988001734;258875.69617054542;437149.35808375815;436593.79788880533;432812.2514932043;295247.87795992935;278076.8904731985;471366.9202731048;203438.73224363543;201846.66689523612;274.551737569264;2757104.1582705234;1660082.3205708456;299582.66982353176;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1664348273580.3447;644938861430.2034;1400992040880.6038;31484.331970023246;3349.102350368367;0.0;0.0;4619680.349160036;1034351.1630161349;2434463.2474774364;879859.5487899458;2.573799635929572;0.15099933815490982
6872;2019-04-17 00:41:41.799;847;538;181;175;137;42;37;36;8;47;705;183;26;28;255;210;240;523;135;61;37;36;791;350;355;141;355;312;794;1023.0;366.0;494.0;139.0;0.0;0;14;78;1;0;0;0;0;0;0;1;0;0;0;0;16884.80078125;13602.7822265625;0.0;859.118774414062;652.0;162711;708.0;-1.0;Calculated values ==>;1555454501.799;357.86;326.96000000000004;291.26000000000005;290.66;286.86;277.36;273.3108153835814;276.86;276.76000000000005;273.96000000000004;277.86;343.66;291.46000000000004;275.76000000000005;275.96000000000004;298.66;294.16;297.16;325.46000000000004;279.26000000000005;276.86;343.96000000000004;338.36;276.76000000000005;242.77792619122317;269.02936301313275;273.3108153835814;286.66;7909999.999999999;3500000.0;3550000.0;1410000.0;3550000.0;3120000.0;7940000.000000001;0.1705;0.061000000000000006;0.08233333333333334;0.023166666666666665;0.0;0.1705;-0.0025139400160027075;13602.7822265625;0.0;859.118774414062;16884.80078125;499477.6614648211;446374.70052280347;241557.50601635283;239858.57636631952;229560.71429257657;430799.1582183253;435934.5832721793;440897.9299105951;473243.34684981237;523210.04907244793;464678.12857401615;443595.0263661134;443889.7556836854;467604.7241699096;462484.7073916963;259983.95174392758;443020.01413864264;439981.33085412055;435934.5832721793;296923.61432157;273471.60554148915;472161.77640367835;200302.02746524106;200302.02746524106;273.2751663741462;2757367.577305354;1660300.4495421997;299597.8388293708;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1664564873580.3447;645025261430.2034;1401177740880.6038;19809.062634667487;6298.084183740464;0.0;40175.35076508297;4620107.794115075;1034431.5562372524;2434463.2474774364;880194.3433796548;4.58324929613438;0.013335286847001448
6873;2019-04-17 00:42:41.789;838;553;193;185;141;38;39;29;10;47;718;181;20;29;253;212;242;537;137;63;39;37;841;352;357;137;357;305;844;126.0;398.0;812.0;154.0;0.0;0;1;70;1;0;0;0;0;0;0;1;0;0;0;0;19838.818359375;13515.154296875;0.0;768.69580078125;642.0;162712;711.0;-1.0;Calculated values ==>;1555454561.789;356.96000000000004;328.46000000000004;292.46000000000004;291.66;287.26000000000005;276.96000000000004;273.5264737036516;277.06;276.06;274.16;277.86;344.96000000000004;291.26000000000005;275.16;276.06;298.46000000000004;294.36;297.36;326.86;279.46000000000004;277.06;344.26;337.36;276.86;241.92719264551067;268.19934244402924;273.5264737036516;286.86;8410000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;8440000.0;0.021;0.06633333333333333;0.13533333333333333;0.025666666666666667;0.0;0.021;-0.002515328940158901;13515.154296875;0.0;768.69580078125;19838.818359375;493497.3825669608;441172.36739519093;243851.91483677886;241607.97121131574;229849.70995282207;430671.36484660726;435807.7667011844;442668.9074931304;473762.2839209553;525135.8899132764;465450.8590384549;444132.64570135507;445430.935595598;467064.51337570406;462446.4246215312;258723.9773140586;437256.5275098273;439872.96186011756;435807.7667011844;298180.4796168596;269285.52512055053;472785.1150065333;200782.66676757563;200782.66676757563;273.47249631586845;2757673.5564598814;1660526.394682797;299611.40168997936;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1664778437980.3787;645108647530.2167;1401362810030.6333;32735.271244858413;6981.39617146658;0.0;4935.527098605784;4620545.590585899;1034542.2001298406;2434463.2474774364;880570.204707915;3.1260615457073073;0.17032838792517715
6874;2019-04-17 00:43:41.790;841;552;192;191;156;39;31;30;10;46;726;179;19;25;254;208;244;535;135;62;31;38;812;356;361;133;361;303;815;-2.0;412.0;885.0;140.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;26600.25;12772.0419921875;0.0;766.487182617188;632.0;162713;713.0;-1.0;Calculated values ==>;1555454621.79;357.26;328.36;292.36;292.26000000000005;288.76000000000005;277.06;273.955091788801;276.26000000000005;276.16;274.16;277.76000000000005;345.76;291.06;275.06;275.66;298.56;293.96000000000004;297.56;326.66;279.36;276.26000000000005;344.46000000000004;336.36;276.96000000000004;241.05796691057077;267.9596281332873;273.955091788801;286.66;8120000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;8150000.0;0.0;0.06866666666666667;0.1475;0.02333333333333333;0.0;0.0;-0.00251670328980368;12772.0419921875;0.0;766.487182617188;26600.25;496669.50785552536;445928.03336056025;244228.4772877486;243940.6978194533;234247.42034592564;430412.23801567365;433406.2193873385;443080.6557621375;474180.86133098433;526132.0875705427;465494.8583239426;444389.3534062185;445251.96559515793;466624.4334453391;461305.4655017553;260491.50510387248;442059.66017789405;438822.1517515752;433406.2193873385;299018.4200587347;265099.94585879904;473403.82665571757;201866.127246571;200782.66676757563;273.91374855147745;2758060.5551456125;1660745.4583026073;299624.1950947121;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1664993841570.1184;645189648880.1188;1401545213070.413;35579.14295604605;6335.879652880086;0.0;0.0;4621114.886858332;1034653.1792778644;2434463.2474774364;880611.3347858435;3.095980521054705;0.19614923052481548
6875;2019-04-17 00:44:41.770;845;546;175;179;165;42;31;32;9;46;734;179;19;26;254;206;244;531;135;36;31;39;798;358;363;137;363;302;801;-2.0;425.0;969.0;170.0;0.0;0;1;61;1;0;0;0;0;0;0;0;0;0;0;0;27741.830078125;12302.5673828125;0.0;0.0;623.0;162714;706.0;0.0;Calculated values ==>;1555454681.77;357.66;327.76000000000005;290.66;291.06;289.66;277.36;274.1680685717883;276.26000000000005;276.36;274.06;277.76000000000005;346.56000000000006;291.06;275.06;275.76000000000005;298.56;293.76000000000005;297.56;326.26000000000005;276.76000000000005;276.26000000000005;343.76;335.46000000000004;277.06;241.92719264551067;267.8393353686513;274.1680685717883;286.66;7980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;8009999.999999999;0.0;0.07083333333333333;0.1615;0.028333333333333332;0.0;0.0;0.0;12302.5673828125;0.0;0.0;27741.830078125;498547.9739005873;446948.5200938;239711.30156510274;240836.08948467314;236940.39285385582;430280.9020939914;432902.2481429067;443139.33368828957;473664.6415601712;527047.5158797987;465639.6508067808;444589.26801690354;445591.39424184;466338.3406344101;460728.8237906335;261072.47235908025;443608.7096808074;433816.67410848953;432902.2481429067;296085.73418796173;261333.34086894934;472980.6827117325;202394.33949398733;200782.66676757563;274.128410963752;2758513.2548628515;1660954.343729106;299630.58035877155;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1665210969170.1875;645270621880.1445;1401726652570.4707;38880.31656237981;7666.6130578361135;0.0;0.0;4621735.175522684;1034769.8278213444;2434463.2474774364;880611.3347858435;3.783513487212845;0.24442052779569165
6876;2019-04-17 00:45:41.781;844;539;161;166;161;42;33;33;9;48;726;180;21;24;254;205;244;525;135;35;33;42;838;356;361;159;361;301;841;-1.0;401.0;735.0;65.0;0.0;0;1;58;1;0;0;0;0;0;0;0;0;0;0;0;24333.55859375;12637.650390625;0.0;0.0;616.0;162715;701.0;0.0;Calculated values ==>;1555454741.781;357.56000000000006;327.06;289.26000000000005;289.76000000000005;289.26000000000005;277.36;273.955091788801;276.46000000000004;276.46000000000004;274.06;277.96000000000004;345.76;291.16;275.26000000000005;275.56;298.56;293.66;297.56;325.66;276.66;276.46000000000004;343.26;334.76000000000005;277.36;246.40030039733224;267.7187500070086;273.955091788801;286.66;8380000.0;3560000.0;3610000.0;1590000.0;3610000.0;3010000.0;8410000.0;0.0;0.06683333333333333;0.1225;0.010833333333333334;0.0;0.0;0.0;12637.650390625;0.0;0.0;24333.55859375;494687.1203531845;438312.93610127276;235135.2951109949;236472.9989139472;235135.2951109949;430412.23801567365;433769.5290198815;443343.77367153234;470966.60141475656;526288.8295691081;465906.47827027406;445074.8090602398;445502.79210206744;466624.4334453391;460903.72621589183;259486.51933651985;434759.3130623739;434130.71970383386;433769.5290198815;293991.1381695566;258404.02479325983;470360.10363591864;201922.9808674427;200782.66676757563;273.93589922628416;2758947.2959941453;1661162.2169800443;299630.58035877155;395818.07191545924;0;29;29;10;1;0;0;5;134;142;1665428208989.8906;645359438160.0232;1401907585735.2234;29574.04711850098;2908.0688299918224;0.0;0.0;4622305.733135634;1034857.9663260531;2434463.2474774364;880611.3347858435;2.5702654326146765;0.14827939784450836
6877;2019-04-17 00:46:41.761;848;540;150;153;147;42;34;33;11;51;702;181;22;24;254;205;246;526;133;36;34;46;815;358;363;164;363;303;819;-2.0;419.0;962.0;86.0;0.0;0;56;56;1;0;0;0;0;0;0;1;0;0;0;0;22047.0078125;12122.5634765625;0.0;1059.26599121094;604.0;162716;690.0;-1.0;Calculated values ==>;1555454801.761;357.96000000000004;327.16;288.16;288.46000000000004;287.86;277.36;274.1680685717883;276.56;276.46000000000004;274.26000000000005;278.26000000000005;343.36;291.26000000000005;275.36;275.56;298.56;293.66;297.76000000000005;325.76000000000005;276.76000000000005;276.56;342.16;333.56;277.76000000000005;247.35268566587064;267.9596281332873;274.1680685717883;286.46000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1639999.9999999998;3629999.9999999995;3030000.0;8190000.000000001;0.0;0.06983333333333334;0.16033333333333333;0.014333333333333333;0.0;0.0;-0.002520472820531083;12122.5634765625;0.0;1059.26599121094;22047.0078125;497422.6801788504;442516.34190252045;232584.14595159172;233379.29693055194;231792.95902625553;430280.9020939914;433452.5470882844;443226.97429043637;470599.4052081095;523615.35010640346;465740.3463148761;444821.6150417089;445108.7251088686;466338.3406344101;460594.19487161405;261050.700747898;439192.1961576621;433816.67410848953;433452.5470882844;289383.54333396035;253382.8652305231;470090.30594709446;202454.6456747676;200782.66676757563;274.15184203904283;2759333.6718794135;1661368.4833172979;299639.40463296225;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1665645336589.9597;645456305860.054;1402088725335.281;38603.83002137889;3836.1111305700183;0.0;0.0;4622873.692728988;1034914.1490919092;2434463.2474774364;880611.3347858435;3.2195789860356534;0.18361725344126195
6878;2019-04-17 00:47:41.772;851;534;142;144;136;44;35;34;12;49;691;183;26;29;255;204;245;519;135;36;35;45;799;359;364;146;364;306;803;-1.0;388.0;856.0;45.0;0.0;0;26;62;1;0;0;0;0;0;0;1;0;0;0;0;19446.611328125;12411.1298828125;0.0;902.400024414062;644.0;162717;679.0;14.0;Calculated values ==>;1555454861.772;358.26;326.56;287.36;287.56;286.76000000000005;277.56;274.27422755570615;276.66;276.56;274.36;278.06;342.26;291.46000000000004;275.76000000000005;276.06;298.66;293.56;297.66;325.06;276.76000000000005;276.66;341.06000000000006;337.56000000000006;277.66;243.81672145450628;268.3187672390254;274.27422755570615;286.66;7990000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;8030000.0;0.0;0.06466666666666666;0.14266666666666666;0.007500000000000001;0.0;0.0;0.03521073244122221;12411.1298828125;0.0;902.400024414062;19446.611328125;499326.7825262129;443940.44021188415;230732.17510053192;231258.93488311788;229162.08287646444;430214.79039162316;433384.8821390699;442757.55712985963;472787.8654963541;522217.1517575383;465552.2648059319;444801.58097852516;445233.9253261885;466325.4276100551;460303.8616837284;261377.23075315173;440462.8484041599;433567.68989926;433384.8821390699;284776.6418597092;270122.7006405761;472391.9387022875;202738.3067912714;200782.66676757563;274.2665581382349;2759679.5154328495;1661572.9682445237;299655.7548467915;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1665863476575.5283;645549322910.2964;1402271458830.7573;34242.746381638586;2022.4022393326206;0.0;0.0;4623480.85882731;1034962.9789872922;2434463.2474774364;880611.3347858435;2.723931885358709;0.14869031989518636
6879;2019-04-17 00:48:41.792;850;537;141;143;131;43;35;34;14;48;702;182;29;32;254;204;246;526;135;37;35;45;835;358;363;141;363;305;838;-2.0;427.0;1170.0;15.0;0.0;0;10;65;1;0;0;0;0;0;0;1;0;0;0;0;18321.333984375;13036.7216796875;0.0;809.567260742188;771.0;162718;668.0;15.0;Calculated values ==>;1555454921.792;358.16;326.86;287.26000000000005;287.46000000000004;286.26000000000005;277.46000000000004;274.1680685717883;276.66;276.56;274.56;277.96000000000004;343.36;291.36;276.06;276.36;298.56;293.56;297.76000000000005;325.76000000000005;276.86;276.66;339.96000000000004;350.26;277.66;242.77792619122317;268.19934244402924;274.1680685717883;286.66;8350000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;8380000.0;0.0;0.07116666666666666;0.19499999999999998;0.0025;0.0;0.0;0.03744501550863449;13036.7216796875;0.0;809.567260742188;18321.333984375;495867.3712703813;438372.21358477394;229937.5492572407;230455.07632474735;227372.53520595498;430280.9020939914;433634.880018922;443257.1847228264;473341.5640613463;523455.2169325639;465573.95041074604;445430.935595598;445859.90203062753;466338.3406344101;460459.43622653774;260259.83449679436;435600.2603194952;433997.93586973246;433634.880018922;280170.41352433193;323329.7980282076;473046.85946660035;202492.69246629387;200782.66676757563;274.1666198263418;2759994.3532213126;1661785.1043626205;299670.02599629463;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1666081649275.459;645635451610.269;1402454819930.699;46949.07599002384;676.3854175007663;0.0;0.0;4624157.682879698;1034985.4763810576;2434463.2474774364;880611.3347858435;3.439583097855436;0.17461251528502333
6880;2019-04-17 00:49:41.763;854;543;140;141;126;43;36;34;17;47;714;180;31;32;254;204;247;528;134;39;36;46;818;359;364;140;364;305;821;-3.0;431.0;1056.0;85.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;16888.85546875;12605.9462890625;0.0;757.2422485351559;811.0;162719;653.0;0.0;Calculated values ==>;1555454981.763;358.56000000000006;327.46000000000004;287.16;287.26000000000005;285.76000000000005;277.46000000000004;274.27422755570615;276.76000000000005;276.56;274.86;277.86;344.56000000000006;291.16;276.26000000000005;276.36;298.56;293.56;297.86;325.96000000000004;277.06;276.76000000000005;338.46000000000004;354.26;277.76000000000005;242.56692532238324;268.19934244402924;274.27422755570615;286.56;8180000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;8209999.999999999;0.0;0.07183333333333333;0.17600000000000002;0.014166666666666666;0.0;0.0;0.0;12605.9462890625;0.0;757.2422485351559;16888.85546875;498028.7598972531;442861.0783855678;229931.50627462694;230191.643782544;226330.1468138092;430214.79039162316;433567.68989926;443695.9394408292;473373.3937792042;524715.9898171095;465327.683547362;445717.11843896436;445859.90203062753;466194.8918654774;460303.8616837284;261269.0484010207;439307.9727878902;434112.87870749587;433567.68989926;273890.2417152289;340109.845020078;473275.3081037601;202750.7741634749;200782.66676757563;274.2713936793529;2760287.629647722;1661998.6899792356;299683.0764314352;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1666299643860.2996;645719710865.2074;1402637731480.5652;42406.349088814364;3832.430897487374;0.0;0.0;4624901.9515176825;1035023.0316898116;2434463.2474774364;880611.3347858435;3.460160713605724;0.19622810763601026
6881;2019-04-17 00:50:41.783;857;536;138;139;124;44;37;35;21;47;723;179;34;34;255;204;246;522;135;37;36;47;811;359;364;140;364;306;814;-2.0;408.0;1072.0;60.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;0;0;0;16138.716796875;12867.0283203125;0.0;762.7368774414059;828.0;162720;636.0;0.0;Calculated values ==>;1555455041.783;358.86;326.76000000000005;286.96000000000004;287.06;285.56;277.56;274.27422755570615;276.86;276.66;275.26000000000005;277.86;345.46000000000004;291.06;276.56;276.56;298.66;293.56;297.76000000000005;325.36;276.86;276.76000000000005;336.76000000000005;355.96000000000004;277.86;242.56692532238324;268.3187672390254;274.27422755570615;286.66;8109999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;8140000.000000001;0.0;0.068;0.17866666666666667;0.01;0.0;0.0;0.0;12867.0283203125;0.0;762.7368774414059;16138.716796875;499106.3583502233;442469.49893101613;229516.89645314953;229777.05128121393;225915.38920094614;430214.79039162316;433749.95420475816;444076.66985911725;473373.3937792042;525581.796067846;465058.7780355377;445950.30100830784;445950.30100830784;466325.4276100551;460303.8616837284;261215.7728534652;439149.2261494734;433749.95420475816;433567.68989926;266774.11836628895;347245.03765724396;473373.3937792042;202758.08115945454;200782.66676757563;274.27422755570615;2760562.951159771;1662211.0355258423;299695.74714631186;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1666518116660.2302;645803738865.1807;1402821092580.5068;43115.58784767307;2706.153126197497;0.0;0.0;4625614.871886196;1035077.538052725;2434463.2474774364;880611.3347858435;3.3618877734901615;0.18453135659131706
6882;2019-04-17 00:51:41.794;855;540;138;139;121;43;37;35;23;47;730;178;33;36;254;204;247;527;136;39;36;48;814;358;363;140;363;306;817;-1.0;413.0;656.0;0.0;0.0;0;1;69;1;0;0;0;0;0;0;1;0;0;0;0;15710.744140625;13114.2958984375;0.0;762.3544921875;837.0;162721;621.0;0.0;Calculated values ==>;1555455101.794;358.66;327.16;286.96000000000004;287.06;285.26000000000005;277.46000000000004;274.1680685717883;276.86;276.66;275.46000000000004;277.86;346.16;290.96000000000004;276.46000000000004;276.76000000000005;298.56;293.56;297.86;325.86;277.06;276.76000000000005;335.26000000000005;356.86;277.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;286.76000000000005;8140000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8170000.0;0.0;0.06883333333333333;0.10933333333333332;0.0;0.0;0.0;0.0;13114.2958984375;0.0;762.3544921875;15710.744140625;498541.132529111;442867.5641358139;229471.9624250979;229731.76597427062;225113.58807462128;430280.9020939914;433997.93586973246;444367.2948173599;473373.3937792042;526316.2896625862;464935.19273318537;445807.4384647189;446235.4177501;466338.3406344101;460459.43622653774;261434.28483734143;439802.8570012016;434358.88782729313;433816.67410848953;260496.36997498586;351023.42510137823;473471.4621678974;202496.42290420205;200782.66676757563;274.1680685717883;2760828.411992786;1662427.5862543925;299708.4585710421;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1666736256644.9321;645887754265.0658;1403004726240.2559;26444.548662505254;0.0;0.0;0.0;4626194.645962086;1035100.0934631465;2434463.2474774364;880611.3347858435;1.9056867412593363;0.09495294361537517
6883;2019-04-17 00:52:41.754;855;542;139;140;121;42;36;35;22;47;736;178;30;35;254;205;247;527;136;42;36;48;811;358;363;140;363;306;814;-1.0;403.0;1215.0;21.0;0.0;0;1;72;1;0;0;0;0;0;0;1;0;0;0;0;15954.8154296875;13630.126953125;0.0;769.97607421875;841.0;162722;607.0;-1.0;Calculated values ==>;1555455161.754;358.66;327.36;287.06;287.16;285.26000000000005;277.36;274.1680685717883;276.76000000000005;276.66;275.36;277.86;346.76;290.96000000000004;276.16;276.66;298.56;293.66;297.86;325.86;277.36;276.76000000000005;333.86;357.26;277.96000000000004;242.56692532238324;268.3187672390254;274.1680685717883;286.76000000000005;8109999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8140000.000000001;0.0;0.06716666666666667;0.2025;0.0035;0.0;0.0;-0.002485093285709689;13630.126953125;0.0;769.97607421875;15954.8154296875;498814.81046721287;443848.9388036981;229777.05128121393;230037.6112529412;225153.0302880189;430280.9020939914;433816.67410848953;444222.0935492395;473373.3937792042;526945.4434822841;464935.19273318537;445377.61611900316;446092.96027638344;466338.3406344101;460594.19487161405;261559.8224108527;440352.23457402573;434896.4795471851;433816.67410848953;254638.09398592086;352702.9203549205;473471.4621678974;202498.08911468956;200782.66676757563;274.1680685717883;2761092.1157362643;1662650.3078648369;299721.2194794894;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1666953911445.0706;645971698265.1191;1403188203840.3726;48949.11089799637;948.4068056862274;0.0;0.0;4626822.507605159;1035107.9915842722;2434463.2474774364;880611.3347858435;3.4650806045577798;0.17870816078474996
6884;2019-04-17 00:53:44.794;855;543;141;141;122;41;36;35;21;47;742;178;29;36;254;206;247;530;137;44;36;49;823;357;362;141;362;306;826;-2.0;405.0;988.0;60.0;0.0;0;1;73;1;0;0;0;0;0;0;1;0;0;0;0;16037.671875;13668.345703125;0.0;770.2685546875;843.0;162723;591.0;0.0;Calculated values ==>;1555455224.794;358.66;327.46000000000004;287.26000000000005;287.26000000000005;285.36;277.26000000000005;274.0616903277293;276.76000000000005;276.66;275.26000000000005;277.86;347.36;290.96000000000004;276.06;276.76000000000005;298.56;293.76000000000005;297.86;326.16;277.56;276.76000000000005;332.26000000000005;357.46000000000004;278.06;242.77792619122317;268.3187672390254;274.0616903277293;286.86;8230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;8259999.999999999;0.0;0.06749999999999999;0.16466666666666668;0.01;0.0;0.0;0.0;13668.345703125;0.0;770.2685546875;16037.671875;497717.49915742845;441982.9028008299;230116.0953315431;230116.0953315431;225249.04595586992;430346.717906069;434064.28222162405;444076.66985911725;473243.34684981237;527574.2254450012;464935.19273318537;445233.9253261885;446235.4177501;466481.5206930663;460883.4628345854;261065.85301111077;438870.93041996984;435492.39016710146;434064.28222162405;247943.99896000302;353542.7174425113;473439.7637257255;202245.72816320934;200782.66676757563;274.06169032772937;2761372.227736051;1662889.3211586159;299734.70517689874;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1667182431444.9324;646060269465.0656;1403381106240.2559;39821.495065926174;2711.940355625162;0.0;0.0;4627599.743576906;1035140.0399571763;2434463.2474774364;880611.3347858435;2.9458114651506246;0.16513553769659362
