;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6885;2019-04-17 00:54:41.775;856;552;144;144;123;40;36;34;19;47;746;178;27;33;254;207;247;538;136;46;35;50;830;357;362;144;362;305;833;130.0;430.0;1179.0;72.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;0;0;0;16118.40234375;13923.4814453125;0.0;758.4533081054691;844.0;162724;576.0;0.0;Calculated values ==>;1555455281.775;358.76;328.36;287.56;287.56;285.46000000000004;277.16;274.0616903277293;276.76000000000005;276.56;275.06;277.86;347.76;290.96000000000004;275.86;276.46000000000004;298.56;293.86;297.86;326.96000000000004;277.76000000000005;276.66;330.76000000000005;357.56000000000006;278.16;243.40439225979637;268.19934244402924;274.0616903277293;286.76000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8330000.0;0.021666666666666667;0.07166666666666667;0.19649999999999998;0.012;0.0;0.021666666666666667;0.0;13923.4814453125;0.0;758.4533081054691;16118.40234375;497222.3949112529;442859.5214871697;230790.0792515692;230790.0792515692;225410.74104195478;430346.717906069;434064.28222162405;443987.30161898106;472851.94155074406;528070.4398255501;465081.07853800297;445143.9216850511;446002.4824056516;466481.5206930663;461017.6682793448;260787.39676238253;439534.7224250958;435844.5533831253;433883.48505660606;241669.27786274583;353962.6284160805;473147.88962849684;202249.91251063484;202249.91251063484;274.0616903277293;2761626.711801469;1663107.6836458172;299746.80352422467;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1667388702665.602;646141467390.3292;1403555183195.821;47501.39695979003;3250.775725414344;0.0;5018.72740516271;4628290.819372277;1035187.2290580259;2434463.2474774364;880651.053134066;3.798606997445181;0.17844156178600906
6886;2019-04-17 00:55:41.815;860;553;146;146;125;41;35;34;18;47;748;178;26;34;254;208;248;539;136;49;35;50;833;358;363;150;363;305;835;138.0;423.0;1232.0;33.0;0.0;0;18;76;1;0;0;0;0;0;0;1;0;0;0;0;16511.4609375;14121.3837890625;0.0;839.3850708007809;845.0;162725;560.0;0.0;Calculated values ==>;1555455341.815;359.16;328.46000000000004;287.76000000000005;287.76000000000005;285.66;277.26000000000005;274.1680685717883;276.66;276.56;274.96000000000004;277.86;347.96000000000004;290.96000000000004;275.76000000000005;276.56;298.56;293.96000000000004;297.96000000000004;327.06;278.06;276.66;329.16;357.66;278.16;244.62907804385475;268.19934244402924;274.1680685717883;286.76000000000005;8330000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;8350000.0;0.023;0.07050000000000001;0.20533333333333334;0.0055000000000000005;0.0;0.023;0.0;14121.3837890625;0.0;839.3850708007809;16511.4609375;497539.59474726074;442745.5141124241;231280.33054383728;231280.33054383728;225889.9784070739;430280.9020939914;433634.880018922;443841.7334455326;472063.3492566028;528279.7451289311;465081.07853800297;445000.09919413156;446144.86104575056;466338.3406344101;460997.6953817449;261005.08599241477;439413.3306126191;436133.76305498433;433634.880018922;234977.24436692704;354382.54770086217;472362.0538049094;202503.44874176022;202503.44874176022;274.1680685717883;2761898.808605658;1663341.546660762;299760.1277209203;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1667606347665.4639;646229726190.2732;1403738305195.7046;49554.7944591746;1484.2223278473207;0.0;5316.02291937472;4629100.160167984;1035226.713680656;2434463.2474774364;880737.233468662;3.7668545135795672;0.16438936498360732
6887;2019-04-17 00:56:41.806;864;559;149;148;126;42;36;35;17;47;748;177;26;33;254;208;248;543;135;50;36;50;799;360;365;151;365;305;802;-1.0;403.0;1203.0;118.0;0.0;0;42;76;1;0;0;0;0;0;0;1;0;0;0;0;15648.0751953125;13415.6708984375;0.0;989.595458984375;845.0;162726;545.0;-1.0;Calculated values ==>;1555455401.806;359.56000000000006;329.06;288.06;287.96000000000004;285.76000000000005;277.36;274.38016830617;276.76000000000005;276.66;274.86;277.86;347.96000000000004;290.86;275.76000000000005;276.46000000000004;298.56;293.96000000000004;297.96000000000004;327.46000000000004;278.16;276.76000000000005;327.66;357.66;278.16;244.82967444194236;268.19934244402924;274.38016830617;286.66;7990000.000000001;3600000.0;3650000.0;1510000.0;3650000.0;3050000.0;8020000.0;0.0;0.06716666666666667;0.20049999999999998;0.019666666666666666;0.0;0.0;-0.0024844319579692825;13415.6708984375;0.0;989.595458984375;15648.0751953125;501201.0205733562;449576.6992333621;232600.304394487;232334.3456615947;226591.45210076083;430148.3826014536;433317.3069910173;443695.9394408292;471931.1556241743;528279.7451289311;464957.64817713265;445000.09919413156;446002.4824056516;466051.1729702569;460688.5861845942;262428.47199074115;446123.07829050603;435835.70984594146;433317.3069910173;228704.35009887922;354382.54770086217;472230.32737075747;203046.1839735214;202503.44874176022;274.38016830617;2762166.7645403966;1663570.9876949321;299775.3669390935;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1667824714905.2349;646320012645.1785;1403921277745.5127;48250.27597119521;5293.954820145643;0.0;0.0;4629915.080164377;1035283.190017442;2434463.2474774364;880781.5270145817;3.716989985662696;0.21762659184132527
6888;2019-04-17 00:57:41.796;862;561;155;154;130;44;36;36;18;46;750;175;28;36;255;208;247;545;135;47;36;49;823;361;366;152;366;308;827;-3.0;396.0;1156.0;99.0;0.0;0;64;83;1;0;0;0;0;0;0;1;0;0;0;0;16813.6953125;14479.57421875;0.0;1139.21362304688;844.0;162727;532.0;-1.0;Calculated values ==>;1555455461.796;359.36;329.26000000000005;288.66;288.56;286.16;277.56;274.4858918419099;276.76000000000005;276.76000000000005;274.96000000000004;277.76000000000005;348.16;290.66;275.96000000000004;276.76000000000005;298.66;293.96000000000004;297.86;327.66;277.86;276.76000000000005;326.36;357.56000000000006;278.06;245.02929689885198;268.5567601203482;274.4858918419099;286.66;8230000.0;3610000.0;3660000.0;1520000.0;3660000.0;3080000.0;8270000.0;0.0;0.066;0.19266666666666668;0.0165;0.0;0.0;-0.002484597479580314;14479.57421875;0.0;1139.21362304688;16813.6953125;498746.5162950452;445927.0810028668;233776.54797000447;233511.21672217158;227268.38437176292;430081.6785162784;433065.50215134333;443231.3596024861;471698.818120886;528257.9626010839;464269.81132602115;444692.8620626349;445846.1973067729;466038.2188692544;460533.5242618854;261065.85301111077;442275.0030480313;435063.3416043607;433065.50215134333;223268.49639005636;353962.6284160805;471998.523808549;203304.20416008518;202503.44874176022;274.4858918419099;2762437.234208879;1663803.4093275496;299793.10405810067;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1668043978355.2698;646410897495.1929;1404105147095.542;46225.96528190257;4433.456274199653;0.0;0.0;4630702.250957943;1035364.2382662812;2434463.2474774364;880781.5270145817;3.2434925212655976;0.1865177429522195
6889;2019-04-17 00:58:41.797;861;568;169;165;133;43;36;36;21;46;755;173;32;37;255;207;247;551;136;46;36;47;784;356;362;151;361;310;787;247.0;395.0;144.0;69.0;0.0;0;83;94;1;0;0;0;0;0;0;1;0;0;0;0;17777.408203125;14875.7314453125;0.0;1277.07189941406;844.0;162728;520.0;-1.0;Calculated values ==>;1555455521.797;359.26;329.96000000000004;290.06;289.66;286.46000000000004;277.46000000000004;273.955091788801;276.76000000000005;276.76000000000005;275.26000000000005;277.76000000000005;348.66;290.46000000000004;276.36;276.86;298.66;293.86;297.86;328.26000000000005;277.76000000000005;276.76000000000005;325.16;357.56000000000006;277.86;244.82967444194236;268.7936212382143;273.955091788801;286.76000000000005;7840000.000000001;3560000.0;3620000.0000000005;1510000.0;3610000.0;3100000.0;7870000.0;0.04116666666666667;0.06583333333333334;0.024;0.0115;0.0;0.04116666666666667;-0.002484597479580314;14875.7314453125;0.0;1277.07189941406;17777.408203125;502112.60967410984;453775.33814955456;238323.73212886023;237212.67225465167;228621.83817113694;430412.23801567365;434064.28222162405;443264.6889134519;471831.38941826817;528628.3022426581;463724.57919160085;444875.2705753626;445598.44716816605;466754.22869122244;461171.6782371525;262757.5532637827;450301.6946007948;435844.5533831253;434064.28222162405;218251.29456621417;353962.6284160805;471931.1556241743;201987.2237428592;201987.2237428592;273.955091788801;2762725.4982088143;1664048.0409515805;299813.2401063587;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1668262381995.0059;646501799010.083;1404290550185.318;5790.659164094225;3104.3552166351233;0.0;9553.83890737582;4631135.730052333;1035427.0544088805;2434463.2474774364;880861.1436656357;1.142145601254299;0.020615054433427413
6890;2019-04-17 00:59:41.797;855;581;183;177;136;38;37;32;20;44;761;172;30;39;253;209;246;563;138;50;37;44;826;352;357;149;357;307;830;211.0;398.0;511.0;0.0;0.0;0;97;95;1;0;0;0;0;0;0;1;0;0;0;0;20167.205078125;15717.5263671875;0.0;1348.17431640625;843.0;162729;510.0;0.0;Calculated values ==>;1555455581.797;358.66;331.26000000000005;291.46000000000004;290.86;286.76000000000005;276.96000000000004;273.5264737036516;276.86;276.36;275.16;277.56;349.26;290.36;276.16;277.06;298.46000000000004;294.06;297.76000000000005;329.46000000000004;278.16;276.86;324.16;357.46000000000004;277.56;244.42749628697553;268.43790593516167;273.5264737036516;286.96000000000004;8259999.999999999;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3070000.0;8300000.0;0.035166666666666666;0.06633333333333333;0.08516666666666667;0.0;0.0;0.035166666666666666;0.0;15717.5263671875;0.0;1348.17431640625;20167.205078125;497442.08662819315;449804.57429790567;241342.15959313881;239675.625846801;228764.56325130796;430671.36484660726;435458.00827567605;443728.6416987744;471896.8997537706;529486.681345978;464044.2086099077;445180.40119705;446468.7530850537;467064.51337570406;462049.5740961287;260608.86121462987;445874.92764802044;437699.845760556;435458.00827567605;214070.64678622372;353542.7174425113;471896.8997537706;200920.47264012235;200920.47264012235;273.5264737036516;2763041.7033194914;1664302.9847666847;299835.1171581572;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1668478081995.0059;646591799010.083;1404475650185.318;20679.16239816187;0.0;0.0;8247.903336516973;4631356.311898685;1035452.9240356858;2434463.2474774364;881009.4915176681;1.69504119819048;0.041569418676376
6891;2019-04-17 01:00:41.788;857;587;189;187;149;37;37;30;16;42;765;173;25;37;253;209;247;567;137;53;37;42;835;354;359;145;359;304;838;126.0;407.0;552.0;109.0;0.0;0;92;89;1;0;0;0;0;0;0;1;0;0;0;0;23388.087890625;15249.0419921875;0.0;1313.81689453125;841.0;162730;501.0;-1.0;Calculated values ==>;1555455641.788;358.86;331.86;292.06;291.86;288.06;276.86;273.7412296467126;276.86;276.16;274.76000000000005;277.36;349.66;290.46000000000004;275.66;276.86;298.46000000000004;294.06;297.86;329.86;278.46000000000004;276.86;323.26000000000005;357.26;277.36;243.61107973660833;268.0796299477929;273.7412296467126;286.86;8350000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;8380000.0;0.021;0.06783333333333334;0.092;0.018166666666666668;0.0;0.021;-0.002485093285709689;15249.0419921875;0.0;1313.81689453125;23388.087890625;496910.8079057334;449832.7611427156;242854.57958844255;242292.60445725438;232017.17339081422;430542.39183029096;434976.4790924014;443752.90924145415;472226.6633779048;530133.2815370072;464609.87122339837;445054.37130637356;446763.26843288407;466780.0534477276;461745.00080896105;260592.62863450847;445442.88801203837;437752.5954410684;434976.4790924014;210308.32490665457;352702.9203549205;472226.6633779048;201446.94854128102;201446.94854128102;273.7412296467126;2763404.6096511763;1664561.0007955572;299857.2970908242;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1668692849775.634;646679985780.341;1404658922690.8542;22292.148384415927;4919.164819531999;0.0;4904.120141573529;4631714.352442116;1035493.9109270124;2434463.2474774364;881119.0752736101;1.9390030166394665;0.0976191260114547
6892;2019-04-17 01:01:44.768;867;589;178;181;159;38;33;31;14;41;766;174;24;35;253;208;249;571;135;55;33;40;827;357;362;146;362;301;831;-2.0;411.0;1185.0;168.0;0.0;0;95;82;1;0;0;0;0;0;0;1;0;0;0;0;25238.541015625;14527.8916015625;0.0;1321.34289550781;840.0;162731;494.0;0.0;Calculated values ==>;1555455704.768;359.86;332.06;290.96000000000004;291.26000000000005;289.06;276.96000000000004;274.0616903277293;276.46000000000004;276.26000000000005;274.56;277.26000000000005;349.76;290.56;275.56;276.66;298.46000000000004;293.96000000000004;298.06;330.26000000000005;278.66;276.46000000000004;322.56;357.16;277.16;243.81672145450628;267.7187500070086;274.0616903277293;286.66;8270000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;8309999.999999999;0.0;0.0685;0.19749999999999998;0.028;0.0;0.0;0.0;14527.8916015625;0.0;1321.34289550781;25238.541015625;499117.06656688865;451341.76198081183;239931.8796021976;240763.75826871765;234773.47029980793;430346.717906069;433520.3008126533;444068.8471814032;471995.6991225075;530465.2551293176;465171.35215869127;445502.79210206744;447056.735888594;466351.3762726499;461151.7468027471;261582.6252327109;447481.8638531335;437406.86254204705;433520.3008126533;207382.2378540181;352283.03420395456;471896.58969717816;202222.17665211452;201446.94854128102;274.05690442350885;2763829.9575786553;1664821.4662498909;299880.3474190185;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1668919892674.8433;646771621680.0219;1404849437190.1907;47764.71742953451;7550.883565261782;0.0;0.0;4632327.155413448;1035602.9892109762;2434463.2474774364;881161.9727021435;3.4901118413650347;0.21641799579859022
6893;2019-04-17 01:02:41.788;874;611;157;160;152;41;33;33;12;41;765;175;24;36;254;205;279;574;136;39;33;39;812;358;363;146;363;301;805;-1.0;1197.0;744.0;91.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;21110.486328125;13934.61328125;0.0;1346.0673828125;839.0;162732;488.0;-1.0;Calculated values ==>;1555455761.788;360.56000000000006;334.26000000000005;288.86;289.16;288.36;277.26000000000005;274.1680685717883;276.46000000000004;276.46000000000004;274.36;277.26000000000005;349.66;290.66;275.56;276.76000000000005;298.56;293.66;301.06;330.56;277.06;276.46000000000004;321.96000000000004;357.06000000000006;277.06;243.81672145450628;267.7187500070086;274.1680685717883;286.76000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3010000.0;8050000.0;0.0;0.1995;0.12400000000000001;0.015166666666666667;0.0;0.0;-0.002485423190177681;13934.61328125;0.0;1346.0673828125;21110.486328125;501479.70013480843;459547.4128353065;234691.38072184374;235502.3155786364;233349.58775065944;430280.9020939914;433269.66867335857;443779.4857613598;471995.6991225075;530361.0249238308;465294.07936806814;445502.79210206744;447196.8515329987;466338.3406344101;460594.19487161405;273464.1407506581;452231.76893805066;434358.88782729313;433269.66867335857;204874.27233412856;351863.15629032685;471797.4602824029;202474.81843180742;201446.94854128102;274.15967781323064;2764197.01612717;1665046.8734769272;299901.47182660946;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1669126590175.6384;646854870880.342;1405021067390.8508;29921.778748864497;4084.7267347340317;0.0;0.0;4632942.389306383;1035695.1367806786;2434463.2474774364;881161.9727021435;2.225457506194466;0.1354684383400055
6894;2019-04-17 01:03:41.789;873;398;148;152;144;41;34;34;12;41;763;176;25;36;253;205;591;352;135;43;33;38;811;351;357;147;356;300;809;210.0;1069.0;72.0;0.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;19331.486328125;13583.7197265625;0.0;1336.00622558594;837.0;162733;483.0;-1.0;Calculated values ==>;1555455821.789;360.46000000000004;312.96000000000004;287.96000000000004;288.36;287.56;277.26000000000005;273.4187578820637;276.56;276.56;274.36;277.26000000000005;349.46000000000004;290.76000000000005;275.66;276.76000000000005;298.46000000000004;293.66;332.26000000000005;308.36;277.46000000000004;276.46000000000004;321.46000000000004;356.86;276.96000000000004;244.02132995426717;267.5978703862781;273.4187578820637;286.66;8109999.999999999;3510000.0;3570000.0000000005;1470000.0;3560000.0;3000000.0;8090000.000000001;0.035;0.17816666666666667;0.012;0.0;0.0;0.035;-0.0024857525876282958;13583.7197265625;0.0;1336.00622558594;19331.486328125;501424.5320994605;398234.69100810064;232218.74364023795;233281.56497677992;231163.05361596073;430735.4089219946;434929.85772998666;443981.54984624276;471863.4502349779;530228.4959201239;465561.65816320834;445840.54513808986;447387.1986165429;467206.3499891093;461671.70442812063;454774.2825997669;342490.719767518;436501.8475060906;434752.8493145431;202784.37528459195;351023.42510137823;471565.593789997;200656.79144527;200656.79144527;273.4187578820637;2764534.038182506;1665276.1967403726;299923.822812496;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1669342593775.3774;646942772345.2358;1405201370395.633;2919.897100811673;0.0;20005.188111279018;8193.36202542456;4633216.074499477;1035729.1767374168;2434629.9601566605;881230.2518569065;2.0857251223863265;0.02089368079295669
6895;2019-04-17 01:04:41.769;869;292;147;150;137;39;35;31;14;40;760;176;23;37;252;206;745;314;134;48;34;37;831;355;360;145;360;296;830;-1.0;890.0;1223.0;217.0;0.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;17147.283203125;12452.65625;0.0;1325.45703125;835.0;162734;478.0;-1.0;Calculated values ==>;1555455881.769;360.06000000000006;302.36;287.86;288.16;286.86;277.06;273.8482719121499;276.66;276.26000000000005;274.56;277.16;349.16;290.76000000000005;275.46000000000004;276.86;298.36;293.76000000000005;347.66;304.56;277.96000000000004;276.56;320.96000000000004;356.66;276.86;243.61107973660833;267.1113755279542;273.8482719121499;286.56;8309999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;2960000.0;8300000.0;0.0;0.14833333333333334;0.20383333333333334;0.036166666666666666;0.0;0.0;-0.0024860814774952055;12452.65625;0.0;1325.45703125;17147.283203125;499048.9722741806;277659.5726881382;231619.0964285755;232406.12552287814;229022.11214021718;430477.46260093397;434376.6058122323;445066.589147658;472028.77388759464;530220.0550491629;466138.5905669043;446335.83893966797;448280.0416260742;466507.67227632634;461191.73348062916;479884.04213607154;288103.9310163105;436664.20111153496;434197.24731978856;200694.54348549087;350183.7266411821;471731.79225593165;201664.99467811504;200656.79144527;273.8308181271022;2764837.926598781;1665493.0942169796;299945.99428002315;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1669557622075.4458;647030343145.2637;1405380110795.69;49613.35833937517;9767.415845731035;28447.383149431218;0.0;4633653.705702575;1035810.5447377798;2435033.596993486;881298.5071144678;6.374469097598342;0.33000657099686986
6896;2019-04-17 01:05:41.770;873;306;142;144;133;42;33;34;17;40;755;175;26;37;253;203;797;322;134;37;32;37;807;358;363;145;363;296;806;-1.0;885.0;648.0;135.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;15022.0361328125;11411.4248046875;0.0;1326.39465332031;833.0;162735;474.0;-1.0;Calculated values ==>;1555455941.77;360.46000000000004;303.76000000000005;287.36;287.56;286.46000000000004;277.36;274.1680685717883;276.46000000000004;276.56;274.86;277.16;348.66;290.66;275.76000000000005;276.86;298.46000000000004;293.46000000000004;352.86;305.36;276.86;276.36;320.56;356.46000000000004;276.86;243.61107973660833;267.1113755279542;274.1680685717883;286.56;8070000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2960000.0;8059999.999999999;0.0;0.1475;0.10800000000000001;0.022500000000000003;0.0;0.0;-0.002486409859208567;11411.4248046875;0.0;1326.39465332031;15022.0361328125;501780.1521523194;286612.2947421741;230684.8564238252;231210.85863330908;228338.49353956187;430280.9020939914;433269.66867335857;445491.4411908183;472028.77388759464;529700.0950098718;466017.11324375926;446755.46002581756;448280.0416260742;466207.9483817794;460324.5471149659;490565.1557170871;296751.41248405445;433997.93586973246;433086.23799672595;199022.72361097817;349344.06076314294;471731.79225593165;202445.21917460498;200656.79144527;274.14818011793966;2765106.008727551;1665691.9648733174;299968.09341234725;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1669774525690.1838;647117344595.1586;1405557713755.4753;26248.991977751044;6058.947894329851;28587.52712687231;0.0;4634285.9024908915;1035942.433300227;2435508.8958333964;881298.5071144678;4.780682219567056;0.22614340562338603
6897;2019-04-17 01:06:41.780;876;314;140;141;129;43;34;35;21;40;752;175;30;41;253;202;818;323;133;37;33;37;823;356;361;147;361;299;824;-1.0;800.0;0.0;21.0;0.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;14571.8095703125;11570.29296875;0.0;1333.61181640625;830.0;162736;471.0;-1.0;Calculated values ==>;1555456001.78;360.76;304.56;287.16;287.26000000000005;286.06;277.46000000000004;273.955091788801;276.56;276.66;275.26000000000005;277.16;348.36;290.66;276.16;277.26000000000005;298.46000000000004;293.36;354.96000000000004;305.46000000000004;276.86;276.46000000000004;320.26000000000005;356.16;276.86;244.02132995426717;267.47669482898436;273.955091788801;286.46000000000004;8230000.0;3560000.0;3610000.0;1470000.0;3610000.0;2990000.0;8240000.000000001;0.0;0.13333333333333333;0.0;0.0035;0.0;0.0;-0.0024869014777349906;11570.29296875;0.0;1333.61181640625;14571.8095703125;500789.5479240994;288822.35083632264;229886.44593086073;230146.23209769986;227054.29529337346;430412.23801567365;433950.3860404442;445469.0283512164;471764.18514258164;529158.4594518314;465584.1372130743;446738.889340787;448270.2827830808;466494.5354798314;460500.8437552981;492188.58422662463;294160.44471275824;434489.842356074;433769.5290198815;197768.88456892778;348084.6227182084;471466.26734783495;201674.3410172266;200656.79144527;273.83896722370065;2765352.665210935;1665883.511107118;299990.2638273782;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1669991761890.1494;647204959195.1447;1405736243505.447;0.0;944.2717421571291;26403.751935182187;0.0;4634504.680547604;1036000.8031905491;2435967.2328689503;881298.5071144678;2.1193603124535274;0.06378184233973294
6898;2019-04-17 01:07:41.781;878;324;139;141;126;43;34;34;26;40;748;175;33;43;253;203;830;326;133;42;33;37;834;356;361;147;361;299;835;-2.0;766.0;420.0;91.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;14245.3603515625;11401.017578125;0.0;1335.375;826.0;162737;469.0;0.0;Calculated values ==>;1555456061.781;360.96000000000004;305.56;287.06;287.26000000000005;285.76000000000005;277.46000000000004;273.955091788801;276.56;276.56;275.76000000000005;277.16;347.96000000000004;290.66;276.46000000000004;277.46000000000004;298.46000000000004;293.46000000000004;356.16;305.76000000000005;277.36;276.46000000000004;320.06;355.76;276.86;244.02132995426717;267.47669482898436;273.955091788801;286.46000000000004;8340000.000000001;3560000.0;3610000.0;1470000.0;3610000.0;2990000.0;8350000.0;0.0;0.12766666666666668;0.07;0.015166666666666667;0.0;0.0;0.0;11401.017578125;0.0;1335.375;14245.3603515625;500098.8705524946;293102.07760987105;229465.16524198645;229981.82418259003;226143.04068429198;430412.23801567365;433950.3860404442;446176.45202680735;471764.18514258164;528741.4790769137;465584.1372130743;447158.73241492786;448546.3990931623;466494.5354798314;460635.26612677675;492950.7001516847;294318.8326916797;435378.9101572175;433769.5290198815;196933.003932529;346405.4846687502;471466.26734783495;201919.2049581143;200656.79144527;273.9344283498902;2765592.8122957116;1666074.9418852373;300012.50575484737;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1670208365499.8877;647293160665.0381;1405915646495.2302;17098.007294808514;4088.130446244096;25358.66841239397;0.0;4634647.166316279;1036042.7405743466;2436398.593560551;881298.5071144678;3.6544732637550905;0.16259445580622056
6899;2019-04-17 01:08:41.781;884;319;138;139;124;43;35;34;31;40;744;174;36;47;253;203;839;316;133;45;34;37;804;358;363;147;363;299;804;-2.0;818.0;651.0;165.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;13079.8486328125;10576.21875;0.0;1340.17602539062;821.0;162738;468.0;-1.0;Calculated values ==>;1555456121.781;361.56000000000006;305.06;286.96000000000004;287.06;285.56;277.46000000000004;274.1680685717883;276.66;276.56;276.26000000000005;277.16;347.56000000000006;290.56;276.76000000000005;277.86;298.46000000000004;293.46000000000004;357.06000000000006;304.76000000000005;277.66;276.56;319.96000000000004;355.26;276.86;244.02132995426717;267.47669482898436;274.1680685717883;286.46000000000004;8040000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2990000.0;8040000.000000001;0.0;0.13633333333333333;0.1085;0.0275;0.0;0.0;-0.0024883694458916424;10576.21875;0.0;1340.17602539062;13079.8486328125;503617.2255321084;294961.83201539615;229668.46833277334;229929.81530241537;226051.41646847682;430280.9020939914;433634.880018922;446879.0238427447;471764.18514258164;528324.3514537747;465461.88255737204;447576.9137244712;449096.5729453799;466207.9483817794;460324.5471149659;497118.5423351861;292903.784661925;435429.60780573246;433452.5470882844;196515.0671798046;344306.74156575615;471466.26734783495;202436.18217364664;200656.79144527;274.1446692949904;2765820.5223705815;1666258.085521305;300034.80201339227;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1670425565499.8877;647381360665.0381;1406095046495.2302;26522.04832109714;7398.327342290178;27841.2786294546;0.0;4635010.666779745;1036138.4610559178;2436841.9264525664;881298.5071144678;5.182914418074688;0.2568204822026197
6900;2019-04-17 01:09:41.792;885;309;137;138;123;44;36;35;36;40;742;174;40;48;253;203;845;312;133;48;35;37;815;357;362;144;362;301;816;-3.0;669.0;204.0;22.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13179.8369140625;10597.583984375;0.0;1361.63220214844;814.0;162739;471.0;-1.0;Calculated values ==>;1555456181.792;361.66;304.06;286.86;286.96000000000004;285.46000000000004;277.56;274.0616903277293;276.76000000000005;276.66;276.76000000000005;277.16;347.36;290.56;277.16;277.96000000000004;298.46000000000004;293.46000000000004;357.66;304.36;277.96000000000004;276.66;320.26000000000005;354.56000000000006;276.86;243.40439225979637;267.7187500070086;274.0616903277293;286.46000000000004;8150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;8159999.999999999;0.0;0.1115;0.034;0.0036666666666666666;0.0;0.0;-0.0024895040301957092;10597.583984375;0.0;1361.63220214844;13179.8369140625;502796.4055470674;287055.1053992788;229227.3922585458;229486.91319885568;225634.196743664;430346.717906069;434064.28222162405;447196.8515329987;472160.7387857882;527961.227108462;465171.35215869127;447755.4656965252;448864.0834710752;466351.3762726499;460480.0777649803;496980.9045822493;288710.10421286547;436194.857971995;433883.48505660606;197768.88456892778;341368.83218197053;471864.221826097;202205.61843942016;200656.79144527;274.0504643378824;2766039.3932030066;1666434.56622675;300057.32120977633;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1670643105375.4546;647468676670.2656;1406275079495.6995;8329.701925181673;988.7482124178151;23222.1942411863;0.0;4635301.151278284;1036208.3661659769;2437267.5334079033;881298.5071144678;2.7209679857995273;0.09632739554128994
6901;2019-04-17 01:10:41.792;886;317;138;138;123;44;36;35;40;40;744;174;43;52;253;204;849;318;132;50;35;37;833;357;362;142;362;303;833;-2.0;748.0;156.0;0.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13653.263671875;11052.119140625;0.0;1376.75305175781;794.0;162740;488.0;-1.0;Calculated values ==>;1555456241.792;361.76;304.86;286.96000000000004;286.96000000000004;285.46000000000004;277.56;274.0616903277293;276.76000000000005;276.66;277.16;277.16;347.56000000000006;290.56;277.46000000000004;278.36;298.46000000000004;293.56;358.06000000000006;304.96000000000004;278.16;276.66;321.96000000000004;352.56000000000006;276.86;242.98782864720522;267.9596281332873;274.0616903277293;286.36;8330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8330000.0;0.0;0.12466666666666668;0.026000000000000002;0.0;0.0;0.0;-0.002492710889566148;11052.119140625;0.0;1376.75305175781;13653.263671875;501354.8840546054;289367.8258495129;229236.38538462823;229236.38538462823;225410.74104195478;430346.717906069;434064.28222162405;447376.48645180964;472424.0149512065;528015.6822171278;464879.6758075948;447796.21272308455;449045.67269265273;466351.3762726499;460614.66830407927;495903.9409516157;289918.01333137153;436543.3446468343;433883.48505660606;204874.27233412856;332976.8817968329;472128.42060986464;202234.48292222194;200656.79144527;274.0616903277293;2766263.002374556;1666614.9804194584;300080.1410868922;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1670860305375.4546;647554476670.2656;1406456279495.6995;6373.6920917692805;0.0;25679.578976657107;0.0;4635423.679561759;1036216.6057344137;2437675.0481847185;881298.5071144678;2.5789364129169043;0.07951784590746577
6902;2019-04-17 01:11:44.763;887;315;141;140;121;44;36;35;40;40;750;174;43;52;253;204;854;311;132;52;35;36;812;359;364;139;364;304;811;-2.0;841.0;782.0;169.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13481.0615234375;10889.2841796875;0.0;1392.7373046875;772.0;162741;554.0;-1.0;Calculated values ==>;1555456304.763;361.86;304.66;287.26000000000005;287.16;285.26000000000005;277.56;274.27422755570615;276.76000000000005;276.66;277.16;277.16;348.16;290.56;277.46000000000004;278.36;298.46000000000004;293.56;358.56000000000006;304.26000000000005;278.36;276.66;328.56;350.36;276.76000000000005;242.35481222062532;268.0796299477929;274.27422755570615;286.36;8120000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8109999.999999999;0.0;0.14016666666666666;0.13033333333333333;0.028166666666666666;0.0;0.0;-0.0024961782702622726;10889.2841796875;0.0;1392.7373046875;13481.0615234375;503345.63090018125;291159.02802908054;230344.83332305914;230083.50347133988;225192.6758285424;430214.79039162316;433567.68989926;447186.0512154405;472817.310826017;528565.9442730256;464733.4038619482;447607.1325964645;448860.518063585;466064.25039095;460303.8616837284;498577.5833341828;288788.3181122269;436422.9032701672;433384.8821390699;232467.98657752166;323749.15769815433;472424.9728513876;202688.35968972545;200656.79144527;274.2471819132214;2766500.3184288177;1666806.8793232806;300104.36297260254;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1671088890105.2954;647642950925.204;1406647396480.5664;31866.199128851527;7597.581270720149;29405.462008610815;0.0;4635758.124587922;1036283.0539691172;2438156.8204227;881298.5071144678;5.607321441001946;0.2756056768331458
6903;2019-04-17 01:12:41.793;887;309;144;143;123;45;37;36;40;40;759;174;44;53;254;203;856;311;132;48;36;36;815;359;364;140;364;307;815;-2.0;824.0;418.0;65.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14297.7822265625;11719.892578125;0.0;1406.45068359375;757.0;162742;633.0;-1.0;Calculated values ==>;1555456361.793;361.86;304.06;287.56;287.46000000000004;285.46000000000004;277.66;274.27422755570615;276.86;276.76000000000005;277.16;277.16;349.06000000000006;290.56;277.56;278.46000000000004;298.56;293.46000000000004;358.76;304.26000000000005;277.96000000000004;276.76000000000005;336.46000000000004;348.86;276.76000000000005;242.56692532238324;268.43790593516167;274.27422755570615;286.36;8150000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;8150000.0;0.0;0.13733333333333334;0.06966666666666667;0.010833333333333334;0.0;0.0;-0.0024985058149785554;11719.892578125;0.0;1406.45068359375;14297.7822265625;503083.14161543915;287173.3326553575;231068.247100945;230806.15383606203;225647.544936033;430214.79039162316;433749.95420475816;446610.8889343629;472686.4266018815;529277.3755970554;464292.8331997473;447177.4714065356;448441.18314597476;466194.8918654774;460168.6720338029;498596.12882633077;288275.2354824271;435720.79255775904;433567.68989926;265518.4816520846;317459.4925940039;472293.48310962116;202705.200565258;200656.79144527;274.25371578464546;2766720.350020244;1666985.9628440933;300126.53487411526;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1671296479305.1912;647722507775.1641;1406821623130.479;16992.096289714307;2920.5397275639343;28884.06935256277;0.0;4636145.123002689;1036366.3662524826;2438618.5220854585;881298.5071144678;3.7174637594729196;0.15207216585436123
6904;2019-04-17 01:13:41.764;886;321;151;149;126;44;36;35;39;41;766;174;43;54;254;204;858;321;131;51;35;36;834;358;364;145;364;307;832;-1.0;910.0;828.0;200.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14782.7607421875;12154.1591796875;0.0;1387.91174316406;748.0;162743;681.0;-1.0;Calculated values ==>;1555456421.764;361.76;305.26000000000005;288.26000000000005;288.06;285.76000000000005;277.56;274.1680685717883;276.76000000000005;276.66;277.06;277.26000000000005;349.76;290.56;277.46000000000004;278.56;298.56;293.56;358.96000000000004;305.26000000000005;278.26000000000005;276.66;341.26;347.96000000000004;276.76000000000005;243.61107973660833;268.43790593516167;274.1680685717883;286.26000000000005;8340000.000000001;3579999.9999999995;3640000.0;1450000.0;3640000.0;3070000.0;8320000.0;0.0;0.15166666666666667;0.13799999999999998;0.03333333333333333;0.0;0.0;-0.0024998879604399356;12154.1591796875;0.0;1387.91174316406;14782.7607421875;501266.43091574707;291752.6140166856;232637.09068607967;232111.6380136542;226182.75724161702;430280.9020939914;433567.68989926;446468.7530850537;472127.72840069426;530009.779551569;464292.8331997473;447036.1171241952;448580.67754506104;466194.8918654774;460459.43622653774;497151.33232040855;291752.6140166856;436248.0655949691;433384.8821390699;285614.20965156396;313686.43059754226;471632.7587203168;202400.12530101577;200656.79144527;274.1306593521619;2766962.5707481746;1667184.8171158878;300149.80997258367;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1671514773745.0315;647807966450.1016;1407005734100.3442;33681.470634197234;8974.4211139767;31152.13894273132;0.0;4636567.19862488;1036465.4430158307;2439118.5820083814;881298.5071144678;5.450276483662328;0.2737213948525293
6905;2019-04-17 01:14:44.764;888;322;157;155;129;44;37;35;32;41;766;173;39;54;254;204;860;320;131;53;36;35;822;360;365;147;365;307;821;-1.0;877.0;731.0;205.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14888.25;12244.8154296875;0.0;1388.37255859375;742.0;162744;695.0;-1.0;Calculated values ==>;1555456484.764;361.96000000000004;305.36;288.86;288.66;286.06;277.56;274.38016830617;276.86;276.66;276.36;277.26000000000005;349.76;290.46000000000004;277.06;278.56;298.56;293.56;359.16;305.16;278.46000000000004;276.76000000000005;342.66;347.36;276.66;244.02132995426717;268.43790593516167;274.38016830617;286.26000000000005;8220000.0;3600000.0;3650000.0;1470000.0;3650000.0;3070000.0;8209999.999999999;0.0;0.14616666666666667;0.12183333333333332;0.034166666666666665;0.0;0.0;-0.002500803357439323;12244.8154296875;0.0;1388.37255859375;14888.25;502613.2227524281;294004.57947655115;234411.33235704165;233877.6813485881;227095.70303887865;430148.3826014536;433500.59072566376;445468.1497532969;471863.4502349779;530009.779551569;464168.5656275591;446468.7530850537;448580.67754506104;466051.1729702569;460147.9425315409;498544.11632579094;292740.5454410094;436362.84056435304;433317.3069910173;291477.81744585035;311171.3556482807;471267.55247380707;202888.94828193152;200656.79144527;274.3296009354004;2767222.1920921686;1667398.3081437198;300174.10246022406;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1671744408745.0315;647899946450.1016;1407199144100.3442;29554.232712594683;9169.60230988908;30081.62194432557;0.0;4637120.511029164;1036624.2032207896;2439654.377416143;881298.5071144678;5.04690883936705;0.2572572504022915
6906;2019-04-17 01:15:41.785;889;326;164;161;135;45;38;36;-8;42;761;173;17;52;254;204;861;325;131;51;37;34;824;360;365;149;365;308;822;-1.0;966.0;620.0;117.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15380.8662109375;12651.287109375;0.0;1380.58935546875;736.0;162745;699.0;-1.0;Calculated values ==>;1555456541.785;362.06000000000006;305.76000000000005;289.56;289.26000000000005;286.66;277.66;274.38016830617;276.96000000000004;276.76000000000005;272.36;277.36;349.26;290.46000000000004;274.86;278.36;298.56;293.56;359.26;305.66;278.26000000000005;276.86;343.06000000000006;346.76;276.56;244.42749628697553;268.5567601203482;274.38016830617;286.26000000000005;8240000.000000001;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;8220000.0;0.0;0.161;0.10333333333333333;0.0195;0.0;0.0;-0.002501713904171311;12651.287109375;0.0;1380.58935546875;15380.8662109375;502581.8199931834;296500.8652944155;236275.84086934404;235466.49672227565;228622.28367420018;430148.3826014536;433683.32636128634;439315.4269074652;471697.8470272932;529410.3175314887;464020.87030620954;443083.93690773816;448113.97177139675;466051.1729702569;460147.9425315409;498508.81878283486;295815.8421126257;436011.88369366544;433500.59072566376;293153.3411634106;308656.51637580903;470900.7917309485;202892.92619776202;200656.79144527;274.331142837276;2767461.910881045;1667595.474902961;300196.0314849058;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1671952535395.5676;647984337530.319;1407374483675.796;24430.325073335996;5226.153377897136;32633.569243903672;0.0;4637548.046234365;1036738.2116078989;2440151.0556003037;881298.5071144678;4.439181591371744;0.1980120295974084
6907;2019-04-17 01:16:41.795;888;332;170;168;138;44;38;36;-9;42;754;173;-20;41;254;204;863;329;131;55;37;32;811;359;364;154;364;308;808;-2.0;1043.0;462.0;106.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15823.92578125;12813.9951171875;0.0;1368.40234375;733.0;162746;697.0;0.0;Calculated values ==>;1555456601.795;361.96000000000004;306.36;290.16;289.96000000000004;286.96000000000004;277.56;274.27422755570615;276.96000000000004;276.76000000000005;272.26000000000005;277.36;348.56000000000006;290.46000000000004;271.16;277.26000000000005;298.56;293.56;359.46000000000004;306.06;278.66;276.86;342.86;346.46000000000004;276.36;245.4256646245625;268.5567601203482;274.27422755570615;286.26000000000005;8109999.999999999;3590000.0;3640000.0;1540000.0;3640000.0;3080000.0;8080000.0;0.0;0.17383333333333334;0.077;0.017666666666666667;0.0;0.0;0.0;12813.9951171875;0.0;1368.40234375;15823.92578125;503575.8256999133;304848.47938789875;238179.83098736353;237629.16768461122;229607.50578751034;430214.79039162316;433931.68165179034;439161.1069816975;471031.82112373575;528677.1384999253;464020.87030620954;437443.34373287327;446560.2727653208;466194.8918654774;460303.8616837284;499978.60311160027;301997.06205370935;436944.7260494021;433749.95420475816;292315.56762988004;307399.1840295507;470027.2414047843;202570.60677528402;200656.79144527;274.2014764029127;2767721.9941542605;1667807.720956596;300218.9435671063;395818.07191545924;0;29;29;10;1;0;0;6;134;142;1672171271845.533;648075252680.3046;1407559314475.7666;18217.468515893837;4725.067211787839;34415.79122056338;0.0;4637903.503747265;1036821.1522672728;2440709.8933948637;881298.5071144678;4.044332215778523;0.17331659492922236
6908;2019-04-17 01:17:41.775;882;334;175;173;142;43;37;35;-13;41;730;173;-15;34;254;205;863;332;130;58;36;27;809;358;363;147;363;310;806;-2.0;1045.0;304.0;157.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;18027.900390625;13686.96875;0.0;2367.99194335938;725.0;162747;703.0;-1.0;Calculated values ==>;1555456661.775;361.36;306.56;290.66;290.46000000000004;287.36;277.46000000000004;274.1680685717883;276.86;276.66;271.86;277.26000000000005;346.16;290.46000000000004;271.66;276.56;298.56;293.66;359.46000000000004;306.36;278.96000000000004;276.76000000000005;343.46000000000004;345.66;275.86;244.02132995426717;268.7936212382143;274.1680685717883;286.16;8090000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3100000.0;8059999.999999999;0.0;0.17416666666666666;0.050666666666666665;0.026166666666666668;0.0;0.0;-0.002503370573824957;13686.96875;0.0;2367.99194335938;18027.900390625;502893.6092876227;307729.5569860117;239607.49372192394;239050.49861213073;230684.8564238252;430280.9020939914;433997.93586973246;438091.248992408;471863.4502349779;526002.7979835505;463724.57919160085;437776.4333770113;445165.18724619015;466338.3406344101;460594.19487161405;500158.8692162707;305530.0141301364;437691.7838488006;433816.67410848953;294828.9587717387;304046.57827927166;470471.85281878355;202022.49493382784;200656.79144527;273.9837337003555;2768003.998672932;1668028.4887084377;300250.06980730244;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1672389299145.6023;648165522580.3333;1407744652675.8254;11960.816872301393;7024.424864656341;33897.85892750172;0.0;4638154.905630343;1036919.0320637963;2441278.9840528057;881298.5071144678;3.293879173826496;0.1538248502833034
6909;2019-04-17 01:18:41.806;874;343;174;175;148;40;38;34;-15;40;678;175;-20;31;253;206;861;338;130;60;37;21;840;356;361;142;361;307;837;252.0;1097.0;772.0;293.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;19537.78125;14172.0439453125;0.0;2353.05981445312;716.0;162748;707.0;-1.0;Calculated values ==>;1555456721.806;360.56000000000006;307.46000000000004;290.56;290.66;287.96000000000004;277.16;273.955091788801;276.96000000000004;276.56;271.66;277.16;340.96000000000004;290.66;271.16;276.26000000000005;298.46000000000004;293.76000000000005;359.26;306.96000000000004;279.16;276.86;343.86;344.76;275.26000000000005;242.98782864720522;268.43790593516167;273.955091788801;286.16;8400000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;8370000.0;0.042;0.18283333333333335;0.12866666666666665;0.04883333333333333;0.0;0.042;-0.002504713762272241;14172.0439453125;0.0;2353.05981445312;19537.78125;498972.4926394202;306392.832451186;238714.74251453587;238988.31905708535;231771.36237640626;430412.23801567365;434668.6427963687;438453.4767200345;472424.0149512065;520764.9319752686;464417.01177673007;437671.5478804793;445324.3809667724;466494.5354798314;461037.7653776629;497046.29858207883;302232.8927669854;438485.31824677397;434489.842356074;296504.67125881097;300275.376401361;470549.00337383006;201555.1150062244;201555.1150062244;273.7924322695895;2768317.207760539;1668260.767095701;300289.43223196856;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1672606611365.2363;648252267375.1871;1407929848310.5137;30480.92254051023;13135.868215284741;35618.38436319292;9783.258548693684;4638508.769526787;1037087.121307108;2441858.5853852998;881380.0763912661;5.386860800500301;0.23150226822606595
6910;2019-04-17 01:19:41.786;874;407;159;161;147;41;36;34;-21;39;676;177;-25;27;254;205;859;361;130;57;36;14;829;361;366;140;366;305;831;-1.0;124.0;1073.0;364.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;18089.029296875;13552.609375;0.0;2347.2197265625;706.0;162749;722.0;-1.0;Calculated values ==>;1555456781.786;360.56000000000006;313.86;289.06;289.26000000000005;287.86;277.26000000000005;274.4858918419099;276.76000000000005;276.56;271.06;277.06;340.76;290.86;270.66;275.86;298.56;293.66;359.06000000000006;309.26000000000005;278.86;276.76000000000005;345.36;343.76;274.56;242.56692532238324;268.19934244402924;274.4858918419099;286.16;8290000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;8309999.999999999;0.0;0.020666666666666667;0.17883333333333334;0.06066666666666667;0.0;0.0;-0.002506193147892921;13552.609375;0.0;2347.2197265625;18089.029296875;499961.62415617076;393822.40706048836;234773.47029980793;235308.07045681617;231603.46647417347;430081.6785162784;433065.50215134333;437968.82056851813;472588.21769833704;520717.7400147799;464957.64817713265;437342.01223029394;445143.9216850511;465907.1825204733;460127.33862395975;497757.89158714627;335619.37548212666;436827.1314667219;433065.50215134333;302789.4550866088;296085.73418796173;470126.95240123506;202657.11000738983;201555.1150062244;274.24427382633166;2768630.6599962777;1668491.728860518;300328.58817182406;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1672824638665.3057;648336839175.214;1408113387110.572;42081.577572015114;16226.503771893276;3350.862666170405;0.0;4639113.255465417;1037331.7261782679;2442183.2208627393;881461.5763701462;3.8779626885435814;0.2740469039585053
6911;2019-04-17 01:20:41.797;873;531;143;144;135;44;36;34;-20;39;695;177;-23;24;254;202;853;343;131;39;36;10;792;358;363;142;363;308;788;-2.0;1147.0;99.0;168.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;17680.12109375;13945.0048828125;0.0;2364.43920898438;692.0;162750;732.0;-1.0;Calculated values ==>;1555456841.797;360.46000000000004;326.26000000000005;287.46000000000004;287.56;286.66;277.56;274.1680685717883;276.76000000000005;276.56;271.16;277.06;342.66;290.86;270.86;275.56;298.56;293.36;358.46000000000004;307.46000000000004;277.06;276.76000000000005;346.36;342.36;274.16;242.98782864720522;268.5567601203482;274.1680685717883;286.26000000000005;7920000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;7880000.0;0.0;0.19116666666666668;0.0165;0.028;0.0;0.0;-0.002508241024374064;13945.0048828125;0.0;2364.43920898438;17680.12109375;503107.4070709598;445857.9206976021;231237.9258869378;231503.4768128712;229129.49465524542;430280.9020939914;433816.67410848953;437443.34373287327;472325.50216173066;522476.9998615141;464518.39432022074;436968.1147638701;444110.9870452586;466338.3406344101;460189.5267902755;500250.75454233884;354117.4448818877;434358.88782729313;433816.67410848953;306980.0860723078;290221.2356813373;469460.1756994288;200693.52086050648;201555.1150062244;273.4638395532165;2768928.7908964385;1668720.9176559306;300367.8591946011;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1673043378760.0068;648421454685.0984;1408297320825.3206;3906.372077394052;7525.466335489825;27935.817696756243;0.0;4639496.5586380055;1037529.6955499576;2442443.9909978355;881461.5763701462;2.413795092466749;0.12194466153442217
6912;2019-04-17 01:21:41.797;863;365;139;142;127;40;37;33;-19;39;716;177;-22;24;252;203;850;313;129;45;36;8;836;351;357;143;357;306;835;203.0;1054.0;337.0;179.0;0.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;18210.8828125;14853.1103515625;0.0;2343.70751953125;677.0;162751;739.0;-1.0;Calculated values ==>;1555456901.797;359.46000000000004;309.66;287.06;287.36;285.86;277.16;273.4187578820637;276.86;276.46000000000004;271.26000000000005;277.06;344.76;290.86;270.96000000000004;275.56;298.36;293.46000000000004;358.16;304.46000000000004;277.66;276.76000000000005;347.06000000000006;340.86;273.96000000000004;243.1966462407574;268.3187672390254;273.4187578820637;286.06;8359999.999999999;3510000.0;3570000.0000000005;1430000.0;3570000.0000000005;3060000.0;8350000.0;0.03383333333333333;0.17566666666666667;0.05616666666666667;0.029833333333333333;0.0;0.03383333333333333;-0.0025104047547545457;14853.1103515625;0.0;2343.70751953125;18210.8828125;497709.57388557884;339928.5881326981;229465.16524198645;230240.73490334357;226396.44678665782;430735.4089219946;435458.00827567605;438054.9754168444;472193.81962526246;524846.772174627;464811.52113392844;437585.1090581189;444512.27536222443;466935.48835395055;461406.14710451994;495774.387338926;287020.1371965862;436846.2480136892;435282.4317724447;309913.9067706182;283939.0963198885;469125.32372254826;199892.86826503935;199892.86826503935;273.1185500338767;2769227.8825956574;1668960.9019495505;300407.093750672;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1673259378760.0068;648506954685.0984;1408481520825.3206;13376.771685026386;8032.101587815682;36671.163275004365;7964.013565333881;4639640.584836026;1037659.3419493184;2442982.3825059338;881527.9431498573;3.840480873161669;0.14007132042203843
