;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6913;2019-04-17 01:22:41.788;858;349;140;141;123;39;34;32;-21;38;731;177;-17;20;252;203;850;337;129;49;33;7;838;357;362;142;362;303;836;-2.0;1050.0;818.0;334.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17290.29296875;14030.6611328125;0.0;2322.79296875;662.0;162752;743.0;-1.0;Calculated values ==>;1555456961.788;358.96000000000004;308.06;287.16;287.26000000000005;285.46000000000004;277.06;274.0616903277293;276.56;276.36;271.06;276.96000000000004;346.26;290.86;271.46000000000004;275.16;298.36;293.46000000000004;358.16;306.86;278.06;276.46000000000004;347.46000000000004;339.36;273.86;242.98782864720522;267.9596281332873;274.0616903277293;286.06;8380000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8359999.999999999;0.0;0.175;0.13633333333333333;0.05566666666666666;0.0;0.0;-0.002512536642511817;14030.6611328125;0.0;2322.79296875;17290.29296875;496783.42662510875;312694.55437799887;229708.63028791526;229967.03935200255;225371.9741587248;430346.717906069;433702.1600636701;438419.19255376846;472226.9707426428;526655.636851071;465249.0376913574;439035.45894700487;444533.65563525405;466221.12760670384;460480.0777649803;495588.270789273;301684.6125294893;436369.3260602679;433520.3008126533;311590.51834565785;277658.20189090865;469162.7822548786;201346.08105163753;199892.86826503935;273.7152155956471;2769523.6813515634;1669201.563941243;300445.97542172915;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1673475046405.6377;648592441860.3484;1408664193420.855;32320.967534790518;14908.463033647085;33933.14019546215;0.0;4640021.342208464;1037850.4846460173;2443570.6634478625;881594.2999747456;4.963023117920086;0.27719811490337054
6914;2019-04-17 01:23:41.768;863;344;143;142;123;42;34;32;-7;38;742;177;2;22;252;202;848;337;129;42;33;6;821;359;364;141;364;301;818;-2.0;1068.0;1202.0;254.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;16675.33203125;13329.8466796875;0.0;2310.98779296875;648.0;162753;741.0;-1.0;Calculated values ==>;1555457021.768;359.46000000000004;307.56;287.46000000000004;287.36;285.46000000000004;277.36;274.27422755570615;276.56;276.36;272.46000000000004;276.96000000000004;347.36;290.86;273.36;275.36;298.36;293.36;357.96000000000004;306.86;277.36;276.46000000000004;347.26;337.96000000000004;273.76000000000005;242.77792619122317;267.7187500070086;274.27422755570615;286.06;8209999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;8180000.0;0.0;0.178;0.20033333333333334;0.042333333333333334;0.0;0.0;-0.0025144973265133663;13329.8466796875;0.0;2310.98779296875;16675.33203125;499074.4853913689;314818.3688919639;230759.51522599644;230498.2046700426;225607.56919380534;430214.79039162316;433201.5241952028;440984.1951948389;472358.58907936385;527961.227108462;465539.28514194506;442319.071281641;445217.6754897761;465933.5026396987;460033.3497692248;496868.4385002016;306557.44835898234;434653.35091899;433017.6092021058;310752.19949742197;271797.11229066993;469200.3069803008;202207.11711195315;199892.86826503935;274.06016769511785;2769806.6338765705;1669429.4921707697;300484.57738965575;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1673692773804.8416;648677313560.038;1408845333020.1926;47835.00797593812;11302.711704426718;33875.35624513703;0.0;4640689.086013123;1038068.8382925506;2444135.545892534;881594.2999747456;5.946810324481726;0.3045618996647612
6915;2019-04-17 01:24:41.809;865;351;154;151;126;44;35;33;5;38;750;178;12;29;253;201;847;348;129;37;34;6;824;360;365;142;365;302;828;-1.0;-1.0;1393.0;319.0;0.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;16790.181640625;13360.59375;0.0;2317.65625;637.0;162754;737.0;-1.0;Calculated values ==>;1555457081.809;359.66;308.26000000000005;288.56;288.26000000000005;285.76000000000005;277.56;274.38016830617;276.66;276.46000000000004;273.66;276.96000000000004;348.16;290.96000000000004;274.36;276.06;298.46000000000004;293.26000000000005;357.86;307.96000000000004;276.86;276.56;346.86;336.86;273.76000000000005;242.98782864720522;267.8393353686513;274.38016830617;286.06;8240000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3020000.0;8280000.0;0.0;0.0;0.23216666666666666;0.05316666666666667;0.0;0.0;-0.002516017944762568;13360.59375;0.0;2317.65625;16790.181640625;499095.45489800855;319215.226994062;233494.6073043273;232701.66299568446;226236.0310172829;430148.3826014536;433133.46834165603;442552.9904358224;472226.9707426428;528719.6857768083;465517.01843391336;443576.6592147222;446017.8014079234;465920.2808716204;459741.0631315469;496442.3416776456;315034.1893700235;433500.59072566376;432949.0678229144;309075.640036128;267192.67376467976;469063.6082102231;202430.02512006287;199892.86826503935;274.15144576342055;2770085.703725272;1669652.0644953877;300523.1757809857;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1673911623250.3074;648762271575.2188;1409026356635.578;55748.5484474755;14176.018834293518;0.0;0.0;4641552.872169298;1038281.3061347078;2444418.0334298452;881594.2999747456;4.459972719006842;0.2937407871861593
6916;2019-04-17 01:25:41.779;866;548;169;167;135;45;35;33;11;39;756;178;20;36;253;200;843;550;129;38;35;7;818;363;368;143;368;304;821;-1.0;85.0;854.0;341.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;17231.080078125;13385.076171875;0.0;2327.71313476562;627.0;162755;730.0;-1.0;Calculated values ==>;1555457141.779;359.76;327.96000000000004;290.06;289.86;286.66;277.66;274.69669130483857;276.66;276.46000000000004;274.26000000000005;277.06;348.76;290.96000000000004;275.16;276.76000000000005;298.46000000000004;293.16;357.46000000000004;328.16;276.96000000000004;276.66;346.16;335.86;273.86;243.1966462407574;268.0796299477929;274.69669130483857;286.06;8180000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3040000.0;8209999.999999999;0.0;0.014166666666666666;0.1423333333333333;0.05683333333333333;0.0;0.0;-0.0025173849590539223;13385.076171875;0.0;2327.71313476562;17231.080078125;499783.5314608878;444009.51082066173;237653.75729000074;237108.3403330455;228636.7605419998;429947.3805835815;432370.4908045253;443022.0508540321;472193.81962526246;529193.1324091097;465226.67702375446;444333.52089386596;446621.9564447741;465486.7286700281;459131.61449609476;496407.0333501456;444464.218375257;432929.84295338165;432370.4908045253;306141.9092990094;263007.33956846996;469026.00599727634;202897.99102969363;199892.86826503935;274.34700515230065;2770369.0724844728;1669874.833637885;300561.86783683806;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1674131413300.412;648847728825.2595;1409208065735.6646;34177.65784833084;15124.94218399095;735.856545477589;0.0;4642301.882529594;1038525.358722639;2444424.1625016583;881594.2999747456;3.1845686721358804;0.23789327079074035
6917;2019-04-17 01:26:41.780;865;493;177;173;139;42;35;32;13;39;760;179;32;44;252;202;838;395;130;37;35;8;798;347;352;143;352;307;795;-1.0;1097.0;513.0;29.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;18937.533203125;14157.1396484375;0.0;2349.28002929688;613.0;162756;718.0;0.0;Calculated values ==>;1555457201.78;359.66;322.46000000000004;290.86;290.46000000000004;287.06;277.36;272.9856168485579;276.66;276.36;274.46000000000004;277.06;349.16;291.06;276.36;277.56;298.36;293.36;356.96000000000004;312.66;276.86;276.66;344.96000000000004;334.46000000000004;273.96000000000004;243.1966462407574;268.43790593516167;272.9856168485579;286.16;7980000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3070000.0;7950000.0;0.0;0.18283333333333335;0.08549999999999999;0.004833333333333333;0.0;0.0;0.0;14157.1396484375;0.0;2349.28002929688;18937.533203125;501433.8934809204;435620.77994781546;240400.7977060571;239276.44374966668;230069.7418176376;430988.63858405815;436297.5886246484;442698.855600732;472193.81962526246;529382.0332538435;464912.8450278853;445468.1497532969;447177.4714065356;467643.2708070926;461885.07605819695;497528.5795437392;402419.7411532749;436640.4737021287;436297.5886246484;301113.3779324612;257148.6733736563;469125.32372254826;199434.87227634684;199892.86826503935;272.920875310226;2770670.4826182043;1670104.3559280848;300600.8434294072;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1674347416900.1511;648933530255.1559;1409391368790.443;20799.070574234927;1303.50384865664;17389.065952389894;0.0;4642760.029568219;1038662.264721141;2444575.206039642;881594.2999747456;2.392501896007891;0.09963976185715422
6918;2019-04-17 01:27:41.790;858;361;185;180;141;38;35;27;14;37;764;179;26;44;250;203;842;358;130;40;34;9;846;350;355;140;355;300;843;84.0;960.0;49.0;380.0;0.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;20270.015625;13720.7138671875;0.0;2304.630859375;637.0;162757;707.0;14.0;Calculated values ==>;1555457261.79;358.96000000000004;309.26000000000005;291.66;291.16;287.26000000000005;276.96000000000004;273.3108153835814;276.66;275.86;274.56;276.86;349.56000000000006;291.06;275.76000000000005;277.56;298.16;293.46000000000004;357.36;308.96000000000004;277.16;276.56;343.86;336.86;274.06;242.56692532238324;267.5978703862781;273.3108153835814;286.16;8460000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;8430000.0;0.014;0.16;0.008166666666666666;0.06333333333333332;0.0;0.014;0.035224251226675954;13720.7138671875;0.0;2304.630859375;20270.015625;496045.3183132346;324979.76188652345;241628.6972701708;240244.09748113868;229864.28455538186;430799.1582183253;435586.53424517426;444269.86517575267;472391.7460337592;530332.6822145721;465928.393738099;445982.11402675457;448497.9897238959;466961.99702802964;461559.3255376969;493630.7937351129;320545.982926156;436453.30209453666;435411.8238451251;296504.67125881097;267192.67376467976;469633.2381088445;198349.47225436178;198349.47225436178;272.503608200244;2770997.266646649;1670336.7100932524;300639.6324839051;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1674559552250.1174;649018444405.1423;1409573499140.414;2008.349875524692;17181.305170783904;27693.569729433097;3318.8729222706866;4642950.123082243;1038816.3304696244;2444950.957285036;881621.9618586391;3.132668816465512;0.1933708600969558
6919;2019-04-17 01:28:41.780;864;346;180;182;152;40;30;29;12;36;766;179;23;46;251;200;840;343;130;34;29;10;812;355;361;138;361;298;810;-1.0;941.0;807.0;348.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;22575.052734375;12068.0380859375;0.0;2291.26635742188;764.0;162758;697.0;16.0;Calculated values ==>;1555457321.78;359.56000000000006;307.76000000000005;291.16;291.36;288.36;277.16;273.8482719121499;276.16;276.06;274.36;276.76000000000005;349.76;291.06;275.46000000000004;277.76000000000005;298.26000000000005;293.16;357.16;307.46000000000004;276.56;276.06;342.86;349.56000000000006;274.16;242.14157278889297;267.35522164206344;273.8482719121499;286.16;8120000.0;3550000.0;3610000.0;1380000.0;3610000.0;2980000.0;8100000.0;0.0;0.15683333333333332;0.1345;0.058;0.0;0.0;0.03995877348062836;12068.0380859375;0.0;2291.26635742188;22575.052734375;500033.54906933295;324291.8083104426;240924.50271878493;241488.43363109475;233264.64192937515;430477.46260093397;433223.753696834;444383.4236514063;472556.2466753328;530692.4565218826;466216.0241976915;445947.6849313209;449144.0562536693;466234.42928284;460387.3511624245;496521.9923828236;318290.3575992505;433950.3860404442;433040.73848485097;292315.56762988004;320394.4760798638;470002.91871598386;200940.4337619672;198349.47225436178;273.54754684375246;2771354.249375995;1670551.5805418515;300677.92524419393;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1674774316450.1516;649101830505.1556;1409752869240.4426;32743.08214012956;15605.624127332965;27952.661388557048;0.0;4643239.670083208;1039089.5093430836;2445414.598591327;881649.61452345;5.313723095501746;0.3129831334719371
6920;2019-04-17 01:29:41.791;871;336;163;168;158;42;31;30;12;36;768;179;24;46;251;198;836;337;129;33;30;11;814;355;360;137;360;298;814;-2.0;761.0;770.0;293.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;20603.79296875;11816.4794921875;0.0;2307.80322265625;822.0;162759;682.0;13.0;Calculated values ==>;1555457381.791;360.26;306.76000000000005;289.46000000000004;289.96000000000004;288.96000000000004;277.36;273.8482719121499;276.26000000000005;276.16;274.36;276.76000000000005;349.96000000000004;291.06;275.56;277.76000000000005;298.26000000000005;292.96000000000004;356.76;306.86;276.46000000000004;276.16;341.36;355.36;274.26000000000005;241.92719264551067;267.35522164206344;273.8482719121499;286.06;8140000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2980000.0;8140000.000000001;0.0;0.12683333333333333;0.12833333333333333;0.04883333333333333;0.0;0.0;0.03234668904447013;11816.4794921875;0.0;2307.80322265625;20603.79296875;500868.227063792;306906.9780251585;236151.1584073725;237513.6952607233;234801.27537185236;430477.46260093397;433656.0705203272;444383.4236514063;472687.3056196521;530900.5236247084;466216.0241976915;446088.689390659;449144.0562536693;466377.8143668663;460118.19716840395;495743.50429242064;307979.4136820122;434017.3760585396;433474.6235842054;286033.001929769;344726.4743306794;470236.29553865286;201034.1640079612;198349.47225436178;273.58426449060687;2771714.1390573764;1670750.6546782989;300716.25785033184;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1674990656104.856;649184345630.0428;1409931702020.1982;31229.82165424212;13146.037423082109;23814.745492420137;0.0;4643772.87535048;1039329.1504484925;2445846.0727371727;881649.61452345;4.82789858759201;0.28024865332556426
6921;2019-04-17 01:30:41.751;875;338;152;157;153;43;32;30;13;36;770;178;26;50;251;198;834;336;131;33;31;11;831;354;359;138;359;299;831;-2.0;805.0;517.0;262.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;18552.2578125;11661.28515625;0.0;2296.49487304688;840.0;162760;665.0;0.0;Calculated values ==>;1555457441.751;360.66;306.96000000000004;288.36;288.86;288.46000000000004;277.46000000000004;273.7412296467126;276.36;276.16;274.46000000000004;276.76000000000005;350.16;290.96000000000004;275.76000000000005;278.16;298.26000000000005;292.96000000000004;356.56000000000006;306.76000000000005;276.46000000000004;276.26000000000005;339.66;357.16;274.26000000000005;242.14157278889297;267.47669482898436;273.7412296467126;286.26000000000005;8309999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;8309999.999999999;0.0;0.13416666666666668;0.08616666666666667;0.043666666666666666;0.0;0.0;0.0;11661.28515625;0.0;2296.49487304688;18552.2578125;499928.5198945096;303680.10321096395;232916.68118160346;234240.71540583903;233180.60683603192;430542.39183029096;434084.4541166122;444326.6069160107;472556.2466753328;531033.1066175749;465950.4152497214;446176.45202680735;449507.43788251607;466520.93082736776;460274.1915433627;493841.31067124696;302044.4551742485;434263.8640799596;433904.5296488982;278914.2836208781;352283.03420395456;470101.35966640816;200621.29976549378;198349.47225436178;273.4179936682176;2772040.2219471456;1670946.1722851344;300754.6014217199;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1675206212304.9932;649266790630.0953;1410110682620.312;20999.27396613621;11767.295949006595;25732.74477918063;0.0;4644207.827652617;1039536.6231526509;2446258.693225864;881649.61452345;4.191161815957513;0.23951770782828358
6922;2019-04-17 01:31:41.782;880;332;146;150;144;43;33;30;15;36;771;178;26;49;251;198;834;327;131;35;32;10;823;357;361;142;362;297;822;0.0;804.0;742.0;312.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;15871.619140625;10756.24609375;0.0;1340.53820800781;851.0;162761;650.0;0.0;Calculated values ==>;1555457501.782;361.16;306.36;287.76000000000005;288.16;287.56;277.46000000000004;274.0616903277293;276.46000000000004;276.16;274.66;276.76000000000005;350.26;290.96000000000004;275.76000000000005;278.06;298.26000000000005;292.96000000000004;356.56000000000006;305.86;276.66;276.36;338.16;358.26;274.16;242.98782864720522;267.23344911666527;274.0616903277293;286.26000000000005;8230000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;2970000.0;8220000.0;0.0;0.13399999999999998;0.12366666666666666;0.052000000000000005;0.0;0.0;0.0;10756.24609375;0.0;1340.53820800781;15871.619140625;501369.7148067051;300963.551446123;231482.69537114623;232535.22709824014;230958.97125178648;430346.717906069;433769.5290198815;445010.80839371757;472029.85167895287;531287.9115517918;466237.95428865636;446563.11836973025;449737.1296419877;466090.7741585676;459805.1627156728;494598.7191518505;297200.9640645819;434130.71970383386;433588.14229367237;272634.34865687083;356902.238983675;469460.1756994288;201473.8198239188;198349.47225436178;273.7651546289342;2772327.2358029927;1671133.081565905;300784.92569024605;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1675422323905.4875;649350834030.2876;1410289575000.7212;30117.407586465113;13935.29050552652;26451.299181693987;0.0;4644634.020085576;1039750.9220375095;2446693.7849411666;881649.61452345;5.828325571072679;0.3391908580948231
6923;2019-04-17 01:32:41.782;884;320;139;141;134;45;34;31;20;37;773;179;30;46;251;197;832;318;130;35;33;11;805;357;362;150;362;300;806;-1.0;658.0;329.0;181.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;14120.66015625;10430.62890625;0.0;1344.158203125;858.0;162762;635.0;0.0;Calculated values ==>;1555457561.782;361.56000000000006;305.16;287.06;287.26000000000005;286.56;277.66;274.0616903277293;276.56;276.26000000000005;275.16;276.86;350.46000000000004;291.06;276.16;277.76000000000005;298.26000000000005;292.86;356.36;304.96000000000004;276.66;276.46000000000004;336.66;358.96000000000004;274.26000000000005;244.62907804385475;267.5978703862781;274.0616903277293;286.16;8050000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3000000.0;8059999.999999999;0.0;0.10966666666666666;0.05483333333333333;0.030166666666666668;0.0;0.0;0.0;10430.62890625;0.0;1344.158203125;14120.66015625;503529.77163300803;295292.0669986933;229899.03686301474;230422.4958676676;228597.5804876358;430346.717906069;433702.1600636701;445129.6953370489;471066.29907127173;531269.9684629661;465928.393738099;446546.43397511006;448773.92728241725;466090.7741585676;459669.781954241;495995.67057170044;293901.1566294908;433883.48505660606;433520.3008126533;266355.56789118156;359842.2631860435;468463.5278177751;201310.75430088292;198349.47225436178;273.7013975814371;2772577.1714638;1671309.6388575716;300807.29816033883;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1675639223905.4875;649438434030.2876;1410468675000.7212;13369.405266816435;8059.10866775958;22163.031695662325;0.0;4644996.410192687;1039934.2086972869;2447098.9043651447;881649.61452345;3.7021090254388604;0.20061701888552802
6924;2019-04-17 01:33:41.773;884;322;138;141;132;44;34;31;26;38;769;178;34;47;251;197;830;323;129;36;33;11;838;356;361;154;361;300;839;-1.0;709.0;574.0;197.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13911.0048828125;10689.35546875;0.0;1317.388671875;864.0;162763;619.0;0.0;Calculated values ==>;1555457621.773;361.56000000000006;305.36;286.96000000000004;287.26000000000005;286.36;277.56;273.955091788801;276.56;276.26000000000005;275.76000000000005;276.96000000000004;350.06000000000006;290.96000000000004;276.56;277.86;298.26000000000005;292.86;356.16;305.46000000000004;276.76000000000005;276.46000000000004;335.06;359.56000000000006;274.26000000000005;245.4256646245625;267.5978703862781;273.955091788801;286.06;8380000.0;3560000.0;3610000.0;1540000.0;3610000.0;3000000.0;8390000.0;0.0;0.11816666666666667;0.09566666666666666;0.03283333333333333;0.0;0.0;0.0;10689.35546875;0.0;1317.388671875;13911.0048828125;500619.9601310582;291391.4225232692;229149.76902098078;229922.84383795297;227613.65826269737;430412.23801567365;433950.3860404442;445982.11402675457;470630.2690865514;530853.482902621;465806.22961004206;447107.6914315893;448911.6385699624;466234.42928284;459826.77920233493;492567.8627867194;291960.81588217884;434310.53623595677;433769.5290198815;259659.41789560125;362362.6180328724;467909.7231142123;201277.12579439767;198349.47225436178;273.68379323319374;2772810.7336326325;1671485.6123271983;300829.4743906736;395818.07191545924;0;29;29;10;1;0;0;6;134;143;1675856091370.26;649529620350.1919;1410648648000.5325;23410.110540895475;8754.436945333913;23705.06604255321;0.0;4645302.860183035;1040074.300560317;2447481.08117744;881649.61452345;4.653185982346948;0.2478001842090894
6925;2019-04-17 01:34:41.783;887;318;135;137;126;45;35;31;32;37;758;176;38;51;251;197;829;312;129;36;34;10;799;360;365;145;365;304;800;-1.0;679.0;663.0;227.0;0.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;14100.0625;10352.296875;0.0;2304.32934570312;867.0;162764;601.0;0.0;Calculated values ==>;1555457681.783;361.86;304.96000000000004;286.66;286.86;285.76000000000005;277.66;274.38016830617;276.66;276.26000000000005;276.36;276.86;348.96000000000004;290.76000000000005;276.96000000000004;278.26000000000005;298.26000000000005;292.86;356.06000000000006;304.36;276.76000000000005;276.56;333.26000000000005;359.86;274.16;243.61107973660833;268.0796299477929;274.38016830617;286.06;7990000.000000001;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;8000000.0;0.0;0.11316666666666667;0.1105;0.03783333333333334;0.0;0.0;0.0;10352.296875;0.0;2304.32934570312;14100.0625;504478.7286994398;295015.1122002234;228946.87607624952;229468.46710816596;226619.46824849717;430148.3826014536;433133.46834165603;446054.7494118788;471731.79225593165;529402.1194473583;464980.21106864867;446904.3873112669;448721.9649698524;465658.1741919227;459196.6552382944;496116.66238824563;290960.0837926217;433317.3069910173;432949.0678229144;252127.67657613798;363622.9124696232;469050.60597520845;202335.60694788728;198349.47225436178;274.1147263576517;2773044.198098379;1671660.988654552;300859.66040431254;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1676073927670.2253;649619335300.1776;1410829878200.5037;26930.965242271064;10090.717463200319;23216.886144404776;0.0;4645722.439065989;1040231.3696875221;2447872.1626149807;881649.61452345;4.759449145408174;0.2618390032482777
6926;2019-04-17 01:35:41.784;885;309;134;136;125;47;36;31;37;37;747;175;42;59;252;196;830;312;130;36;34;8;828;358;363;140;363;307;829;182.0;770.0;683.0;141.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;14975.1103515625;11464.609375;0.0;2338.40380859375;867.0;162765;583.0;0.0;Calculated values ==>;1555457741.784;361.66;304.06;286.56;286.76000000000005;285.66;277.86;274.1680685717883;276.76000000000005;276.26000000000005;276.86;276.86;347.86;290.66;277.36;279.06;298.36;292.76000000000005;356.16;304.36;276.76000000000005;276.56;331.46000000000004;359.86;273.96000000000004;242.56692532238324;268.43790593516167;274.1680685717883;286.16;8280000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8290000.000000001;0.030333333333333334;0.12833333333333333;0.11383333333333333;0.0235;0.0;0.030333333333333334;0.0;11464.609375;0.0;2338.40380859375;14975.1103515625;501651.6136115648;285618.85185468104;228264.75938251143;228778.9452250136;225969.01924349664;430280.9020939914;433816.67410848953;446183.8831362822;472391.7460337592;528020.7248614025;464417.01177673007;446894.5695448119;449275.48907731444;466077.4508732314;459376.6067587312;493523.32898223225;287160.56672003795;433816.67410848953;433452.5470882844;244597.3647265701;363622.9124696232;469534.43403505563;202095.9447811233;202095.9447811233;274.0123391257801;2773286.4952434013;1671842.7992365416;300898.3504920423;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1676292331309.9614;649704836725.0743;1411013181255.2822;27785.34364942892;6284.804497467409;26483.2211569816;7017.816936650553;4646178.41590569;1040367.8346447408;2448286.3370781178;881708.0973058816;4.895393878261562;0.18938802406081456
6927;2019-04-17 01:36:41.754;885;319;135;136;122;47;36;32;37;37;750;177;42;60;252;196;836;317;130;37;35;6;826;361;366;133;366;307;825;0.0;860.0;760.0;188.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;15148.2548828125;11558.693359375;0.0;2376.7353515625;868.0;162766;566.0;-1.0;Calculated values ==>;1555457801.754;361.66;305.06;286.66;286.76000000000005;285.36;277.86;274.4858918419099;276.76000000000005;276.36;276.86;276.86;348.16;290.86;277.36;279.16;298.36;292.76000000000005;356.76;304.86;276.86;276.66;329.76000000000005;359.96000000000004;273.76000000000005;241.05796691057077;268.43790593516167;274.4858918419099;286.16;8259999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;8250000.0;0.0;0.14333333333333334;0.12666666666666665;0.03133333333333333;0.0;0.0;-0.0024805902300945315;11558.693359375;0.0;2376.7353515625;15148.2548828125;501828.2015850332;291549.30936611287;228579.0077097923;228836.7298081418;225262.06886845332;430081.6785162784;433065.50215134333;446183.8831362822;473306.6277234293;528335.0204821837;464665.1037303537;446894.5695448119;449413.9276720405;465644.78589503816;458901.46526618546;494615.0460841378;290383.5028830376;433249.8226776551;432880.6149027872;237486.63934987856;364043.02807740064;470285.29593420913;202681.39497442514;202095.9447811233;274.25370391384985;2773537.397773119;1672034.5641623249;300937.6236719825;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1676510921960.0657;649786695775.1134;1411197289155.37;30843.64850050189;8384.92223007323;29273.187858824364;0.0;4646666.746553038;1040490.0212436672;2448750.7415017667;881766.549872811;4.915654911688114;0.24635507281815736
6928;2019-04-17 01:37:44.775;888;317;135;135;119;48;37;33;5;38;762;178;25;57;252;196;842;317;130;38;36;5;808;362;367;139;367;308;806;-1.0;874.0;643.0;188.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14589.2314453125;11880.59375;0.0;1388.73913574219;868.0;162767;551.0;0.0;Calculated values ==>;1555457864.775;361.96000000000004;304.86;286.66;286.66;285.06;277.96000000000004;274.5913991737795;276.86;276.46000000000004;273.66;276.96000000000004;349.36;290.96000000000004;275.66;278.86;298.36;292.76000000000005;357.36;304.86;276.96000000000004;276.76000000000005;328.26000000000005;359.96000000000004;273.66;242.35481222062532;268.5567601203482;274.5913991737795;286.16;8080000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;8059999.999999999;0.0;0.14566666666666667;0.10716666666666666;0.03133333333333333;0.0;0.0;0.0;11880.59375;0.0;1388.73913574219;14589.2314453125;503837.4768679304;293228.71326621604;228857.0642359929;228857.0642359929;224751.11762241856;430014.67791919125;432997.62667057913;441295.68005589535;472621.17715536855;529515.0186052191;464642.55268149753;444256.7904090801;448812.73013968463;465500.0144636098;458742.35651751276;497187.86947129207;293228.71326621604;433182.4302400453;432812.2514932043;231213.40812182956;364043.02807740064;469374.27755306003;202806.8320966058;202095.9447811233;274.3070096215369;2773797.687513432;1672239.7262895973;300970.58255645714;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1676741893925.604;649872404335.3131;1411391078730.8218;25558.05487297053;8352.446624302233;29710.050420539406;0.0;4647160.425963675;1040636.5220388103;2449267.0168723594;881766.549872811;4.794555420805822;0.24030241792363988
6929;2019-04-17 01:38:44.765;886;325;139;138;119;47;38;34;-10;39;779;179;-18;45;252;196;847;324;130;38;37;6;816;360;365;142;365;308;815;-1.0;908.0;696.0;160.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15036.4453125;12374.556640625;0.0;1383.75988769531;868.0;162768;538.0;-1.0;Calculated values ==>;1555457924.765;361.76;305.66;287.06;286.96000000000004;285.06;277.86;274.38016830617;276.96000000000004;276.56;272.16;277.06;351.06000000000006;291.06;271.36;277.66;298.36;292.76000000000005;357.86;305.56;276.96000000000004;276.86;326.96000000000004;359.96000000000004;273.76000000000005;242.98782864720522;268.5567601203482;274.38016830617;286.16;8159999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;8150000.0;0.0;0.15133333333333335;0.116;0.02666666666666667;0.0;0.0;-0.0024805902300945315;12374.556640625;0.0;1383.75988769531;15036.4453125;502852.12577392376;297134.3979371508;229761.92859532026;229501.89118104274;224633.56716648984;430148.3826014536;433683.32636128634;439006.489614467;472325.50216173066;531293.4974549119;464766.6228786185;437758.51091407164;447127.94237806095;465789.28146489616;459060.2083140158;497183.15130791924;296415.03425647237;433683.32636128634;433500.59072566376;225777.27872811773;364043.02807740064;469063.6082102231;202409.76027389432;202095.9447811233;274.14356661952473;2774044.5270063463;1672441.8188551757;300993.68286429637;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1676961457325.639;649956690285.3265;1411575847930.851;27445.220603506434;7110.7692783021;30382.908380452296;0.0;4647602.0463103885;1040765.3606946637;2449767.708066671;881766.549872811;4.719974142809529;0.22704275659228593
6930;2019-04-17 01:39:41.785;882;332;145;143;120;45;38;35;-14;40;788;177;-19;32;252;197;851;330;131;40;37;6;819;359;364;144;364;308;818;-1.0;860.0;534.0;172.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15136.49609375;12516.81640625;0.0;1373.07556152344;866.0;162769;527.0;-1.0;Calculated values ==>;1555457981.785;361.36;306.36;287.66;287.46000000000004;285.16;277.66;274.27422755570615;276.96000000000004;276.66;271.76000000000005;277.16;351.96000000000004;290.86;271.26000000000005;276.36;298.36;292.86;358.26;306.16;277.16;276.86;325.86;359.76;273.76000000000005;243.40439225979637;268.5567601203482;274.27422755570615;286.26000000000005;8190000.000000001;3590000.0;3640000.0;1440000.0;3640000.0;3080000.0;8180000.0;0.0;0.14333333333333334;0.089;0.028666666666666667;0.0;0.0;-0.0024809269256472364;12516.81640625;0.0;1373.07556152344;15136.49609375;502012.7603466164;301946.1276604763;231283.38450696866;230759.51522599644;224847.4628932936;430214.79039162316;433931.68165179034;438384.99121777265;472160.7387857882;532233.9799987728;464518.39432022074;437601.09044165985;445271.23071639397;465933.5026396987;459354.7222566133;497495.7292836728;300299.58298628486;434293.55171347444;433749.95420475816;221177.93781777218;363202.8056056646;468789.48013398366;201936.75468904324;202095.9447811233;273.9548472189565;2774283.4799394584;1672638.9447011005;301015.51546947163;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1677169295225.5693;650038228885.2993;1411751469530.7922;21043.893051056915;7649.778129421625;28264.780969292275;0.0;4647986.053152008;1040882.2560297897;2450232.165184116;881766.549872811;4.1007123944464565;0.20429083036129253
6931;2019-04-17 01:40:41.796;877;335;152;150;124;44;38;35;-18;41;789;175;-22;22;252;198;852;331;130;42;37;5;821;358;363;145;363;308;819;-2.0;956.0;453.0;85.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15470.505859375;12753.115234375;0.0;1370.79455566406;865.0;162770;518.0;-1.0;Calculated values ==>;1555458041.796;360.86;306.66;288.36;288.16;285.56;277.56;274.1680685717883;276.96000000000004;276.66;271.36;277.26000000000005;352.06000000000006;290.66;270.96000000000004;275.36;298.36;292.96000000000004;358.36;306.26000000000005;277.36;276.86;324.96000000000004;359.66;273.66;243.61107973660833;268.5567601203482;274.1680685717883;286.16;8209999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;8190000.000000001;0.0;0.15933333333333335;0.0755;0.014166666666666666;0.0;0.0;-0.0024810950860628036;12753.115234375;0.0;1370.79455566406;15470.505859375;501112.756949542;304321.0886297819;233113.79941154298;232584.14595159172;225848.25517945932;430280.9020939914;434178.6716885159;437758.51091407164;472127.72840069426;532338.4340352077;464269.81132602115;437126.8590839872;443818.7007049837;466077.4508732314;459648.11820747575;497459.0362221789;300868.91365153214;434896.4795471851;433997.93586973246;217415.1398638553;362782.70746645995;468552.3519787662;201931.54001226174;202095.9447811233;273.94829208385437;2774538.5850494164;1672849.5660713245;301038.38524577406;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1677387435210.2712;650124944780.1808;1411936303410.5396;17804.936303086648;3777.1281695254793;31323.35952958972;0.0;4648309.852748562;1040977.4977065909;2450728.8240583646;881766.549872811;3.745805856074895;0.15756289721180497
6932;2019-04-17 01:41:41.786;871;338;160;158;129;42;37;34;-8;41;786;174;-3;20;251;199;853;335;130;44;36;3;834;356;362;148;361;309;832;-1.0;1020.0;548.0;166.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16374.8203125;13750.642578125;0.0;1367.17700195312;863.0;162771;510.0;0.0;Calculated values ==>;1555458101.786;360.26;306.96000000000004;289.16;288.96000000000004;286.06;277.36;273.955091788801;276.86;276.56;272.36;277.26000000000005;351.76;290.56;272.86;275.16;298.26000000000005;293.06;358.46000000000004;306.66;277.56;276.76000000000005;324.16;359.46000000000004;273.46000000000004;244.22491754036054;268.67533136820026;273.955091788801;286.16;8340000.000000001;3560000.0;3620000.0000000005;1480000.0;3610000.0;3090000.0;8320000.0;0.0;0.16999999999999998;0.09133333333333334;0.027666666666666666;0.0;0.0;0.0;13750.642578125;0.0;1367.17700195312;16374.8203125;499071.9771482444;303426.52524140093;235023.24713124853;234489.84858468673;226944.925815604;430412.23801567365;434244.55786418;439094.5795304832;471730.980663899;531950.1782888139;463997.64030627004;439865.0975002962;443321.5776185104;466234.42928284;460096.79854208254;496407.7720992291;301036.0920809688;435492.39016710146;434064.28222162405;214070.64678622372;361942.53728597105;467937.5783006441;201090.31932695885;202095.9447811233;273.6106810450335;2774803.918537938;1673070.3939090224;301061.1978726862;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1677604898960.306;650212830130.1947;1412121372560.569;21737.722431921895;7382.774164938625;33213.18560310425;0.0;4648639.31998438;1041070.4813928619;2451266.538967132;881766.549872811;4.123192625086393;0.19623708083272137
6933;2019-04-17 01:42:41.787;868;382;170;167;136;41;37;33;7;41;781;173;13;22;251;200;854;363;131;45;36;1;838;360;365;149;365;308;842;-2.0;83.0;1212.0;249.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16978.859375;13949.427734375;0.0;1367.93347167969;861.0;162772;503.0;0.0;Calculated values ==>;1555458161.787;359.96000000000004;311.36;290.16;289.86;286.76000000000005;277.26000000000005;274.38016830617;276.86;276.46000000000004;273.86;277.26000000000005;351.26;290.46000000000004;274.46000000000004;275.36;298.26000000000005;293.16;358.56000000000006;309.46000000000004;277.66;276.76000000000005;323.46000000000004;359.26;273.26000000000005;244.42749628697553;268.5567601203482;274.38016830617;286.26000000000005;8380000.0;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;8420000.0;0.0;0.013833333333333333;0.20199999999999999;0.0415;0.0;0.0;0.0;13949.427734375;0.0;1367.93347167969;16978.859375;498267.44811281085;364186.5868642298;237533.35266840414;236724.01860764364;228593.94949078196;430148.3826014536;433500.59072566376;441596.2569172708;471598.2893264998;531502.5558199151;464020.87030620954;442491.83973573893;443818.7007049837;465658.1741919227;459605.1665242781;496186.7474960137;329090.0067408305;434947.67464153876;433317.3069910173;211144.3756859795;361102.401775943;467597.7094222843;202337.63639814054;202095.9447811233;274.11551585079303;2775081.870500787;1673301.2316752465;301083.9908398154;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1677823002595.0425;650301931615.087;1412306475645.3455;48330.241344864306;11008.293030501964;2311.5049137800343;0.0;4649223.229413477;1041223.742840287;2451562.5829884;881766.549872811;4.024847260556674;0.25595573766693314
6934;2019-04-17 01:43:41.777;868;536;173;172;144;43;36;34;14;41;775;173;23;27;252;199;849;349;132;47;36;-2;789;358;363;150;363;311;783;-2.0;1227.0;801.0;82.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17983.05078125;14225.888671875;0.0;1369.67687988281;859.0;162773;498.0;0.0;Calculated values ==>;1555458221.777;359.96000000000004;326.76000000000005;290.46000000000004;290.36;287.56;277.46000000000004;274.1680685717883;276.76000000000005;276.56;274.56;277.26000000000005;350.66;290.46000000000004;275.46000000000004;275.86;298.36;293.06;358.06000000000006;308.06;277.86;276.76000000000005;322.96000000000004;359.06000000000006;272.96000000000004;244.62907804385475;268.91163127593666;274.1680685717883;286.36;7890000.000000001;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3110000.0;7830000.0;0.0;0.2045;0.1335;0.013666666666666666;0.0;0.0;0.0;14225.888671875;0.0;1369.67687988281;17983.05078125;502662.61630654655;447786.16686417355;239529.27832399818;239247.49358537048;231586.5704636601;430280.9020939914;433816.67410848953;442015.9671382998;471465.3751313482;530648.545481502;463575.979911776;443355.7655438798;443944.9393094746;466077.4508732314;459783.670977022;499947.6348951116;373857.579347643;435782.62218529254;433816.67410848953;209054.2704885073;360262.30078455864;467156.06167573115;202096.2375096827;202095.9447811233;274.0124531033473;2775373.171193927;1673535.9868462854;301106.8004571788;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1678041366195.0771;650391616665.1013;1412492144695.375;32029.283905420383;3622.4842636026615;25785.416359457326;0.0;4649892.78051355;1041345.6456639;2451796.684975546;881766.549872811;3.9394008716507014;0.1756731923039746
6935;2019-04-17 01:44:44.778;859;375;170;172;146;39;37;32;19;41;769;174;35;34;250;201;849;315;131;48;36;2;829;352;357;152;357;309;828;228.0;1038.0;672.0;0.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;20717.384765625;15608.0439453125;0.0;2114.6923828125;856.0;162774;493.0;-1.0;Calculated values ==>;1555458284.778;359.06000000000006;310.66;290.16;290.36;287.76000000000005;277.06;273.5264737036516;276.86;276.36;275.06;277.26000000000005;350.06000000000006;290.56;276.66;276.56;298.16;293.26000000000005;358.06000000000006;304.66;277.96000000000004;276.76000000000005;322.46000000000004;358.76;273.36;245.02929689885198;268.67533136820026;273.5264737036516;286.26000000000005;8290000.000000001;3520000.0000000005;3570000.0000000005;1520000.0;3570000.0000000005;3090000.0;8280000.0;0.038;0.17300000000000001;0.112;0.0;0.0;0.038;-0.0024826028972466923;15608.0439453125;0.0;2114.6923828125;20717.384765625;497757.89158714627;366940.1484187913;237794.05993438265;238340.40313553982;231388.69152358166;430671.36484660726;435458.00827567605;443174.07890385523;471198.87375816196;530171.7533760326;463997.64030627004;445506.6431651295;445362.51087543863;466677.1382597011;460986.0157669899;496275.50458751776;288882.12937153375;437359.6536354156;435282.4317724447;206964.23671620517;359002.21368891856;467279.29694424523;200920.47264012235;200920.47264012235;273.5264737036516;2775711.805380915;1673797.0379009752;301137.28917224787;395818.07191545924;0;29;29;10;1;0;0;6;134;144;1678268169795.6746;650486748175.3519;1412687447795.8894;27132.403901538084;0.0;35879.053912365234;8905.754447028248;4650410.453500126;1041377.3429044128;2452336.2576563554;881844.476461338;4.057906800024043;0.1061283061773889
6936;2019-04-17 01:45:41.768;859;354;163;165;147;39;34;30;29;38;750;174;41;43;250;201;852;341;131;50;33;-8;842;357;362;139;362;307;837;-1.0;1180.0;1215.0;283.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;20615.884765625;15515.8837890625;0.0;2349.69580078125;853.0;162775;489.0;-1.0;Calculated values ==>;1555458341.768;359.06000000000006;308.56;289.46000000000004;289.66;287.86;277.06;274.0616903277293;276.56;276.16;276.06;276.96000000000004;348.16;290.56;277.26000000000005;277.46000000000004;298.16;293.26000000000005;358.36;307.26000000000005;278.16;276.46000000000004;322.06;358.46000000000004;272.36;242.35481222062532;268.43790593516167;274.0616903277293;286.26000000000005;8420000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;8370000.0;0.0;0.19666666666666668;0.2025;0.04716666666666667;0.0;0.0;-0.0024831032428049484;15515.8837890625;0.0;2349.69580078125;20615.884765625;496564.1601051481;318352.17495733645;235738.7937465678;236275.46641941485;231510.29053179483;430346.717906069;433702.1600636701;445036.2088601978;472621.17715536855;528335.0204821837;464292.8331997473;446752.8272820207;447036.1171241952;465960.3153875682;460210.5064603235;495515.95670021937;304659.9621798694;436543.3446468343;433520.3008126533;205292.2597576877;357742.2034104033;468089.2413142022;201378.31613780934;200920.47264012235;273.7278216104421;2776038.9696894046;1674043.3924335388;301172.62604468694;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1678473048844.8518;650569668625.0189;1412862976995.1846;49340.723276283665;12579.865304153198;37535.01225566883;0.0;4651015.759541842;1041476.9160323023;2452917.3503805376;881914.9679813238;5.566883533554341;0.2873440528242383
6937;2019-04-17 01:46:41.739;869;361;148;150;141;43;34;32;40;38;738;176;46;51;251;198;856;355;132;37;33;-17;849;361;366;136;366;307;852;-1.0;0.0;1266.0;197.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;20221.203125;15829.4091796875;0.0;2369.38403320312;848.0;162776;486.0;-1.0;Calculated values ==>;1555458401.739;360.06000000000006;309.26000000000005;287.96000000000004;288.16;287.26000000000005;277.46000000000004;274.4858918419099;276.56;276.36;277.16;276.96000000000004;346.96000000000004;290.76000000000005;277.76000000000005;278.26000000000005;298.26000000000005;292.96000000000004;358.76;308.66;276.86;276.46000000000004;321.76000000000005;357.96000000000004;271.46000000000004;241.71165711629368;268.43790593516167;274.4858918419099;286.36;8490000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;8520000.0;0.0;0.0;0.211;0.03283333333333333;0.0;0.0;-0.0024839346354032124;15829.4091796875;0.0;2369.38403320312;20221.203125;497414.91276369034;319800.26116234664;231541.08212362698;232060.8701927991;229734.04059118836;430081.6785162784;432695.15374167816;446610.8889343629;473013.45329280203;527077.2926182718;464541.1018056076;447459.6055514472;448161.6524542048;465513.42449155;459174.84848194243;495466.7730352074;313057.57150866993;433249.8226776551;432509.1113278755;204038.30555042345;355642.35560766177;467616.1448606874;202553.78844882335;200920.47264012235;274.204136399867;2776379.114273548;1674304.4769572509;301211.93270269275;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1678691343285.56;650652128750.2864;1413047087965.7817;51496.048202448845;8702.880702189535;0.0;0.0;4651855.659825449;1041654.1865274255;2453229.9909676607;881914.9679813238;3.3078527900409407;0.20388923339081916
6938;2019-04-17 01:47:41.799;878;591;138;138;127;49;35;32;40;38;744;178;46;53;251;195;854;509;133;37;35;-21;795;364;369;133;369;311;797;-2.0;0.0;1016.0;86.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19233.615234375;15480.87109375;0.0;2396.35791015625;843.0;162777;484.0;-1.0;Calculated values ==>;1555458461.799;360.96000000000004;332.26000000000005;286.96000000000004;286.96000000000004;285.86;278.06;274.8017692304317;276.66;276.36;277.16;276.96000000000004;347.56000000000006;290.96000000000004;277.76000000000005;278.46000000000004;298.26000000000005;292.66;358.56000000000006;324.06;276.86;276.66;321.56;357.46000000000004;271.06;241.05796691057077;268.91163127593666;274.8017692304317;286.46000000000004;7950000.0;3640000.0;3690000.0;1330000.0;3690000.0;3110000.0;7970000.0;0.0;0.0;0.16933333333333334;0.014333333333333333;0.0;0.0;-0.0024847628747871526;15480.87109375;0.0;2396.35791015625;19233.615234375;503552.9957364166;456833.00910597073;229776.24235192055;229776.24235192055;226919.05667868743;429879.7862731237;432113.16921278025;445834.76706432813;473403.82665571757;527396.3183723479;464201.3967820956;446694.8343252789;447689.1419628553;465077.5055398138;458285.16724151495;500123.15868449415;439187.22210773436;432488.85388799326;432113.16921278025;203202.34940748036;353542.7174425113;467639.6882490212;203612.39684454835;200920.47264012235;274.6282576395459;2776708.2332163826;1674565.656878283;301251.6869333657;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1678912063785.3499;650732909450.2095;1413232673365.605;41016.321357216046;3784.391176797444;0.0;0.0;4652627.367174123;1041758.3511869168;2453229.9909676607;881914.9679813238;2.506021068713968;0.14155970436584736
6939;2019-04-17 01:48:41.769;877;541;136;136;119;46;36;34;36;40;759;180;44;53;251;195;854;384;132;39;36;-21;804;358;363;142;363;311;798;-2.0;1226.0;324.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18305.56640625;15711.5283203125;0.0;1400.96728515625;835.0;162778;486.0;-1.0;Calculated values ==>;1555458521.769;360.86;327.26000000000005;286.76000000000005;286.76000000000005;285.06;277.76000000000005;274.1680685717883;276.76000000000005;276.56;276.76000000000005;277.16;349.06000000000006;291.16;277.56;278.46000000000004;298.26000000000005;292.66;358.56000000000006;311.56;277.06;276.76000000000005;321.76000000000005;356.66;271.06;242.98782864720522;268.91163127593666;274.1680685717883;286.36;8040000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;7980000.0;0.0;0.20433333333333334;0.054000000000000006;0.0;0.0;0.0;-0.0024860814774952055;15711.5283203125;0.0;1400.96728515625;18305.56640625;502618.87454515445;446357.5528369029;229237.8611359723;229237.8611359723;224857.14160772768;430280.9020939914;433816.67410848953;445257.21813696023;472424.0149512065;528971.1743391309;464450.9229654613;446408.9630936838;447689.1419628553;465946.8475650451;459240.64650238265;499306.6450599866;394978.2913729297;434358.88782729313;433816.67410848953;204038.30555042345;350183.7266411821;466377.4124359473;202496.42290420205;200920.47264012235;274.1680685717883;2777020.9033169467;1674825.46357186;301283.3154878201;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1679131553985.4546;650815368200.2488;1413419180065.6938;13109.082942568944;0.0;21317.7602700553;0.0;4653078.186687652;1041789.8720117753;2453407.550145995;881914.9679813238;2.011795591148157;0.07003874478774957
6940;2019-04-17 01:49:41.790;872;374;142;141;118;40;38;33;32;41;776;180;40;49;250;197;863;356;132;41;37;-19;831;355;360;147;360;309;827;86.0;1121.0;714.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18781.8046875;16129.46875;0.0;1367.55261230469;818.0;162779;501.0;-1.0;Calculated values ==>;1555458581.79;360.36;310.56;287.36;287.26000000000005;284.96000000000004;277.16;273.8482719121499;276.96000000000004;276.46000000000004;276.36;277.26000000000005;350.76;291.16;277.16;278.06;298.16;292.86;359.46000000000004;308.76000000000005;277.26000000000005;276.86;323.26000000000005;354.96000000000004;271.26000000000005;244.02132995426717;268.67533136820026;273.8482719121499;286.36;8309999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;3090000.0;8270000.0;0.014333333333333333;0.18683333333333335;0.119;0.0;0.0;0.014333333333333333;-0.0024888564661766873;16129.46875;0.0;1367.55261230469;18781.8046875;499489.20479684835;366432.711257862;230360.90305748233;230101.0680086079;224228.12493403893;430477.46260093397;434911.66494596965;445073.60678362066;471863.4502349779;530904.367059925;464744.33608710737;446224.1698070488;447503.02293430583;466247.85315236123;459983.4243893901;498165.7113371026;328949.7471874827;435442.3189386135;434733.80906377075;210308.32490665457;343047.5905507172;465868.1925781423;201709.7481601087;201709.7481601087;273.8482719121499;2777330.072913755;1675090.8980832824;301306.3945617801;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1679348529900.1235;650902098545.1165;1413605245165.4102;28960.299176197925;0.0;31615.182635287314;3340.0115396191563;4653428.887573805;1041789.8720117753;2453848.8123906166;881942.8111524786;3.6529356641698416;0.1197367616477009
