;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6941;2019-04-17 01:50:41.780;875;358;157;154;122;39;39;31;0;41;779;177;18;47;249;199;867;354;132;43;38;-16;839;357;362;149;362;306;833;-2.0;1204.0;845.0;138.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18954.279296875;16325.0185546875;0.0;1358.95336914062;798.0;162780;548.0;-1.0;Calculated values ==>;1555458641.78;360.66;308.96000000000004;288.86;288.56;285.36;277.06;274.0616903277293;277.06;276.26000000000005;273.16;277.26000000000005;351.06000000000006;290.86;274.96000000000004;277.86;298.06;293.06;359.86;308.56;277.46000000000004;276.96000000000004;327.96000000000004;352.96000000000004;271.56;244.42749628697553;268.3187672390254;274.0616903277293;286.36;8390000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;8330000.0;0.0;0.20066666666666666;0.1408333333333333;0.023;0.0;0.0;-0.002492073662472253;16325.0185546875;0.0;1358.95336914062;18954.279296875;499209.94052167994;327424.9377464233;234206.98686265445;233412.03427787343;225158.50145324104;430346.717906069;434603.5697922251;440968.15519671026;471598.2893264998;531443.9651793439;464811.52113392844;443639.0469653982;447789.5392935794;465829.7507489795;459940.4098768325;498028.5703072788;320652.506983304;435315.5984456732;434424.3181684167;229958.8627652946;334655.03009724553;465885.6927446104;201432.51107247552;201709.7481601087;273.7490095451214;2777644.4878691137;1675361.307068521;301329.1116581485;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1679565093800.158;650990883745.1306;1413789714415.4395;33734.60321416306;6082.423178459103;35593.46337367761;0.0;4653951.258017554;1041840.5504237938;2454408.791095439;881970.6399430749;4.264341183707068;0.19378076947295594
6942;2019-04-17 01:51:41.781;884;458;185;181;139;41;36;32;-11;41;772;175;-6;33;250;199;868;383;132;45;36;-13;785;359;364;155;364;306;785;-1.0;-2.0;717.0;149.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19491.509765625;15335.478515625;0.0;1334.40026855469;782.0;162781;620.0;-1.0;Calculated values ==>;1555458701.781;361.56000000000006;318.96000000000004;291.66;291.26000000000005;287.06;277.26000000000005;274.27422755570615;276.76000000000005;276.36;272.06;277.26000000000005;350.36;290.66;272.56;276.46000000000004;298.16;293.06;359.96000000000004;311.46000000000004;277.66;276.76000000000005;335.16;351.36;271.86;245.62243170879464;268.3187672390254;274.27422755570615;286.36;7850000.0;3590000.0;3640000.0;1550000.0;3640000.0;3060000.0;7850000.0;0.0;0.0;0.1195;0.024833333333333332;0.0;0.0;-0.0024946100541914026;15335.478515625;0.0;1334.40026855469;19491.509765625;505270.8158496047;428378.07709606853;242914.13631237156;241760.91816030527;230228.00807631324;430214.79039162316;433567.68989926;439294.3313615184;470797.422470408;530712.8310791965;464563.9173149001;440059.3432352877;445807.4384647189;465671.6860993213;459626.5796145048;503016.60336667404;400301.25277716934;435189.27008113236;433567.68989926;260077.89159075968;327943.14443680964;465332.0772696763;201817.73885586445;201709.7481601087;273.9084262532735;2777964.8747839406;1675625.1489410794;301351.55664584576;395818.07191545924;0;29;29;10;1;0;0;6;134;145;1679782897429.8948;651082085265.0205;1413973317475.2178;28378.452804425648;6543.939403942994;0.0;0.0;4654468.875443897;1041945.7718655149;2454705.4082333976;881970.6399430749;2.0949397809365737;0.13736504489430634
6943;2019-04-17 01:52:41.771;881;601;195;191;152;38;35;30;-13;39;754;174;7;36;249;200;863;348;133;46;35;-10;800;352;357;149;357;308;795;614.0;1200.0;0.0;18.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;27230.841796875;15598.03515625;0.0;2326.05151367188;771.0;162782;671.0;-1.0;Calculated values ==>;1555458761.771;361.26;333.26000000000005;292.66;292.26000000000005;288.36;276.96000000000004;273.5264737036516;276.66;276.16;271.86;277.06;348.56000000000006;290.56;273.86;276.76000000000005;298.06;293.16;359.46000000000004;307.96000000000004;277.76000000000005;276.66;340.26;350.26;272.16;244.42749628697553;268.5567601203482;273.5264737036516;286.46000000000004;8000000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3080000.0;7950000.0;0.10233333333333333;0.2;0.0;0.003;0.0;0.10233333333333333;-0.002496334367242299;15598.03515625;0.0;2326.05151367188;27230.841796875;503540.6335334013;459048.57965170697;245591.220241035;244417.98450520937;233521.997877943;430671.36484660726;435106.3833865666;438540.82570523745;471399.1107851406;528677.1384999253;464145.38579566014;441596.2569172708;445846.1973067729;466547.812170346;460852.5178084268;500967.7729226783;355808.5675527333;437017.80472393817;435106.3833865666;281426.5920051367;323329.7980282076;466490.7975663747;200780.67890920813;200780.67890920813;273.4717173456087;2778354.162821535;1675882.8852585058;301382.0553267417;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1679999161379.9292;651173270065.035;1414157486775.247;0.0;797.1303559714999;29031.84107398901;23979.330424849682;4654705.32313612;1042006.9372509271;2454947.2999203843;882170.4343920215;3.0020108051086947;-0.008154031813285825
6944;2019-04-17 01:53:41.772;869;395;196;195;160;36;36;26;-9;37;740;177;2;33;248;201;862;324;131;47;36;-8;834;349;355;148;354;302;831;163.0;1101.0;795.0;249.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;36830.546875;16318.0419921875;0.0;2292.85205078125;762.0;162783;696.0;-1.0;Calculated values ==>;1555458821.772;360.06000000000006;312.66;292.76000000000005;292.66;289.16;276.76000000000005;273.20264511476705;276.76000000000005;275.76000000000005;272.26000000000005;276.86;347.16;290.86;273.36;276.46000000000004;297.96000000000004;293.26000000000005;359.36;305.56;277.86;276.76000000000005;342.76;349.36;272.36;244.22491754036054;267.8393353686513;273.20264511476705;286.26000000000005;8340000.000000001;3490000.0;3550000.0;1480000.0;3540000.0;3020000.0;8309999.999999999;0.027166666666666665;0.1835;0.1325;0.0415;0.0;0.027166666666666665;-0.002497733285269716;16318.0419921875;0.0;2292.85205078125;36830.546875;498777.65404215583;385540.2016532412;245003.85659036625;244716.73829585468;235040.53756532914;430862.6128555636;435760.7856976155;440469.9055531801;471333.16981940134;527674.871524448;465394.303379512;442110.7359169888;446583.57048168074;466846.7340063354;461447.2768507042;497744.21698145685;293693.62805079814;437648.64973000437;435760.7856976155;291896.6896268761;319555.8750819185;466833.15346630086;199200.19210216962;199200.19210216962;272.8366775234392;2778888.0166260256;1676148.8570016;301420.54683139967;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1680212764940.52;651262371550.2815;1414340489825.7532;31968.237032258887;11106.767896611447;37443.28306877587;6426.562792676279;4654971.729552159;1042106.1380566255;2455501.268522429;882423.8210592424;4.671718112498228;0.20495831596609898
6945;2019-04-17 01:54:41.772;871;363;177;182;167;37;32;28;0;35;736;180;8;32;249;201;864;346;131;47;32;-7;836;356;362;147;362;297;832;-2.0;1105.0;1397.0;301.0;0.0;0;6;97;1;0;0;0;0;0;0;1;0;1;0;0;35488.12109375;15972.7197265625;0.0;2262.75024414062;760.0;162784;702.0;-1.0;Calculated values ==>;1555458881.772;360.26;309.46000000000004;290.86;291.36;289.86;276.86;273.955091788801;276.36;275.96000000000004;273.16;276.66;346.76;291.16;273.96000000000004;276.36;298.06;293.26000000000005;359.56000000000006;307.76000000000005;277.86;276.36;343.36;349.16;272.46000000000004;244.02132995426717;267.23344911666527;273.955091788801;286.26000000000005;8359999.999999999;3560000.0;3620000.0000000005;1470000.0;3620000.0000000005;2970000.0;8320000.0;0.0;0.18416666666666667;0.23283333333333334;0.050166666666666665;0.0;0.0;-0.0024980426964462204;15972.7197265625;0.0;2262.75024414062;35488.12109375;498891.360932579;338951.105795834;239635.8259886326;241021.45025279897;236904.9974616669;430412.23801567365;433337.9007451696;442853.8054685152;471267.55247380707;527644.7459927831;466480.8197935754;444010.2435086417;447400.1079410987;465829.7507489795;460366.2921931374;497857.6692483972;310960.25628122524;436019.9354273413;433337.9007451696;294410.04551340896;318717.3015803363;467074.1080637839;201228.89793599158;199200.19210216962;273.664926115372;2779490.672192432;1676417.9466825896;301458.51018385735;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1680427864940.52;651350871550.2815;1414520189825.7532;56258.332637155916;13336.568041410914;34420.2735547875;0.0;4655706.950966071;1042309.8325227756;2456100.131494292;882477.3757491814;5.704002934964869;0.30094211147918215
6946;2019-04-17 01:55:41.793;884;389;151;155;155;43;32;30;7;36;734;180;19;36;249;198;866;388;130;35;31;-5;848;360;365;148;365;298;851;-1.0;85.0;1261.0;257.0;0.0;0;19;93;1;0;0;0;0;0;0;1;0;1;0;0;30093.7890625;15816.6748046875;0.0;2354.44262695312;753.0;162785;696.0;-1.0;Calculated values ==>;1555458941.793;361.56000000000006;312.06;288.26000000000005;288.66;288.66;277.46000000000004;274.38016830617;276.36;276.16;273.86;276.76000000000005;346.56000000000006;291.16;275.06;276.76000000000005;298.06;292.96000000000004;359.76;311.96000000000004;276.66;276.26000000000005;342.76;348.46000000000004;272.66;244.22491754036054;267.35522164206344;274.38016830617;286.16;8480000.0;3600000.0;3650000.0;1480000.0;3650000.0;2980000.0;8510000.0;0.0;0.014166666666666666;0.21016666666666667;0.04283333333333333;0.0;0.0;-0.0024991214391915963;15816.6748046875;0.0;2354.44262695312;30093.7890625;499729.03783691867;366059.9686905861;232336.8732195765;233383.4003891379;233383.4003891379;430148.3826014536;432578.5526393707;443664.0442716264;471233.66481513716;527358.57351648;466337.6465910294;445381.69947755703;447766.00290744303;465395.6337934009;459332.9633764908;497058.5760658356;364741.20870050084;433133.46834165603;432392.4233332471;291896.6896268761;315782.5089487807;467134.6619324173;202325.4918691799;199200.19210216962;274.1107912530652;2780037.379390138;1676682.9510223465;301497.0002578703;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1680646041275.1873;651439402525.1465;1414698752300.4807;50721.31909658084;11342.659451042002;1874.4960376755757;0.0;4656598.760086477;1042515.5647326458;2456402.693766846;882477.3757491814;3.5186869946679766;0.2227656694157685
6947;2019-04-17 01:56:41.773;894;633;138;139;131;46;33;31;11;36;732;181;26;42;249;196;860;540;130;36;33;-3;795;359;364;148;364;302;784;-2.0;623.0;878.0;133.0;0.0;0;31;93;1;0;0;0;0;0;0;1;0;1;0;0;24467.083984375;14903.16015625;0.0;2455.90014648438;745.0;162786;695.0;-1.0;Calculated values ==>;1555459001.773;362.56000000000006;336.46000000000004;286.96000000000004;287.06;286.26000000000005;277.76000000000005;274.27422755570615;276.46000000000004;276.26000000000005;274.26000000000005;276.76000000000005;346.36;291.26000000000005;275.76000000000005;277.36;298.06;292.76000000000005;359.16;327.16;276.76000000000005;276.46000000000004;342.66;347.66;272.86;244.22491754036054;267.8393353686513;274.27422755570615;286.16;7950000.0;3590000.0;3640000.0;1480000.0;3640000.0;3020000.0;7840000.000000001;0.0;0.10383333333333335;0.14633333333333332;0.022166666666666668;0.0;0.0;-0.0025003462639464004;14903.16015625;0.0;2455.90014648438;24467.083984375;505811.2836821078;466417.70018616854;229980.165403743;230243.99978368066;228145.3718452354;430214.79039162316;433017.6092021058;443431.1120271193;471233.66481513716;526838.317763066;465884.6691268953;445591.39424184;447845.39370153175;465540.6161959158;459218.5880301819;500985.5950896129;448474.12985829345;433567.68989926;433017.6092021058;291477.81744585035;312428.86344474956;467335.54074901156;202245.27156420756;199200.19210216962;274.0750161012663;2780491.9017743594;1676938.8643142274;301537.0730855984;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1680864668375.2568;651528172925.1747;1414878692300.5378;35293.52798773941;5876.1676335964885;5452.440473185335;0.0;4657315.311548944;1042659.0071283214;2456463.731218521;882477.3757491814;2.68575229773108;0.1525571393055632
6948;2019-04-17 01:57:41.774;890;473;135;138;124;43;33;31;-14;37;733;182;-2;48;249;197;864;363;131;33;33;-2;809;352;357;147;357;303;806;-2.0;1093.0;246.0;58.0;0.0;0;37;98;1;0;0;0;0;0;0;1;0;1;0;0;23236.900390625;15703.009765625;0.0;2509.45532226562;737.0;162787;688.0;-1.0;Calculated values ==>;1555459061.774;362.16;320.46000000000004;286.66;286.96000000000004;285.56;277.46000000000004;273.5264737036516;276.46000000000004;276.26000000000005;271.76000000000005;276.86;346.46000000000004;291.36;272.96000000000004;277.96000000000004;298.06;292.86;359.56000000000006;309.46000000000004;276.46000000000004;276.46000000000004;341.96000000000004;346.86;272.96000000000004;244.02132995426717;267.9596281332873;273.5264737036516;286.26000000000005;8090000.000000001;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3030000.0;8059999.999999999;0.0;0.18216666666666667;0.041;0.009666666666666665;0.0;0.0;-0.002501562484078768;15703.009765625;0.0;2509.45532226562;23236.900390625;504035.1532580509;427887.64246667636;228857.0642359929;229637.93097715732;226024.021102296;430671.36484660726;434752.8493145431;439494.5820066302;471466.26734783495;526864.984858283;465862.96658879216;441306.1226980395;448492.1240640218;466547.812170346;460451.26972238143;500303.65767071146;370763.3757378321;434752.8493145431;434752.8493145431;288545.87390705565;309075.640036128;467575.4946608137;200178.15416694066;199200.19210216962;273.235162053243;2780889.4416025574;1677193.9199807919;301578.4517374207;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1681080971979.9956;651616674400.0677;1415060195325.3186;9811.97354142727;2584.8409581074393;23597.921358772855;0.0;4657691.196992552;1042729.5167083072;2456705.821601601;882477.3757491814;1.9763791274054545;0.08045328680124707
6949;2019-04-17 01:58:41.764;886;367;137;139;123;40;34;29;-27;36;735;182;-25;38;248;199;873;358;131;33;33;-1;841;356;361;146;361;299;836;-2.0;1095.0;1247.0;402.0;0.0;0;38;86;1;0;0;0;0;0;0;1;0;1;0;0;21443.60546875;15000.62109375;0.0;2489.1220703125;729.0;162788;689.0;-1.0;Calculated values ==>;1555459121.764;361.76;309.86;286.86;287.06;285.46000000000004;277.16;273.955091788801;276.56;276.06;270.46000000000004;276.76000000000005;346.66;291.36;270.66;276.96000000000004;297.96000000000004;293.06;360.46000000000004;308.96000000000004;276.46000000000004;276.46000000000004;342.06000000000006;346.06000000000006;273.06;243.81672145450628;267.47669482898436;273.955091788801;286.26000000000005;8410000.0;3560000.0;3610000.0;1460000.0;3610000.0;2990000.0;8359999.999999999;0.0;0.1825;0.20783333333333334;0.06699999999999999;0.0;0.0;-0.002502770050917563;15000.62109375;0.0;2489.1220703125;21443.60546875;500646.07478446263;343103.7911217324;228935.6958878468;229450.60548750235;225371.9741587248;430412.23801567365;433950.3860404442;438390.63782803225;471499.95120613376;527385.2644941821;466437.66676985694;438697.47117191745;447854.7951058831;465843.48631744814;460096.79854208254;498734.65164859296;325034.07610572415;433769.5290198815;433769.5290198815;288964.7057630673;305722.83045113535;467814.82065856265;201073.88253536713;199200.19210216962;273.60424389579293;2781261.7170951865;1677449.7409273956;301620.0996065635;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1681296336080.0298;651704559750.0817;1415240765225.3474;49322.33230832557;17871.6428542541;31700.355036573557;0.0;4658183.900743731;1042899.9589949875;2457166.5637684735;882477.3757491814;5.654418665355755;0.32681762587234914
6950;2019-04-17 01:59:41.765;891;354;137;138;124;42;33;31;-27;36;736;183;-29;30;248;197;877;352;132;36;32;0;836;358;363;145;363;300;833;-1.0;994.0;1146.0;275.0;0.0;0;40;85;1;0;0;0;0;0;0;1;0;1;0;0;20501.861328125;14816.03125;0.0;2517.06518554688;721.0;162789;692.0;-1.0;Calculated values ==>;1555459181.765;362.26;308.56;286.86;286.96000000000004;285.56;277.36;274.1680685717883;276.46000000000004;276.26000000000005;270.46000000000004;276.76000000000005;346.76;291.46000000000004;270.26000000000005;276.16;297.96000000000004;292.86;360.86;308.36;276.76000000000005;276.36;342.36;345.26;273.16;243.61107973660833;267.5978703862781;274.1680685717883;286.36;8359999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;8330000.0;0.0;0.16566666666666666;0.191;0.04583333333333333;0.0;0.0;-0.002503968914629217;14816.03125;0.0;2517.06518554688;20501.861328125;501817.09791952104;320652.506983304;228978.78886082632;229236.38538462823;225663.31818675762;430280.9020939914;433269.66867335857;438165.9764317512;471632.7587203168;527412.0313022314;466416.24878488225;437856.56215164;446546.43397511006;465554.39734395995;459512.4303964549;499773.3131200766;317776.468365207;433816.67410848953;433086.23799672595;290221.2356813373;302370.42649719206;468053.524328251;201803.74911263408;199200.19210216962;273.89846192835404;2781611.2684785533;1677698.217172149;301661.8185291148;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1681513539700.6304;651791861205.3231;1415420468220.8445;45145.185417951376;12203.114697382442;30150.81061439006;0.0;4658971.143180783;1043150.5861523272;2457681.9987407634;882477.3757491814;5.048094612240193;0.27073071770729445
6951;2019-04-17 02:00:41.795;897;458;136;137;124;46;34;32;-20;36;737;183;-8;27;249;195;877;448;132;36;33;0;822;363;368;145;368;301;825;-1.0;221.0;1292.0;289.0;0.0;0;41;82;1;0;0;0;0;0;0;1;0;1;0;0;19114.44921875;14381.0322265625;0.0;2536.9697265625;713.0;162790;696.0;-1.0;Calculated values ==>;1555459241.795;362.86;318.96000000000004;286.76000000000005;286.86;285.56;277.76000000000005;274.69669130483857;276.56;276.36;271.16;276.76000000000005;346.86;291.46000000000004;272.36;275.86;298.06;292.66;360.86;317.96000000000004;276.76000000000005;276.46000000000004;342.76;344.46000000000004;273.16;243.61107973660833;267.7187500070086;274.69669130483857;286.36;8220000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3010000.0;8250000.0;0.0;0.036833333333333336;0.21533333333333332;0.04816666666666667;0.0;0.0;-0.0025051590241931977;14381.0322265625;0.0;2536.9697265625;19114.44921875;503905.31002087326;418548.3570471522;228836.7298081418;229094.83485360473;225768.45365441169;429947.3805835815;432182.85202778585;439018.5917755428;471632.7587203168;527438.8739561596;466272.94233991107;440834.61030177056;445928.9489011945;464959.0081242338;458445.33754902834;501023.76788333675;414997.98866987054;432557.5304485172;431994.6062598477;291896.6896268761;299018.4200587347;468053.524328251;203147.67588963432;199200.19210216962;274.4438020716545;2781941.5694675804;1677941.647688769;301703.9565451745;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1681732949350.526;651878904705.2816;1415600858370.7585;50790.87055409896;12759.631699793374;3168.616201029339;0.0;4659771.010047069;1043358.7130503145;2457959.7994617047;882477.3757491814;3.943676010901375;0.25588634962960616
6952;2019-04-17 02:01:41.766;895;629;132;133;118;46;35;32;-8;37;739;184;7;33;249;194;870;440;132;36;35;0;800;356;361;144;361;306;796;-1.0;1160.0;205.0;87.0;0.0;0;43;91;1;0;0;0;0;0;0;1;0;1;0;0;19147.236328125;14919.515625;0.0;2584.2041015625;704.0;162791;699.0;-1.0;Calculated values ==>;1555459301.766;362.66;336.06;286.36;286.46000000000004;284.96000000000004;277.76000000000005;273.955091788801;276.66;276.36;272.36;276.86;347.06000000000006;291.56;273.86;276.46000000000004;298.06;292.56;360.16;317.16;276.76000000000005;276.66;343.06000000000006;343.56000000000006;273.16;243.40439225979637;268.3187672390254;273.955091788801;286.36;8000000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;7959999.999999999;0.0;0.19333333333333333;0.034166666666666665;0.0145;0.0;0.0;-0.002506487368425949;14919.515625;0.0;2584.2041015625;19147.236328125;505521.9217280391;464124.8216183119;228226.55438267702;228486.39740310216;224629.3503596103;430412.23801567365;434130.71970383386;439754.1946057891;471864.221826097;527259.8804449925;465675.42499568046;442016.3825157325;445807.4384647189;465973.9058467576;459420.75121607736;501971.84487484995;420158.53357329563;434310.53623595677;434130.71970383386;293153.3411634106;295247.87795992935;468191.96898575197;200878.1286848842;199200.19210216962;273.5275295069497;2782260.262737338;1678185.7009045912;301746.61236676085;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1681951543645.366;651965562800.2183;1415782870355.6255;8161.59891896425;3876.050684362583;15817.240184967168;0.0;4660262.043178205;1043497.2767319159;2458117.938460662;882477.3757491814;1.5913697330301309;0.07752646509428597
6953;2019-04-17 02:02:41.786;883;387;134;135;116;42;35;31;1;37;744;184;10;34;248;196;871;347;132;33;34;-2;825;354;359;143;359;304;823;-2.0;1050.0;474.0;192.0;0.0;0;39;90;1;0;0;0;0;0;0;1;0;1;0;0;19129.681640625;15240.3828125;0.0;2541.91845703125;694.0;162792;710.0;-1.0;Calculated values ==>;1555459361.786;361.46000000000004;311.86;286.56;286.66;284.76000000000005;277.36;273.7412296467126;276.66;276.26000000000005;273.26000000000005;276.86;347.56000000000006;291.56;274.16;276.56;297.96000000000004;292.76000000000005;360.26;307.86;276.46000000000004;276.56;344.16;342.56000000000006;272.96000000000004;243.1966462407574;268.0796299477929;273.7412296467126;286.36;8250000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;8230000.0;0.0;0.175;0.079;0.032;0.0;0.0;-0.0025079501416424934;15240.3828125;0.0;2541.91845703125;19129.681640625;501627.034988366;383683.701286603;228350.26992792787;228607.832629342;223775.99587120174;430542.39183029096;434621.1652425816;441542.48092842754;471996.43091952;527938.4097321841;465964.0608480819;442875.1821116291;446338.7475733018;466131.47824129247;460005.1178186515;499882.5178350341;316293.84754570085;434263.8640799596;434442.7656083012;297761.5184850505;291058.95107146574;468131.1482480821;200332.6328161818;199200.19210216962;273.30458658568153;2782579.343378415;1678437.1171689862;301789.34429396485;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1682167615645.2974;652051691500.1909;1415965931355.5674;19055.578000867412;8569.55249382081;32128.01730063332;0.0;4660488.928589067;1043601.0246628211;2458517.6154541858;882477.3757491814;3.360259557501956;0.16723474535767852
6954;2019-04-17 02:03:41.776;878;358;138;138;118;40;35;30;9;36;747;183;13;38;247;197;871;351;131;35;34;-5;822;358;363;142;363;300;818;-1.0;1088.0;1116.0;371.0;0.0;0;35;79;1;0;0;0;0;0;0;1;0;1;0;0;18038.990234375;14042.1064453125;0.0;2490.11596679688;684.0;162793;719.0;0.0;Calculated values ==>;1555459421.776;360.96000000000004;308.96000000000004;286.96000000000004;286.96000000000004;284.96000000000004;277.16;274.1680685717883;276.66;276.16;274.06;276.76000000000005;347.86;291.46000000000004;274.46000000000004;276.96000000000004;297.86;292.86;360.26;308.26000000000005;276.66;276.56;345.06000000000006;341.56000000000006;272.66;242.98782864720522;267.5978703862781;274.1680685717883;286.26000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;8180000.0;0.0;0.18133333333333335;0.186;0.06183333333333333;0.0;0.0;0.0;14042.1064453125;0.0;2490.11596679688;18038.990234375;501168.7403847937;345186.02101779677;229457.03877867377;229457.03877867377;224342.4422460252;430280.9020939914;433634.880018922;443547.43308681657;472029.85167895287;528560.296384009;466416.24878488225;444125.8159805091;447665.9719958352;465423.3653177346;459512.4303964549;500151.8872324902;327237.2974832761;433634.880018922;433452.5470882844;301532.38793589;286870.6033266602;467971.24586402735;201483.81849442574;199200.19210216962;273.77353112146966;2782889.0306876004;1678681.0972427162;301831.2709252334;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1682384179545.3318;652137177250.2045;1416147101155.5962;45023.83231418469;16477.805925687033;31355.178941190818;0.0;4661022.83467593;1043809.7178616857;2459046.5539185125;882477.3757491814;5.616717151896504;0.32092082270722927
6955;2019-04-17 02:04:41.767;880;346;138;138;120;43;35;32;12;37;748;183;21;40;248;195;868;345;133;37;33;-9;811;358;363;141;364;301;815;-1.0;394.0;1007.0;189.0;0.0;0;32;76;1;0;0;0;0;0;0;1;0;1;0;0;17585.943359375;13966.537109375;0.0;2484.7236328125;674.0;162794;734.0;-1.0;Calculated values ==>;1555459481.767;361.16;307.76000000000005;286.96000000000004;286.96000000000004;285.16;277.46000000000004;274.1680685717883;276.66;276.36;274.36;276.86;347.96000000000004;291.46000000000004;275.26000000000005;277.16;297.96000000000004;292.66;359.96000000000004;307.66;276.86;276.46000000000004;346.56000000000006;340.56000000000006;272.26000000000005;242.77792619122317;267.7187500070086;274.1680685717883;286.46000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3010000.0;8150000.0;0.0;0.06566666666666666;0.16783333333333333;0.0315;0.0;0.0;-0.0025108336921281847;13966.537109375;0.0;2484.7236328125;17585.943359375;502431.04099836893;319873.3085349573;229501.89118104274;229501.89118104274;224886.54122867357;430280.9020939914;433634.880018922;443779.4857613598;472260.1919623333;528587.7342251306;466272.94233991107;445074.8090602398;447755.4656965252;465409.4377871421;459240.64650238265;500702.77101682825;318158.56089049706;433997.93586973246;433269.66867335857;307818.28838856175;282682.81946839223;467712.56826658786;201777.77668472388;199200.19210216962;273.88832937756564;2783185.8606027365;1678914.4675946226;301872.7217033038;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1682601946875.1033;652222064515.1154;1416327374110.407;40615.9535066954;8376.945934828716;11987.069798295748;0.0;4661736.3925072905;1044016.8097251995;2459407.685146485;882477.3757491814;3.7067049264767444;0.21094115588376702
6956;2019-04-17 02:05:41.787;882;470;142;141;122;44;35;32;12;37;749;183;24;44;248;195;866;503;132;38;35;-12;840;362;367;141;367;300;842;-1.0;294.0;1081.0;251.0;0.0;0;27;73;1;0;0;0;0;0;0;1;0;1;0;0;17573.638671875;13780.2197265625;0.0;2445.19409179688;664.0;162795;739.0;-1.0;Calculated values ==>;1555459541.787;361.36;320.16;287.36;287.26000000000005;285.36;277.56;274.5913991737795;276.66;276.36;274.36;276.86;348.06000000000006;291.46000000000004;275.56;277.56;297.96000000000004;292.66;359.76;323.46000000000004;276.96000000000004;276.66;347.06000000000006;339.56000000000006;271.96000000000004;242.77792619122317;267.5978703862781;274.5913991737795;286.36;8400000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3000000.0;8420000.0;0.0;0.049;0.18016666666666667;0.04183333333333333;0.0;0.0;-0.0025122542446540815;13780.2197265625;0.0;2445.19409179688;17573.638671875;500149.0085969569;418214.0154439197;230137.0032776535;229878.8851694189;225043.6472841637;430014.67791919125;432626.2974239531;443981.54984624276;472260.1919623333;528768.9491469198;466416.24878488225;445698.7778426805;448497.9897238959;464972.8808765168;458605.1351167978;497789.2905377422;428548.3793411536;433182.4302400453;432626.2974239531;309913.9067706182;278495.58437821403;467414.4187720181;202628.25947434688;199200.19210216962;274.2376665314015;2783478.954785076;1679145.7676425064;301913.8180452117;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1682821019875.0337;652306692715.0885;1416507734210.3496;43483.81781533657;11076.887663952577;3392.8046486328412;0.0;4662437.457545227;1044178.9790435644;2459535.893488709;882477.3757491814;3.571773932961046;0.230855680958283
6957;2019-04-17 02:06:41.778;886;607;150;148;123;46;36;32;13;38;750;183;29;46;249;194;861;483;133;38;36;-15;792;359;364;141;364;305;788;-2.0;1089.0;821.0;119.0;0.0;0;23;78;1;0;0;0;0;0;0;1;0;1;0;0;17256.39453125;13615.310546875;0.0;2459.5380859375;652.0;162796;745.0;-1.0;Calculated values ==>;1555459601.778;361.76;333.86;288.16;287.96000000000004;285.46000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.36;274.46000000000004;276.96000000000004;348.16;291.46000000000004;276.06;277.76000000000005;298.06;292.56;359.26;321.46000000000004;276.96000000000004;276.76000000000005;347.66;338.36;271.66;242.77792619122317;268.19934244402924;274.27422755570615;286.46000000000004;7920000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;7880000.0;0.0;0.18150000000000002;0.13683333333333333;0.01983333333333333;0.0;0.0;-0.0025139400160027075;13615.310546875;0.0;2459.5380859375;17256.39453125;504945.16301032994;461158.44573705696;233106.54762707406;232570.30096114808;226016.86352532753;430214.79039162316;433567.68989926;443110.4695693885;472358.58907936385;528489.0112660631;465696.958078356;445430.935595598;447838.18717396184;465540.6161959158;458945.90446274553;501397.81792134006;434482.23510742193;433931.68165179034;433567.68989926;312428.86344474956;273471.60554148915;467116.06229460565;202094.39957712876;199200.19210216962;274.0162805267898;2783769.1615250763;1679374.0294843733;301954.6846825638;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1683040286980.675;652391280025.3359;1416689206985.8804;32979.03224394087;5256.262977229958;12145.17828072614;0.0;4663074.552385689;1044315.0682162007;2459665.357257687;882477.3757491814;3.1341180656008616;0.16569387561518847
6958;2019-04-17 02:07:41.788;882;378;160;157;126;41;35;31;15;38;753;182;32;48;248;196;864;359;132;34;34;-17;816;353;359;138;358;305;812;92.0;1047.0;199.0;112.0;0.0;0;11;83;1;0;0;0;0;0;0;1;0;1;0;0;17950.044921875;14351.462890625;0.0;2400.82446289062;642.0;162797;745.0;-1.0;Calculated values ==>;1555459661.788;361.36;310.96000000000004;289.16;288.86;285.76000000000005;277.26000000000005;273.6339639331285;276.66;276.26000000000005;274.66;276.96000000000004;348.46000000000004;291.36;276.36;277.96000000000004;297.96000000000004;292.76000000000005;359.56000000000006;309.06;276.56;276.56;347.66;337.36;271.46000000000004;242.14157278889297;268.19934244402924;273.6339639331285;286.36;8159999.999999999;3529999.9999999995;3590000.0;1380000.0;3579999.9999999995;3050000.0;8120000.0;0.015333333333333334;0.17450000000000002;0.033166666666666664;0.018666666666666668;0.0;0.015333333333333334;-0.002515328940158901;14351.462890625;0.0;2400.82446289062;17950.044921875;502277.4648298569;382737.10713868396;235375.62097068052;234567.76723036446;226452.84170812825;430607.02586249536;434621.1652425816;443403.66687243717;472752.1489716358;528802.8376560764;465573.95041074604;445859.90203062753;448117.77220923116;466275.0664382286;460161.36591575533;499672.7570137499;356616.8952763189;434442.7656083012;434442.7656083012;312428.86344474956;269285.52512055053;467337.2796309409;199678.98067883693;199678.98067883693;273.04277853479783;2784062.597418305;1679607.1247723897;301995.19445430115;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1683257223130.6406;652474993975.3226;1416872237485.8513;8083.535425421074;4996.288247105941;24963.247873181717;3599.7113689184525;4663416.79748089;1044400.5203827111;2459974.6456817347;882507.3783435167;2.485796836924963;0.09542510700805512
6959;2019-04-17 02:08:41.809;878;349;168;165;130;37;35;27;20;37;756;182;33;48;247;198;864;350;133;34;35;-19;810;351;356;134;356;302;807;-2.0;1020.0;173.0;201.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;17505.251953125;13456.044921875;0.0;2337.44873046875;634.0;162798;738.0;-1.0;Calculated values ==>;1555459721.809;360.96000000000004;308.06;289.96000000000004;289.66;286.16;276.86;273.4187578820637;276.66;275.86;275.16;276.86;348.76;291.36;276.46000000000004;277.96000000000004;297.86;292.96000000000004;359.56000000000006;308.16;276.56;276.66;346.96000000000004;336.56;271.26000000000005;241.2770596917726;267.8393353686513;273.4187578820637;286.46000000000004;8100000.0;3510000.0;3560000.0;1340000.0;3560000.0;3020000.0;8070000.0;0.0;0.16999999999999998;0.028833333333333332;0.033499999999999995;0.0;0.0;-0.00251642959196802;13456.044921875;0.0;2337.44873046875;17505.251953125;502232.3244814392;336615.98058088496;237648.55485121452;236826.1351259144;227549.27264750123;430735.4089219946;435347.08258078195;444733.05781294516;473176.5657117748;529346.1196232733;466007.05587678816;446583.57048168074;448678.4000570146;466432.15063586115;460740.10936811595;500213.6676709862;339735.5237880256;435171.47162705613;435347.08258078195;309494.7701623936;265937.0223246507;467697.2725385267;197712.0376275618;199678.98067883693;272.25379701035575;2784358.1616364284;1679838.935109038;302034.693884149;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1683471798205.3132;652556622535.1981;1417054401220.5735;7122.4394153452195;9044.505369517321;27281.2844601033;0.0;4663543.558288462;1044517.5679483191;2460410.1691637337;882537.3864373701;2.7510207811758063;0.1476478539537899
6960;2019-04-17 02:09:41.789;878;345;178;173;138;36;36;26;28;36;761;181;34;47;246;199;863;346;134;35;35;-20;816;351;356;130;356;299;815;218.0;852.0;723.0;321.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;17806.720703125;12788.2529296875;0.0;2334.416015625;626.0;162799;730.0;-1.0;Calculated values ==>;1555459781.789;360.96000000000004;307.66;290.96000000000004;290.46000000000004;286.96000000000004;276.76000000000005;273.4187578820637;276.76000000000005;275.76000000000005;275.96000000000004;276.76000000000005;349.26;291.26000000000005;276.56;277.86;297.76000000000005;293.06;359.46000000000004;307.76000000000005;276.66;276.66;346.16;335.76000000000005;271.16;240.39332010688793;267.47669482898436;273.4187578820637;286.56;8159999.999999999;3510000.0;3560000.0;1300000.0;3560000.0;2990000.0;8150000.0;0.036333333333333336;0.142;0.12050000000000001;0.0535;0.0;0.036333333333333336;-0.002517520850364189;12788.2529296875;0.0;2334.416015625;17806.720703125;501701.31699626;318158.56089049706;240258.56834722502;238869.60516018723;229501.89118104274;430735.4089219946;435522.2255508693;446458.05325531313;473598.7871360312;530096.1381338437;466315.9726407725;447298.3091029478;449096.5729453799;466302.76539371355;460873.564739189;499527.1253749282;319873.3085349573;435347.08258078195;435347.08258078195;306141.9092990094;262588.8327430989;468153.5483719195;199271.75052349517;199271.75052349517;272.8734168215489;2784652.3299865113;1680057.5646903764;302073.6131129768;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1683685327005.381;652635796135.2233;1417234641120.6309;29785.949479184066;14385.176184890699;25510.84199127586;8577.403731414754;4663851.025672712;1044712.7502122192;2460849.956906173;882608.8409756998;5.174970877810763;0.25046953054306803
6961;2019-04-17 02:10:41.810;880;343;187;183;148;37;36;27;34;36;768;181;37;46;247;199;862;341;134;36;36;-19;818;352;357;139;357;296;817;91.0;816.0;662.0;275.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;18536.015625;11877.849609375;0.0;1333.4912109375;613.0;162800;717.0;0.0;Calculated values ==>;1555459841.81;361.16;307.46000000000004;291.86;291.46000000000004;287.96000000000004;276.86;273.5264737036516;276.76000000000005;275.86;276.56;276.76000000000005;349.96000000000004;291.26000000000005;276.86;277.76000000000005;297.86;293.06;359.36;307.26000000000005;276.76000000000005;276.76000000000005;344.86;334.46000000000004;271.26000000000005;242.35481222062532;267.1113755279542;273.5264737036516;286.56;8180000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2960000.0;8170000.0;0.015166666666666667;0.136;0.11033333333333334;0.04583333333333333;0.0;0.015166666666666667;0.0;11877.849609375;0.0;1333.4912109375;18536.015625;501812.69061368256;313969.35115703096;242751.4282322386;241618.93035582884;232088.50607241777;430671.36484660726;435282.4317724447;447866.3777741645;472424.9728513876;531051.549796409;466744.8102975111;448280.0416260742;449511.86895490054;466288.85533692164;460718.8946201997;499200.2338932566;311382.72347994416;435282.4317724447;435282.4317724447;300694.37409284414;257148.6733736563;466999.04030564794;199468.982902692;199468.982902692;272.9556033322213;2784955.2921217643;1680263.187487354;302104.1897045476;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1683899301870.0547;652716524380.1001;1417413203595.3584;27406.5125674858;12261.79429763548;25543.18141621049;3576.5039745245826;4664327.796333722;1044934.8860195653;2461275.5560081545;882710.1589886589;5.206738149552125;0.2711969360182829
6962;2019-04-17 02:11:41.780;883;339;183;184;157;39;37;28;38;36;776;181;40;44;247;199;859;336;132;37;37;-18;824;353;358;145;358;297;823;-1.0;754.0;510.0;268.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;21477.244140625;11408.435546875;0.0;1321.64587402344;714.0;162801;704.0;18.0;Calculated values ==>;1555459901.78;361.46000000000004;307.06;291.46000000000004;291.56;288.86;277.06;273.6339639331285;276.86;275.96000000000004;276.96000000000004;276.76000000000005;350.76;291.26000000000005;277.16;277.56;297.86;293.06;359.06000000000006;306.76000000000005;276.86;276.86;343.56000000000006;344.56000000000006;271.36;243.61107973660833;267.23344911666527;273.6339639331285;286.36;8240000.000000001;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2970000.0;8230000.0;0.0;0.12566666666666668;0.08499999999999999;0.04466666666666667;0.0;0.0;0.045090193338245474;11408.435546875;0.0;1321.64587402344;21477.244140625;501715.45407265465;306898.5657719642;241490.19590411583;241771.253657872;234376.94282341652;430607.02586249536;435217.872359457;448230.5953574209;471632.7587203168;531807.5054234305;466602.1359273504;448506.0254677254;449054.84348344925;466145.29014520516;460563.8850680069;498214.879756796;304086.4463695913;435217.872359457;435217.872359457;295247.87795992935;299437.39939995663;466252.7912502391;199330.60394212743;199468.982902692;272.90513555312555;2785288.5692313877;1680457.1428375605;302126.3047838616;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1684113694620.157;652801681780.1407;1417591014645.443;21156.499270299944;11922.524366428988;24395.47312899206;0.0;4664732.285753347;1045136.3212405342;2461691.503385169;882739.948286361;4.514856964808374;0.26242655074561233
6963;2019-04-17 02:12:41.791;887;335;170;175;162;41;34;30;42;37;774;179;43;48;248;198;854;331;132;38;33;-16;821;356;361;148;361;299;822;-1.0;729.0;434.0;265.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;21014.294921875;11144.5654296875;0.0;1323.62097167969;823.0;162802;690.0;15.0;Calculated values ==>;1555459961.791;361.86;306.66;290.16;290.66;289.36;277.26000000000005;273.955091788801;276.56;276.16;277.36;276.86;350.56000000000006;291.06;277.46000000000004;277.96000000000004;297.96000000000004;292.96000000000004;358.56000000000006;306.26000000000005;276.96000000000004;276.46000000000004;342.16;355.46000000000004;271.56;244.22491754036054;267.47669482898436;273.955091788801;286.36;8209999.999999999;3560000.0;3610000.0;1480000.0;3610000.0;2990000.0;8220000.0;0.0;0.1215;0.07233333333333333;0.04416666666666667;0.0;0.0;0.03732066187906465;11144.5654296875;0.0;1323.62097167969;21014.294921875;502557.03022856585;303477.64271753246;237908.10440212773;239282.80494362014;235735.78827130192;430412.23801567365;433950.3860404442;448408.4276909712;471333.16981940134;531449.315300629;466072.3472657185;448546.3990931623;449233.69419269334;465843.48631744814;459961.8549604037;497753.6951872503;300172.1668244644;434668.6427963687;433769.5290198815;289383.54333396035;345146.215005415;466027.9929287302;199960.99718675463;199468.982902692;273.1668637211445;2785642.730307387;1680645.118968082;302148.35271559225;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1684329434164.862;652889597895.0206;1417769847425.1987;17971.030806471663;11751.292311937255;24006.15569607849;0.0;4665058.408281712;1045333.6392142486;2462094.924238426;882739.948286361;4.3092457142440415;0.2528307120458748
6964;2019-04-17 02:13:41.751;891;329;156;162;160;43;33;31;45;37;767;177;46;50;248;197;848;325;131;39;32;-15;818;359;364;151;364;301;816;-1.0;810.0;995.0;240.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;18568.501953125;11118.2412109375;0.0;1326.54089355469;854.0;162803;670.0;13.0;Calculated values ==>;1555460021.751;362.26;306.06;288.76000000000005;289.36;289.16;277.46000000000004;274.27422755570615;276.46000000000004;276.26000000000005;277.66;276.86;349.86;290.86;277.76000000000005;278.16;297.96000000000004;292.86;357.96000000000004;305.66;277.06;276.36;340.16;358.56000000000006;271.66;244.82967444194236;267.7187500070086;274.27422755570615;286.26000000000005;8180000.0;3590000.0;3640000.0;1510000.0;3640000.0;3010000.0;8159999.999999999;0.0;0.13499999999999998;0.16583333333333333;0.04;0.0;0.0;0.032278175626454984;11118.2412109375;0.0;1326.54089355469;18568.501953125;503394.00886262447;299966.39819932956;234230.14528487631;235843.8707236835;235304.02154869415;430214.79039162316;433017.6092021058;448449.6696078174;470932.52360766055;530569.4765443322;465539.28514194506;448587.98087873193;449139.50056535646;465409.4377871421;459354.7222566133;497145.78292942775;296936.4770270358;434112.87870749587;432833.13015370606;281007.8604223974;358162.1983326704;465701.5528606797;201741.53623696434;199468.982902692;273.87868560265423;2785972.3670437946;1680830.5186746125;302170.4226746951;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1684546789165.0002;652979238095.0776;1417949727425.3132;40912.432117333134;10558.400664948615;27028.25629682291;0.0;4665548.776676039;1045519.4293797688;2462519.927480793;882739.948286361;6.307791363479868;0.3346486317025207
6965;2019-04-17 02:14:41.771;893;320;144;147;146;47;35;32;47;38;758;175;49;55;249;195;843;320;131;37;34;-14;797;362;367;153;367;305;796;-1.0;790.0;975.0;256.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;16773.986328125;11496.7158203125;0.0;1338.01245117188;866.0;162804;653.0;12.0;Calculated values ==>;1555460081.771;362.46000000000004;305.16;287.56;287.86;287.76000000000005;277.86;274.5913991737795;276.66;276.36;277.86;276.96000000000004;348.96000000000004;290.66;278.06;278.66;298.06;292.66;357.46000000000004;305.16;276.86;276.56;338.46000000000004;359.76;271.76000000000005;245.2279566241654;268.19934244402924;274.5913991737795;286.26000000000005;7970000.0;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3050000.0;7959999.999999999;0.0;0.13166666666666668;0.1625;0.042666666666666665;0.0;0.0;0.029771123107766837;11496.7158203125;0.0;1338.01245117188;16773.986328125;505498.5467035527;297388.1137622116;231372.1822354417;232168.3727090649;231902.52222989124;430014.67791919125;432626.2974239531;447978.07099077606;470764.57038468006;529325.6898092299;464710.52961456263;448257.2920903231;449090.67229019303;465104.8312706036;458605.1351167978;498349.2053435458;297388.1137622116;432997.62667057913;432439.757026355;273890.2417152289;363202.8056056646;465517.01534827816;202450.10257606598;199468.982902692;274.16840464304624;2786266.9859529566;1681019.039469138;302192.63468743116;395818.07191545924;0;29;29;10;1;0;0;6;134;146;1684766162264.9304;653070468495.0486;1418131588025.2554;39898.29486739039;11224.188278281052;26459.87705820901;0.0;4666222.42387494;1045701.0114614295;2462965.810503425;882739.948286361;6.044721677220813;0.326752891403129
6966;2019-04-17 02:15:41.782;889;328;140;142;137;48;36;32;48;38;744;174;51;62;249;194;841;330;132;37;35;-14;839;361;366;143;366;309;837;-1.0;941.0;745.0;195.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;18077.060546875;13003.529296875;0.0;2354.38940429688;874.0;162805;638.0;0.0;Calculated values ==>;1555460141.782;362.06000000000006;305.96000000000004;287.16;287.36;286.86;277.96000000000004;274.4858918419099;276.76000000000005;276.36;277.96000000000004;276.96000000000004;347.56000000000006;290.56;278.26000000000005;279.36;298.06;292.56;357.26;306.16;276.86;276.66;336.96000000000004;360.56000000000006;271.76000000000005;243.1966462407574;268.67533136820026;274.4858918419099;286.36;8390000.0;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;8370000.0;0.0;0.15683333333333332;0.12416666666666668;0.0325;0.0;0.0;0.0;13003.529296875;0.0;2354.38940429688;18077.060546875;501261.4932054182;295256.2032993333;229693.98477166757;230210.96381219392;228921.3824003577;430081.6785162784;433065.50215134333;447361.7092104105;472095.1348084983;527551.4135780502;463997.64030627004;447785.0797391884;449323.2256033016;465250.37265374704;458627.51755640097;494140.6401569823;296540.77017734834;433249.8226776551;432880.6149027872;267611.2341011182;366563.90641716385;466935.11562751874;202210.13252716226;199468.982902692;274.07044247116534;2786557.4645889937;1681223.2456099102;302223.4103441431;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1684986102580.5037;653159284775.28;1418315821795.7356;30439.654104836656;8603.561950761587;30990.246275139256;0.0;4666808.680911992;1045866.2730061652;2463444.6493034726;882739.948286361;4.560088101351496;0.22783088679196478
6967;2019-04-17 02:16:41.772;889;334;138;140;128;48;38;33;37;38;737;176;45;65;249;194;843;331;132;38;37;-14;841;361;366;139;366;311;839;-2.0;1032.0;1022.0;243.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;18278.888671875;13951.80078125;0.0;2403.53955078125;875.0;162806;622.0;0.0;Calculated values ==>;1555460201.772;362.06000000000006;306.56;286.96000000000004;287.16;285.96000000000004;277.96000000000004;274.4858918419099;276.96000000000004;276.46000000000004;276.86;276.96000000000004;346.86;290.76000000000005;277.66;279.66;298.06;292.56;357.46000000000004;306.26000000000005;276.96000000000004;276.86;335.36;360.66;271.76000000000005;242.35481222062532;268.91163127593666;274.4858918419099;286.36;8410000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;8390000.0;0.0;0.17200000000000001;0.17033333333333334;0.0405;0.0;0.0;0.0;13951.80078125;0.0;2403.53955078125;18278.888671875;501084.7400366663;298880.4683704052;229149.76902098078;229664.7721737565;226596.7627739729;430081.6785162784;433433.583526483;445401.9251867539;472621.17715536855;526660.5814608918;463951.50642466376;446551.99970010656;449372.1679928958;465250.37265374704;458627.51755640097;494254.1825601444;296855.9726492701;433433.583526483;433249.8226776551;260914.8530628454;366984.0837685546;467494.9209072685;202295.83455329726;199468.982902692;274.10381129064365;2786860.3803381575;1681447.8359226384;302263.05314387375;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1685205665980.5386;653243870675.2935;1418501790795.7651;41409.07077123212;10740.562997335835;33952.49210467038;0.0;4667407.320496159;1046027.4471805848;2463985.748591809;882739.948286361;5.264465558360222;0.2694871733622529
6968;2019-04-17 02:17:41.783;892;342;136;137;124;49;39;34;-10;39;743;178;-6;60;249;194;848;341;132;39;38;-14;844;365;370;136;370;312;846;-1.0;74.0;1083.0;217.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;18900.623046875;15063.3876953125;0.0;2414.44482421875;876.0;162807;605.0;0.0;Calculated values ==>;1555460261.783;362.36;307.36;286.76000000000005;286.86;285.56;278.06;274.9066339382667;277.06;276.56;272.16;277.06;347.46000000000004;290.96000000000004;272.56;279.16;298.06;292.56;357.96000000000004;307.26000000000005;277.06;276.96000000000004;333.66;360.76;271.76000000000005;241.71165711629368;269.02936301313275;274.9066339382667;286.36;8440000.0;3650000.0;3700000.0;1360000.0;3700000.0;3120000.0;8460000.0;0.0;0.012333333333333333;0.1805;0.036166666666666666;0.0;0.0;0.0;15063.3876953125;0.0;2414.44482421875;18900.623046875;501258.12133716536;303291.46245754586;228537.87349815876;228793.69079703026;225495.48688805322;429811.8947417682;432607.708960572;438111.57050704764;473111.07959547755;527213.5688809186;464053.752563492;438739.21713075;448487.6760365415;464666.51039494085;457986.28317495435;494727.2220911952;302529.0379699698;432607.708960572;432420.26882306463;253801.27034056993;367404.27001748665;467912.072879551;203454.41328046037;199468.982902692;274.57188738693424;2787170.2664040886;1681689.6734883727;302303.21037442;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1685426506460.2368;653326385800.1807;1418688725060.5098;42355.616879399;9564.552022167109;2370.4442708284464;0.0;4668105.487532788;1046196.6874938862;2464288.495221233;882739.948286361;3.1062554874424793;0.19751132876266098
