;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6969;2019-04-17 02:18:41.803;894;557;135;135;120;51;40;35;-6;39;756;179;-15;44;250;192;846;513;132;41;39;-13;826;366;371;135;371;314;828;-2.0;-1.0;1015.0;132.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19603.716796875;16055.322265625;0.0;2428.48217773438;877.0;162808;586.0;0.0;Calculated values ==>;1555460321.803;362.56000000000006;328.86;286.66;286.66;285.16;278.26000000000005;275.0112864084945;277.16;276.66;272.56;277.06;348.76;291.06;271.66;277.56;298.16;292.36;357.76;324.46000000000004;277.26000000000005;277.06;331.76000000000005;360.86;271.86;241.49495122638035;269.2639976450953;275.0112864084945;286.36;8259999.999999999;3660000.0;3710000.0;1350000.0;3710000.0;3140000.0;8280000.0;0.0;0.0;0.16916666666666666;0.022000000000000002;0.0;0.0;0.0;16055.322265625;0.0;2428.48217773438;19603.716796875;503126.8573571191;444860.94175603957;228535.9621450223;228535.9621450223;224718.62999622631;429743.705733735;432539.7142654744;438291.20036355284;473241.2657668606;528425.7356653834;463883.12542952923;436858.596315483;445825.62605872244;464652.7172634713;457547.2421668356;496107.96562242345;434188.76013029314;432727.05303922435;432351.7763424921;245852.32104278926;367824.4651832891;468149.0490147693;203995.97325143436;199468.982902692;274.78576800719844;2787491.2428591843;1681949.0825121591;302343.58155199845;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1685648880560.1663;653407712900.1548;1418876587660.45;39634.94258646671;5811.3676667933705;0.0;0.0;4668788.969946341;1046324.8628688082;2464308.2555080513;882739.948286361;2.458709752774269;0.14778011398168733
6970;2019-04-17 02:19:41.784;889;523;135;134;116;48;40;37;-7;41;769;180;-9;27;250;192;848;396;132;42;40;-11;797;362;367;144;367;315;788;-2.0;1227.0;404.0;159.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18270.3046875;15521.78515625;0.0;1415.8723144531198;878.0;162809;569.0;0.0;Calculated values ==>;1555460381.784;362.06000000000006;325.46000000000004;286.66;286.56;284.76000000000005;277.96000000000004;274.5913991737795;277.16;276.86;272.46000000000004;277.26000000000005;350.06000000000006;291.16;272.26000000000005;275.86;298.16;292.36;357.96000000000004;312.76000000000005;277.36;277.16;330.06;360.96000000000004;272.06;243.40439225979637;269.38090353596624;274.5913991737795;286.36;7970000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3150000.0;7880000.0;0.0;0.2045;0.06733333333333333;0.026500000000000003;0.0;0.0;0.0;15521.78515625;0.0;1415.8723144531198;18270.3046875;504934.80235118675;444079.45217915036;229129.49465524542;228867.87769581794;224226.78666769614;430014.67791919125;433550.350954743;437907.07093667873;472259.5391352755;529715.4800727104;463860.5515948444;437588.9422777453;443130.5942726304;465236.6699430183;458192.6064316991;499074.70393247216;405592.9997992393;433916.0690215914;433550.350954743;238741.38928724395;368244.6692852564;467094.3613458646;202082.66246505416;199468.982902692;274.0253034006961;2787806.759759272;1682212.1417452958;302375.60769458045;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1685870210449.9692;653491386395.0803;1419065227905.282;15878.843503756054;7022.810020341477;19117.008495246122;0.0;4669251.4383353;1046431.7804814703;2464467.5134643754;882739.948286361;2.480783549438455;0.13335781129951077
6971;2019-04-17 02:20:41.764;873;371;143;141;116;42;38;36;-9;43;784;179;-13;18;248;194;853;358;131;36;37;-9;828;356;361;149;361;315;823;-1.0;1248.0;77.0;32.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18773.466796875;16158.3974609375;0.0;1390.0739746093802;878.0;162810;554.0;0.0;Calculated values ==>;1555460441.764;360.46000000000004;310.26000000000005;287.46000000000004;287.26000000000005;284.76000000000005;277.36;273.955091788801;276.96000000000004;276.76000000000005;272.26000000000005;277.46000000000004;351.56000000000006;291.06;271.86;274.96000000000004;297.96000000000004;292.56;358.46000000000004;308.96000000000004;276.76000000000005;276.86;328.56;360.96000000000004;272.26000000000005;244.42749628697553;269.38090353596624;273.955091788801;286.26000000000005;8280000.0;3560000.0;3610000.0;1490000.0;3610000.0;3150000.0;8230000.0;0.0;0.20800000000000002;0.012833333333333334;0.005333333333333333;0.0;0.0;0.0;16158.3974609375;0.0;1390.0739746093802;18773.466796875;499905.2003840248;365829.03075377765;230682.35671390884;230161.34170517506;223775.99587120174;430412.23801567365;434668.6427963687;437588.9422777453;471797.38380554324;531290.3539527713;463734.83267069934;436948.6013565401;441779.22038523917;465843.48631744814;459420.75121607736;496962.0176656105;338201.03890527674;434310.53623595677;434489.842356074;232467.98657752166;368244.6692852564;466591.55540657655;200443.94221778124;199468.982902692;273.3570394714071;2788115.354955708;1682476.0552666823;302398.9827860348;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1686088537650.0386;653579257095.1083;1419254164905.342;3043.360834102872;1419.453937006908;33022.28358214942;0.0;4669409.070809821;1046502.109230404;2464901.8627337916;882739.948286361;2.136089088496215;0.07010648243308858
6972;2019-04-17 02:21:41.775;863;358;165;160;121;38;37;32;-13;42;787;177;-16;12;247;197;852;356;132;35;36;-7;839;356;361;151;361;312;835;132.0;1262.0;712.0;172.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19467.564453125;16284.1181640625;0.0;1375.4392089843802;877.0;162811;540.0;0.0;Calculated values ==>;1555460501.775;359.46000000000004;308.96000000000004;289.66;289.16;285.26000000000005;276.96000000000004;273.955091788801;276.86;276.36;271.86;277.36;351.86;290.86;271.56;274.36;297.86;292.86;358.36;308.76000000000005;276.66;276.76000000000005;327.16;360.86;272.46000000000004;244.82967444194236;269.02936301313275;273.955091788801;286.36;8390000.0;3560000.0;3610000.0;1510000.0;3610000.0;3120000.0;8350000.0;0.022000000000000002;0.21033333333333332;0.11866666666666667;0.028666666666666667;0.0;0.022000000000000002;0.0;16284.1181640625;0.0;1375.4392089843802;19467.564453125;497435.3303858;325794.1571019469;236311.15062571908;234971.57784225425;224881.1142967696;430412.23801567365;434489.842356074;437637.45612594887;471432.11063731875;531830.060655285;463928.6031470141;437160.35228701105;441504.51939280285;465712.960854355;459826.77920233493;495794.86467767635;322457.09126640344;434130.71970383386;434310.53623595677;226613.5671989835;367824.4651832891;466510.81870698446;201139.1267135309;201139.1267135309;273.62979157493504;2788434.088640753;1682746.4591292164;302422.0329543811;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1686305177360.6033;653669273595.3429;1419442299390.8323;28064.468423606933;7607.321837145668;36458.71167417106;5129.77100949337;4669668.350246827;1046577.3461529588;2465480.977180624;882782.7042153683;4.374983546435683;0.17950469265767838
6973;2019-04-17 02:22:41.785;859;485;190;186;140;38;37;32;-15;42;781;175;-18;7;248;198;849;362;133;37;37;-5;785;356;362;152;362;311;788;124.0;74.0;184.0;65.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;21038.279296875;15362.419921875;0.0;1368.76794433594;876.0;162812;529.0;0.0;Calculated values ==>;1555460561.785;359.06000000000006;321.66;292.16;291.76000000000005;287.16;276.96000000000004;273.955091788801;276.86;276.36;271.66;277.36;351.26;290.66;271.36;273.86;297.96000000000004;292.96000000000004;358.06000000000006;309.36;276.86;276.86;326.06;360.76;272.66;245.02929689885198;268.91163127593666;273.955091788801;286.46000000000004;7850000.0;3560000.0;3620000.0000000005;1520000.0;3620000.0000000005;3110000.0;7880000.0;0.020666666666666667;0.012333333333333333;0.03066666666666667;0.010833333333333334;0.0;0.020666666666666667;0.0;15362.419921875;0.0;1368.76794433594;21038.279296875;501738.85417393653;434995.1250360699;244297.5615071103;243132.7155481123;230443.97672677864;430412.23801567365;434244.55786418;437548.62350390764;471298.90656803106;531276.9296994685;463826.4235204946;437071.7284734032;440959.59226609033;465699.07969398145;459961.8549604037;500310.52662524657;384298.05891633726;434244.55786418;434244.55786418;222014.15119762826;367404.27001748665;466571.73470435396;201148.48891615824;201148.48891615824;273.633456672108;2788771.6935967323;1683010.2242334157;302444.9051587206;395818.07191545924;0;29;29;10;1;0;0;6;134;147;1686522113510.5688;653760188745.3285;1419629230540.8025;7249.604127357648;2875.4184960387875;1430.8204350765482;4817.318758259116;4669962.683232028;1046664.7168817497;2465796.775905834;882865.6104454888;0.9786012773066828;0.03529793169483903
6974;2019-04-17 02:23:44.776;847;607;195;194;154;35;37;29;-15;40;768;174;-18;12;247;199;842;346;133;33;37;-4;802;352;357;142;357;312;796;-2.0;1283.0;1.0;10.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;31872.1171875;15713.3310546875;0.0;2383.02026367188;874.0;162813;520.0;0.0;Calculated values ==>;1555460624.776;357.86;333.86;292.66;292.56;288.56;276.66;273.5264737036516;276.86;276.06;271.66;277.16;349.96000000000004;290.56;271.36;274.36;297.86;293.06;357.36;307.76000000000005;276.46000000000004;276.86;325.16;360.56000000000006;272.76000000000005;242.98782864720522;269.02936301313275;273.5264737036516;286.46000000000004;8020000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3120000.0;7959999.999999999;0.0;0.21383333333333335;0.00016666666666666666;0.0016666666666666668;0.0;0.0;0.0;15713.3310546875;0.0;2383.02026367188;31872.1171875;498471.89515632536;460046.71467124537;245565.86636623932;245271.66249965708;234042.4361324101;430671.36484660726;435458.00827567605;437319.724394416;472424.0149512065;529838.9132164572;463552.5980410193;436840.5790983701;441504.51939280285;466288.85533692164;460718.8946201997;497742.7762002317;347484.41342393646;434752.8493145431;435458.00827567605;218251.29456621417;366563.90641716385;468070.66303951683;196962.87999313173;201148.48891615824;271.95810367250135;2789234.5934275123;1683282.0982095003;302477.7286157726;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1686748566155.3425;653852785515.236;1419825447505.6064;40.05947406688072;451.8463050773085;32130.246573664463;0.0;4670026.458676397;1046693.8262896494;2466090.393290533;882907.7559629331;1.8026922543061121;0.05003569906893537
6975;2019-04-17 02:24:41.786;836;391;186;190;162;34;37;27;-17;37;755;175;-20;14;247;200;838;330;131;34;37;-5;844;351;356;136;356;306;840;264.0;1117.0;339.0;152.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;36725.75;16492.3359375;0.0;2358.54907226562;871.0;162814;513.0;0.0;Calculated values ==>;1555460681.786;356.76;312.26000000000005;291.76000000000005;292.16;289.36;276.56;273.4187578820637;276.86;275.86;271.46000000000004;276.86;348.66;290.66;271.16;274.56;297.86;293.16;356.96000000000004;306.16;276.56;276.86;324.46000000000004;360.26;272.66;241.71165711629368;268.3187672390254;273.4187578820637;286.26000000000005;8440000.0;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;8400000.0;0.044000000000000004;0.18616666666666667;0.0565;0.025333333333333333;0.0;0.044000000000000004;0.0;16492.3359375;0.0;2358.54907226562;36725.75;492908.1440531843;376490.7058648532;241970.2922649861;243092.77653676269;235419.17114727214;430735.4089219946;435696.9057630792;438366.6433039444;472915.8103579757;528935.3484124116;464563.9173149001;437898.67151236854;443052.3292051162;466432.15063586115;461006.8955048023;493212.5375197655;296043.08245014376;435171.47162705613;435696.9057630792;215324.80838970217;365303.4275551246;468798.72847877484;199827.9219808481;199827.9219808481;273.092961688815;2789777.7551508048;1683537.1044699056;302515.2726251888;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1686951806805.3086;653932029415.2227;1420001608405.577;13477.437754754941;6813.927097947477;36706.380218794584;10378.235286418168;4670133.490970409;1046751.357087099;2466635.4455256416;882989.9314064858;3.574154758411148;0.11335360494015748
6976;2019-04-17 02:25:41.807;840;362;162;167;160;38;32;30;-9;36;756;176;-1;15;247;198;839;346;130;34;31;-5;834;357;362;136;362;299;829;0.0;1244.0;1054.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;33288.51171875;16334.962890625;0.0;1366.11218261719;869.0;162815;506.0;-1.0;Calculated values ==>;1555460741.807;357.16;309.36;289.36;289.86;289.16;276.96000000000004;274.0616903277293;276.36;276.16;272.26000000000005;276.76000000000005;348.76;290.76000000000005;273.06;274.66;297.86;292.96000000000004;357.06000000000006;307.76000000000005;276.56;276.26000000000005;323.76000000000005;360.06000000000006;272.66;241.71165711629368;267.47669482898436;274.0616903277293;286.16;8340000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;8290000.000000001;0.0;0.20733333333333331;0.17566666666666667;0.022000000000000002;0.0;0.0;-0.0024804216950864285;16334.962890625;0.0;1366.11218261719;33288.51171875;494461.3663580606;340244.1533351038;235611.31946349805;236960.00462719155;235075.22011652854;430346.717906069;433337.9007451696;441111.7799768891;472818.15071447083;529575.2947515756;465706.3106162492;442293.9462859474;444613.46213006455;465568.3016696177;459805.1627156728;494310.83549294755;312148.0408399251;433702.1600636701;433154.95317096787;212398.47392691602;364463.1524481646;468798.72847877484;201787.12732769255;199827.9219808481;273.88746925627976;2790361.4115391676;1683810.7610393441;302546.3223325275;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1687167282194.98;654013657975.0981;1420183171930.3;42041.36398204219;5874.255225323812;37768.41942472665;0.0;4670596.309580681;1046857.12894683;2467256.2860732228;883076.4469702602;4.840612125396656;0.21734145579120637
6977;2019-04-17 02:26:41.777;854;418;144;146;141;42;33;31;1;38;766;177;10;11;248;197;843;410;131;35;32;-3;838;360;365;143;365;293;840;-1.0;152.0;805.0;211.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28217.896484375;16337.5810546875;0.0;1309.19677734375;865.0;162816;502.0;0.0;Calculated values ==>;1555460801.777;358.56000000000006;314.96000000000004;287.56;287.76000000000005;287.26000000000005;277.36;274.38016830617;276.46000000000004;276.26000000000005;273.26000000000005;276.96000000000004;349.76;290.86;274.16;274.26000000000005;297.96000000000004;292.86;357.46000000000004;314.16;276.66;276.36;323.36;359.66;272.86;243.1966462407574;266.74333088950624;274.38016830617;286.26000000000005;8380000.0;3600000.0;3650000.0;1430000.0;3650000.0;2930000.0;8400000.0;0.0;0.025333333333333333;0.13416666666666668;0.035166666666666666;0.0;0.0;0.0;16337.5810546875;0.0;1309.19677734375;28217.896484375;496186.7474960137;396413.68719054613;230684.3566831881;231203.7780082847;229908.1647345928;430148.3826014536;432764.09833711403;443813.8238080296;472095.1348084983;531070.3352886428;466689.1036162431;445093.2399651528;445234.3826192242;465264.19953021937;459196.6552382944;494536.521736279;391585.89404843503;433133.46834165603;432578.5526393707;210726.34883551928;362782.70746645995;468031.60685560585;202175.55811131964;199827.9219808481;274.0524318318749;2790873.7086644038;1684082.8961034184;302568.60542675044;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1687385273145.084;654097316125.1381;1420360683130.3848;32419.80064764192;9349.271047507396;2608.0825680920475;0.0;4671216.509031371;1046983.9282344714;2467592.5886878986;883076.4469702602;2.5147454501688644;0.16620394889730805
6978;2019-04-17 02:27:41.777;867;650;134;135;124;44;34;32;9;39;769;177;16;18;248;196;837;498;130;35;33;-2;788;356;361;146;361;294;782;156.0;1085.0;519.0;0.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;22395.939453125;15061.9072265625;0.0;1311.18933105469;860.0;162817;499.0;-1.0;Calculated values ==>;1555460861.777;359.86;338.16;286.56;286.66;285.56;277.56;273.955091788801;276.56;276.36;274.06;277.06;350.06000000000006;290.86;274.76000000000005;274.96000000000004;297.96000000000004;292.76000000000005;356.86;322.96000000000004;276.66;276.46000000000004;323.06;359.16;272.96000000000004;243.81672145450628;266.86631818009863;273.955091788801;286.16;7880000.0;3560000.0;3610000.0;1460000.0;3610000.0;2940000.0;7820000.0;0.026000000000000002;0.18083333333333332;0.08650000000000001;0.0;0.0;0.026000000000000002;-0.002481934011934272;15061.9072265625;0.0;1311.18933105469;22395.939453125;502609.2206140867;469646.20068216627;228959.98626487335;229222.33843254368;226359.22425742875;430412.23801567365;433950.3860404442;444753.46992433164;471797.4602824029;531306.1971714455;466546.3378399096;445742.13839906454;446022.85309821967;465843.48631744814;459691.5705057278;498307.583378909;439382.5780197787;434130.71970383386;433769.5290198815;209472.28574929133;360682.3469749009;467714.7899645664;201972.2588119733;201972.2588119733;273.955091788801;2791295.4906305494;1684344.5585057621;302590.44197765377;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1687603073145.084;654184016125.1381;1420536783130.3848;21000.574761219;0.0;10655.605135776057;6026.729025405614;4671661.678826445;1047061.8388265339;2467703.119418764;883126.6697121386;2.3015138761195177;0.06278510088424578
6979;2019-04-17 02:28:41.788;867;457;133;135;120;40;33;32;13;39;762;175;23;24;247;197;846;346;130;30;32;-1;808;349;354;148;354;294;806;-2.0;1005.0;2.0;83.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;19618.33203125;14085.892578125;0.0;1290.12072753906;855.0;162818;496.0;-1.0;Calculated values ==>;1555460921.788;359.86;318.86;286.46000000000004;286.66;285.16;277.16;273.20264511476705;276.46000000000004;276.36;274.46000000000004;277.06;349.36;290.66;275.46000000000004;275.56;297.86;292.86;357.76;307.76000000000005;276.16;276.36;322.76000000000005;358.66;273.06;244.22491754036054;266.86631818009863;273.20264511476705;286.16;8080000.0;3490000.0;3540000.0;1480000.0;3540000.0;2940000.0;8059999.999999999;0.0;0.1675;0.0003333333333333333;0.013833333333333333;0.0;0.0;-0.0024827698047752127;14085.892578125;0.0;1290.12072753906;19618.33203125;500827.0292170371;423080.5676853107;228338.49353956187;228857.0642359929;225004.98628648598;430862.6128555636;435476.654632479;445319.6122678438;471532.1168906075;530579.5790692873;466304.37475124426;446721.3270401165;446860.4645769222;466717.9372126814;460916.0252522871;497774.3978428281;329123.6273762157;434951.03582335456;435301.9155753477;208218.24852204052;358582.20175259834;467536.31915575784;196226.75122530814;201972.2588119733;271.65073913313876;2791645.6737489686;1684587.5013694619;302612.1235357556;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1687817612470.643;654272232295.3679;1420713215470.8445;83.03095368084522;3753.1156897045544;28249.004053157583;0.0;4671837.407752258;1047093.120524623;2468027.383933781;883176.9016616506;2.0867015434178753;0.08418713162645682
6980;2019-04-17 02:29:41.788;868;360;135;137;119;37;32;27;16;38;753;173;26;28;246;199;856;349;129;30;32;0;834;351;356;149;356;291;834;254.0;790.0;1253.0;204.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;17346.953125;12552.2197265625;0.0;1283.15832519531;849.0;162819;494.0;0.0;Calculated values ==>;1555460981.788;359.96000000000004;309.16;286.66;286.86;285.06;276.86;273.4187578820637;276.36;275.86;274.76000000000005;276.96000000000004;348.46000000000004;290.46000000000004;275.76000000000005;275.96000000000004;297.76000000000005;293.06;358.76;308.06;276.16;276.36;322.56;358.06000000000006;273.16;244.42749628697553;266.49643012054327;273.4187578820637;286.06;8340000.000000001;3510000.0;3560000.0;1490000.0;3560000.0;2910000.0;8340000.000000001;0.042333333333333334;0.13166666666666668;0.20883333333333332;0.034;0.0;0.042333333333333334;0.0;12552.2197265625;0.0;1283.15832519531;17346.953125;498630.3362959942;330412.1184121163;228450.55431741383;228964.3990450573;224391.2189981582;430735.4089219946;434818.82438352716;446325.17518739594;471299.48975746526;529873.5164113792;466492.30273368274;447707.50978466443;447981.86869690847;466302.76539371355;460873.564739189;496854.2381234741;313519.30536598526;434464.2400499864;434818.82438352716;207382.2378540181;356062.3083226806;467497.2088393978;200203.45111371783;200203.45111371783;273.24077552105626;2791953.7177919373;1684809.4856386676;302633.56752786174;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1688030612470.643;654361332295.3679;1420888715470.8445;51398.420044053106;9087.987762673121;24139.099479736036;9932.050801755262;4672266.419843906;1047200.1297200595;2468463.951463222;883259.6687516653;6.834475916341427;0.2834615303637181
6981;2019-04-17 02:30:41.779;874;343;134;136;121;39;31;30;21;38;741;172;31;34;247;197;859;337;130;33;30;0;804;354;359;150;359;294;803;-2.0;763.0;659.0;58.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;15245.6962890625;11319.4326171875;0.0;1296.63598632812;843.0;162820;496.0;-1.0;Calculated values ==>;1555461041.779;360.56000000000006;307.46000000000004;286.56;286.76000000000005;285.26000000000005;277.06;273.7412296467126;276.26000000000005;276.16;275.26000000000005;276.96000000000004;347.26;290.36;276.26000000000005;276.56;297.86;292.86;359.06000000000006;306.86;276.46000000000004;276.16;322.76000000000005;357.46000000000004;273.16;244.62907804385475;266.86631818009863;273.7412296467126;286.16;8040000.000000001;3540000.0;3590000.0;1500000.0;3590000.0;2940000.0;8030000.0;0.0;0.12716666666666668;0.10983333333333332;0.009666666666666665;0.0;0.0;-0.0024847628747871526;11319.4326171875;0.0;1296.63598632812;15245.6962890625;502189.6565003412;324874.25757793116;228642.01526470363;229162.08287646444;225299.40402022796;430542.39183029096;433904.5296488982;446442.4986583382;471166.1005109422;528397.2494043566;465940.85167205683;447829.381680858;448241.9963817918;466001.4536310495;460139.7197406941;500030.9943897523;313119.0747662458;434263.8640799596;433724.0844890748;208218.24852204052;353542.7174425113;467357.4888617382;201138.86001177775;200203.45111371783;273.62081231985366;2792225.2824626244;1685008.3862350914;302655.06258902565;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1688245080295.418;654451018840.2738;1421064189145.6604;26942.516311347223;2573.446745549617;23768.965778789243;0.0;4672919.163053345;1047297.2937640662;2468863.125454876;883342.4234265296;4.223576338261001;0.18132675569477644
6982;2019-04-17 02:31:41.799;877;334;134;136;122;40;31;29;29;37;733;172;35;39;247;197;860;333;130;35;30;1;815;353;359;149;359;295;815;-2.0;703.0;673.0;116.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;14204.484375;10910.8173828125;0.0;1295.74206542969;834.0;162821;502.0;-1.0;Calculated values ==>;1555461101.799;360.86;306.56;286.56;286.76000000000005;285.36;277.16;273.6339639331285;276.26000000000005;276.06;276.06;276.86;346.46000000000004;290.36;276.66;277.06;297.86;292.86;359.16;306.46000000000004;276.66;276.16;323.36;356.56000000000006;273.26000000000005;244.42749628697553;266.98899913490544;273.6339639331285;286.16;8150000.0;3529999.9999999995;3590000.0;1490000.0;3590000.0;2950000.0;8150000.0;0.0;0.11716666666666667;0.11216666666666668;0.01933333333333333;0.0;0.0;-0.0024862457319068474;10910.8173828125;0.0;1295.74206542969;14204.484375;501645.7713077301;304580.058298009;228465.7124108918;228983.0144323797;225393.52734769476;430607.02586249536;433904.5296488982;447363.74005107913;471199.84743302374;527487.271431894;465796.66956539766;448192.11920137814;448740.918802119;466001.4536310495;460295.6674585051;499180.3828966176;303645.0957430912;434621.1652425816;433724.0844890748;210726.34883551928;349763.88963852916;467597.7094222843;200654.2656177535;200203.45111371783;273.42654857094425;2792470.7824408044;1685193.7000690603;302676.67294050026;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1688460552095.3496;654540748740.2452;1421240948045.6042;27672.57938227136;5160.906580220928;22910.217811488175;0.0;4673374.440559247;1047361.7681927419;2469252.248315737;883342.4234265296;4.5667007161471584;0.21789644093842642
6983;2019-04-17 02:32:41.810;878;332;134;135;122;42;32;30;36;37;728;172;38;45;247;197;861;329;130;36;31;1;807;356;361;148;361;297;807;-2.0;654.0;730.0;134.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;13246.29296875;10276.2119140625;0.0;1318.79553222656;818.0;162822;522.0;0.0;Calculated values ==>;1555461161.81;360.96000000000004;306.36;286.56;286.66;285.36;277.36;273.955091788801;276.36;276.16;276.76000000000005;276.86;345.96000000000004;290.36;276.96000000000004;277.66;297.86;292.86;359.26;306.06;276.76000000000005;276.26000000000005;325.36;354.96000000000004;273.26000000000005;244.22491754036054;267.23344911666527;273.955091788801;286.16;8070000.0;3560000.0;3610000.0;1480000.0;3610000.0;2970000.0;8070000.0;0.0;0.109;0.12166666666666666;0.022333333333333334;0.0;0.0;0.0;10276.2119140625;0.0;1318.79553222656;13246.29296875;502497.2406007042;305184.0885947032;228582.8225098885;228842.19080987107;225500.33129704907;430412.23801567365;433588.14229367237;447954.47212068277;471333.16981940134;526810.4546325646;465507.4644989328;448230.5953574209;449191.6291527948;465712.960854355;459826.77920233493;500049.5606219785;302278.69815851055;434310.53623595677;433406.2193873385;219087.46209138638;343047.5905507172;467736.998044977;201414.5192080695;200203.45111371783;273.73751099978364;2792699.580857044;1685370.2910153654;302698.46474821673;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1688676591695.0544;654629865075.1234;1421418580605.3616;29995.694271034612;5947.868694024269;21557.024008518005;0.0;4673855.097610008;1047454.3582916408;2469622.8765997947;883342.4234265296;4.959081504684996;0.2452227321962989
6984;2019-04-17 02:33:41.810;879;325;134;135;123;44;33;31;39;38;727;172;40;47;248;197;861;321;130;37;32;2;812;357;362;147;362;299;812;-2.0;669.0;676.0;108.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12973.626953125;10174.2568359375;0.0;1326.31225585938;796.0;162823;570.0;-1.0;Calculated values ==>;1555461221.81;361.06000000000006;305.66;286.56;286.66;285.46000000000004;277.56;274.0616903277293;276.46000000000004;276.26000000000005;277.06;276.96000000000004;345.86;290.36;277.16;277.86;297.96000000000004;292.86;359.26;305.26000000000005;276.86;276.36;330.16;352.76;273.36;244.02132995426717;267.47669482898436;274.0616903277293;286.16;8120000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2990000.0;8120000.0;0.0;0.1115;0.11266666666666666;0.018000000000000002;0.0;0.0;-0.0024923925360223224;10174.2568359375;0.0;1326.31225585938;12973.626953125;502199.21181333775;297749.73346228694;228509.43117435326;228768.2268939661;225687.7279374429;430346.717906069;433520.3008126533;447993.4676947062;471565.593789997;526549.8647165829;465217.1278875173;448131.96318365866;449096.5729453799;465699.07969398145;459669.781954241;499597.8072954425;294879.05482177116;434244.55786418;433337.9007451696;239159.6471344744;333815.9410454577;467976.1614092546;201740.02029834417;200203.45111371783;273.8690944015616;2792918.0801897263;1685540.7115882821;302720.50731311744;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1688893491695.0544;654718365075.1234;1421597380605.3616;27744.55507332346;4792.250539996388;22826.140900814356;0.0;4674336.266354544;1047543.8592852576;2469992.7363073723;883342.4234265296;4.813931038736462;0.2269035581338335
6985;2019-04-17 02:34:41.761;879;320;134;135;122;45;34;31;42;38;729;172;42;51;248;197;860;317;129;35;33;3;819;358;363;147;363;302;820;0.0;592.0;883.0;140.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;12971.2421875;10421.099609375;0.0;1342.52917480469;782.0;162824;625.0;-1.0;Calculated values ==>;1555461281.761;361.06000000000006;305.16;286.56;286.66;285.36;277.66;274.1680685717883;276.56;276.26000000000005;277.36;276.96000000000004;346.06000000000006;290.36;277.36;278.26000000000005;297.96000000000004;292.86;359.16;304.86;276.66;276.46000000000004;335.66;351.36;273.46000000000004;244.02132995426717;267.8393353686513;274.1680685717883;286.06;8190000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;8200000.0;0.0;0.09866666666666667;0.14716666666666667;0.02333333333333333;0.0;0.0;-0.0024946100541914026;10421.099609375;0.0;1342.52917480469;12971.2421875;501579.7509864617;292893.97988192237;228393.36789374845;228651.26330784286;225327.5172053998;430280.9020939914;433452.5470882844;447845.39370153175;471565.593789997;526524.4449917371;464779.47349892074;447845.39370153175;449092.5406545863;465554.39734395995;459512.4303964549;498817.0848562296;291066.41082919016;433634.880018922;433269.66867335857;262170.3306944222;327943.14443680964;468076.26754362136;202018.9002507391;200203.45111371783;273.98233338487387;2793134.1108632274;1685712.1993957462;302742.7294954152;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1689110814069.9646;654806493045.0869;1421777533360.287;36177.465619508315;6208.005236833919;20498.066504001225;0.0;4674868.514835235;1047635.4532205082;2470353.4765236294;883342.4234265296;5.345590082280763;0.2666306995038217
6986;2019-04-17 02:35:41.791;880;319;135;136;123;46;35;32;45;38;732;172;46;52;248;197;860;317;130;36;34;3;840;359;364;147;364;305;839;-2.0;749.0;795.0;99.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;14007.3369140625;11379.16015625;0.0;1352.01599121094;775.0;162825;666.0;-1.0;Calculated values ==>;1555461341.791;361.16;305.06;286.66;286.76000000000005;285.46000000000004;277.76000000000005;274.27422755570615;276.66;276.36;277.66;276.96000000000004;346.36;290.36;277.76000000000005;278.36;297.96000000000004;292.86;359.16;304.86;276.76000000000005;276.56;339.76;350.66;273.46000000000004;244.02132995426717;268.19934244402924;274.27422755570615;286.16;8400000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;8390000.0;0.0;0.12483333333333334;0.1325;0.0165;0.0;0.0;-0.0024957091876173024;11379.16015625;0.0;1352.01599121094;14007.3369140625;499855.4950108826;289730.5824869733;228380.06788183018;228636.26521270617;225333.40316674774;430214.79039162316;433384.8821390699;447698.11948457354;471565.593789997;526604.181823349;464339.20069407986;447838.18717396184;448674.77612511296;465409.4377871421;459354.7222566133;496897.37192550977;288659.69614657864;433567.68989926;433201.5241952028;279332.9882161641;325007.27902157017;468076.26754362136;202371.6792596881;200203.45111371783;274.124183467489;2793359.0447663795;1685893.9590614554;302765.1952657261;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1689329023119.8606;654894737145.0448;1421959724410.2002;32505.753329797324;4384.125706684898;25995.003193069904;0.0;4675441.161172952;1047723.7651122076;2470741.112492044;883342.4234265296;4.939440119371349;0.2250756166995626
6987;2019-04-17 02:36:41.781;883;316;135;135;121;48;36;33;48;39;736;172;49;55;249;196;861;313;130;37;35;4;817;362;367;146;367;308;815;-1.0;844.0;914.0;113.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14264.814453125;11675.982421875;0.0;1366.94738769531;774.0;162826;679.0;0.0;Calculated values ==>;1555461401.781;361.46000000000004;304.76000000000005;286.66;286.66;285.26000000000005;277.96000000000004;274.5913991737795;276.76000000000005;276.46000000000004;277.96000000000004;277.06;346.76;290.36;278.06;278.66;298.06;292.76000000000005;359.26;304.46000000000004;276.86;276.66;341.06000000000006;350.56000000000006;273.56;243.81672145450628;268.5567601203482;274.5913991737795;286.16;8170000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3080000.0;8150000.0;0.0;0.14066666666666666;0.15233333333333335;0.01883333333333333;0.0;0.0;0.0;11675.982421875;0.0;1366.94738769531;14264.814453125;502333.19122391945;291181.566564844;228724.16826112388;228724.16826112388;225139.86037307695;430014.67791919125;432812.2514932043;447551.6594779637;471797.4602824029;526789.5693367897;463896.26440096926;447692.51816426485;448533.76885935507;465104.8312706036;458742.35651751276;499144.8832108683;289410.1396854343;432997.62667057913;432626.2974239531;284776.6418597092;324587.8981780222;468314.61623845174;203158.17482413715;200203.45111371783;274.4432064529802;2793594.6067609335;1686086.0532286058;302787.8495175493;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1689548286569.8955;654982622495.0587;1422143593760.2295;37229.27416226624;4993.779646636257;29502.68725591105;0.0;4676022.189547939;1047801.9012986291;2471203.5161657333;883342.4234265296;5.499204711826667;0.25076578752460427
6988;2019-04-17 02:37:41.762;883;320;138;137;120;49;37;34;31;39;741;172;39;54;249;195;862;322;130;38;36;5;815;363;368;146;368;310;813;-1.0;910.0;727.0;80.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15015.021484375;12382.9130859375;0.0;1379.27282714844;766.0;162827;687.0;-1.0;Calculated values ==>;1555461461.762;361.46000000000004;305.16;286.96000000000004;286.86;285.16;278.06;274.69669130483857;276.86;276.56;276.26000000000005;277.06;347.26;290.36;277.06;278.56;298.06;292.66;359.36;305.36;276.96000000000004;276.76000000000005;341.86;349.76;273.66;243.81672145450628;268.7936212382143;274.69669130483857;286.16;8150000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3100000.0;8130000.0;0.0;0.15166666666666667;0.12116666666666666;0.013333333333333334;0.0;0.0;-0.0024971128689672915;12382.9130859375;0.0;1379.27282714844;15015.021484375;502509.30327034224;294029.69633642054;229531.9290970593;229272.05930636957;224912.70478955185;429947.3805835815;432743.97865350964;444729.9843135515;471797.4602824029;527158.8296010264;463599.47098288505;445886.2290529011;448018.8913512371;464959.0081242338;458445.33754902834;499471.9036517777;295386.4304240061;432929.84295338165;432557.5304485172;288127.0477506168;321233.1047070471;468414.5045189802;203466.58337580887;200203.45111371783;274.56720391554893;2793838.5281282645;1686286.4805363703;302810.72743910685;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1689768716745.5754;655070194755.3289;1422328935050.8013;29233.082080289816;3532.6389485756185;30952.963439545365;0.0;4676575.867131562;1047872.9322868703;2471707.153720671;883342.4234265296;4.629982829095713;0.19804837332628542
6989;2019-04-17 02:38:41.752;882;332;144;142;121;49;38;35;-11;40;745;172;-6;50;249;195;864;331;130;39;37;6;838;361;366;146;366;311;836;-2.0;969.0;646.0;68.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16023.978515625;13340.060546875;0.0;1385.3332519531198;758.0;162828;685.0;-1.0;Calculated values ==>;1555461521.752;361.36;306.36;287.56;287.36;285.26000000000005;278.06;274.4858918419099;276.96000000000004;276.66;272.06;277.16;347.66;290.36;272.56;278.16;298.06;292.66;359.56000000000006;306.26000000000005;277.06;276.86;341.66;348.96000000000004;273.76000000000005;243.81672145450628;268.91163127593666;274.4858918419099;286.16;8380000.0;3610000.0;3660000.0;1460000.0;3660000.0;3110000.0;8359999.999999999;0.0;0.1615;0.10766666666666666;0.011333333333333334;0.0;0.0;-0.0024983515753521984;13340.060546875;0.0;1385.3332519531198;16023.978515625;500327.32575256436;298057.43561244453;230744.60485378784;230225.83593064448;224868.40511464694;430081.6785162784;433433.583526483;438179.8461725703;471896.58969717816;527501.3811757378;463450.61825730116;438961.69736309384;447264.18199385295;465250.37265374704;458764.56239000184;497675.1379095314;297377.7265318156;433616.79160117084;433249.8226776551;287289.4124756198;317878.7554427003;468514.36943292903;202958.4458224674;200203.45111371783;274.3611796273047;2794097.1433519167;1686500.8029236589;302833.7619833724;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1689988880045.6104;655157780155.3428;1422515204000.8308;25325.50410436108;3009.6338009185656;32348.031937501106;0.0;4677030.446240692;1047927.4421399682;2472234.574097514;883342.4234265296;4.120987911889328;0.17007698016410813
6990;2019-04-17 02:39:41.793;881;341;152;149;123;46;38;36;-9;41;749;172;-12;36;249;196;867;337;129;38;37;7;849;363;368;145;368;309;851;-1.0;195.0;676.0;194.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16581.75390625;14027.1533203125;0.0;1376.2414550781198;751.0;162829;682.0;-1.0;Calculated values ==>;1555461581.793;361.26;307.26000000000005;288.36;288.06;285.46000000000004;277.76000000000005;274.69669130483857;276.96000000000004;276.76000000000005;272.26000000000005;277.26000000000005;348.06000000000006;290.36;271.96000000000004;276.76000000000005;298.06;292.76000000000005;359.86;306.86;276.96000000000004;276.86;341.36;348.26;273.86;243.61107973660833;268.67533136820026;274.69669130483857;286.06;8490000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3090000.0;8510000.0;0.0;0.0325;0.11266666666666666;0.03233333333333333;0.0;0.0;-0.00249942844944498;14027.1533203125;0.0;1376.2414550781198;16581.75390625;499196.66238406964;301486.67057571426;232597.88925803418;231816.05151570996;225181.04756963562;429947.3805835815;432929.84295338165;438939.586306344;472127.72840069426;528075.9802630969;463748.0191085698;438472.7785254516;445650.56439955387;464959.0081242338;458582.87967331253;497116.4341586575;298737.327922259;432929.84295338165;432743.97865350964;286033.001929769;314944.0575458753;468751.72169904737;203049.1338521549;200203.45111371783;274.4056185791518;2794369.0434597963;1686729.0188798772;302856.7908315223;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1690209230515.2043;655245139810.1818;1422701331100.4878;26576.99097650531;8591.050340382857;6447.320952682951;0.0;4677463.26258811;1048024.1805670855;2472558.089622318;883342.4234265296;2.7017006884779904;0.17058582537528705
6991;2019-04-17 02:40:41.783;883;486;161;160;133;49;38;36;-11;41;752;171;6;26;250;193;865;361;129;39;38;8;833;365;370;145;370;310;835;-1.0;117.0;536.0;129.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16850.3984375;14340.71875;0.0;1385.970703125;744.0;162830;676.0;-1.0;Calculated values ==>;1555461641.783;361.46000000000004;321.76000000000005;289.26000000000005;289.16;286.46000000000004;278.06;274.9066339382667;276.96000000000004;276.76000000000005;272.06;277.26000000000005;348.36;290.26000000000005;273.76000000000005;275.76000000000005;298.16;292.46000000000004;359.66;309.26000000000005;277.06;276.96000000000004;340.76;347.56000000000006;273.96000000000004;243.61107973660833;268.7936212382143;274.9066339382667;286.06;8330000.0;3650000.0;3700000.0;1450000.0;3700000.0;3100000.0;8350000.0;0.0;0.0195;0.08933333333333333;0.021500000000000002;0.0;0.0;-0.0025004987630153335;14340.71875;0.0;1385.970703125;16850.3984375;500918.14234813687;425096.642040419;235238.55526811187;234971.57784225425;227924.258632903;429811.8947417682;432420.26882306463;438404.7845594946;472127.72840069426;528313.5842548227;463474.26991184655;441021.3247816201;444000.2061495902;464799.13120582135;457847.79545119463;498278.7317554537;331470.24314875685;432607.708960572;432420.26882306463;283520.3318566784;312009.6876057385;468851.372396877;203686.68368219736;200203.45111371783;274.66167023589276;2794647.598295827;1686965.3784140118;302879.8054297719;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1690430593615.2395;655332125310.1956;1422887000150.5173;20968.150345038553;5701.040807365613;3252.7655278305883;0.0;4677859.406064267;1048143.2614765425;2472638.9102039924;883342.4234265296;1.9026227210386646;0.11909277305336137
6992;2019-04-17 02:41:41.764;879;450;169;166;135;45;36;37;-7;42;754;172;15;27;249;194;861;321;131;36;36;9;787;351;357;145;356;316;783;524.0;1243.0;151.0;287.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18692.294921875;15445.3671875;0.0;1412.1237792968802;739.0;162831;667.0;-1.0;Calculated values ==>;1555461701.764;361.06000000000006;318.16;290.06;289.76000000000005;286.66;277.66;273.4187578820637;276.76000000000005;276.86;272.46000000000004;277.36;348.56000000000006;290.36;274.66;275.86;298.06;292.56;359.26;305.26000000000005;276.76000000000005;276.76000000000005;339.86;347.06000000000006;274.06;243.61107973660833;269.49753711883926;273.4187578820637;286.26000000000005;7870000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;3160000.0;7830000.0;0.08733333333333333;0.20716666666666667;0.025166666666666667;0.04783333333333333;0.0;0.08733333333333333;-0.002501259238371072;15445.3671875;0.0;1412.1237792968802;18692.294921875;504394.26069378515;426534.2235537839;238405.82868165456;237569.55857937437;229206.79217898913;430735.4089219946;435282.4317724447;437679.72147836746;472226.6633779048;528061.2146576353;462701.7225954269;441111.46426553925;442925.05352361285;466690.6173508106;460205.0277009343;501844.9105925861;301954.01374278875;435282.4317724447;435282.4317724447;279751.69817897916;309913.9067706182;468951.0004552658;199679.54065649933;199679.54065649933;273.0344622113138;2794943.6936136726;1687213.5171944322;302903.1154999109;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1690648624550.0454;655419097760.1182;1423074740680.35;5989.671217350348;12880.151493707663;41410.73079738302;20575.985824125895;4678083.983438391;1048298.0557118783;2473010.988144367;883513.835677171;4.79647531722395;0.13716466703703092
6993;2019-04-17 02:42:41.794;862;362;178;175;135;38;32;30;0;42;758;172;13;26;246;197;859;341;131;32;32;9;847;352;357;143;357;308;843;158.0;1186.0;931.0;59.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;20728.833984375;16299.619140625;0.0;1381.71044921875;733.0;162832;655.0;-1.0;Calculated values ==>;1555461761.794;359.36;309.36;290.96000000000004;290.66;286.66;276.96000000000004;273.5264737036516;276.36;276.16;273.16;277.36;348.96000000000004;290.36;274.46000000000004;275.76000000000005;297.76000000000005;292.86;359.06000000000006;307.26000000000005;276.36;276.36;338.66;346.46000000000004;274.06;243.1966462407574;268.5567601203482;273.5264737036516;286.26000000000005;8470000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3080000.0;8430000.0;0.026333333333333334;0.19766666666666666;0.15516666666666667;0.009833333333333333;0.0;0.026333333333333334;-0.0025021673522469356;16299.619140625;0.0;1381.71044921875;20728.833984375;496552.3572605709;326600.6321828283;239694.100920091;238873.0885556692;228324.12192377783;430671.36484660726;434575.35254931415;440539.589879252;472489.7604950056;529096.1564102576;463896.26440096926;442491.83973573893;444402.3695586691;466159.22355335305;460451.26972238143;496102.88889585814;303199.2779560336;434575.35254931415;434575.35254931415;274727.5295995403;307399.1840295507;469224.6196281288;200752.66487780027;200752.66487780027;273.46073861697096;2795272.3672757717;1687478.1910178168;302926.40909278;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1690862931649.9434;655505540960.0769;1423262034280.2607;37206.937862725266;2639.974221711564;38130.61376243865;6157.330775349866;4678444.135166424;1048427.454759969;2473674.1641043182;883736.7247042129;4.75840101247549;0.16471032290664397
6994;2019-04-17 02:43:41.795;861;353;173;174;148;38;32;30;11;40;760;172;19;26;247;196;855;344;131;34;31;10;830;356;361;142;361;305;833;0.0;285.0;1378.0;258.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;20990.017578125;15475.5458984375;0.0;1372.99206542969;729.0;162833;641.0;-1.0;Calculated values ==>;1555461821.795;359.26;308.46000000000004;290.46000000000004;290.56;287.96000000000004;276.96000000000004;273.955091788801;276.36;276.16;274.26000000000005;277.16;349.16;290.36;275.06;275.76000000000005;297.86;292.76000000000005;358.66;307.56;276.56;276.26000000000005;337.26;346.06000000000006;274.16;242.98782864720522;268.19934244402924;273.955091788801;286.26000000000005;8300000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8330000.0;0.0;0.0475;0.22966666666666666;0.043000000000000003;0.0;0.0;-0.002502770050917563;15475.5458984375;0.0;1372.99206542969;20990.017578125;497961.7872300105;319177.5432959922;238518.03509046225;238791.72390081856;231833.84937347774;430412.23801567365;433588.14229367237;442816.332836664;472424.0149512065;529534.7643434273;464339.20069407986;443987.30161898106;445000.09919413156;465712.960854355;459691.5705057278;497074.193534343;308548.98301647377;433950.3860404442;433406.2193873385;268866.9448851554;305722.83045113535;469460.1756994288;201504.85628938244;200752.66487780027;273.77280523696896;2795620.0301673724;1687742.9884737586;302949.3653297298;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1691078335240.539;655591042385.3134;1423445937345.7693;55421.20244702566;11522.078734631994;8954.947499598788;0.0;4679216.049202827;1048545.4738352167;2474066.550322248;883788.0366493341;4.504736781554889;0.26773388483669885
6995;2019-04-17 02:44:41.795;866;521;153;155;147;41;32;32;15;40;760;172;28;28;247;193;852;499;132;35;32;11;818;359;364;141;364;306;821;0.0;246.0;1275.0;209.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;19163.130859375;15232.4248046875;0.0;1368.07299804688;788.0;162834;627.0;14.0;Calculated values ==>;1555461881.795;359.76;325.26000000000005;288.46000000000004;288.66;287.86;277.26000000000005;274.27422755570615;276.36;276.36;274.66;277.16;349.16;290.36;275.96000000000004;275.96000000000004;297.86;292.46000000000004;358.36;323.06;276.66;276.36;335.86;351.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;274.27422755570615;286.36;8180000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8209999.999999999;0.0;0.041;0.2125;0.034833333333333334;0.0;0.0;0.03491127953139299;15232.4248046875;0.0;1368.07299804688;19163.130859375;499783.5314608878;437588.9704090887;233345.86394227552;233877.6813485881;231761.0812976068;430214.79039162316;432833.13015370606;443199.35914791975;472555.3283204977;529458.4190747546;464191.8534686421;445090.0235980121;445090.0235980121;465278.15030523995;458809.3534931262;497734.8561012981;431887.91511680104;433384.8821390699;432833.13015370606;263007.33956846996;330459.8814860452;469695.1433260035;202355.26534823535;200752.66487780027;274.1178014090635;2795954.6397376847;1687998.8882296178;302972.2075385921;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1691295835240.539;655675942385.3134;1423629237345.7693;51179.369932432935;9312.339082892258;2699.7245803643805;0.0;4680104.387305989;1048719.093983696;2474163.672589581;883788.0366493341;3.806598714484387;0.2320510542468243
6996;2019-04-17 02:45:41.786;869;645;140;142;133;43;33;33;18;40;762;173;35;35;247;192;844;474;132;35;33;11;800;354;359;140;360;308;795;-1.0;1227.0;287.0;26.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18673.576171875;15608.0908203125;0.0;1387.64636230469;827.0;162835;615.0;-1.0;Calculated values ==>;1555461941.786;360.06000000000006;337.66;287.16;287.36;286.46000000000004;277.46000000000004;273.7412296467126;276.46000000000004;276.46000000000004;274.96000000000004;277.16;349.36;290.46000000000004;276.66;276.66;297.86;292.36;357.56000000000006;320.56;276.66;276.46000000000004;334.66;355.86;274.26000000000005;242.56692532238324;268.5567601203482;273.7412296467126;286.36;8000000.0;3540000.0;3590000.0;1400000.0;3600000.0;3080000.0;7950000.0;0.0;0.2045;0.04783333333333333;0.004333333333333333;0.0;0.0;-0.002487391949673579;15608.0908203125;0.0;1387.64636230469;18673.576171875;501828.6840856736;467128.3337253967;230332.61856806916;230859.6716368556;228501.3362976745;430542.39183029096;434263.8640799596;443231.3596024861;472686.4266018815;529515.0186052191;464020.87030620954;445702.7690767803;445702.7690767803;465857.34435233945;459465.39392178826;498218.7905333645;430612.2614593464;434621.1652425816;434263.8640799596;257985.5697089033;346825.2571629905;469830.78476507135;201209.73867624247;200752.66487780027;273.64853633852925;2796269.898333397;1688255.8539755787;302995.1684219217;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1691512702705.3115;655760229740.225;1423813409715.5762;11576.700867638652;1164.0245330515918;13825.535195636705;0.0;4680627.276117019;1048806.3839182828;2474301.3624309953;883788.0366493341;1.5631131683713164;0.06408679897792972
