;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6997;2019-04-17 02:46:41.786;865;395;138;141;126;40;33;31;13;40;766;173;27;37;246;194;846;364;131;36;32;11;842;352;358;139;357;304;838;257.0;1135.0;556.0;165.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18885.609375;16077.09765625;0.0;1368.34008789062;840.0;162836;609.0;-1.0;Calculated values ==>;1555462001.786;359.66;312.66;286.96000000000004;287.26000000000005;285.76000000000005;277.16;273.5264737036516;276.46000000000004;276.26000000000005;274.46000000000004;277.16;349.76;290.46000000000004;275.86;276.86;297.76000000000005;292.56;357.76;309.56;276.76000000000005;276.36;334.06;357.16;274.26000000000005;242.35481222062532;268.0796299477929;273.5264737036516;286.26000000000005;8420000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;3040000.0;8380000.0;0.04283333333333333;0.18916666666666665;0.09266666666666666;0.0275;0.0;0.04283333333333333;-0.002485258301285588;16077.09765625;0.0;1368.34008789062;18885.609375;497458.25725025515;381488.781292123;229164.1410600911;229937.5492572407;226103.52695794642;430671.36484660726;434509.0152533873;443315.08579407755;472817.310826017;530237.6965692197;464609.87122339837;445341.22453111183;446763.26843288407;466159.22355335305;460048.8752969512;494613.01964725857;334621.8373290601;435041.38555822254;434330.5690018519;255474.93562877487;352283.03420395456;469966.18980854325;200439.45529054856;200439.45529054856;273.3378599461694;2796582.891546288;1688519.8972128835;303018.13497567334;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1691727802705.3115;655843929740.225;1423997009715.5762;22506.47509332702;7411.985199244854;30264.998655192547;10018.336037300825;4680911.302583361;1048877.850666052;2474668.783546419;883871.5227829783;4.024077584905763;0.14310370061942307
6998;2019-04-17 02:47:41.776;870;360;138;139;123;41;33;32;-12;40;767;173;-17;31;246;193;850;356;130;36;32;12;819;359;364;140;364;302;814;-2.0;1136.0;866.0;287.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17365.927734375;14908.9150390625;0.0;1356.39233398438;845.0;162837;597.0;-1.0;Calculated values ==>;1555462061.776;360.16;309.16;286.96000000000004;287.06;285.46000000000004;277.26000000000005;274.27422755570615;276.46000000000004;276.36;271.96000000000004;277.16;349.86;290.46000000000004;271.46000000000004;276.26000000000005;297.76000000000005;292.46000000000004;358.16;308.76000000000005;276.76000000000005;276.36;332.86;357.66;274.36;242.56692532238324;267.8393353686513;274.27422755570615;286.16;8190000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8140000.000000001;0.0;0.18933333333333333;0.14433333333333334;0.04783333333333333;0.0;0.0;-0.0024844319579692825;14908.9150390625;0.0;1356.39233398438;17365.927734375;500275.55234937463;356078.2301425518;229516.89645314953;229777.05128121393;225660.9161570143;430214.79039162316;433017.6092021058;440016.90873842884;472686.4266018815;530493.7248521174;464902.6081403777;439256.3889309822;446301.07743510534;465146.75317812245;458809.3534931262;497348.38758772553;345910.44267123676;433567.68989926;432833.13015370606;250454.15340279948;354382.54770086217;469929.52753194683;202071.84522444045;200439.45529054856;274.0074950417506;2796884.937339557;1688778.0709492567;303040.837294842;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1691944366605.346;655927615790.2383;1424178779415.605;34343.40416718566;12812.525803709055;28672.250904188542;0.0;4681384.972619108;1049046.3601681713;2475159.845435534;883954.9950022801;4.66195806423785;0.2582573026706542
6999;2019-04-17 02:48:41.777;875;367;139;139;123;45;34;33;-23;40;767;173;-25;17;247;191;853;368;130;35;33;12;841;360;365;140;365;303;844;-1.0;-1.0;950.0;261.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17828.271484375;15220.140625;0.0;1359.244140625;847.0;162838;584.0;0.0;Calculated values ==>;1555462121.777;360.66;309.86;287.06;287.06;285.46000000000004;277.66;274.38016830617;276.56;276.46000000000004;270.86;277.16;349.86;290.46000000000004;270.66;274.86;297.86;292.26000000000005;358.46000000000004;309.96000000000004;276.66;276.46000000000004;331.56;357.86;274.36;242.56692532238324;267.9596281332873;274.38016830617;286.16;8410000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8440000.0;0.0;0.0;0.15833333333333333;0.0435;0.0;0.0;0.0;15220.140625;0.0;1359.244140625;17828.271484375;499029.85202673555;334774.15494316403;229335.05538192193;229335.05538192193;225269.54931574783;430148.3826014536;432949.0678229144;438109.25301780854;472686.4266018815;530417.9335295041;464756.3852545531;437798.07955487026;444100.09568505123;465132.6551254336;458375.86308939266;495758.92877955025;336707.47151875996;433133.46834165603;432764.09833711403;245015.67932991832;355222.41127806646;469929.52753194683;202425.2811701911;200439.45529054856;274.1496013683287;2797178.2272207756;1689029.1505974117;303063.4679759415;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1692163070250.0818;656011617190.1368;1424360282440.3857;37316.62887587276;11636.434716736376;0.0;0.0;4681982.149513194;1049250.1049012847;2475398.784841704;883954.9950022801;2.952646571910579;0.20504242726629937
7000;2019-04-17 02:49:41.797;878;592;149;148;124;47;34;33;-23;40;766;172;-21;12;247;190;851;571;131;36;34;12;832;364;369;141;369;304;833;-1.0;-1.0;828.0;238.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17906.59765625;15294.7919921875;0.0;1362.41967773438;848.0;162839;572.0;-1.0;Calculated values ==>;1555462181.797;360.96000000000004;332.36;288.06;287.96000000000004;285.56;277.86;274.8017692304317;276.56;276.46000000000004;270.86;277.16;349.76;290.36;271.06;274.36;297.86;292.16;358.26;330.26000000000005;276.76000000000005;276.56;330.36;357.96000000000004;274.36;242.77792619122317;268.0796299477929;274.8017692304317;286.26000000000005;8320000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;8330000.0;0.0;0.0;0.13799999999999998;0.03966666666666666;0.0;0.0;-0.0024839346354032124;15294.7919921875;0.0;1362.41967773438;17906.59765625;500277.6194322357;451663.63616423495;232095.82068599612;231833.84937347774;225663.31818675762;429879.7862731237;431924.41234261927;437883.18805776763;472555.3283204977;530237.6965692197;464486.2519869932;438194.52980446257;443168.68479859125;464547.84212666226;457593.62407101324;496295.0336430286;447156.7884168017;432301.3137403124;431924.41234261927;239996.17471937067;355642.35560766177;469794.0480163998;203445.73380951968;200439.45529054856;274.5638394890164;2797476.117060378;1689283.5264661757;303086.1560679312;395818.07191545924;0;29;29;10;1;0;0;6;134;148;1692383343650.0117;656095945290.11;1424542443140.328;32352.368686258214;10565.149796872909;0.0;0.0;4682562.918017687;1049435.179776574;2475398.784841704;883954.9950022801;2.5765127641757584;0.1818880120394828
7001;2019-04-17 02:50:41.798;878;514;164;161;130;47;36;35;-12;41;764;172;6;15;247;190;851;404;131;38;36;13;795;360;365;147;365;307;786;-2.0;1240.0;642.0;181.0;0.0;0;2;97;1;0;0;0;0;0;0;1;1;0;0;0;19610.40625;15327.498046875;0.0;2856.1962890625;848.0;162840;562.0;-1.0;Calculated values ==>;1555462241.798;360.96000000000004;324.56;289.56;289.26000000000005;286.16;277.86;274.38016830617;276.76000000000005;276.66;271.96000000000004;277.26000000000005;349.56000000000006;290.36;273.76000000000005;274.66;297.86;292.16;358.26;313.56;276.96000000000004;276.76000000000005;329.36;357.96000000000004;274.46000000000004;244.02132995426717;268.43790593516167;274.38016830617;286.26000000000005;7950000.0;3600000.0;3650000.0;1470000.0;3650000.0;3070000.0;7859999.999999999;0.0;0.20666666666666667;0.107;0.030166666666666668;0.0;0.0;-0.0024839346354032124;15327.498046875;0.0;2856.1962890625;19610.40625;503552.9957364166;442390.1588611259;236955.92946152977;236129.767987467;227855.1871338753;430148.3826014536;433317.3069910173;438918.9086401352;471863.4502349779;529800.5685820328;464044.2086099077;441657.1800723928;442994.2643117957;465132.6551254336;458238.56606086175;499690.65277717554;409818.8334691643;433683.32636128634;433317.3069910173;235813.6939595721;355642.35560766177;469076.02605466876;202406.42997264597;200439.45529054856;274.14227167114234;2797788.7639711564;1689538.7164703028;303121.31178700394;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1692603547320.6206;656182346730.3489;1424725746195.8347;25306.835217421347;8044.53281514102;18573.50932365565;0.0;4683043.419393103;1049590.2630501145;2475553.56666615;883954.9950022801;2.8555735923032888;0.15604178355806356
7002;2019-04-17 02:51:41.808;864;365;175;169;134;39;31;32;0;40;725;172;12;27;245;193;852;359;132;30;31;12;811;349;354;141;354;306;806;239.0;1208.0;0.0;141.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;20425.7578125;15813.17578125;0.0;2375.38696289062;849.0;162841;553.0;-1.0;Calculated values ==>;1555462301.808;359.56000000000006;309.66;290.66;290.06;286.56;277.06;273.20264511476705;276.26000000000005;276.36;273.16;277.16;345.66;290.36;274.36;275.86;297.66;292.46000000000004;358.36;309.06;276.16;276.26000000000005;328.46000000000004;358.06000000000006;274.36;242.77792619122317;268.3187672390254;273.20264511476705;286.36;8109999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3060000.0;8059999.999999999;0.03983333333333334;0.20133333333333334;0.0;0.0235;0.0;0.03983333333333334;-0.0024837686088665673;15813.17578125;0.0;2375.38696289062;20425.7578125;500123.63147587754;373452.6223755882;239607.49372192394;237943.3699995967;228597.5804876358;430862.6128555636;435126.7110676904;440968.15519671026;472555.3283204977;525791.7049135538;464191.8534686421;442757.55712985963;444945.90934977244;466460.0446877315;460382.7997887241;498376.7281373034;364393.12532472686;434951.03582335456;435126.7110676904;232049.79005350024;356062.3083226806;469794.0480163998;199103.94986656343;199103.94986656343;272.79861805536603;2798122.454277408;1689798.2653364318;303164.9155801845;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1692819283270.5864;656268761130.3352;1424909676845.8054;0.0;6361.217306521155;26975.365366265407;9401.573321178226;4683254.34483493;1049710.3309757623;2475933.203884165;884033.3545043515;2.34972694627742;0.06620881372511297
7003;2019-04-17 02:52:41.799;855;354;185;181;138;36;31;27;10;38;706;174;15;31;245;195;848;355;131;31;30;12;836;350;355;140;355;302;832;295.0;1110.0;461.0;246.0;0.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;23095.130859375;15804.3583984375;0.0;2330.90576171875;848.0;162842;545.0;0.0;Calculated values ==>;1555462361.799;358.66;308.56;291.66;291.26000000000005;286.96000000000004;276.76000000000005;273.3108153835814;276.26000000000005;275.86;274.16;276.96000000000004;343.76;290.56;274.66;276.26000000000005;297.66;292.66;357.96000000000004;308.66;276.26000000000005;276.16;327.66;357.96000000000004;274.36;242.56692532238324;267.8393353686513;273.3108153835814;286.26000000000005;8359999.999999999;3500000.0;3550000.0;1400000.0;3550000.0;3020000.0;8320000.0;0.04916666666666667;0.185;0.07683333333333334;0.041;0.0;0.04916666666666667;0.0;15804.3583984375;0.0;2330.90576171875;23095.130859375;496520.90250492544;321290.5673286966;241859.69670308195;240743.1958680225;229250.9115942301;430799.1582183253;434884.8868685005;443285.3374463631;472489.9908694221;524114.96910927637;465025.6580310535;444011.9539437932;446301.07743510534;466316.7963488316;460494.49674625666;495474.9910056309;322899.0416933548;434884.8868685005;434708.2881056637;228704.35009887922;355642.35560766177;469929.52753194683;199764.19471047845;199764.19471047845;273.06355751019646;2798485.073948182;1690061.705265735;303204.12880331586;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1693031951365.3633;656353048485.2468;1425092049485.614;18710.54113354047;11076.778645680202;31926.550622771076;11551.417925263277;4683410.242622703;1049855.62581105;2476423.9795561633;884207.9365733163;4.039934995169311;0.15467956328818766
7004;2019-04-17 02:53:41.799;861;394;185;186;155;38;30;28;12;36;714;176;20;34;245;193;848;386;131;33;30;10;844;357;362;139;362;298;847;-1.0;86.0;1444.0;466.0;0.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;28040.7578125;14472.34765625;0.0;2306.36254882812;847.0;162843;538.0;-1.0;Calculated values ==>;1555462421.799;359.26;312.56;291.66;291.76000000000005;288.66;276.96000000000004;274.0616903277293;276.16;275.96000000000004;274.36;276.76000000000005;344.56000000000006;290.76000000000005;275.16;276.56;297.66;292.46000000000004;357.96000000000004;311.76000000000005;276.46000000000004;276.16;326.96000000000004;357.86;274.16;242.35481222062532;267.35522164206344;274.0616903277293;286.26000000000005;8440000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2980000.0;8470000.0;0.0;0.014333333333333333;0.24066666666666667;0.07766666666666668;0.0;0.0;-0.0024841005358116706;14472.34765625;0.0;2306.36254882812;28040.7578125;496678.78152244847;374791.775388805;241546.06164172868;241823.97124840037;233447.69459284123;430346.717906069;432971.4512641538;444383.4236514063;472424.9728513876;525269.9794935929;465850.6824753086;445523.4938528923;447488.2920017346;465306.4224800408;459126.9073351851;494727.2220911952;365399.6003645671;433520.3008126533;432971.4512641538;225777.27872811773;355222.41127806646;469867.5881872505;201610.5346219665;199764.19471047845;273.8185578931056;2798911.2063537813;1690314.011149524;303242.77270590374;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1693247051365.3633;656436748485.2468;1425272049485.614;58427.341959751844;20834.63116023706;1853.6959114150027;0.0;4684053.058315148;1050121.5542260993;2476705.481610615;884304.1983893602;4.8344400755460954;0.3436852414538229
7005;2019-04-17 02:54:41.790;872;619;157;160;155;42;31;30;13;36;727;177;25;40;245;189;843;473;132;34;31;9;786;358;363;141;363;302;780;-1.0;848.0;981.0;288.0;0.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;23969.83984375;13794.763671875;0.0;2337.81909179688;846.0;162844;531.0;-1.0;Calculated values ==>;1555462481.79;360.36;335.06;288.86;289.16;288.66;277.36;274.1680685717883;276.26000000000005;276.16;274.46000000000004;276.76000000000005;345.86;290.86;275.66;277.16;297.66;292.06;357.46000000000004;320.46000000000004;276.56;276.26000000000005;326.26000000000005;357.76;274.06;242.77792619122317;267.8393353686513;274.1680685717883;286.36;7859999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;7800000.0;0.0;0.14133333333333334;0.1635;0.048;0.0;0.0;-0.0024842663100233197;13794.763671875;0.0;2337.81909179688;23969.83984375;503494.22674653446;464441.10010859044;235147.403542849;235969.9301609323;234601.72976130596;430280.9020939914;432902.2481429067;443721.9807720978;472161.77640367835;526315.145651316;465394.303379512;445448.85450290097;447566.28926109587;465160.9749554807;458421.9707624873;499357.66375905724;433550.51352651906;433452.5470882844;432902.2481429067;222850.3779558165;354802.47531532554;469497.271648461;201891.7126051456;199764.19471047845;273.93276636095624;2799344.562987215;1690549.5350764554;303281.468414308;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1693464518740.135;656520735885.1587;1425452022485.4253;39539.248845296686;12845.066834079138;9300.743899532063;0.0;4684869.324112762;1050402.176276135;2476798.4213325586;884304.1983893602;3.8236319926288087;0.24542340537445714
7006;2019-04-17 02:55:41.770;872;439;145;151;146;43;32;31;13;36;740;178;26;43;245;190;848;340;132;33;31;8;802;353;358;141;358;302;799;-1.0;1064.0;424.0;166.0;0.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;22034.041015625;14265.51171875;0.0;2331.41528320312;846.0;162845;526.0;-1.0;Calculated values ==>;1555462541.77;360.36;317.06;287.66;288.26000000000005;287.76000000000005;277.46000000000004;273.6339639331285;276.36;276.26000000000005;274.46000000000004;276.76000000000005;347.16;290.96000000000004;275.76000000000005;277.46000000000004;297.66;292.16;357.96000000000004;307.16;276.46000000000004;276.26000000000005;325.76000000000005;357.76;273.96000000000004;242.77792619122317;267.8393353686513;273.6339639331285;286.36;8020000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;7990000.000000001;0.0;0.17733333333333334;0.07066666666666667;0.027666666666666666;0.0;0.0;-0.0024842663100233197;14265.51171875;0.0;2331.41528320312;22034.041015625;502080.5614091927;419019.26981062384;231588.0149898359;233184.8569652409;231853.01378341106;430607.02586249536;434330.5690018519;443721.9807720978;472161.77640367835;527674.871524448;465517.01843391336;445591.39424184;447984.6736389261;465885.42676947766;459352.8116281962;498617.4142196389;321974.8331839527;434509.0152533873;434151.6192275535;220759.83610629753;354802.47531532554;469398.3044737421;200406.33829697312;199764.19471047845;273.3292102015016;2799727.800872607;1690783.2927595756;303320.3657306832;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1693680746640.2039;656605307685.1855;1425633162085.483;17194.30540157548;7442.111064223942;31324.617703661686;0.0;4685341.946138429;1050571.179738736;2477136.853164466;884304.1983893602;3.371770820156986;0.16294980618783417
7007;2019-04-17 02:56:41.771;871;356;142;146;137;41;33;30;13;36;750;178;24;47;244;191;856;349;131;34;32;7;844;355;360;142;360;300;842;-2.0;979.0;1228.0;369.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;20775.43359375;14199.4013671875;0.0;2310.36889648438;845.0;162846;521.0;-1.0;Calculated values ==>;1555462601.771;360.26;308.76000000000005;287.36;287.76000000000005;286.86;277.26000000000005;273.8482719121499;276.46000000000004;276.16;274.46000000000004;276.76000000000005;348.16;290.96000000000004;275.56;277.86;297.56;292.26000000000005;358.76;308.06;276.56;276.36;325.26000000000005;357.66;273.86;242.98782864720522;267.5978703862781;273.8482719121499;286.26000000000005;8440000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;8420000.0;0.0;0.16316666666666665;0.20466666666666666;0.0615;0.0;0.0;-0.0024844319579692825;14199.4013671875;0.0;2310.36889648438;20775.43359375;498167.0897351909;318404.61991152103;230137.0032776535;231173.3521209582;228850.19298324993;430477.46260093397;434017.3760585396;444125.8159805091;472029.85167895287;528873.2616124821;465806.22961004206;445698.7778426805;448911.6385699624;465465.8864643596;459171.99905845977;495930.46940457064;310492.2728114722;434197.24731978856;433836.9858812755;218669.37671819705;354382.54770086217;469162.7822548786;201047.28816168453;199764.19471047845;273.58940398227065;2800084.5524396813;1691020.5043217987;303359.04791015945;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1693896150229.9436;656690209100.083;1425813765095.2646;49750.07202691943;16489.102886731434;30257.332410773895;0.0;4685899.82524749;1050770.6098451994;2477650.044634515;884304.1983893602;5.844812240468046;0.3334089306774657
7008;2019-04-17 02:57:41.771;878;349;139;140;131;43;33;31;-4;36;755;178;8;45;245;190;860;344;130;36;32;7;822;359;364;143;364;301;820;-1.0;987.0;1195.0;309.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;18517.18359375;13303.94140625;0.0;2320.97192382812;843.0;162847;516.0;-1.0;Calculated values ==>;1555462661.771;360.96000000000004;308.06;287.06;287.16;286.26000000000005;277.46000000000004;274.27422755570615;276.46000000000004;276.26000000000005;272.76000000000005;276.76000000000005;348.66;290.96000000000004;273.96000000000004;277.66;297.66;292.16;359.16;307.56;276.76000000000005;276.36;324.76000000000005;357.46000000000004;273.86;243.1966462407574;267.7187500070086;274.27422755570615;286.16;8220000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;8200000.0;0.0;0.16449999999999998;0.19916666666666666;0.0515;0.0;0.0;-0.0024847628747871526;13303.94140625;0.0;2320.97192382812;18517.18359375;501168.7403847937;321418.83929305937;229686.72768108186;229946.58115400732;227621.9594327537;430214.79039162316;433017.6092021058;441431.40639256994;471897.7078724963;529318.2321055314;465661.7645198234;443198.0840360327;448449.6696078174;465015.24582933175;458398.85392048856;498544.11632579094;313778.46910202655;433567.68989926;432833.13015370606;216578.99785978085;353542.7174425113;469026.00599727634;202168.0838991866;199764.19471047845;274.0449735186797;2800411.9909162438;1691249.6988449106;303397.64241699537;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1694113350229.9436;656775709100.083;1425994065095.2646;47653.27839659885;13743.18298805162;30393.94896830924;0.0;4686711.519834353;1051022.5455608226;2478155.4719793405;884304.1983893602;5.874618848365848;0.3207106514572356
7009;2019-04-17 02:58:41.762;883;351;136;137;127;45;34;32;-21;36;758;179;-21;41;245;189;864;356;131;36;33;6;849;361;366;142;366;302;851;-2.0;0.0;1043.0;314.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;18615.296875;14001.6044921875;0.0;2327.40966796875;842.0;162848;512.0;-1.0;Calculated values ==>;1555462721.762;361.46000000000004;308.26000000000005;286.76000000000005;286.86;285.86;277.66;274.4858918419099;276.56;276.36;271.06;276.76000000000005;348.96000000000004;291.06;271.06;277.26000000000005;297.66;292.06;359.56000000000006;308.76000000000005;276.76000000000005;276.46000000000004;324.36;357.36;273.76000000000005;242.98782864720522;267.8393353686513;274.4858918419099;286.26000000000005;8490000.0;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;8510000.0;0.0;0.0;0.17383333333333334;0.052333333333333336;0.0;0.0;-0.0024849281435202013;14001.6044921875;0.0;2327.40966796875;18615.296875;499492.1321734429;309536.34288755385;228468.32673722916;228723.61739087172;226186.4484434332;430081.6785162784;432695.15374167816;438642.8229465016;472029.85167895287;529554.8567808631;465639.6508067808;438642.8229465016;447705.9326627795;464722.9366227796;457940.1342629907;496667.88315734384;314463.99484089;433065.50215134333;432509.1113278755;214906.75144652807;353122.8147616358;469063.6082102231;202594.1947211012;199764.19471047845;274.2198362754863;2800721.381838788;1691477.210929464;303436.3731198966;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1694332317380.584;656861196275.333;1426174937960.7937;41033.119873182106;13945.232639264046;0.0;0.0;4687450.462297431;1051253.2477478723;2478408.7168957144;884304.1983893602;3.3669119258036133;0.2399967455159921
7010;2019-04-17 02:59:41.782;886;571;132;133;120;50;36;32;-17;37;761;179;-4;32;245;187;860;524;130;37;35;6;786;365;370;141;370;306;792;0.0;-1.0;991.0;289.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;17390.90234375;13796.2109375;0.0;2367.90893554688;840.0;162849;508.0;-1.0;Calculated values ==>;1555462781.782;361.76;330.26000000000005;286.36;286.46000000000004;285.16;278.16;274.9066339382667;276.76000000000005;276.36;271.46000000000004;276.86;349.26;291.06;272.76000000000005;276.36;297.66;291.86;359.16;325.56;276.86;276.66;323.96000000000004;357.16;273.76000000000005;242.77792619122317;268.3187672390254;274.9066339382667;286.16;7859999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3060000.0;7920000.0;0.0;0.0;0.16516666666666666;0.04816666666666667;0.0;0.0;-0.002485258301285588;13796.2109375;0.0;2367.90893554688;17390.90234375;505464.64842210285;453615.43527917797;228286.00562297326;228546.31726834227;225192.92814187077;429811.8947417682;432043.5753533974;438366.6433039444;472260.1919623333;529563.0046643513;465058.7780355377;440363.3734854717;445664.3711478791;464134.8705668958;457013.68520201126;501791.834451409;443601.55875386536;432232.2269198731;431854.3060553472;213234.55432191002;352283.03420395456;469200.3069803008;203631.38282232705;199764.19471047845;274.6403065328897;2801021.533516069;1691708.9366074584;303475.51381746517;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1694553190980.5137;656946124575.306;1426357398760.7358;38770.44052288046;12791.569846942402;0.0;0.0;4688115.713643744;1051476.1287040822;2478408.7168957144;884304.1983893602;3.1899052206239054;0.22455574863714867
7011;2019-04-17 03:00:41.793;877;514;131;133;117;47;35;34;0;38;766;180;12;34;245;187;856;384;130;35;35;4;807;355;361;141;361;308;803;-1.0;1172.0;61.0;52.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;18782.4921875;15134.1337890625;0.0;2381.1689453125;838.0;162850;505.0;-1.0;Calculated values ==>;1555462841.793;360.86;324.56;286.26000000000005;286.46000000000004;284.86;277.86;273.8482719121499;276.66;276.56;273.16;276.96000000000004;349.76;291.16;274.36;276.56;297.66;291.86;358.76;311.56;276.66;276.66;323.66;356.96000000000004;273.56;242.77792619122317;268.5567601203482;273.8482719121499;286.16;8070000.0;3550000.0;3610000.0;1410000.0;3610000.0;3080000.0;8030000.0;0.0;0.19533333333333333;0.010166666666666666;0.008666666666666666;0.0;0.0;-0.002485587952315465;15134.1337890625;0.0;2381.1689453125;18782.4921875;502354.0069460976;439266.4561876523;227864.9064734553;228382.58343083257;224283.4191753767;430477.46260093397;434130.71970383386;440539.589879252;472358.58907936385;529933.7273312858;464890.6053524983;442343.2040964072;445559.1329363517;465451.58992337313;458628.33589585364;499324.3754110105;392509.1707382386;434130.71970383386;434130.71970383386;211980.4382156667;351443.28659558244;469002.22466039064;200165.2264805812;199764.19471047845;273.24304248076777;2801323.033734992;1691950.0670123212;303515.0967219539;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1694772531185.2139;657030740085.1904;1426541632530.4841;2443.8060278864864;2329.9206508916814;20864.56997941478;0.0;4688459.228664074;1051602.1642270023;2478582.6201883983;884304.1983893602;1.4637655453066198;0.05754567432122158
7012;2019-04-17 03:01:41.783;867;368;135;136;116;42;35;32;12;38;772;179;16;35;244;190;860;358;131;34;34;2;841;357;362;138;363;303;837;0.0;1107.0;803.0;369.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;18255.05859375;14835.94921875;0.0;2355.82641601562;835.0;162851;503.0;-1.0;Calculated values ==>;1555462901.783;359.86;309.96000000000004;286.66;286.76000000000005;284.76000000000005;277.36;274.0616903277293;276.66;276.36;274.36;276.96000000000004;350.36;291.06;274.76000000000005;276.66;297.56;292.16;359.16;308.96000000000004;276.56;276.56;323.46000000000004;356.66;273.36;242.14157278889297;267.9596281332873;274.0616903277293;286.26000000000005;8410000.0;3570000.0000000005;3620000.0000000005;1380000.0;3629999.9999999995;3030000.0;8370000.0;0.0;0.1845;0.13383333333333333;0.0615;0.0;0.0;-0.0024860814774952055;14835.94921875;0.0;2355.82641601562;18255.05859375;497846.51115083246;344090.6066055202;228408.18817389515;228664.59994504083;223602.98730101768;430346.717906069;433883.48505660606;443373.06176112994;472752.1489716358;530939.5217288226;465494.8583239426;443955.1368504969;446673.19854750636;465029.61547741666;458718.309999043;496805.43616291654;324307.87263511587;433702.1600636701;433702.1600636701;211144.3756859795;350183.7266411821;469214.6757162112;201120.72214470344;199764.19471047845;273.6270137628631;2801631.628550509;1692199.7760789774;303554.56510414433;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1694989395035.2483;657114426135.2037;1426724901980.5132;32421.43811866508;16487.778144647727;31825.80047087922;0.0;4688749.723941391;1051758.952247964;2479021.633427817;884304.1983893602;4.696141832547404;0.27424115759630446
7013;2019-04-17 03:02:41.773;870;353;139;138;119;44;35;33;13;38;778;179;24;38;244;189;861;351;130;37;34;0;814;361;366;138;366;304;810;-2.0;1108.0;671.0;311.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;17863.107421875;14363.1357421875;0.0;2352.33374023438;831.0;162852;501.0;-1.0;Calculated values ==>;1555462961.773;360.16;308.46000000000004;287.06;286.96000000000004;285.06;277.56;274.4858918419099;276.66;276.46000000000004;274.46000000000004;276.96000000000004;350.96000000000004;291.06;275.56;276.96000000000004;297.56;292.06;359.26;308.26000000000005;276.86;276.56;323.26000000000005;356.26;273.16;242.14157278889297;268.0796299477929;274.4858918419099;286.16;8140000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;8100000.0;0.0;0.18466666666666667;0.11183333333333333;0.05183333333333333;0.0;0.0;-0.0024867377321947624;14363.1357421875;0.0;2352.33374023438;17863.107421875;500723.5213352547;343809.81914238253;229837.81981060174;229577.19208441122;224698.64972144464;430081.6785162784;432880.6149027872;443315.08579407755;472752.1489716358;531489.9788147744;465349.7830868261;444910.62925437774;446904.3873112669;464590.79660714185;457940.1342629907;499416.7782685131;337841.8767555773;433249.8226776551;432695.15374167816;210308.32490665457;348504.4273212152;469017.4129134338;202097.76884656146;199764.19471047845;274.02666480900865;2801932.5631032344;1692443.0612327391;303593.793233008;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1695207758635.283;657197212335.2169;1426906971630.5422;26976.13661196388;13835.33488413288;29837.498479388814;0.0;4689244.6212342605;1052011.6027411425;2479535.4086090135;884304.1983893602;4.2265621106114075;0.24073299555240577
7014;2019-04-17 03:03:41.774;874;460;152;150;123;45;36;33;11;39;781;178;24;42;245;188;861;474;130;38;35;-4;843;362;367;138;367;303;846;-1.0;296.0;616.0;287.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;18083.033203125;14596.966796875;0.0;2340.3564453125;825.0;162853;501.0;-1.0;Calculated values ==>;1555463021.774;360.56000000000006;319.16;288.36;288.16;285.46000000000004;277.66;274.5913991737795;276.76000000000005;276.46000000000004;274.26000000000005;277.06;351.26;290.96000000000004;275.56;277.36;297.66;291.96000000000004;359.26;320.56;276.96000000000004;276.66;323.26000000000005;355.66;272.76000000000005;242.14157278889297;267.9596281332873;274.5913991737795;286.16;8430000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;8460000.0;0.0;0.04933333333333333;0.10266666666666667;0.04783333333333333;0.0;0.0;-0.002487718293001033;14596.966796875;0.0;2340.3564453125;18083.033203125;498701.79369773436;413521.45059012104;232676.4779448422;232153.64396041716;225244.15736157165;430014.67791919125;432812.2514932043;443226.97429043637;472850.0741107318;531877.8300698457;465371.9897930645;445108.7251088686;447656.4881179867;464576.35343310115;457640.5186074551;496770.73166152375;418553.0306813472;433182.4302400453;432626.2974239531;210308.32490665457;345985.720156464;468622.6396700515;202197.78621303197;199764.19471047845;274.0701752714413;2802232.119267267;1692684.3994425095;303632.89963626955;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1695427662300.0173;657280013715.117;1427089074665.3223;24745.663309280186;12743.9888236941;3858.739915022044;0.0;4689675.643416666;1052233.1007966795;2479816.2152753277;884304.1983893602;2.4412589555476933;0.18066225846518957
7015;2019-04-17 03:04:41.774;881;644;167;164;131;44;36;33;11;39;783;178;29;43;245;189;854;521;131;37;36;-7;772;355;360;137;360;308;769;202.0;1117.0;0.0;31.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;18631.9609375;14473.580078125;0.0;2380.90600585938;814.0;162854;508.0;-1.0;Calculated values ==>;1555463081.774;361.26;337.56000000000006;289.86;289.56;286.26000000000005;277.56;273.8482719121499;276.76000000000005;276.46000000000004;274.26000000000005;277.06;351.46000000000004;290.96000000000004;276.06;277.46000000000004;297.66;292.06;358.56000000000006;325.26000000000005;276.86;276.76000000000005;323.96000000000004;354.56000000000006;272.46000000000004;241.92719264551067;268.5567601203482;273.8482719121499;286.26000000000005;7720000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;7690000.000000001;0.033666666666666664;0.18616666666666667;0.0;0.005166666666666667;0.0;0.033666666666666664;-0.0024895040301957092;14473.580078125;0.0;2380.90600585938;18631.9609375;505976.64431647625;470238.65694410464;238135.75299193384;237295.53333217342;228373.80087641388;430477.46260093397;434555.4581654633;442194.31993339997;472980.6827117325;531711.5783978377;464642.55268149753;444837.77879090665;446844.49984372937;465596.4787924315;458900.4430022252;502192.2034059907;446922.17957466573;434733.80906377075;434555.4581654633;213234.55432191002;341368.83218197053;468464.2129641699;201108.8444597892;201108.8444597892;273.61350409166107;2802538.0775517724;1692926.6539998013;303672.2434900293;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1695645762300.0173;657362513715.117;1427272374665.3223;0.0;1381.3360706059668;10289.436103264994;7859.3693280910275;4689881.857277577;1052350.8118374653;2479934.1167421467;884369.693133761;1.158750341282734;0.00773979039865808
7016;2019-04-17 03:05:41.805;874;393;173;167;135;39;33;30;12;39;786;179;26;42;243;192;860;369;132;31;32;-8;838;347;352;142;352;302;836;-1.0;957.0;209.0;0.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18824.08984375;14761.908203125;0.0;1366.09155273438;782.0;162855;548.0;-1.0;Calculated values ==>;1555463141.805;360.56000000000006;312.46000000000004;290.46000000000004;289.86;286.66;277.06;272.9856168485579;276.46000000000004;276.16;274.36;277.06;351.76;291.06;275.76000000000005;277.36;297.46000000000004;292.36;359.16;310.06;276.26000000000005;276.36;327.96000000000004;351.36;272.36;242.98782864720522;267.8393353686513;272.9856168485579;286.36;8380000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3020000.0;8359999.999999999;0.0;0.1595;0.034833333333333334;0.0;0.0;0.0;-0.0024946100541914026;14761.908203125;0.0;1366.09155273438;18824.08984375;499152.73566359445;380951.2029311877;238460.7159897859;236832.17039429655;228422.2853909401;430988.63858405815;435952.9704414604;443576.6592147222;472325.50216173066;532473.4539595657;465639.6508067808;445591.39424184;447845.39370153175;466488.4199259752;460560.252468381;497081.10115707;347371.9729272398;435606.5810759271;435779.9995887948;229958.8627652946;327943.14443680964;467672.8576980303;199599.05379143672;201108.8444597892;272.9856168485579;2802850.3725781045;1693170.4089443884;303703.48460266186;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1695859472660.5063;657446256960.3085;1427455469215.7412;8498.553255577779;0.0;23878.605952657923;0.0;4689952.715145862;1052362.3289188326;2480218.997539001;884435.2217172629;2.007512382090217;0.06469393263308455
7017;2019-04-17 03:06:41.765;873;358;177;177;137;37;29;27;14;38;787;179;24;34;242;192;864;356;131;32;29;-9;820;353;357;143;358;296;817;-2.0;942.0;419.0;236.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;18885.16015625;12601.38671875;0.0;1339.19921875;754.0;162856;643.0;-1.0;Calculated values ==>;1555463201.765;360.46000000000004;308.96000000000004;290.86;290.86;286.86;276.86;273.6339639331285;276.06;275.86;274.56;276.96000000000004;351.86;291.06;275.56;276.56;297.36;292.36;359.56000000000006;308.76000000000005;276.36;276.06;337.46000000000004;348.56000000000006;272.26000000000005;243.1966462407574;267.1113755279542;273.6339639331285;286.26000000000005;8200000.0;3529999.9999999995;3570000.0000000005;1430000.0;3579999.9999999995;2960000.0;8170000.0;0.0;0.157;0.06983333333333334;0.03933333333333333;0.0;0.0;-0.0024989677334642997;12601.38671875;0.0;1339.19921875;18885.16015625;500621.7846353765;346688.7043895532;239938.51998542962;239938.51998542962;229212.55713677205;430607.02586249536;434039.8739435585;445066.589147658;472095.1348084983;533024.2594122919;466502.5542823125;446475.90041281306;447866.3777741645;465494.84668458975;459622.85760126676;499311.22433596145;341313.17022473825;434575.35254931415;434039.8739435585;269704.110367413;316201.74473053816;467433.8734719653;199504.3801508821;201108.8444597892;272.97383067103044;2803164.406832471;1693398.2843839105;303726.01366304536;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1696072030860.6416;657531699960.3628;1427634749615.8552;17148.427594941517;10538.560070629273;24805.69449546204;0.0;4690166.297503192;1052450.0917052543;2480624.4295746577;884435.2217172629;3.7654573772131186;0.21244960288722894
7018;2019-04-17 03:07:41.806;877;342;167;170;150;40;30;29;18;38;782;178;28;36;243;189;862;344;131;32;29;-9;805;354;359;144;359;296;804;-1.0;809.0;551.0;120.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;17950.048828125;11819.8330078125;0.0;1328.04895019531;740.0;162857;705.0;-1.0;Calculated values ==>;1555463261.806;360.86;307.36;289.86;290.16;288.16;277.16;273.7412296467126;276.16;276.06;274.96000000000004;276.96000000000004;351.36;290.96000000000004;275.96000000000004;276.76000000000005;297.46000000000004;292.06;359.36;307.56;276.36;276.06;343.66;347.16;272.26000000000005;243.40439225979637;267.1113755279542;273.7412296467126;286.26000000000005;8050000.0;3540000.0;3590000.0;1440000.0;3590000.0;2960000.0;8040000.000000001;0.0;0.13483333333333333;0.09183333333333334;0.02;0.0;0.0;-0.002501107412947685;11819.8330078125;0.0;1328.04895019531;17950.048828125;502530.6289846675;321403.2600962818;237431.79379028786;238258.95645349787;232832.9951787133;430542.39183029096;433724.0844890748;445632.6607213546;471963.08021786925;532505.4025882863;466381.31070932024;447034.2773195115;448142.32722607953;465480.30547409743;459059.1975581312;500374.438001661;326265.9147530979;434084.4541166122;433543.1123277296;295666.80309349706;310333.04987691523;467294.1400229014;200611.96668823162;201108.8444597892;273.414330222206;2803471.576662826;1693601.9336132023;303748.25591957546;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1696286977640.2456;657617858795.2041;1427812470975.5278;22501.06706870846;5333.643466693396;23475.632551347917;0.0;4690496.935739958;1052582.4504512027;2481027.0489013074;884435.2217172629;3.902555807135068;0.1867424299247539
7019;2019-04-17 03:08:41.796;878;341;156;161;151;41;31;29;25;38;775;176;33;38;243;189;860;340;130;32;30;-9;819;353;358;146;358;296;819;-2.0;754.0;732.0;123.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;16279.48828125;11291.1630859375;0.0;1325.96923828125;732.0;162858;724.0;-1.0;Calculated values ==>;1555463321.796;360.96000000000004;307.26000000000005;288.76000000000005;289.26000000000005;288.26000000000005;277.26000000000005;273.6339639331285;276.26000000000005;276.06;275.66;276.96000000000004;350.66;290.76000000000005;276.46000000000004;276.96000000000004;297.46000000000004;292.06;359.16;307.16;276.36;276.16;345.56000000000006;346.36;272.26000000000005;243.81672145450628;267.1113755279542;273.6339639331285;286.16;8190000.000000001;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2960000.0;8190000.000000001;0.0;0.12566666666666668;0.12200000000000001;0.0205;0.0;0.0;-0.0025023182305484704;11291.1630859375;0.0;1325.96923828125;16279.48828125;501435.2249843341;310516.927061191;234178.52276415486;235519.93745790338;232848.75045280022;430607.02586249536;434151.6192275535;446615.7736650954;471698.3107888524;531778.673297152;466138.5905669043;447728.1403398786;448417.5840435519;465625.14543771395;459217.5880108091;498817.0848562296;309375.4756927898;434330.5690018519;433972.159331108;303627.53096179874;306980.0860723078;467013.8939621107;200509.95895689822;201108.8444597892;273.36991088017135;2803756.7752644257;1693794.4931487418;303770.3690516799;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1696502041790.2798;657704844295.2179;1427990041375.5562;30024.909394400056;5463.330667606855;23806.495551538934;0.0;4690934.579257808;1052672.410239872;2481421.0009659384;884435.2217172629;4.699541392597494;0.224956769469094
7020;2019-04-17 03:09:44.787;879;336;148;152;145;41;32;28;31;38;767;174;35;43;243;190;859;333;131;35;31;-9;817;355;360;147;360;296;818;-2.0;635.0;667.0;183.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14765.3115234375;10586.0068359375;0.0;1324.44702148438;731.0;162859;720.0;-1.0;Calculated values ==>;1555463384.787;361.06000000000006;306.76000000000005;287.96000000000004;288.36;287.66;277.26000000000005;273.8482719121499;276.36;275.96000000000004;276.26000000000005;276.96000000000004;349.86;290.56;276.66;277.46000000000004;297.46000000000004;292.16;359.06000000000006;306.46000000000004;276.66;276.26000000000005;345.16;346.26;272.26000000000005;244.02132995426717;267.1113755279542;273.8482719121499;286.26000000000005;8170000.0;3550000.0;3600000.0;1470000.0;3600000.0;2960000.0;8180000.0;0.0;0.10583333333333332;0.11116666666666666;0.030500000000000003;0.0;0.0;-0.0025024689731593104;10586.0068359375;0.0;1324.44702148438;14765.3115234375;501756.9568041879;305568.95566083683;232072.36490619535;233130.43075331533;231283.38450696866;430477.46260093397;433836.9858812755;447451.1340063539;471565.593789997;530947.6422081314;465895.557245978;448004.43967047473;449102.7566324114;465335.1870322967;459036.2895090457;498852.67148012;302807.38519692543;434376.6058122323;433656.0705203272;301951.40411888575;306560.99450073834;466873.37848889193;200699.54180704724;201108.8444597892;273.4530811847867;2804028.3784564454;1693985.8910389044;303793.55688090937;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1696728179480.0537;657797126110.1257;1428176494735.3699;27430.55199948959;8118.302018796263;20748.126131638088;0.0;4691437.242725175;1052791.2325487186;2481810.7982119997;884435.2217172629;4.726686390279161;0.2525502193466727
7021;2019-04-17 03:10:41.797;882;328;142;146;139;43;33;29;35;38;759;173;38;45;244;189;857;326;131;34;32;-8;811;357;362;147;362;297;812;-1.0;656.0;654.0;115.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13562.111328125;10068.75390625;0.0;1330.54931640625;722.0;162860;716.0;-1.0;Calculated values ==>;1555463441.797;361.36;305.96000000000004;287.36;287.76000000000005;287.06;277.46000000000004;274.0616903277293;276.46000000000004;276.06;276.66;276.96000000000004;349.06000000000006;290.46000000000004;276.96000000000004;277.66;297.56;292.06;358.86;305.76000000000005;276.56;276.36;344.76;345.36;272.36;244.02132995426717;267.23344911666527;274.0616903277293;286.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2970000.0;8120000.0;0.0;0.10933333333333332;0.109;0.019166666666666665;0.0;0.0;-0.002503819534349876;10068.75390625;0.0;1330.54931640625;13562.111328125;502717.78205972986;300104.8125802966;230591.0108238139;231641.72739972916;229807.37982058153;430346.717906069;433520.3008126533;447816.14760871185;471565.593789997;530040.0361398318;465629.4122611488;448230.5953574209;449191.6291527948;465175.32018785755;458581.8320255698;499106.3583502233;298513.2339610138;433702.1600636701;433337.9007451696;300275.376401361;302789.4550866088;466973.7558837818;201547.79714951097;201108.8444597892;273.7940572788954;2804252.676564292;1694149.4365819204;303814.57928940904;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1696933985580.0193;657880930810.1117;1428345529385.3416;26843.250200052895;5087.330875740192;21931.514933220235;0.0;4691866.98570613;1052895.7954836064;2482148.737980986;884435.2217172629;4.725034061903167;0.22701575707093288
7022;2019-04-17 03:11:41.777;883;322;138;141;134;44;34;30;37;38;753;173;40;50;244;189;857;319;130;34;33;-8;813;356;361;147;361;301;814;-1.0;661.0;855.0;112.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13130.47265625;10060.0908203125;0.0;1336.48413085938;712.0;162861;713.0;-1.0;Calculated values ==>;1555463501.777;361.46000000000004;305.36;286.96000000000004;287.26000000000005;286.56;277.56;273.955091788801;276.56;276.16;276.86;276.96000000000004;348.46000000000004;290.46000000000004;277.16;278.16;297.56;292.06;358.86;305.06;276.56;276.46000000000004;344.46000000000004;344.36;272.36;244.02132995426717;267.7187500070086;273.955091788801;286.16;8130000.0;3560000.0;3610000.0;1470000.0;3610000.0;3010000.0;8140000.000000001;0.0;0.11016666666666668;0.14250000000000002;0.018666666666666668;0.0;0.0;-0.0025053071697746093;10060.0908203125;0.0;1336.48413085938;13130.47265625;502685.24467232876;295204.2613539525;229516.89645314953;230298.57992252352;228480.2591756237;430412.23801567365;433950.3860404442;447336.7810407945;471565.593789997;529109.564726059;465048.54152079317;447755.4656965252;449139.50056535646;465320.7433433528;458741.3219607375;498924.44696690084;293208.89892006223;433950.3860404442;433769.5290198815;299018.4200587347;298599.4468028795;466973.7558837818;201440.42236368364;201108.8444597892;273.74763330575996;2804475.040618166;1694317.1210412374;303836.79715971707;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1697150813280.0881;657969101410.1398;1428524869585.3987;35040.231111488305;4956.6222257085;22662.99620982672;0.0;4692382.509485331;1052979.467192942;2482520.235033654;884435.2217172629;5.498129904421887;0.26108644276138154
7023;2019-04-17 03:12:41.798;884;318;136;138;130;45;35;30;39;38;749;173;42;52;244;190;856;316;130;34;34;-7;813;358;363;149;363;303;814;-2.0;686.0;1101.0;81.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13222.4765625;10404.8486328125;0.0;1350.04711914062;702.0;162862;715.0;-1.0;Calculated values ==>;1555463561.798;361.56000000000006;304.96000000000004;286.76000000000005;286.96000000000004;286.16;277.66;274.1680685717883;276.66;276.16;277.06;276.96000000000004;348.06000000000006;290.46000000000004;277.36;278.36;297.56;292.16;358.76;304.76000000000005;276.56;276.56;344.66;343.36;272.46000000000004;244.42749628697553;267.9596281332873;274.1680685717883;286.16;8130000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3030000.0;8140000.000000001;0.0;0.11433333333333334;0.1835;0.013500000000000002;0.0;0.0;-0.002506781034801116;10404.8486328125;0.0;1350.04711914062;13222.4765625;502828.6141214517;292570.0865808437;228997.78825316142;229516.89645314953;227449.83214298592;430280.9020939914;433634.880018922;447236.20680083364;471299.48975746526;528538.3341833716;464756.3852545531;447656.4881179867;449045.67269265273;465029.61547741666;458558.7677456443;498778.47758893674;291327.7350848899;433452.5470882844;433452.5470882844;299856.38484229014;294410.04551340896;466792.99246713286;202187.60202390008;201108.8444597892;274.04801651041925;2804694.725391628;1694487.7218931708;303859.1927559047;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1697368089300.6199;658057932490.3572;1428706133005.8423;44966.41897656731;3572.172770983643;23718.53489296269;0.0;4693049.46492376;1053050.565360407;2482906.883073256;884435.2217172629;6.146981493094726;0.27936885091480745
7024;2019-04-17 03:13:41.778;884;317;136;138;128;46;36;31;42;38;747;173;45;55;244;190;858;315;130;35;35;-6;835;359;364;148;364;306;834;-2.0;799.0;1398.0;79.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13961.8095703125;11394.2705078125;0.0;1366.11779785156;693.0;162863;714.0;-1.0;Calculated values ==>;1555463621.778;361.56000000000006;304.86;286.76000000000005;286.96000000000004;285.96000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.26000000000005;277.36;276.96000000000004;347.86;290.46000000000004;277.66;278.66;297.56;292.16;358.96000000000004;304.66;276.66;276.66;344.56000000000006;342.46000000000004;272.56;244.22491754036054;268.3187672390254;274.27422755570615;286.16;8350000.0;3590000.0;3640000.0;1480000.0;3640000.0;3060000.0;8340000.000000001;0.0;0.13316666666666668;0.233;0.013166666666666667;0.0;0.0;-0.0025080956528703334;11394.2705078125;0.0;1366.11779785156;13961.8095703125;500886.4044867691;289246.82396081026;228707.28983603037;229221.88505600434;226663.61602078483;430214.79039162316;433567.68989926;447086.0058300499;471432.6538135293;528097.9321026066;464315.9630885543;447508.6907727563;448905.6256390071;464883.6276779939;458398.85392048856;497059.4276069351;288174.35046120017;433384.8821390699;433384.8821390699;299437.39939995663;290640.09048841946;467034.18458927056;202522.82112647116;201108.8444597892;274.18291850082807;2804921.185597568;1694669.3206662918;303881.81991865096;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1697586116600.6892;658147002790.3855;1428888772105.9004;56983.22203593385;3482.732952260192;27816.529439907037;0.0;4693898.762072354;1053109.3366444926;2483336.1987898764;884435.2217172629;6.918479462644127;0.3099554740584845
