;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7025;2019-04-17 03:14:41.769;886;315;135;135;124;48;36;32;47;38;747;172;49;56;245;189;860;314;130;37;35;-4;820;362;367;149;367;309;820;-1.0;802.0;1260.0;112.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14596.2646484375;12049.9833984375;0.0;1378.80163574219;683.0;162864;713.0;-1.0;Calculated values ==>;1555463681.769;361.76;304.66;286.66;286.66;285.56;277.96000000000004;274.5913991737795;276.76000000000005;276.36;277.86;276.96000000000004;347.86;290.36;278.06;278.76000000000005;297.66;292.06;359.16;304.56;276.86;276.66;344.46000000000004;341.46000000000004;272.76000000000005;244.42749628697553;268.67533136820026;274.5913991737795;286.16;8200000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3090000.0;8200000.0;0.0;0.13366666666666666;0.21;0.018666666666666668;0.0;0.0;-0.00250954306213751;12049.9833984375;0.0;1378.80163574219;14596.2646484375;502500.93069677777;289897.87793385575;228651.26330784286;228651.26330784286;225834.89771629692;430014.67791919125;432812.2514932043;447220.2034694722;471299.48975746526;527866.1843082734;463748.0191085698;447503.02293430583;448486.954613219;464576.35343310115;457778.76280914614;498726.1425150998;289327.176044368;432997.62667057913;432626.2974239531;299018.4200587347;286451.7998164319;467094.9532549731;203198.16193776552;201108.8444597892;274.45868740438743;2805159.133851548;1694864.6601433216;303904.69081609097;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1697805383705.4592;658236089425.292;1429073244430.7068;51244.628721658395;4926.073437921209;27989.66185158781;0.0;4694800.525542907;1053179.399519996;2483801.180625745;884435.2217172629;6.267161459280031;0.28950709261063917
7026;2019-04-17 03:15:41.789;887;323;136;136;122;50;38;33;51;39;747;172;53;56;245;188;862;324;130;38;37;-2;832;363;368;150;368;311;830;-1.0;943.0;1061.0;30.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15737.51953125;13201.9462890625;0.0;1380.40869140625;674.0;162865;713.0;-1.0;Calculated values ==>;1555463741.789;361.86;305.46000000000004;286.76000000000005;286.76000000000005;285.36;278.16;274.69669130483857;276.96000000000004;276.46000000000004;278.26000000000005;277.06;347.86;290.36;278.46000000000004;278.76000000000005;297.66;291.96000000000004;359.36;305.56;276.96000000000004;276.86;344.46000000000004;340.56000000000006;272.96000000000004;244.62907804385475;268.91163127593666;274.69669130483857;286.16;8320000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3110000.0;8300000.0;0.0;0.15716666666666665;0.17683333333333331;0.005;0.0;0.0;-0.0025108336921281847;13201.9462890625;0.0;1380.40869140625;15737.51953125;501588.5643472357;293230.64482114767;228764.56325130796;228764.56325130796;225197.1748483554;429947.3805835815;432929.84295338165;447406.02831095044;471265.88027044147;527711.4753069251;463450.61825730116;447689.1419628553;448112.38529879943;464429.48242293764;457478.43124816316;497926.8752186577;293846.2758894244;432929.84295338165;432743.97865350964;299018.4200587347;282682.81946839223;467156.06167573115;203688.93394814237;201108.8444597892;274.65308873906685;2805411.9996468103;1695075.1630348996;303927.6918999497;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1698025957205.3892;658325819325.2634;1429259306430.6477;43097.30618648989;1317.3356386379437;32074.66752791117;0.0;4695586.970394489;1053231.4452717537;2484301.8835491077;884435.2217172629;5.245333106722948;0.21310570341565432
7027;2019-04-17 03:16:41.780;887;388;143;142;121;51;38;34;41;40;748;172;47;58;246;188;866;386;130;39;38;-1;849;368;373;150;373;311;852;-1.0;148.0;1201.0;128.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16255.01953125;13643.078125;0.0;1383.642578125;666.0;162866;707.0;0.0;Calculated values ==>;1555463801.78;361.86;311.96000000000004;287.46000000000004;287.36;285.26000000000005;278.26000000000005;275.2199585193972;276.96000000000004;276.56;277.26000000000005;277.16;347.96000000000004;290.36;277.86;278.96000000000004;297.76000000000005;291.96000000000004;359.76;311.76000000000005;277.06;276.96000000000004;343.86;339.76;273.06;244.62907804385475;268.91163127593666;275.2199585193972;286.16;8490000.0;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3110000.0;8520000.0;0.0;0.024666666666666667;0.20016666666666666;0.021333333333333333;0.0;0.0;0.0;13643.078125;0.0;1383.642578125;16255.01953125;500081.8257724868;363905.7967395496;230248.43666787143;229991.05162295315;224667.91899204554;429606.4342157736;431644.5240703191;445978.6265330231;471365.6384454818;527816.5067094351;463450.61825730116;446837.4684301176;448393.61156270275;463824.6483356934;456662.1077966673;496967.02868519234;361075.4981318035;431835.33855074144;431644.5240703191;296504.67125881097;279332.9882161641;467256.7881564875;204704.98264956073;201108.8444597892;275.0681941423739;2805678.564148044;1695298.8380151682;303950.72220544086;395818.07191545924;0;29;29;10;1;0;0;6;135;148;1698248223860.156;658415805825.1691;1429445878440.452;48294.94105067305;5601.105184147771;3351.991086983591;0.0;4696348.458213691;1053289.0902971653;2484597.061420599;884435.2217172629;3.8097492096129093;0.21109739428648067
7028;2019-04-17 03:17:41.790;892;624;150;148;125;53;39;35;-4;40;721;172;0;57;246;185;860;474;130;40;39;0;814;368;373;138;373;316;807;-1.0;1264.0;998.0;0.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;18948.212890625;15380.4873046875;0.0;2446.37646484375;656.0;162867;698.0;-1.0;Calculated values ==>;1555463861.79;362.36;335.56;288.16;287.96000000000004;285.66;278.46000000000004;275.2199585193972;277.06;276.66;272.76000000000005;277.16;345.26;290.36;273.16;278.86;297.76000000000005;291.66;359.16;320.56;277.16;277.06;342.96000000000004;338.76;273.16;242.14157278889297;269.49753711883926;275.2199585193972;286.16;8140000.000000001;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3160000.0;8070000.0;0.0;0.21066666666666667;0.16633333333333333;0.0;0.0;0.0;-0.0025133803936388897;15380.4873046875;0.0;2446.37646484375;18948.212890625;503885.376141938;461725.14355582127;232782.64874129035;232251.61451488358;226265.91751396007;429606.4342157736;431835.33855074144;438156.60372686957;472947.9820155742;524580.7990746541;462701.7225954269;438787.8637356032;447308.1753127353;463824.6483356934;456240.3270666567;499271.08965594193;427949.34836809844;432025.51890659845;431835.33855074144;292734.4514702754;275146.1813398168;469017.4129134338;205100.7184185534;201108.8444597892;275.2199585193972;2805971.9733115584;1695540.7413708847;303982.64435026475;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1698472061160.1204;658502220225.1553;1429634009790.422;38764.96225628325;0.0;15025.113497972365;0.0;4697074.078324332;1053335.7739530052;2484750.229482539;884435.2217172629;3.017360566034662;0.12646550917149008
7029;2019-04-17 03:18:41.771;887;406;166;163;128;48;40;37;-6;41;698;174;-13;43;245;186;864;350;130;41;40;0;799;361;366;130;366;316;791;-2.0;1360.0;245.0;0.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19471.107421875;15585.015625;0.0;2456.67456054688;665.0;162868;686.0;14.0;Calculated values ==>;1555463921.771;361.86;313.76000000000005;289.76000000000005;289.46000000000004;285.96000000000004;277.96000000000004;274.4858918419099;277.16;276.86;272.56;277.26000000000005;342.96000000000004;290.56;271.86;277.46000000000004;297.66;291.76000000000005;359.56000000000006;308.16;277.26000000000005;277.16;341.76;339.66;273.16;240.39332010688793;269.49753711883926;274.4858918419099;286.16;7990000.000000001;3610000.0;3660000.0;1300000.0;3660000.0;3160000.0;7909999.999999999;0.0;0.22666666666666666;0.04083333333333334;0.0;0.0;0.0;0.035169579635566064;15585.015625;0.0;2456.67456054688;19471.107421875;504478.7286994398;408967.1660610435;237410.27399246884;236583.27301582517;227263.25037572396;430081.6785162784;433799.4536676275;437839.01582542656;474082.51977729687;522147.4207630414;462954.9288931671;436716.74332067836;445287.6128020028;464722.9366227796;457525.94569334446;501201.0205733562;366353.5015237911;433981.5763581648;433799.4536676275;287708.2272785495;278914.2836208781;470104.43507593067;203280.56203811016;201108.8444597892;274.4858918419099;2806292.03292956;1695798.7055138808;304023.4901701664;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1698693690954.923;658582594765.0837;1429823549750.2534;9577.803529648754;0.0;30565.437651234748;0.0;4697476.807134335;1053335.7739530052;2485130.0304333786;884435.2217172629;2.2250266337597395;0.0713034867880091
7030;2019-04-17 03:19:41.781;871;352;179;174;134;39;33;37;-5;43;720;176;-10;23;243;189;858;346;130;32;33;0;813;351;357;139;356;313;809;-1.0;1178.0;93.0;28.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20048.310546875;15838.716796875;0.0;1416.90393066406;790.0;162869;674.0;15.0;Calculated values ==>;1555463981.781;360.26;308.36;291.06;290.56;286.56;277.06;273.4187578820637;276.46000000000004;276.86;272.66;277.46000000000004;345.16;290.76000000000005;272.16;275.46000000000004;297.46000000000004;292.06;358.96000000000004;307.76000000000005;276.36;276.46000000000004;340.56000000000006;352.16;273.16;242.35481222062532;269.14681796795327;273.4187578820637;286.16;8130000.0;3510000.0;3570000.0000000005;1390000.0;3560000.0;3130000.0;8090000.000000001;0.0;0.19633333333333333;0.015500000000000002;0.004666666666666667;0.0;0.0;0.03740019051065044;15838.716796875;0.0;1416.90393066406;20048.310546875;500957.5674197532;342490.719767518;240664.67014938616;239267.49434831276;228553.3865004284;430735.4089219946;434752.8493145431;438672.543197134;473111.3802909942;524713.1270353833;463654.91405716195;437885.24362152646;442945.74777951854;465913.9958927326;459533.28600944486;499070.3151218441;325370.01330858644;434575.35254931415;434752.8493145431;282682.81946839223;331298.85215519386;468880.45426275564;199677.73418253713;201108.8444597892;273.0337496789307;2806621.4163006614;1696060.613594761;304055.7753708915;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1698910627104.8887;658663308215.0709;1430012281200.2234;3704.4195397262515;1256.2793603743532;34103.159256002924;0.0;4697587.510774095;1053346.2446925058;2485669.025225016;884435.2217172629;2.263833841326825;0.0740574921887455
7031;2019-04-17 03:20:41.792;860;467;190;188;145;37;32;31;-14;42;755;176;-19;12;243;190;849;477;130;34;32;2;830;356;361;141;361;307;832;-1.0;241.0;1103.0;69.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;25315.654296875;16195.734375;0.0;1380.65832519531;839.0;162870;660.0;0.0;Calculated values ==>;1555464041.792;359.16;319.86;292.16;291.96000000000004;287.66;276.86;273.955091788801;276.36;276.26000000000005;271.76000000000005;277.36;348.66;290.76000000000005;271.26000000000005;274.36;297.46000000000004;292.16;358.06000000000006;320.86;276.56;276.36;339.16;357.06000000000006;273.36;242.77792619122317;268.43790593516167;273.955091788801;286.16;8300000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;8320000.0;0.0;0.04016666666666667;0.18383333333333332;0.0115;0.0;0.0;0.0;16195.734375;0.0;1380.65832519531;25315.654296875;497814.122609823;419775.5827727056;243268.7582962285;242703.29770009828;231065.7435724218;430412.23801567365;433588.14229367237;438608.925445803;472751.9947874012;528858.648623613;464541.1018056076;437828.56808052456;442550.7883978828;465189.78860520123;458877.4831168434;496182.68822108465;423020.87181393866;433950.3860404442;433588.14229367237;276820.84063482966;351863.15629032685;468804.0567466073;201739.82901264328;201108.8444597892;273.8645126616821;2806999.518648069;1696327.616296745;304079.09266380453;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1699126066595.4502;658747323615.2899;1430198315300.7083;43544.43556096252;3071.2386189405856;2938.6662923536974;0.0;4697981.323420044;1053382.3139539133;2485977.763697068;884435.2217172629;2.819369214008638;0.1468987390602401
7032;2019-04-17 03:21:41.762;859;641;170;174;156;38;31;31;-18;42;770;174;-13;8;243;189;840;496;131;36;32;3;799;352;358;143;357;307;794;-1.0;1259.0;171.0;71.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;27381.3828125;15666.7265625;0.0;1385.3395996093802;848.0;162871;647.0;0.0;Calculated values ==>;1555464101.762;359.06000000000006;337.26;290.16;290.56;288.76000000000005;276.96000000000004;273.5264737036516;276.26000000000005;276.26000000000005;271.36;277.36;350.16;290.56;271.86;273.96000000000004;297.46000000000004;292.06;357.16;322.76000000000005;276.76000000000005;276.36;337.86;357.96000000000004;273.46000000000004;243.1966462407574;268.43790593516167;273.5264737036516;286.26000000000005;7990000.000000001;3520000.0000000005;3579999.9999999995;1430000.0;3570000.0000000005;3070000.0;7940000.000000001;0.0;0.20983333333333334;0.0285;0.011833333333333333;0.0;0.0;0.0;15666.7265625;0.0;1385.3395996093802;27381.3828125;500482.0740750551;466546.20136817597;238459.76964812106;239577.6123864761;234618.22392521854;430671.36484660726;434151.6192275535;437985.2681005028;472489.7604950056;530428.089475615;464292.8331997473;438764.06849357975;441956.0545109249;465769.70841700374;459375.61671724723;497727.93755256385;436574.5677577186;435041.38555822254;434330.5690018519;271378.50176498963;355642.35560766177;468628.5149305175;199787.62786707006;201108.8444597892;273.08136535054484;2807438.441053202;1696593.00404443;304102.1311215309;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1699341658745.553;658832481015.3306;1430382423200.7961;6788.632746652833;3181.283830250794;12832.015428618359;0.0;4698400.555935022;1053434.3922555046;2486109.120333632;884435.2217172629;1.3371946712351566;0.0653734302950241
7033;2019-04-17 03:22:41.763;853;399;157;162;152;37;32;29;-11;41;772;173;-1;11;243;191;837;367;130;37;32;4;841;350;356;144;355;302;837;-2.0;1124.0;769.0;46.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;25033.337890625;16348.068359375;0.0;1349.96179199219;850.0;162872;635.0;-1.0;Calculated values ==>;1555464161.763;358.46000000000004;313.06;288.86;289.36;288.36;276.86;273.3108153835814;276.36;276.06;272.06;277.26000000000005;350.36;290.46000000000004;273.06;274.26000000000005;297.46000000000004;292.26000000000005;356.86;309.86;276.86;276.36;336.66;358.16;273.56;243.40439225979637;267.8393353686513;273.3108153835814;286.16;8410000.0;3500000.0;3560000.0;1440000.0;3550000.0;3020000.0;8370000.0;0.0;0.18733333333333332;0.12816666666666668;0.007666666666666667;0.0;0.0;-0.0024836024562703164;16348.068359375;0.0;1349.96179199219;25033.337890625;495758.92877955025;385339.19203363324;234139.91776246318;235471.16461520182;232819.7895446;430799.1582183253;434818.82438352716;440168.1791668574;472259.5391352755;531015.0068793237;464902.6081403777;441666.2829081751;443431.1120271193;466058.0093327334;459959.07838641404;493345.6604864569;341971.43252632127;435696.9057630792;434818.82438352716;266355.56789118156;356482.2694418079;468590.4005405076;200185.71897289885;201108.8444597892;273.22946491581575;2807875.237671689;1696859.7984482895;304124.92567966966;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1699555862315.2942;658918582450.2266;1430565126245.5754;30757.75198152569;2057.769225351667;28357.43870453207;0.0;4698713.447688822;1053478.0517585615;2486452.3715050844;884435.2217172629;3.456484105191998;0.1425074146624229
7034;2019-04-17 03:23:41.783;856;362;146;148;140;39;32;30;0;40;767;171;7;12;243;191;839;359;130;38;31;5;841;356;361;145;361;297;843;-1.0;238.0;1153.0;269.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;22406.7421875;15698.4404296875;0.0;1318.81701660156;852.0;162873;621.0;-1.0;Calculated values ==>;1555464221.783;358.76;309.36;287.76000000000005;287.96000000000004;287.16;277.06;273.955091788801;276.36;276.16;273.16;277.16;349.86;290.26000000000005;273.86;274.36;297.46000000000004;292.26000000000005;357.06000000000006;309.06;276.96000000000004;276.26000000000005;335.26000000000005;358.36;273.66;243.61107973660833;267.23344911666527;273.955091788801;286.16;8410000.0;3560000.0;3610000.0;1450000.0;3610000.0;2970000.0;8430000.0;0.0;0.03966666666666666;0.19216666666666665;0.04483333333333333;0.0;0.0;-0.0024832697731715834;15698.4404296875;0.0;1318.81701660156;22406.7421875;496208.10704164725;326600.6321828283;231158.18065618083;231678.491409627;229606.6585996827;430412.23801567365;433588.14229367237;442853.8054685152;472028.77388759464;530872.0879574019;465385.43603837286;443866.45865721634;444583.24951340194;465189.78860520123;459013.50581512303;493648.98327858135;321955.7444421151;434668.6427963687;433406.2193873385;260496.36997498586;357322.216966979;468552.3519787662;201314.62344384752;201108.8444597892;273.698458626101;2808270.7034502146;1697126.9417061934;304147.172916342;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1699771034015.2258;659005311350.199;1430744886145.5183;46415.77947907364;11981.158162648853;6810.498473846495;0.0;4699356.77482171;1053595.0818171115;2486745.5353368586;884435.2217172629;3.831841665519888;0.23892880774915284
7035;2019-04-17 03:24:41.764;868;530;136;137;128;44;32;31;9;39;757;171;15;18;243;188;837;478;131;35;32;5;785;360;365;145;365;297;787;-2.0;0.0;939.0;110.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18307.87109375;13895.3369140625;0.0;1318.71789550781;852.0;162874;606.0;-1.0;Calculated values ==>;1555464281.764;359.96000000000004;326.16;286.76000000000005;286.86;285.96000000000004;277.56;274.38016830617;276.36;276.26000000000005;274.06;277.06;348.86;290.26000000000005;274.66;274.96000000000004;297.46000000000004;291.96000000000004;356.86;320.96000000000004;276.66;276.36;333.76000000000005;358.36;273.66;243.61107973660833;267.23344911666527;274.38016830617;286.26000000000005;7850000.0;3600000.0;3650000.0;1450000.0;3650000.0;2970000.0;7870000.0;0.0;0.0;0.1565;0.018333333333333333;0.0;0.0;-0.0024832697731715834;13895.3369140625;0.0;1318.71789550781;18307.87109375;503016.60336667404;445809.01447330613;229407.05783554676;229669.64544904037;227321.3928074166;430148.3826014536;432578.5526393707;444153.8134051085;471929.7997510953;529831.9373855694;465385.43603837286;445010.80839371757;445436.5314668903;464605.36442852597;457963.5371873117;498584.0919461728;433391.1712350131;433133.46834165603;432578.5526393707;254219.67992080047;357322.216966979;468552.3519787662;202665.2949158971;201108.8444597892;274.24284475230843;2808609.8844525823;1697373.4784224816;304169.1454137617;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1699988765045.032;659092283800.1216;1430923029715.3596;37792.953143561586;4874.5960461526;0.0;0.0;4700058.2920421185;1053735.5019549306;2486802.271518608;884435.2217172629;2.8044824160140673;0.16401605835676694
7036;2019-04-17 03:25:41.784;871;557;132;135;121;43;32;32;13;40;749;172;24;26;243;188;834;387;132;33;32;5;798;353;358;147;358;298;795;84.0;1084.0;15.0;34.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17397.994140625;14041.900390625;0.0;1318.99975585938;850.0;162875;592.0;0.0;Calculated values ==>;1555464341.784;360.26;328.86;286.36;286.66;285.26000000000005;277.46000000000004;273.6339639331285;276.36;276.36;274.46000000000004;277.16;348.06000000000006;290.36;275.56;275.76000000000005;297.46000000000004;291.96000000000004;356.56000000000006;311.86;276.46000000000004;276.36;332.36;358.16;273.66;244.02132995426717;267.35522164206344;273.6339639331285;286.36;7980000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2980000.0;7950000.0;0.014;0.18066666666666667;0.0025;0.005666666666666667;0.0;0.014;0.0;14041.900390625;0.0;1318.99975585938;17397.994140625;502292.2961884382;450275.67851729307;228241.3766023238;229022.47645289722;225407.62227811635;430607.02586249536;434330.5690018519;444526.6575060108;471764.18514258164;528922.4852633635;465362.438424044;446088.689390659;446370.11790384504;465625.14543771395;459082.2296024654;496943.80847374815;398147.12550374126;434509.0152533873;434330.5690018519;248362.34728340767;356482.2694418079;468276.40790251666;200292.24529115472;200292.24529115472;273.2843657626907;2808907.5325124;1697606.3663367168;304191.1337211763;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1700205737344.9631;659179913000.0938;1431101589215.303;610.5860305371402;1518.5769214643844;17849.267389914578;3276.5365319497605;4700378.428211632;1053788.7961551242;2486951.064994775;884462.5352898441;1.5139065192861227;0.03743551070388306
7037;2019-04-17 03:26:41.774;866;365;133;135;118;40;33;30;15;39;743;172;26;30;242;190;839;343;130;33;32;5;825;351;356;148;356;297;824;-2.0;913.0;410.0;0.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16278.9091796875;13305.4501953125;0.0;1310.20654296875;851.0;162876;578.0;0.0;Calculated values ==>;1555464401.774;359.76;309.66;286.46000000000004;286.66;284.96000000000004;277.16;273.4187578820637;276.46000000000004;276.16;274.66;277.06;347.46000000000004;290.36;275.76000000000005;276.16;297.36;292.16;357.06000000000006;307.46000000000004;276.46000000000004;276.36;330.96000000000004;358.26;273.66;244.22491754036054;267.23344911666527;273.4187578820637;286.16;8250000.0;3510000.0;3560000.0;1480000.0;3560000.0;2970000.0;8240000.000000001;0.0;0.15216666666666667;0.06833333333333333;0.0;0.0;0.0;0.0;13305.4501953125;0.0;1310.20654296875;16278.9091796875;499151.4176514265;353698.9225526163;228078.8801851386;228593.40733267384;224266.0385003222;430735.4089219946;434995.3873680092;445010.80839371757;471532.1168906075;528374.255711852;465507.4644989328;446563.11836973025;447121.84733497526;465784.1997128528;459667.8951279517;495158.04120093136;310765.92156715627;434995.3873680092;434818.82438352716;242505.85365607988;356902.238983675;468138.0607984885;200656.79144527;200292.24529115472;273.4187578820637;2809188.1265999703;1697834.2229425379;304213.0401219946;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1700419901644.997;659268398250.1078;1431280059465.3313;16697.52449147725;0.0;28058.334204272778;0.0;4700522.638426963;1053801.4488536704;2487333.5645808964;884489.8352102028;3.0621859487521843;0.10655995608796688
7038;2019-04-17 03:27:41.775;868;352;135;136;119;40;32;29;18;38;736;172;27;34;242;191;842;346;130;34;31;5;815;356;361;146;361;295;813;-3.0;904.0;546.0;243.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15179.080078125;12259.314453125;0.0;1309.92407226562;853.0;162877;565.0;0.0;Calculated values ==>;1555464461.775;359.96000000000004;308.36;286.66;286.76000000000005;285.06;277.16;273.955091788801;276.36;276.06;274.96000000000004;276.96000000000004;346.76;290.36;275.86;276.56;297.36;292.26000000000005;357.36;307.76000000000005;276.56;276.26000000000005;329.66;358.46000000000004;273.66;243.81672145450628;266.98899913490544;273.955091788801;286.16;8150000.0;3560000.0;3610000.0;1460000.0;3610000.0;2950000.0;8130000.0;0.0;0.15066666666666664;0.091;0.0405;0.0;0.0;0.0;12259.314453125;0.0;1309.92407226562;15179.080078125;500344.07841435133;336146.2589657278;228753.51419725182;229012.58881543347;224659.53363164936;430412.23801567365;433588.14229367237;445828.09891910193;471698.3107888524;527799.6756077289;465796.66956539766;447086.19408847316;448054.49255498644;465058.7251422519;459013.50581512303;496538.1662787717;321473.1338383432;433950.3860404442;433406.2193873385;237068.3971897606;357742.2034104033;468414.5045189802;200960.89642467425;200292.24529115472;273.5599770498278;2809450.2808803422;1698047.2661991925;304234.87490775564;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1700635005230.592;659356599720.3517;1431457662425.8225;22282.915426992917;10831.871127819391;26376.464887691225;0.0;4700847.480841132;1053891.7159510783;2487787.195468306;884489.8352102028;4.384273393911096;0.24229347746556565
7039;2019-04-17 03:28:41.775;873;337;135;136;122;42;32;31;23;38;731;172;31;36;243;189;843;336;129;35;31;5;818;355;360;147;360;298;818;-1.0;807.0;369.0;153.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14552.9619140625;12034.9013671875;0.0;1324.83666992188;853.0;162878;553.0;-1.0;Calculated values ==>;1555464521.775;360.46000000000004;306.86;286.66;286.76000000000005;285.36;277.36;273.8482719121499;276.36;276.26000000000005;275.46000000000004;276.96000000000004;346.26;290.36;276.26000000000005;276.76000000000005;297.46000000000004;292.06;357.46000000000004;306.76000000000005;276.66;276.26000000000005;328.46000000000004;358.46000000000004;273.66;244.02132995426717;267.35522164206344;273.8482719121499;286.06;8180000.0;3550000.0;3600000.0;1470000.0;3600000.0;2980000.0;8180000.0;0.0;0.1345;0.0615;0.025500000000000002;0.0;0.0;-0.0024831032428049484;12034.9013671875;0.0;1324.83666992188;14552.9619140625;500800.4846871704;306557.44835898234;228680.34683583517;228938.8526307378;225353.85342083118;430477.46260093397;433836.9858812755;445947.6849313209;471565.593789997;527045.5359921504;465362.438424044;447070.3672417847;447766.00290744303;465335.1870322967;458900.4430022252;496407.0333501456;305568.95566083683;434376.6058122323;433656.0705203272;232049.79005350024;357742.2034104033;468276.40790251666;200745.6764344679;200292.24529115472;273.47118389943904;2809698.047896944;1698249.717997695;304256.8312472739;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1700851305230.592;659444499720.3517;1431635562425.8225;15079.923522556459;6822.033652435244;25667.721449212033;0.0;4701158.837832378;1054038.831824247;2488220.8970211134;884489.8352102028;3.5606745051489264;0.17716919466222958
7040;2019-04-17 03:29:41.796;876;341;136;137;122;43;33;31;32;38;728;172;35;41;243;190;847;339;130;36;32;6;825;357;362;147;362;298;825;-2.0;770.0;898.0;237.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14426.755859375;11838.2314453125;0.0;1327.04418945312;853.0;162879;541.0;-1.0;Calculated values ==>;1555464581.796;360.76;307.26000000000005;286.76000000000005;286.86;285.36;277.46000000000004;274.0616903277293;276.46000000000004;276.26000000000005;276.36;276.96000000000004;345.96000000000004;290.36;276.66;277.26000000000005;297.46000000000004;292.16;357.86;307.06;276.76000000000005;276.36;327.26000000000005;358.46000000000004;273.76000000000005;244.02132995426717;267.35522164206344;274.0616903277293;286.16;8250000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2980000.0;8250000.0;0.0;0.12833333333333333;0.14966666666666667;0.0395;0.0;0.0;-0.0024831032428049484;11838.2314453125;0.0;1327.04418945312;14426.755859375;500611.1144506778;308237.43077630573;228836.7298081418;229094.83485360473;225262.06886845332;430346.717906069;433520.3008126533;447209.85830160003;471565.593789997;526732.4111923921;465362.438424044;447627.2371781062;448457.1826467565;465044.1086722825;458718.309999043;496349.5155688147;306262.1490179935;434064.28222162405;433337.9007451696;227031.71669481136;357742.2034104033;468376.4423403215;201568.5543816289;200292.24529115472;273.8021646023556;2809939.630068864;1698448.7304007998;304278.93798905413;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1701067981040.2615;659532730590.217;1431814425005.5498;36764.31515335568;10538.911574368358;24394.54537402206;0.0;4701591.024366381;1054183.5570036732;2488638.228592282;884489.8352102028;5.445975769197979;0.2949278792982745
7041;2019-04-17 03:30:41.796;881;332;136;136;122;45;34;32;37;38;726;172;39;43;243;189;850;328;131;36;33;6;808;359;364;146;364;301;807;-1.0;790.0;509.0;135.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14112.658203125;11635.244140625;0.0;1341.53674316406;852.0;162880;531.0;0.0;Calculated values ==>;1555464641.796;361.26;306.36;286.76000000000005;286.76000000000005;285.36;277.66;274.27422755570615;276.56;276.36;276.86;276.96000000000004;345.76;290.36;277.06;277.46000000000004;297.46000000000004;292.06;358.16;305.96000000000004;276.76000000000005;276.46000000000004;326.26000000000005;358.36;273.76000000000005;243.81672145450628;267.7187500070086;274.27422755570615;286.26000000000005;8080000.0;3590000.0;3640000.0;1460000.0;3640000.0;3010000.0;8070000.0;0.0;0.13166666666666668;0.08483333333333333;0.022500000000000003;0.0;0.0;0.0;11635.244140625;0.0;1341.53674316406;14112.658203125;502838.4750099561;305184.0885947032;229101.95823299975;229101.95823299975;225500.33129704907;430214.79039162316;433201.5241952028;447336.7810407945;471698.3107888524;526288.8295691081;464925.6470406823;447616.0868409365;448172.5211863176;464751.8981387732;458261.73571072373;498359.2659077722;301380.3176464738;433567.68989926;433017.6092021058;222850.3779558165;357322.216966979;468514.36943292903;202090.64003670664;200292.24529115472;274.01481618027117;2810177.458519385;1698644.3426973491;304301.1761634926;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1701285781040.2615;659620630590.217;1431994125005.5498;20805.047628513454;5994.533911415005;25935.561521070955;0.0;4702070.76905623;1054321.3357160548;2489057.6461497415;884489.8352102028;4.063807775846594;0.1951361605062692
7042;2019-04-17 03:31:41.777;881;333;140;139;122;45;35;32;41;39;726;172;43;48;243;189;853;333;131;36;34;6;837;357;362;144;362;302;836;-1.0;837.0;565.0;158.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14629.451171875;12054.6962890625;0.0;1349.2333984375;851.0;162881;523.0;-1.0;Calculated values ==>;1555464701.777;361.26;306.46000000000004;287.16;287.06;285.36;277.66;274.0616903277293;276.66;276.36;277.26000000000005;277.06;345.76;290.36;277.46000000000004;277.96000000000004;297.46000000000004;292.06;358.46000000000004;306.46000000000004;276.76000000000005;276.56;325.46000000000004;358.26;273.76000000000005;243.40439225979637;267.8393353686513;274.0616903277293;286.26000000000005;8370000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;8359999.999999999;0.0;0.13949999999999999;0.09416666666666668;0.026333333333333334;0.0;0.0;-0.0024834361776826194;12054.6962890625;0.0;1349.2333984375;14629.451171875;500270.07079651905;298751.2508628321;229708.63028791526;229450.60548750235;225120.02341503874;430346.717906069;433883.48505660606;447705.9326627795;472061.9191754798;526210.4806223392;464779.47349892074;447984.6736389261;448678.4000570146;465044.1086722825;458581.8320255698;496129.9898609228;298751.2508628321;434064.28222162405;433702.1600636701;219505.55070137876;356902.238983675;468789.48013398366;201519.34409987563;200292.24529115472;273.7829423947057;2810416.9002500637;1698841.6963523002;304323.59214734257;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1701503512070.0676;659707603040.1396;1432174967720.3887;23182.570423006786;7038.113582231511;27534.334090233646;0.0;4702437.21646123;1054429.90672003;2489503.087511659;884489.8352102028;4.30881237383184;0.21151431758407394
7043;2019-04-17 03:32:44.787;883;332;145;143;122;46;36;33;44;39;731;172;45;48;243;189;856;327;130;37;35;7;802;361;366;142;366;303;801;-1.0;835.0;602.0;219.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;13985.86328125;11384.458984375;0.0;1366.89831542969;850.0;162882;515.0;0.0;Calculated values ==>;1555464764.787;361.46000000000004;306.36;287.66;287.46000000000004;285.36;277.76000000000005;274.4858918419099;276.76000000000005;276.46000000000004;277.56;277.06;346.26;290.36;277.66;277.96000000000004;297.46000000000004;292.06;358.76;305.86;276.86;276.66;324.66;358.16;273.86;242.98782864720522;267.9596281332873;274.4858918419099;286.16;8020000.0;3610000.0;3660000.0;1420000.0;3660000.0;3030000.0;8009999.999999999;0.0;0.13916666666666666;0.10033333333333333;0.0365;0.0;0.0;0.0;11384.458984375;0.0;1366.89831542969;13985.86328125;503649.8760387805;307440.89849299897;231555.42993653324;231027.28543396498;225581.41035146872;430081.6785162784;433065.50215134333;447935.7548802551;472325.50216173066;526655.636851071;464633.00903222995;448075.1158509465;448492.1240640218;464458.5429927953;457940.1342629907;499777.9765304896;302169.1407489643;433249.8226776551;432880.6149027872;216160.93158060662;356482.2694418079;469162.7822548786;202436.91324444316;200292.24529115472;274.1587012952683;2810667.323994983;1699046.821515294;304347.36207224044;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1701732868470.033;659797707340.126;1432365572970.3599;24631.717110793128;9735.494218880893;27500.562979595612;0.0;4702855.657885821;1054576.6990849448;2489984.719298304;884489.8352102028;4.851857951640745;0.2570166047171465
7044;2019-04-17 03:33:41.768;882;329;151;149;126;46;36;33;48;39;737;172;49;52;244;189;857;328;129;36;35;7;828;357;362;142;362;305;828;-2.0;814.0;168.0;46.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14791.48828125;12258.7412109375;0.0;1376.5021972656198;848.0;162883;509.0;0.0;Calculated values ==>;1555464821.768;361.36;306.06;288.26000000000005;288.06;285.76000000000005;277.76000000000005;274.0616903277293;276.76000000000005;276.46000000000004;277.96000000000004;277.06;346.86;290.36;278.06;278.36;297.56;292.06;358.86;305.96000000000004;276.76000000000005;276.66;324.06;357.96000000000004;273.86;242.98782864720522;268.19934244402924;274.0616903277293;286.06;8280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8280000.0;0.0;0.13566666666666669;0.028;0.007666666666666667;0.0;0.0;0.0;12258.7412109375;0.0;1376.5021972656198;14791.48828125;501216.33015434653;297468.4432497886;232701.66299568446;232175.2032641619;226236.0310172829;430346.717906069;434064.28222162405;448117.77220923116;472325.50216173066;527128.0735748672;464339.20069407986;448257.2920903231;448674.77612511296;465175.32018785755;458581.8320255698;497554.0244490123;296779.38351105317;434064.28222162405;433883.48505660606;213652.59903751023;355642.35560766177;469162.7822548786;201554.6459328986;200292.24529115472;273.7967323832695;2810895.068754406;1699233.93445822;304369.07342008315;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1701940279309.8386;659878620360.0502;1432538795210.1975;6903.767535737312;2051.662378468514;27238.426287249793;0.0;4703105.230587065;1054669.9829695898;2490417.9251794834;884489.8352102028;2.6544341833810594;0.09978667692001719
7045;2019-04-17 03:34:41.788;882;337;158;156;128;44;36;34;51;40;744;171;51;53;243;190;861;333;129;38;35;8;834;359;364;141;364;304;837;-2.0;290.0;868.0;210.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15006.845703125;12412.6005859375;0.0;1375.2468261718802;846.0;162884;503.0;0.0;Calculated values ==>;1555464881.788;361.36;306.86;288.96000000000004;288.76000000000005;285.96000000000004;277.56;274.27422755570615;276.76000000000005;276.56;278.26000000000005;277.16;347.56000000000006;290.26000000000005;278.26000000000005;278.46000000000004;297.46000000000004;292.16;359.26;306.46000000000004;276.96000000000004;276.66;323.46000000000004;357.76;273.96000000000004;242.77792619122317;268.0796299477929;274.27422755570615;286.06;8340000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;8370000.0;0.0;0.04833333333333333;0.14466666666666667;0.035;0.0;0.0;0.0;12412.6005859375;0.0;1375.2468261718802;15006.845703125;500683.44361699256;301464.2842869866;234405.2613771006;233875.01878020747;226623.43529452305;430214.79039162316;433567.68989926;448721.9649698524;472555.3283204977;527938.4097321841;464362.54571818456;448721.9649698524;448998.8971924048;464751.8981387732;458398.85392048856;497596.157695872;298561.984275567;433931.68165179034;433384.8821390699;211144.3756859795;354802.47531532554;469398.3044737421;202143.07651398267;200292.24529115472;274.0352370631697;2811143.4709783336;1699439.5975054505;304392.01230577624;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1702158151910.6348;659963548660.3606;1432721556110.8655;35671.74586328249;9353.93297859158;9619.985048648075;0.0;4703460.144798669;1054765.061280122;2490725.1809928813;884489.8352102028;3.9633209055192173;0.2357691285059326
7046;2019-04-17 03:35:41.789;888;453;168;166;138;46;36;33;53;40;750;171;53;54;244;189;860;458;129;38;36;8;818;364;369;140;369;306;821;-1.0;271.0;814.0;180.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15459.8427734375;12319.51171875;0.0;1380.90490722656;844.0;162885;498.0;0.0;Calculated values ==>;1555464941.789;361.96000000000004;318.46000000000004;289.96000000000004;289.76000000000005;286.96000000000004;277.76000000000005;274.8017692304317;276.76000000000005;276.46000000000004;278.46000000000004;277.16;348.16;290.26000000000005;278.46000000000004;278.56;297.56;292.06;359.16;318.96000000000004;276.96000000000004;276.76000000000005;322.96000000000004;357.56000000000006;273.96000000000004;242.56692532238324;268.3187672390254;274.8017692304317;286.06;8180000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;8209999.999999999;0.0;0.04516666666666667;0.13566666666666669;0.030000000000000002;0.0;0.0;0.0;12319.51171875;0.0;1380.90490722656;15459.8427734375;502963.8452307195;417890.3170903929;237380.7890827339;236836.40591840714;229412.42979823955;429879.7862731237;432301.3137403124;448627.68014227727;472686.4266018815;528412.0366864651;464067.65491588815;448627.68014227727;448766.74113503785;464149.3876827635;457454.86558595806;498907.9800490756;419597.41276796156;432675.7974509262;432301.3137403124;209054.2704885073;353962.6284160805;469534.43403505563;203491.4464251558;200292.24529115472;274.58151529073103;2811397.3642801493;1699645.7018760894;304414.980619659;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1702378055575.3691;660047850065.2588;1432904559160.6445;33256.815707622816;7981.289628296996;3582.1939555303184;0.0;4704034.559051144;1054909.523876008;2490835.2009847527;884489.8352102028;3.271455205710239;0.2028956894545008
7047;2019-04-17 03:36:41.799;888;542;171;168;140;45;35;34;53;41;757;171;56;57;244;188;855;406;132;35;35;9;795;353;359;140;359;311;792;126.0;1050.0;160.0;92.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16984.5859375;13437.484375;0.0;1411.24914550781;842.0;162886;494.0;-1.0;Calculated values ==>;1555465001.799;361.96000000000004;327.36;290.26000000000005;289.96000000000004;287.16;277.66;273.6339639331285;276.66;276.56;278.46000000000004;277.26000000000005;348.86;290.26000000000005;278.76000000000005;278.86;297.56;291.96000000000004;358.66;313.76000000000005;276.66;276.66;322.56;357.36;274.06;242.56692532238324;268.91163127593666;273.6339639331285;286.36;7950000.0;3529999.9999999995;3590000.0;1400000.0;3590000.0;3110000.0;7920000.0;0.021;0.175;0.02666666666666667;0.015333333333333334;0.0;0.021;-0.0024849281435202013;13437.484375;0.0;1411.24914550781;16984.5859375;504966.9654266906;447578.8599541613;238779.38312295685;237944.35808034425;230380.16329585257;430607.02586249536;434621.1652425816;447689.1419628553;472784.61766108364;528761.326098728;463325.16273042624;448112.38529879943;448253.09115680074;465610.7510579218;459082.2296024654;500267.13532057015;408625.13323938166;434621.1652425816;434621.1652425816;207382.2378540181;353122.8147616358;469633.2381088445;200416.85508723455;200416.85508723455;273.3333422411457;2811667.779581071;1699860.3792837756;304438.2524480865;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1702596491975.3345;660131864065.2455;1433089690010.615;6593.927650016553;4127.984539664687;16037.350364207985;4918.290513262289;4704366.703927326;1055010.4513124947;2490998.7244367586;884530.8277954325;2.1333504991116694;0.07489234272826543
7048;2019-04-17 03:37:41.790;880;354;176;174;141;41;34;32;31;41;764;172;40;56;242;191;862;337;131;33;34;9;823;353;358;138;358;306;821;130.0;936.0;715.0;91.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;18278.548828125;13496.28125;0.0;1389.76086425781;839.0;162887;491.0;-1.0;Calculated values ==>;1555465061.79;361.16;308.56;290.76000000000005;290.56;287.26000000000005;277.26000000000005;273.6339639331285;276.56;276.36;276.26000000000005;277.26000000000005;349.56000000000006;290.36;277.16;278.76000000000005;297.36;292.26000000000005;359.36;306.86;276.46000000000004;276.56;322.26000000000005;357.06000000000006;274.06;242.14157278889297;268.3187672390254;273.6339639331285;286.26000000000005;8230000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;8209999.999999999;0.021666666666666667;0.156;0.11916666666666667;0.015166666666666667;0.0;0.021666666666666667;-0.002485423190177681;13496.28125;0.0;1389.76086425781;18278.548828125;501369.7148067051;330870.91477842256;239579.52633710045;239026.57493515484;230191.643782544;430607.02586249536;434686.96261437517;445521.0975432056;473045.8727645816;529876.7049705541;464191.8534686421;446803.2587583881;449044.3348516398;465494.84668458975;459487.90123405727;498746.5162950452;305593.53146602097;434509.0152533873;434686.96261437517;206128.24275125185;351863.15629032685;469904.45810332865;200878.44220364976;200878.44220364976;273.5144321679948;2811961.5949582243;1700084.7936632081;304461.5906968809;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1702811559710.109;660215251555.158;1433274762245.421;29153.249761297073;4080.227907811797;30131.86563332778;5065.8512755657175;4704664.552388136;1055078.8428225531;2491383.410191481;884614.0164967416;4.59700396201749;0.17194487029206953
7049;2019-04-17 03:38:41.780;877;347;171;174;148;40;34;31;-16;40;769;172;5;48;242;191;866;344;130;35;33;9;835;356;361;138;361;303;833;0.0;966.0;491.0;117.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;19270.603515625;13156.73828125;0.0;1372.41687011719;835.0;162888;488.0;-1.0;Calculated values ==>;1555465121.78;360.86;307.86;290.26000000000005;290.56;287.96000000000004;277.16;273.955091788801;276.56;276.26000000000005;271.56;277.16;350.06000000000006;290.36;273.66;277.96000000000004;297.36;292.26000000000005;359.76;307.56;276.66;276.46000000000004;321.96000000000004;356.66;274.06;242.14157278889297;267.9596281332873;273.955091788801;286.16;8350000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8330000.0;0.0;0.161;0.08183333333333334;0.0195;0.0;0.0;-0.0024860814774952055;13156.73828125;0.0;1372.41687011719;19270.603515625;499862.9168523669;311664.9769992422;237972.22539167097;238791.72390081856;231833.84937347774;430412.23801567365;433950.3860404442;439188.78863478545;472947.9820155742;530626.595412262;464633.00903222995;442345.5325163701;448492.1240640218;465058.7251422519;459013.50581512303;498244.48575452017;308548.98301647377;434130.71970383386;433769.5290198815;204874.27233412856;350183.7266411821;469904.45810332865;201386.58069070237;200878.44220364976;273.72659145647543;2812274.452409538;1700306.8651412546;304484.605008313;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1703027223760.143;660298037755.1711;1433457431795.45;19460.1473500908;5236.098609546212;30540.975940825472;0.0;4705069.596512188;1055156.4659375343;2491888.932936844;884656.2248881401;3.8018192609956865;0.1711295523618542
7050;2019-04-17 03:39:41.770;883;347;155;159;149;42;33;33;-9;40;772;172;-2;35;243;190;868;351;129;37;33;9;843;360;365;137;365;301;846;-2.0;-1.0;872.0;221.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;17291.203125;12891.8115234375;0.0;1366.33923339844;829.0;162889;488.0;-1.0;Calculated values ==>;1555465181.77;361.46000000000004;307.86;288.66;289.06;288.06;277.36;274.38016830617;276.46000000000004;276.46000000000004;272.26000000000005;277.16;350.36;290.36;272.96000000000004;276.66;297.46000000000004;292.16;359.96000000000004;308.26000000000005;276.86;276.46000000000004;321.96000000000004;356.06000000000006;274.06;241.92719264551067;267.7187500070086;274.38016830617;286.06;8430000.0;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;8460000.0;0.0;0.0;0.14533333333333334;0.036833333333333336;0.0;0.0;-0.0024870650958766865;12891.8115234375;0.0;1366.33923339844;17291.203125;500028.1722895402;307400.48721878405;233463.8435082783;234519.63438148593;231892.8390997611;430148.3826014536;432764.09833711403;440684.76455267647;473078.44118532055;531090.452907455;464925.6470406823;441728.28212843963;447056.735888594;464605.36442852597;458238.56606086175;497812.80823376705;311124.4039501615;433500.59072566376;432764.09833711403;204874.27233412856;347664.82616959437;470039.7140759448;202405.04224518614;200878.44220364976;274.14173206142965;2812579.0833513048;1700523.90021112;304507.424172018;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1703244987460.1777;660380524005.1842;1433638601595.4788;34629.986308688596;9857.877079099613;0.0;0.0;4705520.272500898;1055282.228104438;2492143.3986517023;884656.2248881401;3.120170641095158;0.210895651066446
7051;2019-04-17 03:40:41.781;889;544;141;143;136;46;35;34;-1;41;774;171;11;31;243;187;865;537;128;37;34;9;817;362;367;137;367;303;819;0.0;197.0;780.0;95.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15755.4970703125;12331.3046875;0.0;1370.82153320312;821.0;162890;492.0;0.0;Calculated values ==>;1555465241.781;362.06000000000006;327.56;287.26000000000005;287.46000000000004;286.76000000000005;277.76000000000005;274.5913991737795;276.66;276.56;273.06;277.26000000000005;350.56000000000006;290.26000000000005;274.26000000000005;276.26000000000005;297.46000000000004;291.86;359.66;326.86;276.86;276.56;322.36;355.26;274.06;241.92719264551067;267.9596281332873;274.5913991737795;285.96000000000004;8170000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3030000.0;8190000.000000001;0.0;0.03283333333333333;0.13;0.01583333333333333;0.0;0.0;0.0;12331.3046875;0.0;1370.82153320312;15755.4970703125;503194.7624516782;443439.83625711367;230222.05689933387;230744.02650718897;228924.18498954945;430014.67791919125;432626.2974239531;441455.363107709;473176.1828425327;531148.0953184956;464509.5467121762;443226.97429043637;446107.1014639255;464311.4322414119;457502.1247446576;499728.09626143303;441816.3533887436;432997.62667057913;432439.757026355;206546.2383541025;344306.74156575615;470039.7140759448;203200.85851269859;200878.44220364976;274.4597312324594;2812854.523007237;1700734.1313812402;304530.23802681523;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1703464627719.8774;660462739075.0719;1433819834815.231;30973.085597351353;4224.948546418064;1901.4355576533032;0.0;4706067.064992949;1055399.6064999183;2492159.2468529656;884656.2248881401;2.707570278061486;0.15261018755211914
7052;2019-04-17 03:41:41.781;886;519;134;136;124;45;34;35;9;41;776;172;25;32;243;188;861;402;130;35;34;9;795;353;358;136;358;307;793;152.0;989.0;140.0;108.0;0.0;0;95;70;1;0;0;0;0;0;0;1;0;0;0;0;15933.6962890625;12952.9892578125;0.0;1348.21252441406;797.0;162891;513.0;-1.0;Calculated values ==>;1555465301.781;361.76;325.06;286.56;286.76000000000005;285.56;277.66;273.6339639331285;276.56;276.66;274.06;277.26000000000005;350.76;290.36;275.66;276.36;297.46000000000004;291.96000000000004;359.26;313.36;276.66;276.56;324.46000000000004;352.86;274.06;241.71165711629368;268.43790593516167;273.6339639331285;286.16;7950000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3070000.0;7930000.0;0.025333333333333333;0.16483333333333333;0.02333333333333333;0.018000000000000002;0.0;0.025333333333333333;-0.0024922331642077914;12952.9892578125;0.0;1348.21252441406;15933.6962890625;504684.8554003873;442280.36011272436;228791.89819035958;229314.3408889896;226203.82195751107;430607.02586249536;434686.96261437517;442105.1117696454;473306.2826088756;531055.2783985363;464044.2086099077;444457.2815188539;445468.1497532969;465625.14543771395;459082.2296024654;501129.00490623043;406512.14711277804;434864.4174955049;434686.96261437517;215324.80838970217;334235.48183727637;470174.7356409916;200338.33983660958;200338.33983660958;273.3024871264014;2813118.599618565;1700944.8338307845;304552.89664396207;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1703682127719.8774;660544639075.0719;1434002834815.231;5641.224678437502;4857.055124478878;15596.012059620736;5936.831777036728;4706372.184245247;1055475.2898638423;2492305.058916443;884705.698486282;2.2397504858215425;0.07772743072942594
