;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7053;2019-04-17 03:42:41.772;874;355;134;137;120;42;34;33;16;41;778;172;29;35;242;190;864;350;129;33;33;9;838;353;359;137;359;304;836;170.0;878.0;725.0;0.0;0.0;0;83;66;1;0;0;0;0;0;0;1;0;0;0;0;15699.4951171875;13269.1591796875;0.0;1261.64855957031;774.0;162892;587.0;-1.0;Calculated values ==>;1555465361.772;360.56000000000006;308.66;286.56;286.86;285.16;277.36;273.6339639331285;276.56;276.46000000000004;274.76000000000005;277.26000000000005;350.96000000000004;290.36;276.06;276.66;297.36;292.16;359.56000000000006;308.16;276.46000000000004;276.46000000000004;331.86;350.56000000000006;274.06;241.92719264551067;268.0796299477929;273.6339639331285;286.06;8380000.0;3529999.9999999995;3590000.0;1370000.0;3590000.0;3040000.0;8359999.999999999;0.028333333333333332;0.14633333333333332;0.12083333333333333;0.0;0.0;0.028333333333333332;-0.0024958656803633697;13269.1591796875;0.0;1261.64855957031;15699.4951171875;499152.73566359445;320312.35753588023;228166.1346219947;228935.6958878468;224617.11671206058;430607.02586249536;434442.7656083012;443752.90924145415;473176.1828425327;531489.9788147744;464486.2519869932;445627.2469483674;446480.4499592048;465349.75327765616;459352.8116281962;497675.1379095314;313831.3704113076;434263.8640799596;434263.8640799596;246270.64818160105;324587.8981780222;470039.7140759448;201183.85751793825;201183.85751793825;273.6339639331285;2813382.170006232;1701163.318957384;304574.64222406584;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1703897195455.5066;660626526790.3114;1434186107320.767;29310.42708325817;0.0;26902.471310573415;6603.933519257271;4706663.404321215;1055515.7592520125;2492659.1598224593;884810.1891881002;4.3230103267677915;0.12636863161381276
7054;2019-04-17 03:43:41.782;872;347;136;137;121;41;34;32;25;41;778;171;37;36;242;191;864;345;129;35;33;9;834;356;361;139;361;302;832;-2.0;908.0;724.0;137.0;0.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;15070.580078125;12585.580078125;0.0;1227.76586914062;755.0;162893;671.0;-1.0;Calculated values ==>;1555465421.782;360.36;307.86;286.76000000000005;286.86;285.26000000000005;277.26000000000005;273.955091788801;276.56;276.36;275.66;277.26000000000005;350.96000000000004;290.26000000000005;276.86;276.76000000000005;297.36;292.26000000000005;359.56000000000006;307.66;276.66;276.46000000000004;340.26;348.66;274.06;242.35481222062532;267.8393353686513;273.955091788801;286.06;8340000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;8320000.0;0.0;0.15133333333333335;0.12066666666666667;0.022833333333333334;0.0;0.0;-0.0024988138941255404;12585.580078125;0.0;1227.76586914062;15070.580078125;499218.9833261883;312060.0775284189;228735.87579381742;228993.20426596893;224919.3702540607;430412.23801567365;433950.3860404442;445448.85450290097;472915.35137376806;531640.2589796651;464656.2536842364;447146.25206275086;447005.8663255856;465058.7251422519;459013.50581512303;498040.0143721424;309902.01852392324;434130.71970383386;433769.5290198815;281426.5920051367;316620.98725437425;469768.9665190196;201471.61453194945;201183.85751793825;273.75982021198035;2813638.6300357007;1701378.8110271916;304595.39080182184;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1704113231455.4722;660709340590.2982;1434367937620.7383;29439.92028982815;6126.122870371436;28471.550038363832;0.0;4707153.072146951;1055566.818784428;2493120.6869086567;884865.2311395485;4.635921915156247;0.21906481198819602
7055;2019-04-17 03:44:41.763;876;339;140;139;121;43;34;33;41;41;774;171;44;41;243;191;862;339;128;37;33;9;826;358;363;140;363;302;828;-2.0;266.0;1062.0;124.0;0.0;0;79;58;1;0;0;0;0;0;0;1;0;0;0;0;14937.1015625;12493.8427734375;0.0;1220.96606445312;746.0;162894;710.0;-1.0;Calculated values ==>;1555465481.763;360.76;307.06;287.16;287.06;285.26000000000005;277.46000000000004;274.1680685717883;276.56;276.46000000000004;277.26000000000005;277.26000000000005;350.56000000000006;290.26000000000005;277.56;277.26000000000005;297.46000000000004;292.26000000000005;359.36;307.06;276.86;276.46000000000004;344.16;347.76;274.06;242.56692532238324;267.8393353686513;274.1680685717883;285.96000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;8280000.0;0.0;0.044333333333333336;0.177;0.020666666666666667;0.0;0.0;-0.0025001936304317;12493.8427734375;0.0;1220.96606445312;14937.1015625;500521.8316273619;305366.6279923121;229826.74578859218;229567.81649834238;224970.67992790404;430280.9020939914;433452.5470882844;447705.9326627795;472784.61766108364;531223.4586501896;464656.2536842364;448123.7737234782;447705.9326627795;464898.1456994284;458695.4232136809;498473.72428274946;305366.6279923121;433997.93586973246;433269.66867335857;297761.5184850505;312848.0458788934;469633.2381088445;202166.93634056151;201183.85751793825;274.0399742818542;2813888.6148622124;1701587.740035625;304615.7904393188;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1704330362675.2788;660793014085.2238;1434549080240.577;43460.402349032585;5527.6369032111825;8561.081268876058;0.0;4707760.382459216;1055663.9026961443;2493429.1944442764;884865.2311395485;4.196129979014061;0.22185402004991067
7056;2019-04-17 03:45:41.803;882;459;149;148;125;45;35;34;49;41;770;171;49;46;243;190;860;482;129;37;34;9;838;364;369;142;369;303;841;-2.0;365.0;1154.0;171.0;0.0;0;81;57;1;0;0;0;0;0;0;1;0;0;0;0;14942.6416015625;12500.126953125;0.0;1240.23168945312;738.0;162895;719.0;-1.0;Calculated values ==>;1555465541.803;361.36;319.06;288.06;287.96000000000004;285.66;277.66;274.8017692304317;276.66;276.56;278.06;277.26000000000005;350.16;290.26000000000005;278.06;277.76000000000005;297.46000000000004;292.16;359.16;321.36;276.86;276.56;345.06000000000006;346.96000000000004;274.06;242.98782864720522;267.9596281332873;274.8017692304317;286.06;8380000.0;3640000.0;3690000.0;1420000.0;3690000.0;3030000.0;8410000.0;0.0;0.06083333333333333;0.19233333333333333;0.0285;0.0;0.0;-0.0025014109287799895;12500.126953125;0.0;1240.23168945312;14942.6416015625;500327.32575256436;414554.75208651955;231970.3332528981;231709.33472463416;225811.7402279979;429879.7862731237;432113.16921278025;448630.7726451126;472522.5091947854;530730.9130191435;464509.5467121762;448630.7726451126;448214.2968835578;464016.3363585347;457593.62407101324;497081.10115707;422437.2984928069;432488.85388799326;431924.41234261927;301532.38793589;309494.7701623936;469361.0659032374;203654.22465312772;201183.85751793825;274.6444136272514;2814137.7787203277;1701796.1619719346;304636.31409390917;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1704550109075.1392;660877670485.1699;1434730701240.4614;47117.15606379176;7572.644975628125;4540.831328742673;0.0;4708515.698654167;1055773.1444910758;2493538.4498375906;884865.2311395485;4.310704975678061;0.24776689029011584
7057;2019-04-17 03:46:41.784;887;600;157;155;130;48;36;35;53;42;766;171;53;50;244;188;853;480;130;38;36;9;790;361;366;142;366;310;786;-1.0;1097.0;833.0;0.0;0.0;0;82;73;1;0;0;0;0;0;0;1;0;0;0;0;15347.1298828125;13080.1201171875;0.0;1273.61352539062;739.0;162896;713.0;-1.0;Calculated values ==>;1555465601.784;361.86;333.16;288.86;288.66;286.16;277.96000000000004;274.4858918419099;276.76000000000005;276.66;278.46000000000004;277.36;349.76;290.26000000000005;278.46000000000004;278.16;297.56;291.96000000000004;358.46000000000004;321.16;276.96000000000004;276.76000000000005;344.46000000000004;347.06000000000006;274.06;242.98782864720522;268.7936212382143;274.4858918419099;286.16;7900000.0;3610000.0;3660000.0;1420000.0;3660000.0;3100000.0;7859999.999999999;0.0;0.18283333333333335;0.13883333333333334;0.0;0.0;0.0;-0.002501259238371072;13080.1201171875;0.0;1273.61352539062;15347.1298828125;505259.04395955475;460127.3893386559;235035.8211812903;234492.00698344345;227855.1871338753;430081.6785162784;433065.50215134333;447878.07164671243;472620.9849758201;529781.5027803312;463474.26991184655;447878.07164671243;447454.47902896354;464590.79660714185;457802.21972132334;500431.62629470456;434119.42968931684;433433.583526483;433065.50215134333;299018.4200587347;309913.9067706182;469361.0659032374;203280.56203811016;201183.85751793825;274.4858918419099;2814390.1135511314;1702009.263193901;304657.256170256;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1704770539249.9429;660962843505.0941;1434914543005.2979;33958.28758399428;0.0;12124.07994601839;0.0;4709191.113401543;1055836.2298824477;2493677.2801212408;884865.2311395485;3.210479494569726;0.1356262485301053
7058;2019-04-17 03:47:41.784;880;372;165;162;131;44;35;35;55;42;766;171;56;54;242;189;859;352;129;34;35;9;792;352;358;142;357;311;789;721.0;1096.0;139.0;55.0;0.0;0;80;84;1;0;0;0;0;0;0;1;0;0;0;0;17043.7109375;14119.1572265625;0.0;1265.4892578125;730.0;162897;711.0;-1.0;Calculated values ==>;1555465661.784;361.16;310.36;289.66;289.36;286.26000000000005;277.56;273.5264737036516;276.66;276.66;278.66;277.36;349.76;290.26000000000005;278.76000000000005;278.56;297.36;292.06;359.06000000000006;308.36;276.56;276.66;344.26;346.16;274.06;242.98782864720522;268.91163127593666;273.5264737036516;286.06;7920000.0;3520000.0000000005;3579999.9999999995;1420000.0;3570000.0000000005;3110000.0;7890000.000000001;0.12016666666666667;0.18266666666666667;0.023166666666666665;0.009166666666666667;0.0;0.12016666666666667;-0.0025026195799816766;14119.1572265625;0.0;1265.4892578125;17043.7109375;504098.772410015;391650.09016001347;237173.27752058106;236346.94429175844;228070.62246865203;430671.36484660726;434864.4174955049;447971.49269064266;472620.9849758201;529705.3303531356;463325.16273042624;448112.38529879943;447830.4120205589;465639.66166502296;459375.61671724723;501111.612192057;371986.7228218327;434686.96261437517;434864.4174955049;298180.4796168596;306141.9092990094;469361.0659032374;200724.5212204589;200724.5212204589;273.4497071395553;2814660.037224634;1702235.9238384322;304678.41536011605;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1704987739249.9429;661048043505.0941;1435100843005.2979;5727.88817239259;2462.501659592136;23586.813124960976;28135.81086905136;4709521.831532846;1055856.750729611;2493974.870896832;885099.6962301239;3.894338026346338;0.0019869665448846705
7059;2019-04-17 03:48:41.795;873;353;171;169;135;39;34;29;50;41;767;171;52;54;241;192;862;354;129;31;34;9;840;352;357;142;357;305;836;122.0;1073.0;1053.0;264.0;0.0;0;80;78;1;0;0;0;0;0;0;1;0;0;0;0;17760.888671875;14262.46484375;0.0;1239.95043945312;720.0;162898;709.0;-1.0;Calculated values ==>;1555465721.795;360.46000000000004;308.46000000000004;290.26000000000005;290.06;286.66;277.06;273.5264737036516;276.56;276.06;278.16;277.26000000000005;349.86;290.26000000000005;278.36;278.56;297.26000000000005;292.36;359.36;308.56;276.26000000000005;276.56;344.06000000000006;345.16;274.06;242.98782864720522;268.19934244402924;273.5264737036516;286.06;8400000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3050000.0;8359999.999999999;0.02033333333333333;0.17883333333333334;0.1755;0.044000000000000004;0.0;0.02033333333333333;-0.0025041181581266134;14262.46484375;0.0;1239.95043945312;17760.888671875;498824.9623508762;317541.0944496749;237915.84435711126;237373.00888988958;228422.2853909401;430671.36484660726;434929.85772998666;448396.6318820213;472522.5091947854;530266.2318028542;464215.24901910813;448674.77612511296;448952.2146688218;465509.5098274704;459779.9657738578;497195.1152304818;318893.18422385334;434397.36110999016;434929.85772998666;297342.5633918147;301951.40411888575;469361.0659032374;200340.4719250642;200340.4719250642;273.29897664224114;2814950.1287291623;1702472.4807171128;304699.29785206943;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1705202278575.502;661133259125.3162;1435285676885.7795;43533.856072445975;11836.906135039622;31886.328661685387;4769.984178033423;4709932.421330288;1055975.934307861;2494437.231830226;885373.9614623068;5.936305625028368;0.28196526556983564
7060;2019-04-17 03:49:41.785;877;359;175;173;144;40;31;30;39;41;766;170;44;53;241;190;863;365;131;34;30;9;844;357;363;142;363;303;847;-1.0;-2.0;1824.0;287.0;0.0;0;78;72;1;0;0;0;0;0;0;1;0;0;0;0;18645.541015625;13823.4111328125;0.0;1216.162109375;710.0;162899;718.0;-1.0;Calculated values ==>;1555465781.785;360.86;309.06;290.66;290.46000000000004;287.56;277.16;274.0616903277293;276.26000000000005;276.16;277.06;277.26000000000005;349.76;290.16;277.56;278.46000000000004;297.26000000000005;292.16;359.46000000000004;309.66;276.56;276.16;344.96000000000004;344.16;274.06;242.98782864720522;267.9596281332873;274.0616903277293;286.26000000000005;8440000.0;3570000.0000000005;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8470000.0;0.0;0.0;0.304;0.04783333333333333;0.0;0.0;-0.002505603047729323;13823.4111328125;0.0;1216.162109375;18645.541015625;499054.89961739356;319751.72397236916;238797.05765064317;238253.54583563167;230579.96482270907;430346.717906069;432902.2481429067;447236.20680083364;472522.5091947854;530313.5891873743;464385.99786296085;447935.7548802551;449183.62805661734;464634.8729112105;458718.309999043;496977.32186400035;328644.30815615156;433452.5470882844;432717.6920543523;301113.3779324612;297761.5184850505;469361.0659032374;201804.67040461214;200340.4719250642;273.8943107984806;2815253.4650787874;1702706.4906754603;304719.7620453788;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1705418242575.5364;661218444925.3297;1435468046485.8086;74611.18706445133;12798.114251350908;0.0;0.0;4710916.799266248;1056181.1919291406;2494702.9069492146;885413.7047054854;5.811953564653713;0.35706773364472744
7061;2019-04-17 03:50:41.816;887;569;161;164;151;44;32;32;24;41;763;170;34;49;242;186;859;546;130;35;32;9;810;361;367;143;367;306;812;-1.0;219.0;1263.0;209.0;0.0;0;78;76;1;0;0;0;0;0;0;1;0;0;0;0;18167.236328125;13570.158203125;0.0;1224.93200683594;699.0;162900;722.0;-1.0;Calculated values ==>;1555465841.816;361.86;330.06;289.26000000000005;289.56;288.26000000000005;277.56;274.4858918419099;276.36;276.36;275.56;277.26000000000005;349.46000000000004;290.16;276.56;278.06;297.36;291.76000000000005;359.06000000000006;327.76000000000005;276.66;276.36;345.36;343.06000000000006;274.06;243.1966462407574;268.3187672390254;274.4858918419099;286.16;8100000.0;3610000.0;3670000.0000000005;1430000.0;3670000.0000000005;3060000.0;8120000.0;0.0;0.0365;0.21050000000000002;0.034833333333333334;0.0;0.0;-0.0025072204934564334;13570.158203125;0.0;1224.93200683594;18167.236328125;503520.4141522111;450096.49808158923;235645.88837530845;236459.70693339413;232964.9118831641;430081.6785162784;432064.8867102419;444512.27536222443;472391.1323836129;529772.1475778342;463943.3669800941;445950.30100830784;448069.6469006501;464178.7989486036;457525.94569334446;499488.1444356711;445096.0614324802;432626.2974239531;432064.8867102419;302789.4550866088;293153.3411634106;469224.6196281288;202830.9688547568;200340.4719250642;274.31175196663844;2815560.39672226;1702934.8883640764;304740.11500657926;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1705637355725.1675;661303989100.1857;1435650840880.5007;50873.91501982194;9279.378835272459;1985.3110296164687;0.0;4711963.0487316;1056365.2660937589;2494719.459755634;885413.7047054854;4.199947685542021;0.2548521470127109
7062;2019-04-17 03:51:41.806;889;482;147;151;142;44;34;33;16;41;760;171;30;47;241;186;860;379;130;34;33;9;795;354;359;143;360;307;791;-2.0;1115.0;481.0;9.0;0.0;0;79;83;1;0;0;0;0;0;0;1;0;0;0;0;17515.33984375;14081.423828125;0.0;1240.35192871094;687.0;162901;728.0;-1.0;Calculated values ==>;1555465901.806;362.06000000000006;321.36;287.86;288.26000000000005;287.36;277.56;273.7412296467126;276.56;276.46000000000004;274.76000000000005;277.26000000000005;349.16;290.26000000000005;276.16;277.86;297.26000000000005;291.76000000000005;359.16;311.06;276.56;276.46000000000004;345.96000000000004;341.86;274.06;243.1966462407574;268.43790593516167;273.7412296467126;286.16;7950000.0;3540000.0;3590000.0;1430000.0;3600000.0;3070000.0;7909999.999999999;0.0;0.18583333333333335;0.08016666666666666;0.0015;0.0;0.0;-0.002508965782185492;14081.423828125;0.0;1240.35192871094;17515.33984375;505107.8939323565;433604.2130933075;232252.20217098415;233323.01814078036;230924.147738747;430542.39183029096;434442.7656083012;443141.609673585;472391.1323836129;529382.0332538435;463919.76169335085;445180.40119705;447600.3881133133;465073.4646152595;458651.7747534489;500985.5950896129;395248.28401855513;434442.7656083012;434263.8640799596;305303.7579410727;288127.0477506168;469224.6196281288;201388.788102915;200340.4719250642;273.7185155374818;2815857.701964606;1703165.2798093983;304760.6556153733;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1705855119425.2021;661389774800.1993;1435834710230.53;19380.517862582044;401.7537472878208;19649.516974038233;0.0;4712548.404763445;1056445.9287526088;2494899.719940654;885413.7047054854;2.57357823333991;0.09873715618595347
7063;2019-04-17 03:52:41.776;883;363;142;146;134;42;33;32;17;41;760;171;27;42;241;188;866;358;129;33;32;9;846;354;359;142;359;304;844;0.0;975.0;865.0;107.0;0.0;0;78;79;1;0;0;0;0;0;0;1;0;0;0;0;17519.55859375;14351.9267578125;0.0;1221.12170410156;676.0;162902;731.0;-1.0;Calculated values ==>;1555465961.776;361.46000000000004;309.46000000000004;287.36;287.76000000000005;286.56;277.36;273.7412296467126;276.46000000000004;276.36;274.86;277.26000000000005;349.16;290.26000000000005;275.86;277.36;297.26000000000005;291.96000000000004;359.76;308.96000000000004;276.46000000000004;276.36;346.26;340.76;274.06;242.98782864720522;268.0796299477929;273.7412296467126;286.06;8460000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;8440000.0;0.0;0.1625;0.14416666666666667;0.017833333333333333;0.0;0.0;-0.0025105478755488714;14351.9267578125;0.0;1221.12170410156;17519.55859375;499760.3452826186;327532.6783014856;230107.6043031173;231143.03673385835;228054.89126479012;430542.39183029096;434263.8640799596;443898.39648781426;472522.5091947854;529611.0691093424;464362.54571818456;445341.22453111183;447466.95896490954;465219.0939126357;458923.5272896674;497241.53206036263;320001.33823033416;434263.8640799596;434084.4541166122;306560.99450073834;283520.3318566784;469361.0659032374;201098.92957811677;200340.4719250642;273.605188144476;2816149.513472981;1703402.1059254333;304781.15763951634;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1706070411725.305;661475232050.2401;1436017918580.6174;35003.589812814724;4784.008097797983;28801.531497379627;0.0;4713001.379060508;1056489.121827331;2495303.2767987396;885413.7047054854;4.404348292868674;0.1998001060609574
7064;2019-04-17 03:53:41.777;886;352;139;141;129;42;34;32;23;41;758;171;30;41;241;188;869;349;128;35;33;9;835;357;362;142;362;303;832;-2.0;1018.0;1122.0;187.0;0.0;0;76;73;1;0;0;0;0;0;0;1;0;0;0;0;16615.51171875;13776.4814453125;0.0;1211.2353515625;664.0;162903;735.0;-1.0;Calculated values ==>;1555466021.777;361.76;308.36;287.06;287.26000000000005;286.06;277.36;274.0616903277293;276.56;276.36;275.46000000000004;277.26000000000005;348.96000000000004;290.26000000000005;276.16;277.26000000000005;297.26000000000005;291.96000000000004;360.06000000000006;308.06;276.66;276.46000000000004;346.66;339.56000000000006;274.06;242.98782864720522;267.9596281332873;274.0616903277293;285.96000000000004;8350000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8320000.0;0.0;0.16966666666666666;0.187;0.03116666666666667;0.0;0.0;-0.0025122542446540815;13776.4814453125;0.0;1211.2353515625;16615.51171875;501177.93549779;318325.35460928164;229509.00096025429;230026.33874559676;226944.925815604;430346.717906069;433702.1600636701;444965.2754471953;472522.5091947854;529478.5084212946;464509.5467121762;445965.0840659671;447516.57979027147;464781.3556694665;458445.2132468918;498687.1236095535;314399.1673909494;433883.48505660606;433520.3008126533;308237.3991652946;278495.58437821403;469361.0659032374;201782.8481662865;200340.4719250642;273.8858003294965;2816433.97713289;1703636.5132335662;304801.42761944974;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1706286715330.0437;661560433470.1372;1436200021615.3975;45475.11390152994;8339.521119468302;31267.523238423164;0.0;4713672.046101581;1056598.4863933884;2495803.860597191;885413.7047054854;5.676792496984023;0.2775017771773615
7065;2019-04-17 03:54:41.827;892;450;136;137;125;45;34;34;30;41;756;171;35;40;241;187;869;436;128;37;34;9;830;364;369;143;369;303;833;-2.0;194.0;1396.0;266.0;0.0;0;77;71;1;0;0;0;0;0;0;1;0;0;0;0;15696.08984375;13309.6328125;0.0;1207.42297363281;654.0;162904;731.0;-1.0;Calculated values ==>;1555466081.827;362.36;318.16;286.76000000000005;286.86;285.66;277.66;274.8017692304317;276.56;276.56;276.16;277.26000000000005;348.76;290.26000000000005;276.66;277.16;297.26000000000005;291.86;360.06000000000006;316.76000000000005;276.86;276.56;346.26;338.56000000000006;274.06;243.1966462407574;267.9596281332873;274.8017692304317;285.96000000000004;8300000.0;3640000.0;3690000.0;1430000.0;3690000.0;3030000.0;8330000.0;0.0;0.03233333333333333;0.2326666666666667;0.044333333333333336;0.0;0.0;-0.002513660493309754;13309.6328125;0.0;1207.42297363281;15696.08984375;502488.7853840025;413454.0703707222;228721.57016380693;228978.78886082632;225916.23553088744;429879.7862731237;431924.41234261927;445965.0840659671;472391.1323836129;529269.6464291925;464509.5467121762;446673.19854750636;447376.48645180964;463749.8801673841;457176.8914327451;499139.3206985688;407804.80474500224;432488.85388799326;431924.41234261927;306560.99450073834;274308.8830629234;469224.6196281288;203555.43532709367;200340.4719250642;274.6062490355283;2816703.4648651523;1703862.4189502175;304821.5999017154;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1706506198079.8694;661646004720.0692;1436381973115.253;56400.64493991123;11778.000504012558;2953.1493491653177;0.0;4714521.718228466;1056766.2721117954;2496089.2705120873;885413.7047054854;4.8998774848710465;0.30031725276056437
7066;2019-04-17 03:55:41.808;894;619;132;132;119;49;36;35;35;41;754;171;41;45;242;184;862;448;129;38;36;10;801;361;366;144;366;309;797;-2.0;1137.0;923.0;91.0;0.0;0;80;86;1;0;0;0;0;0;0;1;0;0;0;0;16876.91015625;14440.6533203125;0.0;1254.275390625;646.0;162905;722.0;-1.0;Calculated values ==>;1555466141.808;362.56000000000006;335.06;286.36;286.36;285.06;278.06;274.4858918419099;276.76000000000005;276.66;276.66;277.26000000000005;348.56000000000006;290.26000000000005;277.26000000000005;277.66;297.36;291.56;359.36;317.96000000000004;276.96000000000004;276.76000000000005;345.36;337.76;274.16;243.40439225979637;268.67533136820026;274.4858918419099;286.06;8009999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3090000.0;7970000.0;0.0;0.18949999999999997;0.15383333333333335;0.015166666666666667;0.0;0.0;-0.002514775112345902;14440.6533203125;0.0;1254.275390625;16876.91015625;505294.7670715769;462154.18928663636;228211.7590886997;228211.7590886997;224870.4978343141;430081.6785162784;433065.50215134333;445506.6431651295;472259.5391352755;528600.2930880411;463623.0709477647;446367.0588809091;446936.61044061894;464326.1751738402;457249.07238962216;500734.1485163106;422493.8011977159;433433.583526483;433065.50215134333;302789.4550866088;270959.89632461156;469187.37098983396;203004.85464044233;200340.4719250642;274.3791638273011;2816974.820576128;1704093.598105449;304842.1075586657;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1706726628255.5493;661732077455.3347;1436565514975.819;37304.85846804772;4037.1014979657734;14826.545816873693;0.0;4715302.350147529;1056898.022894588;2496237.387720288;885413.7047054854;3.57876781840649;0.17407459723213803
7067;2019-04-17 03:56:41.778;885;385;138;137;115;44;36;35;35;42;754;170;41;47;241;186;866;348;129;35;35;10;808;356;362;144;362;308;804;-1.0;1139.0;592.0;0.0;0.0;0;81;89;1;0;0;0;0;0;0;1;0;0;0;0;17217.498046875;14781.3232421875;0.0;1261.00244140625;631.0;162906;710.0;0.0;Calculated values ==>;1555466201.778;361.66;311.66;286.96000000000004;286.86;284.66;277.56;273.955091788801;276.76000000000005;276.66;276.66;277.36;348.56000000000006;290.16;277.26000000000005;277.86;297.26000000000005;291.76000000000005;359.76;307.96000000000004;276.66;276.66;344.16;336.26000000000005;274.16;243.40439225979637;268.5567601203482;273.955091788801;286.06;8080000.0;3560000.0;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;8040000.000000001;0.0;0.18983333333333335;0.09866666666666667;0.0;0.0;0.0;0.0;14781.3232421875;0.0;1261.00244140625;17217.498046875;503409.869545246;392668.2014425776;229668.46833277334;229407.5345968825;223764.69950875803;430412.23801567365;434064.28222162405;445702.7690767803;472358.32031004626;528677.1384999253;463646.7795000579;446560.2727653208;447410.61151515384;464781.3556694665;458331.9995530319;500682.64938173536;338570.1108415735;433883.48505660606;433883.48505660606;297761.5184850505;264681.4149301396;469187.37098983396;201972.2588119733;200340.4719250642;273.955091788801;2817258.798584589;1704336.9928186836;304863.0577269516;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1706944919055.6536;661818434255.376;1436750522425.9075;24048.077012794292;0.0;30774.363566207394;0.0;4715813.368972882;1056931.6485858308;2496617.205294872;885413.7047054854;3.4173623987117896;0.12360929864789907
7068;2019-04-17 03:57:41.789;878;353;152;148;119;40;36;33;3;42;756;170;19;44;240;188;864;350;128;35;35;10;824;357;362;143;362;307;820;-1.0;1119.0;775.0;98.0;0.0;0;80;90;1;0;0;0;0;0;0;1;0;0;0;0;17607.505859375;15157.357421875;0.0;1245.76452636719;695.0;162907;698.0;17.0;Calculated values ==>;1555466261.789;360.96000000000004;308.46000000000004;288.36;287.96000000000004;285.06;277.16;274.0616903277293;276.76000000000005;276.46000000000004;273.46000000000004;277.36;348.76;290.16;275.06;277.56;297.16;291.96000000000004;359.56000000000006;308.16;276.66;276.66;342.96000000000004;342.66;274.16;243.1966462407574;268.43790593516167;274.0616903277293;285.96000000000004;8240000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;8200000.0;0.0;0.1865;0.12916666666666668;0.01633333333333333;0.0;0.0;0.042632676343598956;15157.357421875;0.0;1245.76452636719;17607.505859375;500990.8657377367;329654.4174948709;233097.1999548864;232040.17385339327;224569.03580980538;430346.717906069;434064.28222162405;441206.9368439809;472489.7604950056;528963.3448891509;463795.22442123026;443582.2324138357;447177.4714065356;464649.81302044657;458445.2132468918;498948.95009280456;323269.01859044435;433883.48505660606;433883.48505660606;292734.4514702754;291477.81744585035;469323.89381167525;201879.09353508978;200340.4719250642;273.92332616544894;2817549.0601549447;1704586.5275635275;304883.95128143736;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1707162158875.3567;661904550040.2583;1436935056250.6553;30913.179760731775;4368.26507118423;32764.30722519018;0.0;4716271.463413955;1056968.057468446;2497146.791290379;885413.7047054854;4.148341533509003;0.18090773559292753
7069;2019-04-17 03:58:41.789;877;378;173;169;130;39;36;32;-17;41;757;169;-18;34;240;189;859;359;129;36;36;10;823;358;363;143;363;304;826;-2.0;114.0;755.0;204.0;0.0;0;79;88;1;0;0;0;0;0;0;1;0;0;0;0;18239.154296875;14916.4228515625;0.0;1234.99597167969;813.0;162908;686.0;16.0;Calculated values ==>;1555466321.789;360.86;310.96000000000004;290.46000000000004;290.06;286.16;277.06;274.1680685717883;276.76000000000005;276.36;271.46000000000004;277.26000000000005;348.86;290.06;271.36;276.56;297.16;292.06;359.06000000000006;309.06;276.76000000000005;276.76000000000005;341.76;354.46000000000004;274.16;243.1966462407574;268.0796299477929;274.1680685717883;286.06;8230000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;8259999.999999999;0.0;0.019;0.12583333333333332;0.034;0.0;0.0;0.039834649598671064;14916.4228515625;0.0;1234.99597167969;18239.154296875;500934.73497648176;372594.023040202;238653.17816668758;237559.2132352657;227282.1955868982;430280.9020939914;433816.67410848953;438813.5335829557;472391.1323836129;529297.6306174517;464114.87032994296;438659.2356206126;446338.7475733018;464503.06872351485;458421.9707624873;498306.1350343525;336853.3477335844;433816.67410848953;433816.67410848953;287708.2272785495;340949.162051476;469323.89381167525;201843.9550536543;200340.4719250642;273.9141440372306;2817847.7823229134;1704837.1423991395;304904.62428558775;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1707379658875.3567;661990350040.2583;1437118356250.6553;29818.671964937093;9094.317917772714;3067.6029587145936;0.0;4716777.562178335;1057080.2456600205;2497445.3905419116;885413.7047054854;2.5991891672707763;0.17074759371755566
7070;2019-04-17 03:59:41.800;877;546;190;185;145;39;35;32;-6;41;757;170;-1;25;241;190;851;348;131;35;35;10;800;354;359;143;359;305;802;183.0;231.0;5.0;41.0;0.0;0;79;90;1;0;0;0;0;0;0;1;0;0;0;0;22897.54296875;14759.8662109375;0.0;1228.3994140625;847.0;162909;668.0;0.0;Calculated values ==>;1555466381.8;360.86;327.76000000000005;292.16;291.66;287.66;277.06;273.7412296467126;276.66;276.36;272.56;277.26000000000005;348.86;290.16;273.06;275.66;297.26000000000005;292.16;358.26;307.96000000000004;276.66;276.66;339.96000000000004;357.86;274.16;243.1966462407574;268.19934244402924;273.7412296467126;286.26000000000005;8000000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;8020000.0;0.030500000000000003;0.0385;0.0008333333333333334;0.006833333333333333;0.0;0.030500000000000003;0.0;14759.8662109375;0.0;1228.3994140625;22897.54296875;502971.4207138317;446781.6473176459;243958.4139757869;242519.3985775298;231539.18395743278;430542.39183029096;434621.1652425816;440276.00903072825;472391.1323836129;529221.1383985593;464091.20892290334;441030.91413852724;444856.06423827005;465219.0939126357;459194.73155988165;499235.69340352213;342272.8407423383;434621.1652425816;434621.1652425816;280170.41352433193;355222.41127806646;469323.89381167525;200897.79229041009;200897.79229041009;273.52642620288367;2818190.6509807236;1705084.4901464304;304925.1563439616;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1707596298585.0605;662076165770.141;1437301089745.4055;199.48184728359848;1834.2450270619786;6043.069827455579;7128.5628750412325;4717027.75932083;1057171.3337141853;2497521.3267341093;885473.1202868895;0.9510324592722913;0.0075635952775426505
7071;2019-04-17 04:00:41.780;870;420;192;190;153;37;36;30;3;41;756;170;10;23;240;191;846;314;129;32;35;10;814;350;356;143;355;302;810;209.0;1097.0;0.0;0.0;0.0;0;78;86;1;0;0;0;0;0;0;1;0;0;0;0;32661.74609375;14600.955078125;0.0;1222.44116210938;859.0;162910;653.0;-1.0;Calculated values ==>;1555466441.78;360.16;315.16;292.36;292.16;288.46000000000004;276.86;273.3108153835814;276.76000000000005;276.16;273.46000000000004;277.26000000000005;348.76;290.16;274.16;275.46000000000004;297.16;292.26000000000005;357.76;304.56;276.36;276.66;338.46000000000004;359.06000000000006;274.16;243.1966462407574;267.8393353686513;273.3108153835814;286.06;8140000.000000001;3500000.0;3560000.0;1430000.0;3550000.0;3020000.0;8100000.0;0.034833333333333334;0.18283333333333335;0.0;0.0;0.0;0.034833333333333334;-0.00248210142140906;14600.955078125;0.0;1222.44116210938;32661.74609375;500723.5213352547;408528.20574798615;244346.72266899346;243769.71915471583;233531.35568703816;430799.1582183253;435522.2255508693;442258.39573455596;472391.1323836129;529346.1196232733;464532.9482709517;443285.3374463631;445163.16002712236;465669.0585932454;459959.07838641404;497220.7235928188;290695.6833469662;434818.82438352716;435347.08258078195;273890.2417152289;360262.30078455864;469323.89381167525;200392.8114580023;200392.8114580023;273.3108153835814;2818653.490725033;1705329.0820994135;304945.5732075457;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1707810727085.1287;662161937170.1682;1437483129045.4634;0.0;0.0;37759.66152495005;8184.240444110158;4717029.421115441;1057186.6139942906;2497886.2278212416;885600.6844456915;2.9035424046474914;0.04299852184046479
7072;2019-04-17 04:01:41.771;867;356;182;186;161;37;35;29;11;40;755;170;18;23;240;192;845;340;128;32;35;10;844;354;359;142;359;298;841;-1.0;974.0;420.0;222.0;0.0;0;76;71;1;0;0;0;0;0;0;1;0;0;0;0;31956.974609375;13599.6845703125;0.0;1193.79956054688;864.0;162911;640.0;0.0;Calculated values ==>;1555466501.771;359.86;308.76000000000005;291.36;291.76000000000005;289.26000000000005;276.86;273.7412296467126;276.66;276.06;274.26000000000005;277.16;348.66;290.16;274.96000000000004;275.46000000000004;297.16;292.36;357.66;307.16;276.36;276.66;337.16;359.56000000000006;274.16;242.98782864720522;267.35522164206344;273.7412296467126;285.96000000000004;8440000.0;3540000.0;3590000.0;1420000.0;3590000.0;2980000.0;8410000.0;0.0;0.16233333333333333;0.07;0.037000000000000005;0.0;0.0;0.0;13599.6845703125;0.0;1193.79956054688;31956.974609375;497573.0774600403;318918.60534140206;240836.81457197468;241949.25202576182;235135.2951109949;430542.39183029096;434621.1652425816;444239.97794932604;472424.0149512065;529547.4719402475;465117.828541881;445239.70399650995;445947.6849313209;465088.32681886124;459465.39392178826;494274.07526139775;302878.0292961029;434084.4541166122;434621.1652425816;268448.3696465944;362362.6180328724;469460.1756994288;200422.06954767564;200392.8114580023;273.3397449155731;2819191.89929026;1705564.052178771;304965.7055265791;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1708025194909.9036;662247424345.0785;1437663102045.2747;17067.25358811553;9954.409927614866;31069.9581283662;0.0;4717171.626894459;1057269.5549672546;2498459.721947393;885668.8762190203;3.9268384060328825;0.20584688029919077
7073;2019-04-17 04:02:41.751;874;355;158;163;160;40;32;31;15;40;751;170;26;28;241;191;843;352;129;34;31;10;842;359;364;142;364;297;845;0.0;0.0;792.0;237.0;0.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;29552.3984375;12890.5908203125;0.0;1174.56396484375;864.0;162912;625.0;0.0;Calculated values ==>;1555466561.751;360.56000000000006;308.66;288.96000000000004;289.46000000000004;289.16;277.16;274.27422755570615;276.36;276.26000000000005;274.66;277.16;348.26;290.16;275.76000000000005;275.96000000000004;297.26000000000005;292.26000000000005;357.46000000000004;308.36;276.56;276.26000000000005;335.66;359.56000000000006;274.16;242.98782864720522;267.23344911666527;274.27422755570615;286.06;8420000.0;3590000.0;3640000.0;1420000.0;3640000.0;2970000.0;8450000.0;0.0;0.0;0.132;0.0395;0.0;0.0;0.0;12890.5908203125;0.0;1174.56396484375;29552.3984375;498792.0712761344;315783.3902574832;234271.60014074764;235599.70976535187;234801.50187813095;430214.79039162316;432833.13015370606;445010.80839371757;472424.0149512065;529207.4310226231;465263.3264829848;446563.11836973025;446842.85426403047;464488.10253275675;458535.8290576415;494159.96704719716;312489.68078262784;433201.5241952028;432648.0798993152;262170.3306944222;362362.6180328724;469460.1756994288;202075.4476291617;200392.8114580023;274.0088983541781;2819704.306539777;1705784.7308896647;304985.4353105094;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1708242022609.9724;662332595945.1056;1437841542545.3313;32067.467620921376;10561.69675877555;0.0;0.0;4717580.9464193275;1057440.4655338437;2498718.551959772;885668.8762190203;3.0308350694217663;0.2121341727869006
7074;2019-04-17 04:03:41.792;882;547;139;141;139;46;33;33;18;40;747;170;34;31;241;188;838;507;128;35;33;10;788;361;366;143;366;299;789;-1.0;247.0;523.0;164.0;0.0;0;74;58;1;0;0;0;0;0;0;1;0;0;0;0;23054.802734375;11863.6845703125;0.0;1181.33679199219;863.0;162913;609.0;0.0;Calculated values ==>;1555466621.792;361.36;327.86;287.06;287.26000000000005;287.06;277.76000000000005;274.4858918419099;276.46000000000004;276.46000000000004;274.96000000000004;277.16;347.86;290.16;276.56;276.26000000000005;297.26000000000005;291.96000000000004;356.96000000000004;323.86;276.66;276.46000000000004;334.06;359.46000000000004;274.16;243.1966462407574;267.47669482898436;274.4858918419099;285.96000000000004;7880000.0;3610000.0;3660000.0;1430000.0;3660000.0;2990000.0;7890000.000000001;0.0;0.04116666666666667;0.08716666666666667;0.02733333333333333;0.0;0.0;0.0;11863.6845703125;0.0;1181.33679199219;23054.802734375;504729.4840815275;449139.40776642156;230164.34329555216;230692.05240284262;230164.34329555216;430081.6785162784;432509.1113278755;445042.1710269553;472292.48545527144;528637.2110610963;464972.0433776148;447298.3091029478;446879.0238427447;464193.69253965805;457802.21972132334;498452.3594693776;440207.70357041515;432880.6149027872;432509.1113278755;255474.93562877487;361942.53728597105;469323.89381167525;202571.9026064511;200392.8114580023;274.2111751739876;2820142.999452594;1705991.1574802052;305005.08123240416;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1708461172260.439;662418154370.2877;1438020464725.7122;21135.325063987282;7291.221092942794;2397.738334507288;0.0;4718024.605986327;1057589.3415120405;2498738.54676639;885668.8762190203;2.362915600928658;0.1585686099818633
7075;2019-04-17 04:04:41.782;880;466;133;137;127;44;33;33;26;40;745;170;39;39;240;189;837;364;129;33;32;11;789;353;359;142;358;301;788;-2.0;870.0;53.0;58.0;0.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;20140.806640625;12243.3173828125;0.0;1194.98583984375;864.0;162914;592.0;0.0;Calculated values ==>;1555466681.782;361.16;319.76000000000005;286.46000000000004;286.86;285.86;277.56;273.6339639331285;276.46000000000004;276.46000000000004;275.76000000000005;277.16;347.66;290.16;277.06;277.06;297.16;292.06;356.86;309.56;276.46000000000004;276.36;332.36;359.56000000000006;274.26000000000005;242.98782864720522;267.7187500070086;273.6339639331285;286.06;7890000.000000001;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3010000.0;7880000.0;0.0;0.145;0.008833333333333334;0.009666666666666665;0.0;0.0;0.0;12243.3173828125;0.0;1194.98583984375;20140.806640625;504360.67997781205;429946.1278194546;228606.6783364114;229653.9964419252;227048.0481165115;430607.02586249536;434263.8640799596;445787.09707870026;472424.0149512065;528274.5234267008;464679.60488479707;447616.0868409365;447616.0868409365;465233.93026070396;459217.5880108091;498215.31108322064;386063.59162712254;434263.8640799596;434084.4541166122;248362.34728340767;362362.6180328724;469559.26427123055;199686.9607662391;200392.8114580023;273.04592802986326;2820502.902870208;1706192.0156812326;305024.8806205578;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1708678636010.4736;662503640120.3013;1438200434725.7407;2173.8845374267403;2608.7656005482504;16261.999321134224;0.0;4718218.8170258;1057671.8276511845;2498894.0186639098;885668.8762190203;1.5660198397390734;0.06791173778242217
7076;2019-04-17 04:05:41.792;872;337;133;138;124;42;33;31;35;40;745;170;40;41;239;191;841;336;129;32;32;11;842;353;358;142;358;298;841;157.0;851.0;677.0;164.0;0.0;0;72;53;1;0;0;0;0;0;0;1;0;0;0;0;18587.212890625;12225.6396484375;0.0;1165.26110839844;865.0;162915;576.0;-1.0;Calculated values ==>;1555466741.792;360.36;306.86;286.46000000000004;286.96000000000004;285.56;277.36;273.6339639331285;276.46000000000004;276.26000000000005;276.66;277.16;347.66;290.16;277.16;277.26000000000005;297.06;292.26000000000005;357.26;306.76000000000005;276.36;276.36;330.76000000000005;359.66;274.26000000000005;242.98782864720522;267.35522164206344;273.6339639331285;286.06;8420000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;8410000.0;0.026166666666666668;0.14183333333333334;0.11283333333333333;0.02733333333333333;0.0;0.026166666666666668;-0.0024810950860628036;12225.6396484375;0.0;1165.26110839844;18587.212890625;498496.4154137946;300620.99895073625;227841.166337712;229121.10118169198;225559.60202455582;430607.02586249536;434509.0152533873;447627.2371781062;472424.0149512065;528505.6464834348;465117.828541881;448319.2958729872;448457.1826467565;465103.311480244;459487.90123405727;493857.3363044462;299902.08502945077;434330.5690018519;434330.5690018519;241669.27786274583;362782.70746645995;469559.26427123055;200713.0968851566;200713.0968851566;273.4496240759968;2820825.6901551667;1706395.957641123;305044.5526232441;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1708893771860.4395;662588854320.2877;1438380164675.7122;27860.14549638781;7348.461908552687;27509.319805836854;6112.99052038686;4718469.142323306;1057754.8183765633;2499258.8404500755;885719.8262969467;5.140126043875474;0.21113636564260974
7077;2019-04-17 04:06:41.753;874;336;133;134;122;42;32;32;40;40;744;169;42;44;240;190;843;333;129;34;31;11;805;358;363;143;363;298;804;-2.0;820.0;643.0;196.0;0.0;0;72;44;1;0;0;0;0;0;0;1;0;0;0;0;15984.1181640625;11025.6650390625;0.0;1158.43859863281;866.0;162916;561.0;0.0;Calculated values ==>;1555466801.753;360.56000000000006;306.76000000000005;286.46000000000004;286.56;285.36;277.36;274.1680685717883;276.36;276.36;277.16;277.16;347.56000000000006;290.06;277.36;277.56;297.16;292.16;357.46000000000004;306.46000000000004;276.56;276.26000000000005;329.26000000000005;359.76;274.26000000000005;243.1966462407574;267.35522164206344;274.1680685717883;286.06;8050000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2980000.0;8040000.000000001;0.0;0.13666666666666666;0.10716666666666666;0.03266666666666666;0.0;0.0;0.0;11025.6650390625;0.0;1158.43859863281;15984.1181640625;502101.06672135263;311138.5930951593;228367.86022477876;228627.17678525375;225540.76518355886;430280.9020939914;433086.23799672595;448319.2958729872;472292.48545527144;528401.4138533829;464995.40023171884;448594.8971988886;448869.8142738907;464503.06872351485;458558.7677456443;497611.9588835769;307381.6187847997;433452.5470882844;432902.2481429067;235395.46725036926;363202.8056056646;469423.14637040184;201826.11246244467;200713.0968851566;273.9071851298911;2821113.597319081;1706589.592568841;305063.90420075157;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1709109931265.3157;662674298745.2388;1438558848455.6099;26415.85282216314;8741.503107659932;25998.146480166215;0.0;4718921.148314044;1057888.8142643112;2499704.4461700944;885770.7347725555;5.019286131216558;0.26088121467850817
7078;2019-04-17 04:07:41.773;877;328;131;133;121;44;33;33;43;40;742;169;44;46;240;189;845;329;129;35;32;11;811;358;363;143;363;301;811;-1.0;743.0;577.0;148.0;0.0;0;73;44;1;0;0;0;0;0;0;1;0;0;0;0;15114.47265625;11117.796875;0.0;1177.04895019531;865.0;162917;548.0;-1.0;Calculated values ==>;1555466861.773;360.86;305.96000000000004;286.26000000000005;286.46000000000004;285.26000000000005;277.56;274.1680685717883;276.46000000000004;276.46000000000004;277.46000000000004;277.16;347.36;290.06;277.56;277.76000000000005;297.16;292.06;357.66;306.06;276.66;276.36;327.96000000000004;359.66;274.26000000000005;243.1966462407574;267.7187500070086;274.1680685717883;286.06;8109999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;8109999.999999999;0.0;0.12383333333333332;0.09616666666666666;0.024666666666666667;0.0;0.0;-0.0024810950860628036;11117.796875;0.0;1177.04895019531;15114.47265625;502000.2388282585;300348.6039262695;227749.66236761276;228265.538259798;225192.6758285424;430280.9020939914;433269.66867335857;448172.5211863176;472292.48545527144;527961.227108462;464556.45636730205;448311.18344306457;448587.98087873193;464503.06872351485;458421.9707624873;497350.93034253217;301192.2364984866;433634.880018922;433086.23799672595;229958.8627652946;362782.70746645995;469423.14637040184;201910.6819599804;200713.0968851566;273.940161586645;2821372.838627476;1706774.1829276828;305083.373084451;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1709327803865.2463;662760127345.2115;1438738608355.5527;23682.180205599427;6598.640788790395;24290.984921020976;0.0;4719338.771083679;1058016.6914082519;2500123.6619570027;885770.7347725555;4.438592129685684;0.21997753747248341
7079;2019-04-17 04:08:41.754;879;332;132;133;121;43;34;33;43;40;741;170;46;49;240;190;848;329;128;35;33;11;836;356;361;143;361;302;836;0.0;764.0;688.0;116.0;0.0;0;74;46;1;0;0;0;0;0;0;1;0;0;0;0;14953.384765625;11593.7080078125;0.0;1201.16442871094;864.0;162918;536.0;0.0;Calculated values ==>;1555466921.754;361.06000000000006;306.36;286.36;286.46000000000004;285.26000000000005;277.46000000000004;273.955091788801;276.56;276.46000000000004;277.46000000000004;277.16;347.26;290.16;277.76000000000005;278.06;297.16;292.16;357.96000000000004;306.06;276.66;276.46000000000004;326.76000000000005;359.56000000000006;274.26000000000005;243.1966462407574;267.8393353686513;273.955091788801;285.96000000000004;8359999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;8359999.999999999;0.0;0.12733333333333333;0.11466666666666667;0.01933333333333333;0.0;0.0;0.0;11593.7080078125;0.0;1201.16442871094;14953.384765625;500066.47872762865;298057.43561244453;227654.92702287124;227910.34948766525;224868.40511464694;430412.23801567365;433950.3860404442;447984.6736389261;472292.48545527144;527779.3963660207;464532.9482709517;448401.4392639541;448816.61916108726;464796.26975366054;458877.4831168434;495474.9910056309;296057.71504290355;434130.71970383386;433769.5290198815;224941.0041839467;362362.6180328724;469423.14637040184;201558.2745658976;200713.0968851566;273.79366593054715;2821623.3247600333;1706963.3855350665;305103.1852534167;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1709544935085.053;662845900175.1351;1438919451070.3916;28256.89376037394;5178.720854887081;25392.46647258728;0.0;4719771.459638231;1058114.8050093798;2500537.55960914;885770.7347725555;4.597785666070523;0.2149264431152039
7080;2019-04-17 04:09:41.804;883;327;132;132;118;44;35;33;42;40;742;169;44;51;241;190;853;323;129;36;34;11;807;359;365;144;365;302;806;-1.0;759.0;892.0;238.0;0.0;0;76;45;1;0;0;0;0;0;0;1;0;0;0;0;14177.0478515625;11159.8876953125;0.0;1196.16735839844;863.0;162919;527.0;0.0;Calculated values ==>;1555466981.804;361.46000000000004;305.86;286.36;286.36;284.96000000000004;277.56;274.27422755570615;276.66;276.46000000000004;277.36;277.16;347.36;290.06;277.56;278.26000000000005;297.26000000000005;292.16;358.46000000000004;305.46000000000004;276.76000000000005;276.56;325.86;359.46000000000004;274.26000000000005;243.40439225979637;267.8393353686513;274.27422755570615;286.06;8070000.0;3590000.0;3650000.0;1440000.0;3650000.0;3020000.0;8059999.999999999;0.0;0.1265;0.14866666666666667;0.03966666666666666;0.0;0.0;0.0;11159.8876953125;0.0;1196.16735839844;14177.0478515625;503212.04587391944;300771.57675848715;228079.79999317715;228079.79999317715;224497.5992778748;430214.79039162316;433133.46834165603;447845.39370153175;472160.7387857882;527883.9114651857;464409.5568307396;448123.7737234782;449092.5406545863;464341.04294382274;458398.85392048856;498888.074818718;297509.82413092843;433317.3069910173;432949.0678229144;221177.93781777218;361942.53728597105;469286.7883828044;202152.77125156947;200713.0968851566;274.03901182977046;2821866.2806596546;1707153.156843523;305123.1796664308;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1709762916584.88;662932071925.0667;1439100802070.2476;36526.30320422773;10596.31601287232;25474.348712005383;0.0;4720311.76949582;1058246.3731987071;2500961.8029771135;885770.7347725555;5.875416353644532;0.3156243793050213
