;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7081;2019-04-17 04:10:41.795;885;323;131;132;119;45;36;34;42;41;742;170;45;51;241;189;856;325;130;36;35;11;829;358;363;144;363;305;829;-1.0;785.0;819.0;102.0;0.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;14536.45703125;11891.529296875;0.0;1222.95483398438;861.0;162920;519.0;0.0;Calculated values ==>;1555467041.795;361.66;305.46000000000004;286.26000000000005;286.36;285.06;277.66;274.1680685717883;276.76000000000005;276.56;277.36;277.26000000000005;347.36;290.16;277.66;278.26000000000005;297.26000000000005;292.06;358.76;305.66;276.76000000000005;276.66;325.06;359.26;274.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;286.16;8290000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;8290000.000000001;0.0;0.13083333333333333;0.13649999999999998;0.017;0.0;0.0;0.0;11891.529296875;0.0;1222.95483398438;14536.45703125;501563.25600193645;293380.5639994743;227496.26717724316;227752.06377034212;224454.24524499846;430280.9020939914;433816.67410848953;447276.8002363944;472259.5391352755;527651.7105751382;464091.20892290334;447698.11948457354;448535.7928194581;464634.8729112105;458421.9707624873;497314.31368314946;294632.4641668517;433816.67410848953;433634.880018922;217833.21561994078;361102.401775943;469286.7883828044;202167.19317917267;200713.0968851566;274.0400742394027;2822105.52397583;1707345.223171415;305143.3359941902;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1709981283825.5186;663018458965.3193;1439282874755.78;33457.46136331076;4541.033118461741;26517.541978382287;0.0;4720894.880055882;1058372.4988534842;2501395.0037442707;885770.7347725555;4.9194490470535275;0.2247037020417328
7082;2019-04-17 04:11:41.805;887;331;132;132;117;44;36;34;43;41;744;170;46;53;241;190;862;328;130;37;35;11;830;358;363;150;363;307;828;-2.0;889.0;1171.0;264.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;14884.7197265625;12313.3837890625;0.0;1351.13000488281;859.0;162921;512.0;-1.0;Calculated values ==>;1555467101.805;361.86;306.26000000000005;286.36;286.36;284.86;277.56;274.1680685717883;276.76000000000005;276.56;277.46000000000004;277.26000000000005;347.56000000000006;290.16;277.76000000000005;278.46000000000004;297.26000000000005;292.16;359.36;305.96000000000004;276.86;276.66;324.36;359.06000000000006;274.26000000000005;244.62907804385475;268.43790593516167;274.1680685717883;286.16;8300000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3070000.0;8280000.0;0.0;0.14816666666666667;0.19516666666666668;0.044000000000000004;0.0;0.0;-0.00248210142140906;12313.3837890625;0.0;1351.13000488281;14884.7197265625;501765.027539671;298892.55808178725;227766.03778055948;227766.03778055948;223964.4736712306;430280.9020939914;433816.67410848953;447036.1171241952;471465.3751313482;527706.3390002913;463795.22442123026;447459.6055514472;448441.18314597476;464634.8729112105;458558.7677456443;498109.3457789843;296779.38351105317;433997.93586973246;433634.880018922;214906.75144652807;360262.30078455864;468463.5278177751;201944.16667369104;200713.0968851566;273.9532134444821;2822350.7413115185;1707546.9643983673;305164.79027629516;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1710199120125.484;663106673665.3053;1439466505355.7507;47833.77899625673;11726.851890339698;29830.389409365132;0.0;4721572.419963271;1058508.087156154;2501864.64810011;885770.7347725555;6.541836880838772;0.3456611276215091
7083;2019-04-17 04:12:41.796;890;336;132;132;118;45;37;34;46;41;742;170;47;54;242;190;866;345;129;37;36;11;853;362;368;155;367;308;855;-1.0;0.0;1211.0;293.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;15839.2685546875;13421.2685546875;0.0;1338.74633789062;856.0;162922;507.0;-1.0;Calculated values ==>;1555467161.796;362.16;306.76000000000005;286.36;286.36;284.96000000000004;277.66;274.5913991737795;276.86;276.56;277.76000000000005;277.26000000000005;347.36;290.16;277.86;278.56;297.36;292.16;359.76;307.66;276.86;276.76000000000005;323.86;358.76;274.26000000000005;245.62243170879464;268.5567601203482;274.5913991737795;286.06;8530000.0;3620000.0000000005;3679999.9999999995;1550000.0;3670000.0000000005;3080000.0;8550000.0;0.0;0.0;0.20183333333333334;0.04883333333333333;0.0;0.0;-0.0024826028972466923;13421.2685546875;0.0;1338.74633789062;15839.2685546875;500168.1470170735;297423.4102099315;227397.13265058378;227397.13265058378;223883.24373356943;430014.67791919125;432743.97865350964;447269.37293394975;470797.422470408;527419.1276094886;463646.7795000579;447410.61151515384;448394.01843258145;464178.7989486036;457916.85825212236;496600.3764198474;303578.86506017647;432743.97865350964;432557.5304485172;212816.51262364245;359002.21368891856;467770.6391933167;202951.73016521058;200713.0968851566;274.36321688960686;2822606.7361419415;1707761.3876660247;305187.202550116;395818.07191545924;0;29;29;10;1;0;0;6;135;149;1710418387230.254;663198159940.2094;1439650977680.5571;49311.44423215719;12931.990057539182;0.0;0.0;4722381.842057796;1058713.5466819517;2502113.1973902737;885770.7347725555;4.217030588566321;0.2796867956056086
7084;2019-04-17 04:13:41.786;895;554;134;133;118;50;38;35;46;42;731;170;48;57;242;187;862;532;129;39;37;11;823;367;372;154;372;314;826;-2.0;-1.0;1510.0;247.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;17624.357421875;14355.787109375;0.0;2357.0654296875;854.0;162923;502.0;-1.0;Calculated values ==>;1555467221.786;362.66;328.56;286.56;286.46000000000004;284.96000000000004;278.16;275.1157276137837;276.96000000000004;276.66;277.76000000000005;277.36;346.26;290.16;277.96000000000004;278.86;297.36;291.86;359.36;326.36;277.06;276.86;323.36;358.56000000000006;274.26000000000005;245.4256646245625;269.2639976450953;275.1157276137837;286.06;8230000.0;3670000.0000000005;3720000.0000000005;1540000.0;3720000.0000000005;3140000.0;8259999.999999999;0.0;0.0;0.25166666666666665;0.04116666666666667;0.0;0.0;-0.0024829365866503835;14355.787109375;0.0;2357.0654296875;17624.357421875;503531.8450937395;444520.0452599705;228307.40107922215;228050.54404610192;224240.7415821926;429675.2189834977;431904.6589097521;446114.40113514924;471031.82112373575;525794.013130777;462749.6604354564;446402.338023734;447688.0038891409;463437.49758610304;456686.0800191835;498746.5162950452;439358.33384554024;432094.3283962027;431714.3608008603;210726.34883551928;358162.1983326704;467909.7231142123;204402.5832763898;200713.0968851566;274.94714541042777;2822885.5532145323;1707992.8245506848;305217.99584844545;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1710640350230.2893;663290844490.2241;1439837546580.5867;60830.80749445445;10847.71058999036;0.0;0.0;4723299.5411803145;1058911.677826684;2502113.1973902737;885770.7347725555;4.288826094582749;0.2622478441371577
7085;2019-04-17 04:14:41.787;893;485;140;138;116;49;39;37;42;42;679;171;47;61;242;186;864;384;129;40;38;11;804;361;366;149;366;317;799;-2.0;1172.0;738.0;65.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19221.115234375;15662.1044921875;0.0;2401.0341796875;851.0;162924;498.0;-1.0;Calculated values ==>;1555467281.787;362.46000000000004;321.66;287.16;286.96000000000004;284.76000000000005;278.06;274.4858918419099;277.06;276.86;277.36;277.36;341.06000000000006;290.26000000000005;277.86;279.26000000000005;297.36;291.76000000000005;359.56000000000006;311.56;277.16;276.96000000000004;322.96000000000004;358.26;274.26000000000005;244.42749628697553;269.6138998590099;274.4858918419099;286.06;8040000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;3170000.0;7990000.000000001;0.0;0.19533333333333333;0.123;0.010833333333333334;0.0;0.0;-0.0024834361776826194;15662.1044921875;0.0;2401.0341796875;19221.115234375;504894.47545565065;432727.13470323023;230269.64121917667;229745.30696736302;224082.20216695045;430081.6785162784;433616.79160117084;444943.4638507298;471697.8470272932;520049.7819096116;462423.98860507953;445673.4504002537;447689.1166911919;464326.1751738402;457525.94569334446;500752.91531225725;394495.06222547154;433799.4536676275;433433.583526483;209054.2704885073;356902.238983675;468601.3529771432;203029.9118347979;200713.0968851566;274.3888716329962;2823192.603937057;1708242.9778162139;305257.64733932284;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1710861753920.022;663381746005.1143;1440026849735.358;29755.366897959622;2877.023945708741;20755.700636285474;0.0;4724054.438547419;1059026.0525205564;2502286.16444477;885770.7347725555;2.9556375804765946;0.1315990347062345
7086;2019-04-17 04:15:41.787;884;366;152;149;119;43;37;36;39;41;669;175;46;63;241;188;871;359;129;36;36;12;836;357;362;146;362;317;832;-2.0;1225.0;632.0;63.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19811.94140625;16288.59765625;0.0;2412.22216796875;847.0;162925;495.0;-1.0;Calculated values ==>;1555467341.787;361.56000000000006;309.76000000000005;288.36;288.06;285.06;277.46000000000004;274.0616903277293;276.86;276.76000000000005;277.06;277.26000000000005;340.06000000000006;290.66;277.76000000000005;279.46000000000004;297.26000000000005;291.96000000000004;360.26;309.06;276.76000000000005;276.76000000000005;322.66;357.86;274.36;243.81672145450628;269.6138998590099;274.0616903277293;286.06;8359999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3170000.0;8320000.0;0.0;0.20416666666666666;0.10533333333333333;0.0105;0.0;0.0;-0.0024841005358116706;16288.59765625;0.0;2412.22216796875;19811.94140625;500797.6323616165;345667.41786806105;232900.45643902244;232111.6380136542;224416.36619549443;430346.717906069;434244.55786418;444502.77521164634;471995.6991225075;518986.3551701505;462931.45201436017;445527.89459307643;447973.8358674436;464781.3556694665;458445.2132468918;498891.360932579;330294.488542728;434064.28222162405;434064.28222162405;207800.24178383037;355222.41127806646;469113.0740164594;201973.18021476723;200713.0968851566;273.9599879128977;2823517.879409062;1708509.2336674507;305297.75780888664;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1711080153920.022;663470246005.1143;1440217049735.358;25546.4506730046;2804.968884917768;34421.86144626124;0.0;4724515.287027177;1059073.4024608117;2502745.9774621245;885770.7347725555;3.356712785547948;0.1360372587217916
7087;2019-04-17 04:16:41.788;882;404;177;172;130;41;37;35;-6;41;687;176;-5;58;241;190;873;372;129;38;36;13;808;361;366;143;366;314;808;0.0;-1.0;1158.0;242.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;20234.55859375;15735.7890625;0.0;2390.96801757812;842.0;162926;493.0;-1.0;Calculated values ==>;1555467401.788;361.36;313.56;290.86;290.36;286.16;277.26000000000005;274.4858918419099;276.86;276.66;272.56;277.26000000000005;341.86;290.76000000000005;272.66;278.96000000000004;297.26000000000005;292.16;360.46000000000004;310.36;276.96000000000004;276.76000000000005;322.46000000000004;357.36;274.46000000000004;243.1966462407574;269.2639976450953;274.4858918419099;286.06;8080000.0;3610000.0;3660000.0;1430000.0;3660000.0;3140000.0;8080000.0;0.0;0.0;0.193;0.04033333333333333;0.0;0.0;-0.0024849281435202013;15735.7890625;0.0;2390.96801757812;20234.55859375;502981.4587331841;401831.4296592007;240124.9163455441;238732.71081243147;227534.9910270298;430081.6785162784;433249.8226776551;438291.20036355284;472391.1323836129;521144.53182198247;463506.16312796355;438448.72409214015;447829.869414555;464193.69253965805;458077.9016770889;501691.3137851364;379772.97539839236;433433.583526483;433065.50215134333;206964.23671620517;353122.8147616358;469621.5870000597;202801.82633609595;200713.0968851566;274.3004465097436;2823851.6058053323;1708776.1080053432;305337.78506098664;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1711298557560.626;663556947450.354;1440406352890.8813;45449.44918729918;10761.73034677987;0.0;0.0;4725106.929388192;1059186.4601723189;2503032.8310891176;885770.7347725555;3.1010058382619863;0.20102784007798966
7088;2019-04-17 04:17:41.788;878;582;194;188;145;39;35;34;-9;40;711;177;-11;42;241;191;866;347;131;35;35;13;798;354;359;141;359;317;801;463.0;236.0;0.0;61.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;26271.271484375;15647.3974609375;0.0;2423.26953125;834.0;162927;496.0;-1.0;Calculated values ==>;1555467461.788;360.96000000000004;331.36;292.56;291.96000000000004;287.66;277.06;273.7412296467126;276.66;276.56;272.26000000000005;277.16;344.26;290.86;272.06;277.36;297.26000000000005;292.26000000000005;359.76;307.86;276.66;276.66;322.76000000000005;356.56000000000006;274.46000000000004;242.77792619122317;269.6138998590099;273.7412296467126;286.26000000000005;7980000.0;3540000.0;3590000.0;1410000.0;3590000.0;3170000.0;8009999.999999999;0.07716666666666666;0.03933333333333333;0.0;0.010166666666666666;0.0;0.07716666666666666;-0.0024862457319068474;15647.3974609375;0.0;2423.26953125;26271.271484375;503289.6426171856;454463.14339747676;245147.0235366896;243404.15777863804;231555.42993653324;430542.39183029096;434621.1652425816;437130.186993585;472555.3283204977;523443.5811718442;463184.5899258856;436807.67884266505;444943.4638507298;465219.0939126357;459330.1300862276;501577.1906075151;340767.35798392893;434621.1652425816;434621.1652425816;208218.24852204052;349763.88963852916;469892.93206556124;201137.01309938956;201137.01309938956;273.62008973805433;2824239.1543893167;1709037.6345597052;305377.90370722685;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1711516057560.626;663642147450.354;1440595652890.8813;0.0;2732.3518428227453;6325.186749861055;18017.193740382987;4725485.674798085;1059298.9108572323;2503085.5409787;885920.8780537253;1.4982696734310923;-0.012434691848732618
7089;2019-04-17 04:18:44.788;862;446;199;196;155;35;35;30;-11;39;734;177;-14;29;240;193;863;318;127;34;35;15;826;350;356;137;355;314;822;121.0;1208.0;213.0;85.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;36745.19140625;16270.701171875;0.0;2407.79760742188;813.0;162928;514.0;-1.0;Calculated values ==>;1555467524.788;359.36;317.76000000000005;293.06;292.76000000000005;288.66;276.66;273.3108153835814;276.66;276.16;272.06;277.06;346.56000000000006;290.86;271.76000000000005;276.06;297.16;292.46000000000004;359.46000000000004;304.96000000000004;276.56;276.66;324.56;354.46000000000004;274.66;241.92719264551067;269.2639976450953;273.3108153835814;285.86;8259999.999999999;3500000.0;3560000.0;1370000.0;3550000.0;3140000.0;8220000.0;0.020166666666666666;0.20133333333333334;0.0355;0.014166666666666666;0.0;0.020166666666666666;-0.0024896655999169415;16270.701171875;0.0;2407.79760742188;36745.19140625;498473.72428274946;415114.0263350719;246088.6063577498;245217.29676034595;233860.744217358;430799.1582183253;435347.08258078195;437498.6818074642;472980.6827117325;526110.182616869;463631.91156880435;437019.13673288765;443631.7811471603;465669.0585932454;460227.04262423;498620.68129547604;291378.6613078938;435171.47162705613;435347.08258078195;215742.86842915416;340949.162051476;470629.2288316383;199915.78620786386;199915.78620786386;273.1232720836369;2824790.54843961;1709316.9179227422;305420.1755446902;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1711741282560.626;663729717450.354;1440794417890.8813;8434.192793785813;3835.107103836804;41724.726690833224;4747.864476853848;4725559.473985031;1059356.3761230155;2503505.977721306;886120.0723131262;3.1448935891153527;0.10105079257297851
7090;2019-04-17 04:19:41.769;857;370;180;185;164;37;32;30;-9;37;754;177;-20;19;240;193;860;347;129;35;32;18;855;357;362;136;363;307;857;-1.0;315.0;1215.0;362.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;36123.80859375;16586.06640625;0.0;2360.7998046875;791.0;162929;573.0;-1.0;Calculated values ==>;1555467581.769;358.86;310.16;291.16;291.66;289.56;276.86;274.0616903277293;276.36;276.16;272.26000000000005;276.86;348.56000000000006;290.86;271.16;275.06;297.16;292.46000000000004;359.16;307.86;276.66;276.36;330.46000000000004;352.26;274.96000000000004;241.71165711629368;268.43790593516167;274.0616903277293;286.06;8550000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;3070000.0;8570000.0;0.0;0.0525;0.2025;0.060333333333333336;0.0;0.0;-0.0024931874434539186;16586.06640625;0.0;2360.7998046875;36123.80859375;495060.06896001473;329516.5894546624;239969.6367973309;241342.55492497614;235660.44498308256;430346.717906069;433337.9007451696;439381.6388549594;472915.8103579757;528753.9426178363;464665.1037303537;437671.5478804793;443582.2324138357;464503.06872351485;459126.9073351851;495513.34880799125;304649.06088504475;433883.48505660606;433337.9007451696;240414.4444865203;331718.34850182006;471057.33072014985;201807.86933383072;199915.78620786386;273.89555825091884;2825367.235729208;1709576.9472937998;305457.9143570353;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1711945844350.4343;663807496515.2811;1440971343895.7156;48108.68832802856;16244.717503641255;10020.375115954692;0.0;4726006.955916446;1059515.288412583;2503915.489893985;886157.6470444459;3.9253869278229554;0.2537304105049132
7091;2019-04-17 04:20:41.789;864;508;147;148;147;45;33;33;-15;38;768;176;-22;14;241;189;856;356;127;35;33;20;792;362;367;136;367;308;794;-1.0;77.0;866.0;203.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;28754.349609375;15572.994140625;0.0;2369.98291015625;773.0;162930;652.0;-1.0;Calculated values ==>;1555467641.789;359.56000000000006;323.96000000000004;287.86;287.96000000000004;287.86;277.66;274.5913991737795;276.46000000000004;276.46000000000004;271.66;276.96000000000004;349.96000000000004;290.76000000000005;270.96000000000004;274.56;297.26000000000005;292.06;358.76;308.76000000000005;276.66;276.46000000000004;338.36;350.46000000000004;275.16;241.71165711629368;268.5567601203482;274.5913991737795;285.86;7920000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;7940000.000000001;0.0;0.012833333333333334;0.14433333333333334;0.03383333333333333;0.0;0.0;-0.0024960220412737996;15572.994140625;0.0;2369.98291015625;28754.349609375;501826.43613153434;439510.8968303935;232201.806843102;232468.38869648174;232201.806843102;430014.67791919125;432252.62270688626;438228.8454132642;473013.45329280203;530143.0248383192;464394.14735077554;437126.8590839872;442640.22886263416;464046.0497008609;457778.76280914614;500681.6061447192;372661.7090327823;432626.2974239531;432252.62270688626;273471.60554148915;324168.52440917626;471253.26030847814;203207.13386402858;199915.78620786386;274.4621603116518;2825908.067264502;1709845.0287956623;305497.3506873762;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1712164617250.3647;663889123715.2551;1441155905395.657;33921.46703360634;9068.893944703876;1642.9220129365233;0.0;4726690.768405785;1059726.305490173;2504012.7164347423;886157.6470444459;2.48750711015948;0.16040086231908782
7092;2019-04-17 04:21:41.780;860;564;135;137;125;43;35;34;-16;38;778;177;-12;18;240;189;851;336;127;34;34;21;795;354;359;136;360;307;789;-1.0;1271.0;0.0;93.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;24651.533203125;15674.85546875;0.0;2372.41870117188;764.0;162931;696.0;-1.0;Calculated values ==>;1555467701.78;359.16;329.56;286.66;286.86;285.66;277.46000000000004;273.7412296467126;276.66;276.56;271.56;276.96000000000004;350.96000000000004;290.86;271.96000000000004;274.96000000000004;297.16;292.06;358.26;306.76000000000005;276.56;276.56;342.76;349.56000000000006;275.26000000000005;241.71165711629368;268.43790593516167;273.7412296467126;285.86;7950000.0;3540000.0;3590000.0;1360000.0;3600000.0;3070000.0;7890000.000000001;0.0;0.21183333333333335;0.0;0.015500000000000002;0.0;0.0;-0.0024974233425392725;15674.85546875;0.0;2372.41870117188;24651.533203125;500985.5950896129;452660.89322349656;229114.12127341406;229638.37672417692;226517.4715556378;430542.39183029096;434621.1652425816;438297.7194993918;473013.45329280203;531264.2688581708;464665.1037303537;438918.9086401352;443435.5918674444;464942.4404991662;459059.1975581312;499690.65277717554;323786.16051866085;434442.7656083012;434442.7656083012;291896.6896268761;320394.4760798638;471351.1979698544;199784.69321833338;199915.78620786386;273.08876219363106;2826353.049530119;1710105.388482322;305536.8647727605;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1712382384580.1362;663970711475.1696;1441340377720.4634;0.0;4209.280823648577;37262.4349434287;0.0;4726973.404895601;1059836.9403487414;2504336.879110676;886157.6470444459;2.2979490075124622;0.09042385021836119
7093;2019-04-17 04:22:41.770;851;377;135;137;120;39;33;33;-3;38;783;177;7;22;239;191;850;334;128;32;33;21;845;352;358;140;357;300;841;263.0;1136.0;492.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22761.619140625;16568.234375;0.0;1365.26184082031;753.0;162932;713.0;-1.0;Calculated values ==>;1555467761.77;358.26;310.86;286.66;286.86;285.16;277.06;273.5264737036516;276.46000000000004;276.46000000000004;272.86;276.96000000000004;351.46000000000004;290.86;273.86;275.36;297.06;292.26000000000005;358.16;306.56;276.36;276.46000000000004;344.46000000000004;348.46000000000004;275.26000000000005;242.56692532238324;267.5978703862781;273.5264737036516;285.96000000000004;8450000.0;3520000.0000000005;3579999.9999999995;1400000.0;3570000.0000000005;3000000.0;8410000.0;0.04383333333333333;0.18933333333333333;0.082;0.026833333333333334;0.0;0.04383333333333333;-0.0024991214391915963;16568.234375;0.0;1365.26184082031;22761.619140625;495086.0113762193;357263.69938805513;228352.04598236593;228864.3807029275;224554.35798753926;430671.36484660726;434509.0152533873;441790.34602590936;472489.9908694221;532310.5938337429;465683.9845507449;443256.9062126748;445414.6422129316;465248.88870971405;459645.3148129146;494935.3001088012;298509.07255283004;434330.5690018519;434509.0152533873;299018.4200587347;315782.5089487807;470817.3119576869;200626.47558249204;200626.47558249204;273.41126092678337;2826748.093281446;1710374.03611566;305568.0069193924;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1712597448730.1704;664053497675.1827;1441522447370.4924;19775.43737636022;7250.120776067728;37190.03241726388;10251.851322240907;4727138.172741211;1059932.419446252;2504957.2129325755;886243.0649001291;4.15242186998875;0.14028265346051025
7094;2019-04-17 04:23:41.791;857;360;135;136;119;39;33;31;7;39;781;177;14;17;239;192;851;346;128;34;32;21;843;356;361;148;361;293;846;-1.0;177.0;824.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21576.322265625;16461.37890625;0.0;1292.47351074219;753.0;162933;712.0;-1.0;Calculated values ==>;1555467821.791;358.86;309.16;286.66;286.76000000000005;285.06;277.06;273.955091788801;276.46000000000004;276.26000000000005;273.86;277.06;351.26;290.86;274.56;274.86;297.06;292.36;358.26;307.76000000000005;276.56;276.36;344.36;348.46000000000004;275.26000000000005;244.22491754036054;266.74333088950624;273.955091788801;285.96000000000004;8430000.0;3560000.0;3610000.0;1480000.0;3610000.0;2930000.0;8460000.0;0.0;0.029500000000000002;0.13733333333333334;0.033499999999999995;0.0;0.0;-0.0024991214391915963;16461.37890625;0.0;1292.47351074219;21576.322265625;496172.8223672714;321633.7364314339;228282.41809286462;228537.87349815876;224242.0825368544;430412.23801567365;433769.5290198815;444668.6123976786;471532.1168906075;532625.5137253758;466689.1036162431;445656.63126004516;446077.1405189647;464664.8766729168;459149.39086431934;495272.55811075;306535.0551204872;433950.3860404442;433588.14229367237;298599.4468028795;315782.5089487807;469738.50394322106;201620.53568765655;200626.47558249204;273.81797092359056;2827117.70544493;1710649.3792289558;305590.16246568307;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1712813224224.8413;664139927915.0509;1441700409635.221;33378.60253484303;8981.95193656141;5567.756338212754;0.0;4727581.278105745;1060067.7340621962;2505313.6525485446;886328.5268955837;2.699600609710209;0.1670234503269528
7095;2019-04-17 04:24:41.781;874;557;132;132;118;41;33;33;13;39;767;176;21;21;240;191;850;486;128;36;33;21;785;359;364;153;363;290;783;-1.0;-2.0;944.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19462.783203125;15409.712890625;0.0;1259.21875;745.0;162934;710.0;-1.0;Calculated values ==>;1555467881.781;360.56000000000006;328.86;286.36;286.36;284.96000000000004;277.26000000000005;274.27422755570615;276.46000000000004;276.46000000000004;274.46000000000004;277.06;349.86;290.76000000000005;275.26000000000005;275.26000000000005;297.16;292.26000000000005;358.16;321.76000000000005;276.76000000000005;276.46000000000004;344.16;347.66;275.26000000000005;245.2279566241654;266.37251300914875;274.27422755570615;285.96000000000004;7850000.0;3590000.0;3640000.0;1530000.0;3629999.9999999995;2900000.0;7830000.0;0.0;0.0;0.15733333333333333;0.022000000000000002;0.0;0.0;-0.0025003462639464004;15409.712890625;0.0;1259.21875;19462.783203125;503864.4859921655;452170.5067493138;228421.37316505142;228421.37316505142;224804.06887678744;430214.79039162316;433017.6092021058;446101.32896103704;470864.8310933529;531400.1430750367;466995.7381705493;447209.3037566102;447209.3037566102;464503.06872351485;458535.8290576415;500453.7764447001;436254.8538107292;433567.68989926;433017.6092021058;297761.5184850505;312428.86344474956;469056.5580654326;202536.24840881748;200626.47558249204;274.18813366662556;2827459.6409918;1710914.9273952334;305611.4230238423;395818.07191545924;0;29;29;10;1;0;0;6;135;150;1713030687974.876;664230212865.0653;1441875280485.2488;38320.90600688254;5863.446812445533;0.0;0.0;4728178.674427704;1060191.4250998483;2505360.042785042;886328.5268955837;2.650700943043245;0.15656884331170748
7096;2019-04-17 04:25:41.772;882;561;130;132;116;40;32;33;16;39;746;174;27;31;240;191;850;383;131;33;32;20;799;351;357;147;356;293;794;-1.0;1104.0;0.0;69.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;18829.537109375;14693.4912109375;0.0;2222.69677734375;736.0;162935;701.0;-1.0;Calculated values ==>;1555467941.772;361.36;329.26000000000005;286.16;286.36;284.76000000000005;277.16;273.4187578820637;276.36;276.46000000000004;274.76000000000005;277.06;347.76;290.56;275.86;276.26000000000005;297.16;292.26000000000005;358.16;311.46000000000004;276.46000000000004;276.36;343.26;346.76;275.16;244.02132995426717;266.74333088950624;273.4187578820637;286.26000000000005;7990000.000000001;3510000.0;3570000.0000000005;1470000.0;3560000.0;2930000.0;7940000.000000001;0.0;0.184;0.0;0.0115;0.0;0.0;-0.002501713904171311;14693.4912109375;0.0;2222.69677734375;18829.537109375;503770.1808533481;451265.9087409069;227737.27895109472;228256.22582821353;224147.58337635215;430735.4089219946;434575.35254931415;445937.16171966586;471664.89969118324;528993.926827875;466326.7240451124;447466.74267428287;448017.5758535032;465524.29463401274;459802.3731094622;499181.9325169371;396265.26017197577;434752.8493145431;434575.35254931415;293991.1381695566;308656.51637580903;469774.4847024;198766.37645648676;200626.47558249204;272.673280112446;2827778.695796604;1711165.7498011417;305640.4346342606;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1713246955530.5085;664320199365.3285;1442050154250.7603;0.0;3116.5932448280023;18936.66771147288;0.0;4728497.967410896;1060266.247542161;2505517.824678931;886328.5268955837;1.3036779309604718;0.05578262406671755
7097;2019-04-17 04:26:41.802;884;368;132;133;115;37;33;29;21;37;736;174;31;40;239;193;863;344;129;33;32;16;827;350;355;142;355;292;825;189.0;884.0;659.0;56.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;17436.83984375;13315.49609375;0.0;2243.42797851562;728.0;162936;696.0;-1.0;Calculated values ==>;1555468001.802;361.56000000000006;309.96000000000004;286.36;286.46000000000004;284.66;276.86;273.3108153835814;276.46000000000004;276.06;275.26000000000005;276.86;346.76;290.56;276.26000000000005;277.16;297.06;292.46000000000004;359.46000000000004;307.56;276.46000000000004;276.36;342.76;345.96000000000004;274.76000000000005;242.98782864720522;266.62003547228215;273.3108153835814;286.06;8270000.0;3500000.0;3550000.0;1420000.0;3550000.0;2920000.0;8250000.0;0.0315;0.14733333333333334;0.10983333333333332;0.009333333333333334;0.0;0.0315;-0.0025029203858685785;13315.49609375;0.0;2243.42797851562;17436.83984375;501595.0466358426;358563.42572596733;227808.1073211815;228064.6996019432;223500.3502568018;430799.1582183253;435236.64933579275;446827.2005710551;472128.42060986464;528031.7508610352;466469.89609052666;448205.15805857594;449430.81994325155;465539.2008351387;460227.04262423;498529.78062672843;311502.22054708336;435236.64933579275;435061.0054611773;291896.6896268761;305303.7579410727;470054.39208017604;200264.33181457027;200264.33181457027;273.26035813129596;2828081.0667143064;1711399.2747326833;305677.6709493948;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1713460662330.4067;664406942715.2871;1442225742000.6765;27080.821751753916;2518.040562478988;27555.393851734378;7396.0952198681225;4728723.753762144;1060313.226301507;2505905.4522420294;886390.19183945;4.1487670410898705;0.132667472413868
7098;2019-04-17 04:27:41.763;889;353;135;135;118;38;32;29;29;35;735;176;33;44;239;193;870;345;129;35;31;12;807;355;360;138;360;292;806;-2.0;863.0;864.0;186.0;0.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;15555.1953125;11877.2705078125;0.0;2254.24267578125;721.0;162937;691.0;-1.0;Calculated values ==>;1555468061.763;362.06000000000006;308.46000000000004;286.66;286.66;284.96000000000004;276.96000000000004;273.8482719121499;276.36;276.06;276.06;276.66;346.66;290.76000000000005;276.46000000000004;277.56;297.06;292.46000000000004;360.16;307.66;276.66;276.26000000000005;342.26;345.26;274.36;242.14157278889297;266.62003547228215;273.8482719121499;286.06;8070000.0;3550000.0;3600000.0;1380000.0;3600000.0;2920000.0;8059999.999999999;0.0;0.14383333333333334;0.14400000000000002;0.031000000000000003;0.0;0.0;-0.002503968914629217;11877.2705078125;0.0;2254.24267578125;15555.1953125;504066.858221364;350700.22662613285;228857.0642359929;228857.0642359929;224497.5992778748;430477.46260093397;433836.9858812755;447930.95704444684;472458.26935960614;527927.8160070265;466711.10656390415;448478.68257516116;449971.3703733769;464811.3070167571;459443.0104646142;501348.7850361505;326396.3483857071;434376.6058122323;433656.0705203272;289802.386634966;302370.42649719206;470199.78104355885;201309.6730869803;200264.33181457027;273.6920659506435;2828355.821633594;1711609.0779934237;305715.12717577646;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1713675022905.284;664490888115.239;1442400828120.5762;35513.464889875184;8335.593346653935;25163.992138222104;0.0;4729245.033764807;1060403.6144601812;2506344.49489502;886451.7859040645;4.883627781267844;0.24974144243734692
7099;2019-04-17 04:28:41.793;893;337;135;136;121;40;31;30;36;35;739;178;37;51;240;192;870;335;128;37;31;8;817;354;359;136;359;297;816;-1.0;785.0;672.0;140.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;15410.4775390625;11860.908203125;0.0;2295.88403320312;714.0;162938;684.0;-1.0;Calculated values ==>;1555468121.793;362.46000000000004;306.86;286.66;286.76000000000005;285.26000000000005;277.16;273.7412296467126;276.26000000000005;276.16;276.76000000000005;276.66;347.06000000000006;290.96000000000004;276.86;278.26000000000005;297.16;292.36;360.16;306.66;276.86;276.26000000000005;341.56000000000006;344.56000000000006;273.96000000000004;241.71165711629368;267.23344911666527;273.7412296467126;285.96000000000004;8170000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;8159999.999999999;0.0;0.13083333333333333;0.112;0.02333333333333333;0.0;0.0;-0.002505010741013638;11860.908203125;0.0;2295.88403320312;15410.4775390625;503767.321982891;307246.9100101413;228709.53486609564;228968.26727407592;225126.71298885648;430542.39183029096;433904.5296488982;447954.47212068277;472720.47428543336;527957.4488455029;466237.95428865636;448092.6209710591;450008.9096296401;465088.32681886124;459465.39392178826;500454.8752871544;305230.2934429819;434976.4790924014;433904.5296488982;286870.6033266602;299437.39939995663;470076.5757111503;200991.10395950807;200264.33181457027;273.56297789584073;2828613.997930871;1711806.9950583319;305753.06385719456;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1713890830755.1812;664573129215.1998;1442577616470.492;27659.89723405157;6278.661007538319;25541.882791279233;0.0;4729771.741671264;1060525.4608058012;2506767.2551270435;886451.7859040645;4.201547924128941;0.20333514895774607
7100;2019-04-17 04:29:41.743;894;339;136;137;122;41;32;30;39;35;746;178;39;54;240;192;872;336;128;38;31;7;831;356;361;135;361;297;831;-1.0;728.0;1083.0;240.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;15082.0703125;11563.8642578125;0.0;2303.41479492188;705.0;162939;672.0;-1.0;Calculated values ==>;1555468181.743;362.56000000000006;307.06;286.76000000000005;286.86;285.36;277.26000000000005;273.955091788801;276.36;276.16;277.06;276.66;347.76;290.96000000000004;277.06;278.56;297.16;292.36;360.36;306.76000000000005;276.96000000000004;276.26000000000005;340.36;343.66;273.86;241.49495122638035;267.23344911666527;273.955091788801;285.96000000000004;8309999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;8309999.999999999;0.0;0.12133333333333333;0.1805;0.04;0.0;0.0;-0.002506340327376235;11563.8642578125;0.0;2303.41479492188;15082.0703125;502690.2181623594;304533.12774189614;228750.2067986698;229007.64533435882;225184.26191469262;430412.23801567365;433588.14229367237;448368.3964651742;472851.2559263234;528686.7643618367;466237.95428865636;448368.3964651742;450415.3904049158;464796.26975366054;459149.39086431934;499489.20479684835;302044.4551742485;434668.6427963687;433406.2193873385;281845.32903042674;295666.80309349706;470113.5034453777;201475.61437098542;200264.33181457027;273.7613827902158;2828867.8907426978;1712002.0388236304;305791.3594078842;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1714106650755.3528;664654361465.2644;1442755667970.6335;44564.14716800107;10745.51556297569;23956.62962087545;0.0;4730373.107152563;1060667.210720553;2507179.3989911363;886451.7859040645;5.716066724439522;0.30621119424028437
7101;2019-04-17 04:30:41.804;897;331;135;135;123;45;33;32;41;36;754;178;42;56;241;190;869;326;129;36;32;8;809;359;364;136;364;302;809;-1.0;775.0;633.0;164.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;14914.3740234375;11517.4677734375;0.0;2334.01928710938;736.0;162940;659.0;16.0;Calculated values ==>;1555468241.804;362.86;306.26000000000005;286.66;286.66;285.46000000000004;277.66;274.27422755570615;276.46000000000004;276.36;277.26000000000005;276.76000000000005;348.56000000000006;290.96000000000004;277.36;278.76000000000005;297.26000000000005;292.16;360.06000000000006;305.76000000000005;276.76000000000005;276.36;339.06000000000006;346.76;273.96000000000004;241.71165711629368;267.8393353686513;274.27422755570615;286.06;8090000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8090000.000000001;0.0;0.12916666666666668;0.1055;0.02733333333333333;0.0;0.0;0.04002742246674098;11517.4677734375;0.0;2334.01928710938;14914.3740234375;505029.3811000103;303554.4271726079;228812.5248401996;228812.5248401996;225728.119908989;430214.79039162316;433017.6092021058;447705.9326627795;472818.15071447083;529137.3455859039;465517.01843391336;447845.39370153175;449779.38365072303;464488.10253275675;458398.85392048856;501026.15164441144;299193.7279381302;433567.68989926;432833.13015370606;276402.16793126165;308656.51637580903;470076.5757111503;202193.94276479384;200264.33181457027;274.05503984031697;2829118.115248166;1712194.5788069826;305830.04398118966;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1714324371879.8826;664735744120.0886;1442935550665.245;25901.51493423749;7322.125300533742;26070.021395394662;0.0;4730960.918002893;1060817.9274671585;2507596.7115856083;886451.7859040645;4.280671192268715;0.2136215984065749
7102;2019-04-17 04:31:41.794;896;329;138;138;123;45;34;32;44;36;762;177;45;59;241;190;864;330;129;35;33;3;835;359;364;136;364;303;834;-3.0;860.0;791.0;175.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;15626.7451171875;12163.23828125;0.0;2339.09643554688;829.0;162941;647.0;14.0;Calculated values ==>;1555468301.794;362.76;306.06;286.96000000000004;286.96000000000004;285.46000000000004;277.66;274.27422755570615;276.56;276.36;277.56;276.76000000000005;349.36;290.86;277.66;279.06;297.26000000000005;292.16;359.56000000000006;306.16;276.66;276.46000000000004;337.86;356.06000000000006;273.46000000000004;241.71165711629368;267.9596281332873;274.27422755570615;286.06;8350000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;8340000.000000001;0.0;0.14333333333333334;0.13183333333333333;0.029166666666666667;0.0;0.0;0.03481891134227361;12163.23828125;0.0;2339.09643554688;15626.7451171875;502629.7735132211;296394.9425674514;229221.88505600434;229221.88505600434;225397.79688587505;430214.79039162316;433201.5241952028;447935.7548802551;472818.15071447083;529896.1217030672;465249.0376913574;448075.1158509465;450007.8213432342;464488.10253275675;458398.85392048856;497948.8650814915;297060.11958802846;433384.8821390699;433017.6092021058;271378.50176498963;347664.82616959437;469585.4881537126;202172.45388395485;200264.33181457027;274.0466747813437;2829372.582156157;1712391.885134267;305868.9801217795;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1714542735479.9172;664817330520.1016;1443117020415.274;32399.79518134558;7799.546832867934;28794.0535207297;0.0;4731446.681279892;1060943.9203993012;2508053.836009878;886451.7859040645;4.757399196905429;0.2349544821933256
7103;2019-04-17 04:32:41.785;898;331;143;141;122;47;35;33;46;38;767;177;46;54;241;189;857;327;129;36;35;1;807;363;368;149;367;304;806;-1.0;873.0;622.0;193.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14313.2685546875;11725.5927734375;0.0;1356.205078125;860.0;162942;632.0;-1.0;Calculated values ==>;1555468361.785;362.96000000000004;306.26000000000005;287.46000000000004;287.26000000000005;285.36;277.86;274.69669130483857;276.66;276.46000000000004;277.76000000000005;276.96000000000004;349.86;290.86;277.76000000000005;278.56;297.26000000000005;292.06;358.86;305.86;276.76000000000005;276.66;336.36;359.16;273.26000000000005;244.42749628697553;268.0796299477929;274.69669130483857;286.06;8070000.0;3629999.9999999995;3679999.9999999995;1490000.0;3670000.0000000005;3040000.0;8059999.999999999;0.0;0.14550000000000002;0.10366666666666666;0.03216666666666666;0.0;0.0;-0.002481934011934272;11725.5927734375;0.0;1356.205078125;14313.2685546875;505343.18249519204;304502.0873947678;230947.64272848945;230422.4958676676;225513.78589158886;429947.3805835815;432370.4908045253;448026.5480966273;471299.48975746526;530342.1025289536;465103.48649095057;448026.5480966273;449137.1035301482;464046.0497008609;457617.00745002116;499469.6096653679;300771.57675848715;432557.5304485172;432370.4908045253;265099.94585879904;360682.3469749009;467597.7094222843;202925.32662208247;200264.33181457027;274.3576102329591;2829622.0448458022;1712590.9288659326;305899.76968202327;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1714762302540.5596;664902817695.3516;1443299093100.8064;25408.826626194477;8513.628313406489;28910.563787951156;0.0;4731928.347535587;1061079.8431344489;2508534.635691419;886451.7859040645;4.803087422731219;0.24304256260850635
7104;2019-04-17 04:33:41.785;895;330;149;147;125;48;37;34;49;39;766;177;49;54;242;189;853;330;129;38;36;0;829;361;366;155;366;306;832;-1.0;165.0;559.0;148.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15063.07421875;12519.78515625;0.0;1345.56079101562;869.0;162943;620.0;-1.0;Calculated values ==>;1555468421.785;362.66;306.16;288.06;287.86;285.66;277.96000000000004;274.4858918419099;276.86;276.56;278.06;277.06;349.76;290.86;278.06;278.56;297.36;292.06;358.46000000000004;306.16;276.96000000000004;276.76000000000005;335.16;360.06000000000006;273.16;245.62243170879464;268.3187672390254;274.4858918419099;286.06;8290000.000000001;3610000.0;3660000.0;1550000.0;3660000.0;3060000.0;8320000.0;0.0;0.0275;0.09316666666666666;0.024666666666666667;0.0;0.0;-0.0024804216950864285;12519.78515625;0.0;1345.56079101562;15063.07421875;503009.1643383465;297419.41125532606;232111.6380136542;231587.86541836977;225929.3976853924;430081.6785162784;433249.8226776551;448069.6469006501;470596.32227742655;530085.791799281;464811.52113392844;448069.6469006501;448766.74113503785;464326.1751738402;457940.1342629907;496869.76542448957;297419.41125532606;433433.583526483;433065.50215134333;260077.89159075968;364463.1524481646;466654.9717378067;202455.49855881208;200264.33181457027;274.16592861786165;2829866.8477022476;1712792.9736820133;305922.28439759946;395818.07191545924;0;29;29;10;1;0;0;6;135;151;1714982502540.5596;664994017695.3516;1443482093100.8064;22883.05148718124;6516.920338415201;5484.884739651997;0.0;4732330.779853199;1061205.0977065475;2508821.2644291488;886451.7859040645;2.5159744804007627;0.15421450579026458
7105;2019-04-17 04:34:41.786;895;490;158;156;131;48;37;33;51;39;741;174;52;60;242;188;852;511;130;39;37;-4;837;366;371;147;371;309;838;-2.0;-1.0;956.0;196.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;16869.1171875;13295.173828125;0.0;2358.94897460938;875.0;162944;605.0;-1.0;Calculated values ==>;1555468481.786;362.66;322.16;288.96000000000004;288.76000000000005;286.26000000000005;277.96000000000004;275.0112864084945;276.86;276.46000000000004;278.26000000000005;277.06;347.26;290.56;278.36;279.16;297.36;291.96000000000004;358.36;324.26000000000005;277.06;276.86;333.66;360.66;272.76000000000005;244.02132995426717;268.67533136820026;275.0112864084945;286.16;8370000.0;3660000.0;3710000.0;1470000.0;3710000.0;3090000.0;8380000.0;0.0;0.0;0.15933333333333335;0.03266666666666666;0.0;0.0;-0.0024794078678241358;13295.173828125;0.0;2358.94897460938;16869.1171875;502309.9796687596;425617.1961047709;234388.44149547516;233858.4632063249;227372.53520595498;429743.705733735;431974.0715495897;447785.0797391884;471664.89969118324;527236.5498040328;463997.64030627004;447925.825488537;449045.1784721628;463586.3527464136;456989.8252837285;495980.55752611934;431629.3579987946;432351.7763424921;431974.0715495897;253801.27034056993;366984.0837685546;467375.0144371895;203852.12362898115;200264.33181457027;274.7302750770033;2830132.953732005;1713008.1019253675;305953.15582679096;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1715203606225.2925;665084619205.2421;1443666596175.5835;38866.65100689303;8608.41443306814;0.0;0.0;4732845.369283042;1061331.144263565;2508866.9725637133;886451.7859040645;3.032751565719701;0.19491362334694412
7106;2019-04-17 04:35:41.786;896;440;164;162;135;49;39;35;54;40;715;175;56;66;242;187;852;371;130;40;38;-9;784;359;364;143;364;317;778;88.0;1288.0;0.0;24.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;18859.296875;14953.0908203125;0.0;2437.54370117188;879.0;162945;590.0;0.0;Calculated values ==>;1555468541.786;362.76;317.16;289.56;289.36;286.66;278.06;274.27422755570615;277.06;276.66;278.56;277.16;344.66;290.66;278.76000000000005;279.76000000000005;297.36;291.86;358.36;310.26000000000005;277.16;276.96000000000004;332.16;361.06000000000006;272.26000000000005;243.1966462407574;269.6138998590099;274.27422755570615;286.16;7840000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3170000.0;7780000.0;0.014666666666666666;0.21466666666666667;0.0;0.004;0.0;0.014666666666666666;0.0;14953.0908203125;0.0;2437.54370117188;18859.296875;507032.88578675815;424764.1411520519;237114.18605925754;236560.1627010289;229284.81563137315;430214.79039162316;434112.87870749587;446686.34270547534;472292.48545527144;523866.8746073052;462931.45201436017;446973.85949180066;448399.4668997203;464620.0566218266;457987.06664988684;500830.23828837625;396635.39709007763;434293.55171347444;433931.68165179034;247525.65490268572;368664.88234281715;467433.8734719653;201716.95002017464;201716.95002017464;273.86908691200307;2830430.690515859;1713243.5041307712;305993.1265990891;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1715424106225.2925;665171619205.2421;1443854396175.5835;0.0;1062.8676938071628;22367.159243901435;3405.8160639303633;4733169.258041433;1061411.738281289;2509053.3655574126;886480.1677045973;1.5431204058992773;0.03495162874351294
7107;2019-04-17 04:36:41.797;886;358;173;169;136;41;34;33;54;40;722;177;58;64;240;190;856;354;131;34;33;-13;842;353;358;141;358;312;837;162.0;1185.0;0.0;0.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20687.099609375;16338.8857421875;0.0;2389.21850585938;879.0;162946;576.0;-1.0;Calculated values ==>;1555468601.797;361.76;308.96000000000004;290.46000000000004;290.06;286.76000000000005;277.26000000000005;273.6339639331285;276.56;276.46000000000004;278.56;277.16;345.36;290.86;278.96000000000004;279.56;297.16;292.16;358.76;308.56;276.56;276.46000000000004;330.76000000000005;361.06000000000006;271.86;242.77792619122317;269.02936301313275;273.6339639331285;286.26000000000005;8420000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3120000.0;8370000.0;0.027000000000000003;0.19749999999999998;0.0;0.0;0.0;0.027000000000000003;-0.0024787294950399793;16338.8857421875;0.0;2389.21850585938;20687.099609375;500557.28324449895;324307.87263511587;238441.6884771459;237354.5959487902;228664.59994504083;430607.02586249536;434686.96261437517;447641.31443992414;472555.3283204977;525003.1421328284;463928.6031470141;448206.30613551236;449048.2155754969;465233.93026070396;459352.8116281962;496115.6094839141;318352.17495733645;434686.96261437517;434509.0152533873;241669.27786274583;368664.88234281715;467314.989749377;201183.85751793825;201183.85751793825;273.6339639331285;2830760.3042375506;1713504.3184089554;306033.3569916461;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1715640745934.9963;665256834825.1256;1444043130770.3254;0.0;0.0;35108.27831899908;6299.779258857125;4733169.258041433;1061420.5971358845;2509532.415346145;886561.0624935029;2.211011698216843;0.0357890715651343
7108;2019-04-17 04:37:41.797;886;377;178;177;143;39;34;31;49;39;740;177;53;64;240;190;859;370;131;36;33;-16;851;359;364;138;364;308;853;-1.0;-1.0;602.0;284.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;22438.5703125;16478.720703125;0.0;2367.40966796875;880.0;162947;563.0;-1.0;Calculated values ==>;1555468661.797;361.76;310.86;290.96000000000004;290.86;287.46000000000004;277.06;274.27422755570615;276.56;276.26000000000005;278.06;277.06;347.16;290.86;278.46000000000004;279.56;297.16;292.16;359.06000000000006;310.16;276.76000000000005;276.46000000000004;329.46000000000004;361.16;271.56;242.14157278889297;268.5567601203482;274.27422755570615;286.26000000000005;8510000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;8530000.0;0.0;0.0;0.10033333333333333;0.04733333333333333;0.0;0.0;-0.0024785595914256766;16478.720703125;0.0;2367.40966796875;22438.5703125;499756.2542200779;345000.1937826634;239500.4709964833;239227.86318440767;230233.87357711312;430214.79039162316;433201.5241952028;447692.51816426485;472850.0741107318;527209.3164912581;464518.39432022074;448254.08648987196;449783.5560736587;464356.0352725641;458398.85392048856;495733.01295044547;332479.69538941706;433567.68989926;433017.6092021058;236231.924509345;369085.1043753622;467436.2840301193;201022.73535483383;201183.85751793825;273.5974403887328;2831119.684820233;1713777.7984626663;306072.99555976136;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1715857345934.9963;665340534825.1256;1444229130770.3254;24749.201541879578;12610.241303963512;0.0;0.0;4733375.501387616;1061525.6824800842;2509824.984332137;886613.5606539934;1.9823402528905942;0.1565693307084573
