;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7109;2019-04-17 04:38:41.798;896;609;159;161;148;44;34;32;8;39;757;178;30;59;241;187;854;489;130;37;34;-18;791;360;365;137;365;310;794;-1.0;204.0;636.0;124.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;20689.607421875;15445.9140625;0.0;2383.064453125;881.0;162948;551.0;0.0;Calculated values ==>;1555468721.798;362.76;334.06;289.06;289.26000000000005;287.96000000000004;277.56;274.38016830617;276.56;276.36;273.96000000000004;277.06;348.86;290.96000000000004;276.16;279.06;297.26000000000005;291.86;358.56000000000006;322.06;276.86;276.56;328.26000000000005;361.26;271.36;241.92719264551067;268.7936212382143;274.38016830617;286.16;7909999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;7940000.000000001;0.0;0.034;0.10600000000000001;0.020666666666666667;0.0;0.0;0.0;15445.9140625;0.0;2383.064453125;20689.607421875;506434.7410540237;460701.56687594816;235432.59918871324;235978.10516483107;232468.38869648174;430148.3826014536;432949.0678229144;441323.7897637848;472980.6827117325;528838.0639943238;464348.74374755577;444584.47720753064;448720.21487353265;464341.04294382274;457825.80360019417;500484.8063996955;434801.463062336;433500.59072566376;432949.0678229144;231213.40812182956;369505.33540232555;467377.98515098984;202105.33573905643;201183.85751793825;274.0250794431179;2831479.092292371;1714043.841520426;306112.5835040014;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1716076049580.601;665423036200.3538;1444414533860.8381;25357.15612662121;5482.301421179956;2233.2336734702226;0.0;4733793.061328557;1061676.4561827306;2509843.594922972;886613.5606539934;1.854996414533063;0.11400744372370465
7110;2019-04-17 04:39:41.798;893;476;147;151;139;41;34;31;-16;39;773;178;-17;49;240;187;859;350;131;34;33;-20;802;354;360;136;359;308;796;254.0;1172.0;670.0;119.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19971.396484375;15632.4375;0.0;2368.08471679688;880.0;162949;539.0;0.0;Calculated values ==>;1555468781.798;362.46000000000004;320.76000000000005;287.86;288.26000000000005;287.06;277.26000000000005;273.7412296467126;276.56;276.26000000000005;271.56;277.06;350.46000000000004;290.96000000000004;271.46000000000004;278.06;297.16;291.86;359.06000000000006;308.16;276.56;276.46000000000004;327.06;361.16;271.16;241.71165711629368;268.5567601203482;273.7412296467126;286.26000000000005;8020000.0;3540000.0;3600000.0;1360000.0;3590000.0;3080000.0;7959999.999999999;0.042333333333333334;0.19533333333333333;0.11166666666666666;0.01983333333333333;0.0;0.042333333333333334;0.0;15632.4375;0.0;2368.08471679688;19971.396484375;505067.2711061621;430942.53711190127;232168.3727090649;233236.4119723428;230054.07820118841;430542.39183029096;434197.24731978856;438072.3853947394;473111.07959547755;530666.1049808121;464642.55268149753;437915.60822266474;447692.51816426485;465088.32681886124;458787.7199564135;500211.56741767644;359318.5363250185;434197.24731978856;434017.3760585396;226195.42121513622;369085.1043753622;467320.024447796;200786.2241284583;200786.2241284583;273.4826949632523;2831817.93399159;1714302.827783447;306152.17641375074;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1716293549580.601;665504936200.3538;1444599933860.8381;26496.954674734723;5286.25370633353;27521.10540676585;9873.452098373442;4734225.178918568;1061766.1941421265;2510091.5477486406;886695.8394214798;3.843097719779235;0.1290798510937852
7111;2019-04-17 04:40:41.789;886;366;143;145;131;39;35;30;-14;38;785;178;-23;30;240;189;865;351;130;35;34;-21;838;355;360;139;360;305;834;324.0;1166.0;726.0;158.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19313.087890625;16250.828125;0.0;1377.1179199218802;878.0;162950;528.0;0.0;Calculated values ==>;1555468841.789;361.76;309.76000000000005;287.46000000000004;287.66;286.26000000000005;277.06;273.8482719121499;276.66;276.16;271.76000000000005;276.96000000000004;351.66;290.96000000000004;270.86;276.16;297.16;292.06;359.66;308.26000000000005;276.66;276.56;325.96000000000004;360.96000000000004;271.06;242.35481222062532;268.19934244402924;273.8482719121499;286.16;8380000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;8340000.000000001;0.054000000000000006;0.19433333333333333;0.121;0.026333333333333334;0.0;0.054000000000000006;0.0;16250.828125;0.0;1377.1179199218802;19313.087890625;500912.1955064059;343259.85090849124;230515.0789734054;231035.1078057541;227427.28832537687;430477.46260093397;434376.6058122323;439053.74313918926;472621.17715536855;532145.1204599382;465081.07853800297;437656.05685647397;445574.1301323474;464942.4404991662;458900.4430022252;497823.3762477401;315949.78263076127;434376.6058122323;434197.24731978856;221596.04284303306;368244.6692852564;466800.52878942783;200948.43819171577;200948.43819171577;273.5506833249131;2832145.255588766;1714568.4818092945;306183.38175418734;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1716509517180.3745;665587423825.2672;1444783806275.6453;28810.74189864429;7000.771719073085;35344.10169289955;12595.435692915931;4734686.007254909;1061868.5706617823;2510615.3458924126;886883.0520667677;4.751038537904943;0.15664108763278112
7112;2019-04-17 04:41:41.799;886;382;141;142;126;39;35;31;-9;39;790;178;-17;15;240;189;868;367;130;37;35;-19;846;359;364;148;364;300;849;-2.0;-1.0;779.0;274.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18571.931640625;15799.2919921875;0.0;1329.59948730469;876.0;162951;518.0;0.0;Calculated values ==>;1555468901.799;361.76;311.36;287.26000000000005;287.36;285.76000000000005;277.06;274.27422755570615;276.66;276.26000000000005;272.26000000000005;277.06;352.16;290.96000000000004;271.46000000000004;274.66;297.16;292.06;359.96000000000004;309.86;276.86;276.66;324.96000000000004;360.76;271.26000000000005;244.22491754036054;267.5978703862781;274.27422755570615;286.16;8460000.0;3590000.0;3640000.0;1480000.0;3640000.0;3000000.0;8490000.0;0.0;0.0;0.12983333333333333;0.04566666666666667;0.0;0.0;0.0;15799.2919921875;0.0;1329.59948730469;18571.931640625;500201.6937876845;357674.8008538561;229777.224491434;230034.56459401074;225960.3525676757;430214.79039162316;433384.8821390699;440898.71900803724;471532.1168906075;533038.544445193;465806.22961004206;439695.3144293359;444413.69907515554;464356.0352725641;458261.73571072373;497539.47470922815;330501.0083627511;433749.95420475816;433384.8821390699;217415.1398638553;367404.27001748665;465725.62198596774;201247.1793514096;200948.43819171577;273.68539571744196;2832461.0167028923;1714835.6106576177;306205.94149190706;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1716726753380.34;665673538175.2535;1444965336525.6165;31114.758232085485;12077.848880311489;0.0;0.0;4735185.469652447;1062027.585664836;2510909.9291621703;886988.0315245193;2.521623022955685;0.18481159994093607
7113;2019-04-17 04:42:41.800;891;566;136;136;123;44;34;33;1;40;784;177;10;15;241;187;865;368;131;37;34;-19;800;362;368;151;367;302;802;-1.0;88.0;968.0;176.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17436.068359375;14991.3291015625;0.0;1330.70153808594;874.0;162952;509.0;-1.0;Calculated values ==>;1555468961.8;362.26;329.76000000000005;286.76000000000005;286.76000000000005;285.46000000000004;277.56;274.5913991737795;276.56;276.46000000000004;273.26000000000005;277.16;351.56000000000006;290.86;274.16;274.66;297.26000000000005;291.86;359.66;309.96000000000004;276.86;276.56;324.06;360.56000000000006;271.26000000000005;244.82967444194236;267.8393353686513;274.5913991737795;286.26000000000005;8000000.0;3620000.0000000005;3679999.9999999995;1510000.0;3670000.0000000005;3020000.0;8020000.0;0.0;0.014666666666666666;0.16133333333333333;0.029333333333333333;0.0;0.0;-0.0024795771502897695;14991.3291015625;0.0;1330.70153808594;17436.068359375;504957.54867440544;451044.82197938;229177.18291993174;229177.18291993174;225823.19028795447;430014.67791919125;432182.85202778585;441962.8318392794;471232.34154236614;532265.2052897905;465394.303379512;443285.3374463631;444011.9539437932;464046.0497008609;457502.1247446576;501255.11642023193;380104.13587527984;432743.97865350964;432182.85202778585;213652.59903751023;366563.90641716385;465296.25375423155;202628.1451322591;200948.43819171577;274.23762210440464;2832761.0883703073;1715092.2034428974;306228.11103657814;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1716946357040.0747;665763239670.1451;1445145939535.3982;38612.66278873261;7704.9311862445265;1776.8810479926308;0.0;4735766.541177949;1062192.4449127999;2510924.736751008;886988.0315245193;2.9465987464906314;0.18245433870190023
7114;2019-04-17 04:43:41.800;886;455;138;137;118;44;35;33;11;40;772;176;23;23;241;187;865;321;129;36;35;-18;803;356;361;154;361;304;798;125.0;1190.0;408.0;21.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;17986.146484375;15495.7158203125;0.0;1327.08666992188;872.0;162953;502.0;0.0;Calculated values ==>;1555469021.8;361.76;318.66;286.96000000000004;286.86;284.96000000000004;277.56;273.955091788801;276.66;276.46000000000004;274.26000000000005;277.16;350.36;290.76000000000005;275.46000000000004;275.46000000000004;297.26000000000005;291.86;359.66;305.26000000000005;276.76000000000005;276.66;323.36;360.36;271.36;245.4256646245625;268.0796299477929;273.955091788801;286.06;8030000.0;3560000.0;3610000.0;1540000.0;3610000.0;3040000.0;7980000.0;0.020833333333333332;0.19833333333333333;0.068;0.0035;0.0;0.020833333333333332;0.0;15495.7158203125;0.0;1327.08666992188;17986.146484375;503988.8573717601;424425.24507457396;229760.76029074556;229499.10235334848;224602.8184699962;430412.23801567365;434130.71970383386;443022.0508540321;470831.0912012562;530863.9974095965;464980.21106864867;444766.67480068695;444766.67480068695;464927.5523835209;458468.5810051565;500986.60705944384;297730.13306617545;434310.53623595677;434130.71970383386;210726.34883551928;365723.5783296823;464966.29393186583;201749.94700212276;201749.94700212276;273.8684585125341;2833056.273494005;1715346.2621505796;306250.25927164487;395818.07191545924;0;29;29;10;1;0;0;6;136;151;1717165057040.0747;665854739670.1451;1445327739535.3982;16406.503061929838;921.2572142541007;40312.534008664894;4841.266097952314;4736225.034226704;1062264.3298161374;2511275.48187648;887028.3754086689;3.7140993849907966;0.10701881373584246
7115;2019-04-17 04:44:41.790;878;360;149;147;120;40;36;30;16;39;746;174;28;36;240;189;868;340;129;37;35;-21;827;355;361;142;360;304;823;-1.0;1079.0;903.0;166.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;19345.509765625;15849.318359375;0.0;2318.55444335938;871.0;162954;496.0;-1.0;Calculated values ==>;1555469081.79;360.96000000000004;309.16;288.06;287.86;285.16;277.16;273.8482719121499;276.76000000000005;276.16;274.76000000000005;277.06;347.76;290.56;275.96000000000004;276.76000000000005;297.16;292.06;359.96000000000004;307.16;276.86;276.66;322.76000000000005;360.26;271.06;242.98782864720522;268.0796299477929;273.8482719121499;286.06;8270000.0;3550000.0;3610000.0;1420000.0;3600000.0;3040000.0;8230000.0;0.0;0.17983333333333332;0.1505;0.027666666666666666;0.0;0.0;-0.002480084250927712;15849.318359375;0.0;2318.55444335938;19345.509765625;500723.726191048;343187.69082781783;232255.3326720531;231729.32280739554;224782.77373131792;430477.46260093397;434310.53623595677;443752.90924145415;472325.50216173066;528147.6268721176;464733.4038619482;445484.3388220789;446621.9564447741;464942.4404991662;458900.4430022252;499263.6308957134;307904.9268880684;434489.842356074;434130.71970383386;208218.24852204052;365303.4275551246;466377.4124359473;200786.097183046;201749.94700212276;273.4870402556118;2833367.3187799486;1715607.4272340154;306280.63455086993;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1717381620940.1091;665943524870.1593;1445510109135.4272;36566.50521479043;7348.026388663602;34412.67360404149;0.0;4736666.402388792;1062333.2290277232;2511898.0881550075;887068.7125688442;4.311303037948767;0.20344091223388658
7116;2019-04-17 04:45:41.781;878;376;173;168;130;39;37;29;22;38;729;176;34;40;240;191;869;365;131;38;36;-22;827;358;364;138;364;302;830;0.0;-1.0;1271.0;244.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;19412.70703125;15499.009765625;0.0;2324.23217773438;868.0;162955;490.0;-1.0;Calculated values ==>;1555469141.781;360.96000000000004;310.76000000000005;290.46000000000004;289.96000000000004;286.16;277.06;274.1680685717883;276.86;276.06;275.36;276.96000000000004;346.06000000000006;290.76000000000005;276.56;277.16;297.16;292.26000000000005;360.06000000000006;309.66;276.96000000000004;276.76000000000005;322.16;359.96000000000004;270.96000000000004;242.14157278889297;267.8393353686513;274.1680685717883;286.26000000000005;8270000.0;3579999.9999999995;3640000.0;1380000.0;3640000.0;3020000.0;8300000.0;0.0;0.0;0.21183333333333335;0.04066666666666666;0.0;0.0;-0.0024805902300945315;15499.009765625;0.0;2324.23217773438;19412.70703125;500723.726191048;366518.0422486887;238575.71205435568;237212.70131486128;227227.09485542716;430280.9020939914;433749.95420475816;445020.00224024826;472752.1489716358;526524.4449917371;465271.505235373;446724.52688641194;447566.28926109587;464356.0352725641;458695.4232136809;499410.09316799085;345906.5429756997;433931.68165179034;433567.68989926;205710.24989127388;364043.02807740064;466841.9222875698;201544.54481119075;201749.94700212276;273.79726393056984;2833690.2554718126;1715868.6241160396;306319.31863585516;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1717599088314.8809;666027512270.0712;1445691881865.2366;51576.21773205535;10788.760017372746;0.0;0.0;4737400.814900841;1062484.3462432986;2512184.8174188985;887068.7125688442;3.4990815895120684;0.2235096989003969
7117;2019-04-17 04:46:41.791;882;589;194;189;145;38;35;29;30;38;734;178;40;47;240;191;863;388;132;38;35;-23;794;352;358;136;357;305;797;418.0;213.0;-1.0;37.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;24337.34375;15471.8095703125;0.0;2354.1767578125;865.0;162956;486.0;-1.0;Calculated values ==>;1555469201.791;361.36;332.06;292.56;292.06;287.66;276.96000000000004;273.5264737036516;276.66;276.06;276.16;276.96000000000004;346.56000000000006;290.96000000000004;277.16;277.86;297.16;292.26000000000005;359.46000000000004;311.96000000000004;276.96000000000004;276.66;321.76000000000005;359.66;270.86;241.71165711629368;268.19934244402924;273.5264737036516;286.36;7940000.000000001;3520000.0000000005;3579999.9999999995;1360000.0;3570000.0000000005;3050000.0;7970000.0;0.06966666666666667;0.0355;0.0;0.006166666666666667;0.0;0.06966666666666667;-0.0024810950860628036;15471.8095703125;0.0;2354.1767578125;24337.34375;504206.8664440783;456442.06521473575;245246.61005101717;243787.92897138587;231620.72483859886;430671.36484660726;434864.4174955049;445574.1301323474;473013.45329280203;526813.769389227;465081.07853800297;446994.97740117426;447978.07099077606;465379.25235888857;459645.3148129146;501504.96128147136;397827.14489056147;435393.88335433026;434864.4174955049;204038.30555042345;362782.70746645995;467023.7089967633;200433.39453253237;200433.39453253237;273.3354798084722;2834054.8999922243;1716126.7572921582;306358.3118747687;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1717815724414.8464;666109725970.0581;1445874012215.2075;0.0;1643.9736058627573;3680.562481877301;16332.027933087085;4737830.688348842;1062587.9696244947;2512215.4938848014;887204.8354849705;1.2148872787284952;-0.020774026396535743
7118;2019-04-17 04:47:41.792;879;450;202;197;155;36;36;26;32;37;746;179;38;49;239;193;865;322;130;37;36;-24;813;349;354;135;354;302;811;612.0;1079.0;20.0;0.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;34780.8828125;15498.775390625;0.0;1007.4007568359401;862.0;162957;482.0;-1.0;Calculated values ==>;1555469261.792;361.06000000000006;318.16;293.36;292.86;288.66;276.76000000000005;273.20264511476705;276.76000000000005;275.76000000000005;276.36;276.86;347.76;291.06;276.96000000000004;278.06;297.06;292.46000000000004;359.66;305.36;276.86;276.76000000000005;321.36;359.36;270.76000000000005;241.49495122638035;267.8393353686513;273.20264511476705;286.16;8130000.0;3490000.0;3540000.0;1350000.0;3540000.0;3020000.0;8109999.999999999;0.10200000000000001;0.17983333333333332;0.0033333333333333335;0.0;0.0;0.10200000000000001;-0.0024815988170881864;15498.775390625;0.0;1007.4007568359401;34780.8828125;502110.8475701314;419529.9874502808;247248.95123930054;245776.72746044048;234048.87911891995;430862.6128555636;435998.1305493036;446442.42112733104;473046.2935902154;528301.8751473622;465639.6508067808;447286.45025618136;448816.61916108726;465683.9387588076;460382.7997887241;500088.5910172208;295759.80888238444;436171.05879841355;435998.1305493036;202366.40377179522;361522.46520663094;467065.13604028744;200128.53018992607;200128.53018992607;273.20264511476705;2834547.5600924725;1716384.84980235;306386.32548768737;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1718029327975.4373;666191027325.283;1446056115250.7112;821.0463031246833;0.0;36745.12598724807;24058.69923665651;4737837.530515421;1062601.669632911;2512552.380237655;887541.4304888058;3.733443226128948;-0.00045360797939231494
7119;2019-04-17 04:48:41.802;880;362;198;200;166;36;31;26;28;37;761;179;33;44;239;193;871;344;130;37;31;-22;846;354;359;141;359;296;843;-1.0;970.0;1124.0;193.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;32728.091796875;13980.8076171875;0.0;1328.03869628906;857.0;162958;480.0;-1.0;Calculated values ==>;1555469321.802;361.16;309.36;292.96000000000004;293.16;289.76000000000005;276.76000000000005;273.7412296467126;276.26000000000005;275.76000000000005;275.96000000000004;276.86;349.26;291.06;276.46000000000004;277.56;297.06;292.46000000000004;360.26;307.56;276.86;276.26000000000005;321.16;358.86;270.96000000000004;242.77792619122317;267.1113755279542;273.7412296467126;286.16;8460000.0;3540000.0;3590000.0;1410000.0;3590000.0;2960000.0;8430000.0;0.0;0.16166666666666665;0.18733333333333332;0.03216666666666666;0.0;0.0;-0.002482435864131682;13980.8076171875;0.0;1328.03869628906;32728.091796875;499318.06969511067;326600.6321828283;245297.5016029231;245871.40109866185;236437.45122492296;430542.39183029096;433904.5296488982;447034.2773195115;472260.1919623333;530324.0213711264;466502.5542823125;447728.1403398786;449239.2911386302;464957.45143190527;459600.5238445695;497985.57000424794;305629.9367770693;434976.4790924014;433904.5296488982;201530.46850934727;359422.2341604596;466419.0763383862;200590.96120990533;200128.53018992607;273.4060843107163;2835110.228643259;1716630.553937908;306405.7907267929;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1718243263625.4033;666273841125.2698;1446235545150.6826;46167.04788453289;8550.804369966134;31097.49403839388;0.0;4738229.163228164;1062672.9382121;2513117.8296303065;887741.9530639395;5.605605055774101;0.2766757763316951
7120;2019-04-17 04:49:41.793;892;358;169;175;171;40;31;29;27;37;772;178;32;40;240;191;876;351;131;33;30;-20;842;360;365;142;365;296;845;-1.0;-1.0;1347.0;221.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;30842.712890625;13176.3046875;0.0;1333.72924804688;850.0;162959;479.0;-1.0;Calculated values ==>;1555469381.793;362.36;308.96000000000004;290.06;290.66;290.26000000000005;277.16;274.38016830617;276.26000000000005;276.06;275.86;276.86;350.36;290.96000000000004;276.36;277.16;297.16;292.26000000000005;360.76;308.26000000000005;276.46000000000004;276.16;321.06;358.16;271.16;242.98782864720522;267.1113755279542;274.38016830617;286.26000000000005;8420000.0;3600000.0;3650000.0;1420000.0;3650000.0;2960000.0;8450000.0;0.0;0.0;0.2245;0.036833333333333336;0.0;0.0;-0.0024836024562703164;13176.3046875;0.0;1333.72924804688;30842.712890625;501434.4252251393;319476.15775779326;237208.62063872706;238834.99491795164;237748.75554663752;430148.3826014536;432392.4233332471;446894.96081018454;472128.42060986464;531467.0978301074;466381.31070932024;447589.72615799325;448692.1575643293;464208.71106282185;458375.86308939266;499087.3063036668;311466.20217613905;432764.09833711403;432205.70286623563;201112.50472608567;356482.2694418079;466477.20544378494;202222.95589953204;200128.53018992607;274.0708868004748;2835639.9058849267;1716856.829260486;306427.96879909583;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1718460431045.1755;666358728390.1807;1446413118510.4963;54928.86510244149;9733.364858213316;0.0;0.0;4739071.5027989475;1062825.2834336301;2513376.9365418204;887741.9530639395;4.4563803398312105;0.27546722463819917
7121;2019-04-17 04:50:41.783;902;556;144;146;147;47;33;30;30;38;775;177;39;43;240;188;873;469;129;35;33;-18;783;361;366;142;366;301;786;-1.0;-1.0;1054.0;97.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;23971.44140625;12555.4619140625;0.0;1350.99230957031;840.0;162960;487.0;-1.0;Calculated values ==>;1555469441.783;363.36;328.76000000000005;287.56;287.76000000000005;287.86;277.86;274.4858918419099;276.46000000000004;276.16;276.16;276.96000000000004;350.66;290.86;277.06;277.46000000000004;297.16;291.96000000000004;360.46000000000004;320.06;276.66;276.46000000000004;321.86;357.16;271.36;242.98782864720522;267.7187500070086;274.4858918419099;286.06;7830000.0;3610000.0;3660000.0;1420000.0;3660000.0;3010000.0;7859999.999999999;0.0;0.0;0.17566666666666667;0.016166666666666666;0.0;0.0;-0.002485258301285588;12555.4619140625;0.0;1350.99230957031;23971.44140625;507951.004456139;451495.09428846306;231536.61773204547;232069.63982768834;232336.85263625195;430081.6785162784;432509.1113278755;446353.3190648992;472226.9707426428;531402.9353251432;465539.28514194506;447616.0868409365;448172.5211863176;464061.0944748599;457802.21972132334;503898.98559913755;431207.27021570515;432880.6149027872;432509.1113278755;204456.2876039246;352283.03420395456;466676.7186947936;202812.817078387;200128.53018992607;274.3047104767824;2836096.61437337;1717071.2249103016;306450.33774996625;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1718679694495.2104;666443914190.1942;1446592188660.525;42781.94818229731;4265.799742798574;0.0;0.0;4739885.6238669865;1062941.9236953729;2513376.9365418204;887741.9530639395;3.3831591553468985;0.1880399818923109
7122;2019-04-17 04:51:41.784;896;489;137;141;132;45;34;31;33;38;776;175;41;46;240;188;873;354;130;33;34;-17;796;353;358;143;358;304;793;-2.0;981.0;192.0;53.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;21398.505859375;13201.158203125;0.0;1368.46936035156;815.0;162961;524.0;-1.0;Calculated values ==>;1555469501.784;362.76;322.06;286.86;287.26000000000005;286.36;277.66;273.6339639331285;276.56;276.26000000000005;276.46000000000004;276.96000000000004;350.76;290.66;277.26000000000005;277.76000000000005;297.16;291.96000000000004;360.46000000000004;308.56;276.46000000000004;276.56;325.56;354.66;271.46000000000004;243.1966462407574;268.0796299477929;273.6339639331285;286.16;7959999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;7930000.0;0.0;0.1635;0.032;0.008833333333333334;0.0;0.0;-0.0024893423318849872;13201.158203125;0.0;1368.46936035156;21398.505859375;506006.29000576335;435004.03751673124;229576.18892550995;230627.84757156402;228271.102141312;430607.02586249536;434686.96261437517;446196.8478688148;472095.1348084983;531281.3534008304;464856.85033418046;447326.59894302575;448026.5480966273;465233.93026070396;459082.2296024654;502754.4465310693;370761.72093260405;434509.0152533873;434686.96261437517;219923.6425635755;341788.5100793522;466635.57275278756;200002.80939976408;200128.53018992607;273.17046015751055;2836474.703568175;1717285.8669883274;306473.0003082246;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1718896898114.948;666529415615.091;1446773691685.3057;7878.209231009622;2355.2560762850403;21580.81063534907;0.0;4740307.798881054;1062997.1000800563;2513556.7796275658;887741.9530639395;2.183602552916068;0.08852352817020677
7123;2019-04-17 04:52:41.794;888;351;138;141;127;42;33;29;36;39;777;174;41;47;239;190;877;338;131;32;32;-15;839;354;359;142;359;302;839;-1.0;885.0;1061.0;152.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;19961.865234375;13407.32421875;0.0;1356.4462890625;791.0;162962;612.0;-1.0;Calculated values ==>;1555469561.794;361.96000000000004;308.26000000000005;286.96000000000004;287.26000000000005;285.86;277.36;273.7412296467126;276.46000000000004;276.06;276.76000000000005;277.06;350.86;290.56;277.26000000000005;277.86;297.06;292.16;360.86;306.96000000000004;276.36;276.36;334.36;352.26;271.66;242.98782864720522;267.8393353686513;273.7412296467126;286.26000000000005;8390000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;8390000.0;0.0;0.1475;0.17683333333333331;0.025333333333333333;0.0;0.0;-0.0024931874434539186;13407.32421875;0.0;1356.4462890625;19961.865234375;501115.6044716605;313724.7391585879;229149.76902098078;229922.84383795297;226343.4101308719;430542.39183029096;434263.8640799596;447005.8663255856;472325.50216173066;531536.0717182884;465025.6580310535;447705.9326627795;448540.00715330127;464957.45143190527;459194.73155988165;499504.2380583961;301786.5395397548;434084.4541166122;434084.4541166122;256730.23209357203;331718.34850182006;466975.80829061114;200776.5829449;200128.53018992607;273.4789144811848;2836819.4307721946;1717507.6412980333;306495.7117232378;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1719112033964.9138;666614929865.0774;1446955521985.2769;43541.544944484565;6743.713708758015;29163.360531499588;0.0;4740736.368248774;1063072.937465711;2513979.7181985714;887741.9530639395;5.38132309376528;0.25838952400779863
7124;2019-04-17 04:53:41.795;888;347;138;139;126;42;33;31;34;38;777;173;39;48;239;191;877;340;130;35;32;-13;830;358;363;142;363;301;828;-2.0;940.0;1009.0;177.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;18391.48046875;12784.8623046875;0.0;1351.91088867188;778.0;162963;684.0;-1.0;Calculated values ==>;1555469621.795;361.96000000000004;307.86;286.96000000000004;287.06;285.76000000000005;277.36;274.1680685717883;276.46000000000004;276.26000000000005;276.56;276.96000000000004;350.86;290.46000000000004;277.06;277.96000000000004;297.06;292.26000000000005;360.86;307.16;276.66;276.36;341.56000000000006;350.96000000000004;271.86;242.98782864720522;267.7187500070086;274.1680685717883;286.16;8300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;8280000.0;0.0;0.15666666666666668;0.16816666666666666;0.029500000000000002;0.0;0.0;-0.002495238919224321;12784.8623046875;0.0;1351.91088867188;18391.48046875;501909.9693627666;313773.8454735806;229309.2767511326;229567.81649834238;226236.0310172829;430280.9020939914;433269.66867335857;446916.4327917079;472226.9707426428;531611.214390621;465048.54152079317;447616.0868409365;448864.0834710752;464371.1518808695;458695.4232136809;500310.2762240577;306287.69345472637;433634.880018922;433086.23799672595;286870.6033266602;326265.46416910045;467175.08242409886;201742.47329848344;200128.53018992607;273.8745538664614;2837139.0473141246;1717725.9131574694;306518.28174260876;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1719328637575.513;666700131285.313;1447136425000.777;41230.087521443915;7830.261969205656;30396.87130052858;0.0;4741442.810295114;1063194.3892875265;2514476.061737465;887741.9530639395;5.6206051907589805;0.27452998991738214
7125;2019-04-17 04:54:41.795;894;344;136;138;124;44;34;32;28;39;776;173;35;47;240;190;876;346;129;36;33;-10;841;360;365;143;365;302;844;-1.0;-1.0;1296.0;194.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;17394.4453125;13134.55078125;0.0;1348.27465820312;771.0;162964;709.0;-1.0;Calculated values ==>;1555469681.795;362.56000000000006;307.56;286.76000000000005;286.96000000000004;285.56;277.56;274.38016830617;276.56;276.36;275.96000000000004;277.06;350.76;290.46000000000004;276.66;277.86;297.16;292.16;360.76;307.76000000000005;276.76000000000005;276.46000000000004;344.06000000000006;350.26;272.16;243.1966462407574;267.8393353686513;274.38016830617;286.06;8410000.0;3600000.0;3650000.0;1430000.0;3650000.0;3020000.0;8440000.0;0.0;0.0;0.21600000000000003;0.03233333333333333;0.0;0.0;-0.002496334367242299;13134.55078125;0.0;1348.27465820312;17394.4453125;501813.8760808905;305372.2370761844;228565.86244398096;229078.28893361997;225521.06826717287;430148.3826014536;432949.0678229144;445875.8662196725;472193.81962526246;531431.875930999;464902.6081403777;446865.2917148446;448540.00715330127;464208.71106282185;458238.56606086175;499177.2953784944;307080.4218493578;433317.3069910173;432764.09833711403;297342.5633918147;323329.7980282076;467334.16942907963;202386.72709935103;200128.53018992607;274.13460986929584;2837437.2633623015;1717941.9082665187;306540.7832888327;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1719547037575.513;666785631285.313;1447317325000.777;52593.65404998944;8566.633968661225;0.0;0.0;4742224.67480821;1063331.0300870086;2514729.368998303;887741.9530639395;4.222952784616322;0.2538539598652852
7126;2019-04-17 04:55:41.786;898;536;135;136;123;47;35;33;27;40;774;173;35;48;240;188;872;543;129;37;35;-8;827;363;368;144;368;306;829;-2.0;226.0;1114.0;162.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;17243.509765625;13331.857421875;0.0;1368.40405273438;765.0;162965;716.0;-1.0;Calculated values ==>;1555469741.786;362.96000000000004;326.76000000000005;286.66;286.76000000000005;285.46000000000004;277.86;274.69669130483857;276.66;276.46000000000004;275.86;277.16;350.56000000000006;290.46000000000004;276.66;277.96000000000004;297.16;291.96000000000004;360.36;327.46000000000004;276.86;276.66;344.76;349.66;272.36;243.40439225979637;268.3187672390254;274.69669130483857;286.06;8270000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3060000.0;8290000.000000001;0.0;0.03766666666666666;0.18566666666666667;0.027000000000000003;0.0;0.0;-0.0024972681720641034;13331.857421875;0.0;1368.40405273438;17243.509765625;503614.8310904853;439778.8237412417;228521.66448015082;228778.9452250136;225462.73764107228;429947.3805835815;432370.4908045253;444945.90934977244;472160.7387857882;530921.7713363036;464315.9630885543;446092.96027638344;447929.68506599474;463764.977612162;457478.43124816316;499848.87162486237;441451.90935273917;432743.97865350964;432370.4908045253;300275.376401361;320813.78693149507;467393.9933261424;203196.76212465696;200128.53018992607;274.46281299064566;2837725.869690206;1718162.4285849698;306563.41888221836;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1719766904590.2822;666871718370.2227;1447499697640.5857;44884.75833479644;7133.325242440106;2199.6189122499736;0.0;4743036.873062548;1063461.8434553482;2514747.696406362;887741.9530639395;3.6882134772318533;0.21587637751825234
7127;2019-04-17 04:56:41.766;897;527;132;133;117;46;36;34;30;40;774;174;39;48;240;188;869;413;129;36;36;-6;794;355;360;144;360;311;789;-2.0;1140.0;97.0;134.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17508.595703125;14357.07421875;0.0;1384.15185546875;761.0;162966;718.0;-1.0;Calculated values ==>;1555469801.766;362.86;325.86;286.36;286.46000000000004;284.86;277.76000000000005;273.8482719121499;276.76000000000005;276.56;276.16;277.16;350.56000000000006;290.56;277.06;277.96000000000004;297.16;291.96000000000004;360.06000000000006;314.46000000000004;276.76000000000005;276.76000000000005;344.96000000000004;349.26;272.56;243.40439225979637;268.91163127593666;273.8482719121499;286.06;7940000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3110000.0;7890000.000000001;0.0;0.19;0.016166666666666666;0.022333333333333334;0.0;0.0;-0.002497888057346903;14357.07421875;0.0;1384.15185546875;17508.595703125;506317.95019164175;444800.4005633485;228330.87989885872;228591.54641345982;224468.05368714235;430477.46260093397;434555.4581654633;444384.38422859315;472160.7387857882;530543.7819764391;463701.24817395216;445690.6980614366;446979.90345957945;464942.4404991662;458764.45873459685;502361.67736640404;412478.17859737366;434555.4581654633;434555.4581654633;301113.3779324612;319136.5849023705;467593.6283991344;199060.42871503677;200128.53018992607;272.8065567456004;2838015.3740355778;1718393.0927683495;306586.3492021387;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1719985231790.3516;666958089570.2501;1447684735940.6445;3966.070614135828;5997.241459611513;17077.864766115774;0.0;4743443.827607172;1063571.2283707703;2514908.288555167;887741.9530639395;1.7178570914594522;0.09470432830121193
7128;2019-04-17 04:57:41.797;887;369;135;136;117;42;34;32;34;40;776;174;39;49;239;191;874;363;130;34;33;-3;846;355;360;144;360;308;843;123.0;1092.0;859.0;228.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18340.27734375;15414.7763671875;0.0;1377.79724121094;750.0;162967;717.0;-1.0;Calculated values ==>;1555469861.797;361.86;310.06;286.66;286.76000000000005;284.86;277.36;273.8482719121499;276.56;276.36;276.56;277.16;350.76;290.56;277.06;278.06;297.06;292.26000000000005;360.56000000000006;309.46000000000004;276.56;276.46000000000004;344.86;348.16;272.86;243.40439225979637;268.5567601203482;273.8482719121499;286.16;8460000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;8430000.0;0.0205;0.182;0.14316666666666666;0.038;0.0;0.0205;-0.002499581753787056;15414.7763671875;0.0;1377.79724121094;18340.27734375;500348.6058041871;339673.27475743904;228324.12192377783;228579.89367027718;223779.4203330359;430477.46260093397;434197.24731978856;445559.1329363517;472160.7387857882;530979.842226762;464145.38579566014;446275.24975105154;447692.51816426485;464811.3070167571;459171.99905845977;498430.6932863568;328295.44889947097;434197.24731978856;434017.3760585396;300694.37409284414;314524.84189198195;467892.9037711648;200905.56106644412;200905.56106644412;273.53388037336805;2838314.2689931127;1718641.319707171;306609.37733629753;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1720201343389.9875;667044534210.1045;1447870531885.3315;35026.23637270844;10145.519022779386;30964.614478413223;4778.792207337958;4743768.931381725;1063705.8208781157;2515308.8493977604;887781.7969076221;4.8185087032026495;0.221296500297829
7129;2019-04-17 04:58:41.797;886;354;137;137;119;42;34;33;16;40;777;174;25;45;240;190;875;354;131;36;33;-1;831;360;365;144;365;308;833;-1.0;415.0;1170.0;203.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18082.365234375;15277.021484375;0.0;1369.52795410156;740.0;162968;723.0;-1.0;Calculated values ==>;1555469921.797;361.76;308.56;286.86;286.86;285.06;277.36;274.38016830617;276.56;276.46000000000004;274.76000000000005;277.16;350.86;290.56;275.66;277.66;297.16;292.16;360.66;308.56;276.76000000000005;276.46000000000004;345.46000000000004;347.16;273.06;243.40439225979637;268.5567601203482;274.38016830617;286.26000000000005;8309999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;8330000.0;0.0;0.06916666666666667;0.19499999999999998;0.03383333333333333;0.0;0.0;-0.002501107412947685;15277.021484375;0.0;1369.52795410156;18082.365234375;501531.6635214824;320652.506983304;228978.78886082632;228978.78886082632;224403.78208310102;430148.3826014536;432949.0678229144;442936.2754991869;472160.7387857882;531084.4030379371;464145.38579566014;444256.7904090801;447127.94237806095;464208.71106282185;458238.56606086175;499928.5198945096;320652.506983304;433317.3069910173;432764.09833711403;303208.48990285693;310333.04987691523;468092.3037576143;202417.9361808137;200905.56106644412;274.1467456059945;2838617.7910145973;1718897.0846892674;306632.2717129251;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1720418843389.9875;667130934210.1045;1448055331885.3315;46901.07616708276;8988.64943634842;12399.924226358387;0.0;4744451.658986223;1063865.2722819417;2515670.2205536333;887821.6201760166;4.1023306410844524;0.23069255515431908
7130;2019-04-17 04:59:41.803;891;505;137;138;122;47;35;34;-12;40;777;174;3;39;240;188;874;500;131;37;35;0;831;366;372;144;372;310;833;-2.0;259.0;1255.0;235.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18622.158203125;16028.59375;0.0;1376.48876953125;728.0;162969;736.0;-1.0;Calculated values ==>;1555469981.803;362.26;323.66;286.86;286.96000000000004;285.36;277.86;275.0112864084945;276.66;276.56;271.96000000000004;277.16;350.86;290.56;273.46000000000004;277.06;297.16;291.96000000000004;360.56000000000006;323.16;276.86;276.66;346.76;345.96000000000004;273.16;243.40439225979637;268.7936212382143;275.0112864084945;286.26000000000005;8309999.999999999;3660000.0;3720000.0000000005;1440000.0;3720000.0000000005;3100000.0;8330000.0;0.0;0.043166666666666666;0.20916666666666667;0.03916666666666667;0.0;0.0;-0.0025029203858685785;16028.59375;0.0;1376.48876953125;18622.158203125;502256.4725433818;431022.2922060415;228978.78886082632;229236.38538462823;225158.50145324104;429743.705733735;431331.8446665048;438248.17528810265;472160.7387857882;530933.5361423207;463849.5950112669;440565.5958305782;445886.2290529011;463169.1624221676;456989.8252837285;499782.1828019306;429631.0286193345;431714.3608008603;431331.8446665048;308656.51637580903;305303.7579410727;468191.96898575197;203956.05302478565;200905.56106644412;274.77037330991834;2838923.6926305597;1719157.9909044157;306655.15747398534;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1720639965500.142;667217342850.1649;1448240750425.4612;49006.10224007714;10349.240041804514;3028.191488882064;0.0;4745250.965396157;1064026.437475947;2515798.8010414466;887821.6201760166;3.5842136169569745;0.22292884668947532
7131;2019-04-17 05:00:41.778;893;656;141;139;118;50;37;35;-13;41;776;174;-15;31;240;185;868;492;131;39;37;2;800;363;368;145;368;315;793;-1.0;1325.0;808.0;105.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18214.37109375;15602.7783203125;0.0;1402.4211425781198;714.0;162970;748.0;-1.0;Calculated values ==>;1555470041.778;362.46000000000004;338.76;287.26000000000005;287.06;284.96000000000004;278.16;274.69669130483857;276.86;276.66;271.86;277.26000000000005;350.76;290.56;271.66;276.26000000000005;297.16;291.66;359.96000000000004;322.36;277.06;276.86;347.96000000000004;344.56000000000006;273.36;243.61107973660833;269.38090353596624;274.69669130483857;286.26000000000005;8000000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3150000.0;7930000.0;0.0;0.22083333333333333;0.13466666666666666;0.0175;0.0;0.0;-0.002505010741013638;15602.7783203125;0.0;1402.4211425781198;18214.37109375;505239.90362263867;469312.4490517649;230627.84757156402;230101.15721987977;224669.32053737988;429947.3805835815;432743.97865350964;436948.6013565401;472127.72840069426;530450.6945909645;463104.8100816442;436626.3353312552;443724.7102200229;463764.977612162;457061.7909713768;501685.43119749735;435767.1420198065;433115.1307267976;432743.97865350964;313686.43059754226;299437.39939995663;468253.1250508563;203356.34393763967;200905.56106644412;274.52457595922385;2839230.5358041497;1719421.4758411439;306678.30540764873;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1720861873000.6714;667304006725.3716;1448428172300.9082;31457.090665745258;4635.693669481292;14556.955526740066;0.0;4745921.212619217;1064151.259892819;2515945.2828740547;887821.6201760166;2.9784854904228766;0.14985533460546066
7132;2019-04-17 05:01:44.788;881;399;157;154;121;44;39;37;-3;42;778;174;7;28;240;187;870;370;130;37;38;3;808;359;364;145;364;314;801;-2.0;1287.0;252.0;37.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18425.958984375;15749.736328125;0.0;1395.62365722656;697.0;162971;755.0;-1.0;Calculated values ==>;1555470104.788;361.26;313.06;288.86;288.56;285.26000000000005;277.56;274.27422755570615;277.06;276.86;272.86;277.36;350.96000000000004;290.56;273.86;275.96000000000004;297.16;291.86;360.16;310.16;276.86;276.96000000000004;348.66;342.86;273.46000000000004;243.61107973660833;269.2639976450953;274.27422755570615;286.16;8080000.0;3590000.0;3640000.0;1450000.0;3640000.0;3140000.0;8009999.999999999;0.0;0.2145;0.042;0.006166666666666667;0.0;0.0;-0.002507512770706027;15749.736328125;0.0;1395.62365722656;18425.958984375;502838.4750099561;402058.97432102065;234762.7974840282;233954.55085835457;225326.31760438852;430214.79039162316;434112.87870749587;438762.8158788026;472226.6633779048;530736.2539802032;463254.3807906999;440314.901596438;443483.68311661866;464356.0352725641;457987.06664988684;501259.5967002285;382755.82169377035;433749.95420475816;433931.68165179034;316620.98725437425;292315.56762988004;468352.8904771392;202262.1309956887;200905.56106644412;274.0815760481601;2839551.189581632;1719695.8538894353;306702.7921858166;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1721092489600.6365;667395371225.3578;1448626338750.8782;9933.028765090785;1640.8930168022785;25419.059738885277;0.0;4746283.433650459;1064206.1887437971;2516295.1285298197;887821.6201760166;2.1576089129877674;0.08120575816585975
7133;2019-04-17 05:02:41.789;865;352;178;171;130;39;37;35;6;42;779;173;21;29;239;189;862;352;131;33;36;4;797;351;356;144;356;316;792;365.0;1267.0;0.0;11.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19281.974609375;15652.0009765625;0.0;1410.2880859375;682.0;162972;760.0;-1.0;Calculated values ==>;1555470161.789;359.66;308.36;290.96000000000004;290.26000000000005;286.16;277.06;273.4187578820637;276.86;276.66;273.76000000000005;277.36;351.06000000000006;290.46000000000004;275.26000000000005;276.06;297.06;292.06;359.36;308.36;276.46000000000004;276.76000000000005;349.16;341.36;273.56;243.40439225979637;269.49753711883926;273.4187578820637;286.26000000000005;7970000.0;3510000.0;3560000.0;1440000.0;3560000.0;3160000.0;7920000.0;0.06083333333333333;0.21116666666666667;0.0;0.0018333333333333333;0.0;0.06083333333333333;-0.0025096870303201323;15652.0009765625;0.0;1410.2880859375;19281.974609375;501523.2133100178;368674.3097375687;240748.8291299073;238779.38312295685;227766.5956563254;430735.4089219946;435696.9057630792;439725.3212641287;472358.32031004626;530690.0751996229;462828.3750349605;442022.99417224614;443223.71530597605;465394.1846544878;459533.28600944486;501093.11602261616;368674.3097375687;434995.3873680092;435522.2255508693;318717.3015803363;286033.001929769;468590.4005405076;200546.55974988456;200546.55974988456;273.3755271130099;2839849.7159594162;1719944.4553374671;306725.00604346505;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1721297693200.3755;667477737670.253;1448805891900.65;0.0;491.4137081161421;27962.437927192517;14294.353002893238;4746362.07150767;1064223.0698015017;2516717.739466569;887934.7857891391;2.5054202564270907;0.011886456784323781
7134;2019-04-17 05:03:41.809;852;454;194;190;139;35;33;29;-5;41;781;173;6;28;238;191;854;477;132;32;33;5;840;354;359;144;359;308;842;-2.0;230.0;984.0;132.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;24874.529296875;16349.3427734375;0.0;1378.75964355469;668.0;162973;761.0;-1.0;Calculated values ==>;1555470221.809;358.36;318.56;292.56;292.16;287.06;276.66;273.7412296467126;276.46000000000004;276.06;272.66;277.26000000000005;351.26;290.46000000000004;273.76000000000005;275.96000000000004;296.96000000000004;292.26000000000005;358.56000000000006;320.86;276.36;276.46000000000004;349.26;339.96000000000004;273.66;243.40439225979637;268.5567601203482;273.7412296467126;286.36;8400000.0;3540000.0;3590000.0;1440000.0;3590000.0;3080000.0;8420000.0;0.0;0.03833333333333333;0.164;0.022000000000000002;0.0;0.0;-0.002511687733457625;16349.3427734375;0.0;1378.75964355469;24874.529296875;495701.94452640007;412374.2766878569;244179.96440097396;243049.27418617473;229363.78929096638;430542.39183029096;434263.8640799596;439776.62843957054;472259.5391352755;531502.5558199151;464020.87030620954;441446.09905818984;444692.8620626349;464826.4671830437;459330.1300862276;496001.4767568309;420572.62699620106;434084.4541166122;434263.8640799596;319136.5849023705;280170.41352433193;468689.9516013245;201024.73926307177;200546.55974988456;273.576148116713;2840217.80948214;1720211.2220945873;306748.2558552249;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1721512264700.3074;667564166470.2256;1448993154300.5903;39155.3098249458;5888.6346714415595;2891.439240824143;0.0;4746688.474520857;1064276.254593671;2516974.9408147684;888053.9451039948;2.7039207361113817;0.15770156868955004
7135;2019-04-17 05:04:41.790;855;658;184;188;160;37;30;30;-3;40;779;173;5;23;239;189;847;536;131;33;31;6;796;354;359;143;359;309;791;-1.0;1199.0;49.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;31886.94140625;15605.443359375;0.0;1385.63330078125;655.0;162974;757.0;-1.0;Calculated values ==>;1555470281.79;358.66;338.96000000000004;291.56;291.96000000000004;289.16;276.86;273.7412296467126;276.16;276.16;272.86;277.16;351.06000000000006;290.46000000000004;273.66;275.46000000000004;297.06;292.06;357.86;326.76000000000005;276.46000000000004;276.26000000000005;348.86;338.66;273.76000000000005;243.1966462407574;268.67533136820026;273.7412296467126;286.26000000000005;7959999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;3090000.0;7909999.999999999;0.0;0.19983333333333334;0.008166666666666666;0.0;0.0;0.0;-0.002513520515535316;15605.443359375;0.0;1385.63330078125;31886.94140625;500176.72387007193;469908.18033689715;242484.9255074673;243641.3822128034;235761.1927176011;430542.39183029096;433724.0844890748;439865.0975002962;472292.48545527144;531218.205575079;463872.8754058863;441083.1268105331;443762.66017274064;464957.45143190527;459059.1975581312;499021.2364716692;446444.03995914746;434263.8640799596;433904.5296488982;317459.4925940039;274727.5295995403;468926.6663542118;201446.94854128102;200546.55974988456;273.7412296467126;2840690.671950364;1720477.4276536603;306771.28516814805;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1721727596490.1157;667650239205.1489;1449178195685.4255;1947.081549831957;0.0;10506.676436418933;0.0;4747030.8859840315;1064325.31100977;2517086.5564225074;888053.9451039948;0.732958730946975;0.02208644394700695
7136;2019-04-17 05:05:41.780;854;411;168;174;162;37;31;29;-3;40;777;174;8;22;238;189;846;374;130;35;31;7;842;350;356;142;355;306;839;179.0;1129.0;181.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;32878.15625;16582.26953125;0.0;1367.44775390625;644.0;162975;748.0;-1.0;Calculated values ==>;1555470341.78;358.56000000000006;314.26000000000005;289.96000000000004;290.56;289.36;276.86;273.3108153835814;276.26000000000005;276.06;272.86;277.16;350.86;290.56;273.96000000000004;275.36;296.96000000000004;292.06;357.76;310.56;276.66;276.26000000000005;347.96000000000004;337.56000000000006;273.86;242.98782864720522;268.3187672390254;273.3108153835814;286.16;8420000.0;3500000.0;3560000.0;1420000.0;3550000.0;3060000.0;8390000.0;0.029833333333333333;0.18816666666666665;0.030166666666666668;0.005;0.0;0.029833333333333333;-0.002515052317230158;16582.26953125;0.0;1367.44775390625;32878.15625;495816.0111032959;392680.9037968878;237047.66217973153;238676.49067190557;235436.46846621158;430799.1582183253;434641.7771524699;440514.97524299513;472424.0149512065;531235.1143566301;464439.98422266793;442165.11039823265;444222.0935492395;465409.2384259755;459690.5981947787;494613.01964725857;353976.9372885117;435347.08258078195;434641.7771524699;313686.43059754226;270122.7006405761;469162.7822548786;200141.94740443863;200141.94740443863;273.21225704848445;2841230.291146061;1720745.6138893014;306794.2236865504;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1721942060740.15;667735724955.1625;1449362664935.4548;7251.253006463122;1345.1041742522;26463.022830504196;6995.911587482933;4747107.525996548;1064336.5183430237;2517394.5859029763;888112.2346506892;2.3429500827559333;0.052809254486588054
