;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7137;2019-04-17 05:06:41.810;859;367;153;156;150;39;31;30;0;39;774;173;9;20;239;189;850;364;128;36;31;8;836;357;362;142;362;299;831;-1.0;1226.0;1032.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28265.71875;16374.6015625;0.0;1340.90026855469;631.0;162976;737.0;-1.0;Calculated values ==>;1555470401.81;359.06000000000006;309.86;288.46000000000004;288.76000000000005;288.16;277.06;274.0616903277293;276.26000000000005;276.16;273.16;277.06;350.56000000000006;290.46000000000004;274.06;275.16;297.06;292.06;358.16;309.56;276.76000000000005;276.26000000000005;346.86;336.26000000000005;273.96000000000004;242.98782864720522;267.47669482898436;274.0616903277293;285.96000000000004;8359999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;8309999.999999999;0.0;0.20433333333333334;0.17200000000000001;0.036333333333333336;0.0;0.0;-0.002516839918240548;16374.6015625;0.0;1340.90026855469;28265.71875;497116.112565342;349125.429340192;233180.60683603192;233975.01930830555;232390.12402428672;430346.717906069;433154.95317096787;442440.624843124;472325.50216173066;531449.315300629;465339.54624960537;443750.3205605084;445326.94577851886;464518.1588243853;458581.8320255698;495774.387338926;342391.8137455775;434064.28222162405;433154.95317096787;309075.640036128;264681.4149301396;469261.9347870629;201700.1967720799;200141.94740443863;273.8535562714761;2841740.0782036306;1721020.3918019147;306816.8045381769;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1722157568440.047;667820967555.1218;1449544255685.3684;41407.35362821959;9721.409814544384;31341.17253757421;0.0;4747513.217129172;1064428.7854033613;2517876.528381628;888170.563063522;4.655241311638777;0.23493180254264145
7138;2019-04-17 05:07:41.781;872;458;140;141;135;44;33;32;7;39;768;173;18;21;239;187;853;444;131;35;32;8;813;363;368;143;368;297;815;-1.0;150.0;922.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24043.533203125;15909.234375;0.0;1326.50830078125;620.0;162977;726.0;-1.0;Calculated values ==>;1555470461.781;360.36;318.96000000000004;287.16;287.26000000000005;286.66;277.56;274.69669130483857;276.46000000000004;276.36;273.86;277.06;349.96000000000004;290.46000000000004;274.96000000000004;275.26000000000005;297.06;291.86;358.46000000000004;317.56;276.66;276.36;345.76;335.16;273.96000000000004;243.1966462407574;267.23344911666527;274.69669130483857;286.26000000000005;8130000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2970000.0;8150000.0;0.0;0.025;0.15366666666666667;0.028166666666666666;0.0;0.0;-0.0025183330892744916;15909.234375;0.0;1326.50830078125;24043.533203125;501102.05913341156;421141.31398416753;230022.3700059574;230283.2189503382;228724.16826112388;429947.3805835815;431994.6062598477;443866.45865721634;472193.81962526246;530976.0563569416;465629.4122611488;445436.5314668903;445860.458780388;463631.7240545723;457339.7037190121;498339.9581152903;416361.8986033369;432370.4908045253;431805.7454725317;304465.6318710359;260077.89159075968;469125.32372254826;203326.6229951475;200141.94740443863;274.51307798893913;2842175.777946212;1721289.2937357468;306839.0221991762;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1722376462589.887;667906426230.0593;1449722969265.2378;36962.95474673791;7486.663403821787;2049.4514877988363;0.0;4748165.987373632;1064572.1167031147;2518154.6490916223;888170.563063522;2.6978280259252507;0.1668419299232905
7139;2019-04-17 05:08:41.791;879;656;133;135;122;45;34;33;12;40;762;173;25;28;239;186;847;446;132;35;34;9;798;356;361;143;361;299;794;-1.0;1179.0;143.0;30.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21234.341796875;15680.08203125;0.0;1333.49658203125;725.0;162978;717.0;16.0;Calculated values ==>;1555470521.791;361.06000000000006;338.76;286.46000000000004;286.66;285.36;277.66;273.955091788801;276.56;276.46000000000004;274.36;277.16;349.36;290.46000000000004;275.66;275.96000000000004;297.06;291.76000000000005;357.86;317.76000000000005;276.66;276.56;344.86;345.66;274.06;243.1966462407574;267.47669482898436;273.955091788801;286.36;7980000.0;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;7940000.000000001;0.0;0.19649999999999998;0.02383333333333333;0.005;0.0;0.0;0.040053929181199315;15680.08203125;0.0;1333.49658203125;21234.341796875;503431.76450876845;469187.5828237491;228516.3025183764;229037.68013420558;225677.0806956822;430412.23801567365;433950.3860404442;444182.85976177163;472292.48545527144;530200.2803765697;465339.54624960537;446035.36104078725;446458.05325531313;464664.8766729168;458331.9995530319;498838.32065648906;422619.7908561043;434130.71970383386;433950.3860404442;300694.37409284414;304046.57827927166;469224.6196281288;201440.25895755552;200141.94740443863;273.74756945595544;2842553.1564570894;1721552.5819131408;306861.1926009807;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1722595199039.8523;667992240530.0457;1449901799065.2095;5785.36531916715;1338.9218033528666;14976.941105775606;0.0;4748522.282746792;1064645.6755042535;2518296.5593443136;888170.563063522;1.2990346552395988;0.05079096339140213
7140;2019-04-17 05:09:41.812;877;413;134;136;119;40;33;32;15;40;757;173;27;30;238;188;851;346;130;31;33;9;824;352;357;143;357;297;822;-2.0;1022.0;197.0;22.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20622.048828125;16097.7744140625;0.0;1319.42907714844;816.0;162979;705.0;12.0;Calculated values ==>;1555470581.812;360.86;314.46000000000004;286.56;286.76000000000005;285.06;277.16;273.5264737036516;276.46000000000004;276.36;274.66;277.16;348.86;290.46000000000004;275.86;276.16;296.96000000000004;291.96000000000004;358.26;307.76000000000005;276.26000000000005;276.46000000000004;343.66;354.76;274.06;243.1966462407574;267.23344911666527;273.5264737036516;286.16;8240000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2970000.0;8220000.0;0.0;0.17033333333333334;0.03283333333333333;0.0036666666666666666;0.0;0.0;0.029870166060732117;16097.7744140625;0.0;1319.42907714844;20622.048828125;500845.65821839625;400948.2735490427;228364.61036124578;228880.33985872703;224543.3759664595;430671.36484660726;434752.8493145431;445010.80839371757;472292.48545527144;529831.9373855694;465629.4122611488;446703.0798258108;447121.84733497526;465118.4183262364;459240.5680534269;497034.9063974578;315441.7124755336;434397.36110999016;434752.8493145431;295666.80309349706;342208.19576138764;469224.6196281288;200612.2852054322;200141.94740443863;273.40569455594266;2842902.081794291;1721817.4900695812;306883.30805256113;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1722810674430.3796;668078070560.2556;1450080661645.6472;8024.4181780153685;984.911892883221;30931.37403136776;0.0;4748637.404554752;1064665.0475629512;2518679.262537312;888170.563063522;2.293175487237156;0.07806556750272334
7141;2019-04-17 05:10:41.772;881;364;136;137;120;40;33;30;19;39;752;173;30;33;238;189;854;354;131;33;32;10;827;356;361;143;361;293;823;-2.0;1125.0;834.0;224.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18828.796875;15026.5302734375;0.0;1304.86022949219;843.0;162980;689.0;-1.0;Calculated values ==>;1555470641.772;361.26;309.56;286.76000000000005;286.86;285.16;277.16;273.955091788801;276.46000000000004;276.16;275.06;277.06;348.36;290.46000000000004;276.16;276.46000000000004;296.96000000000004;292.06;358.56000000000006;308.56;276.46000000000004;276.36;342.06000000000006;357.46000000000004;274.16;243.1966462407574;266.74333088950624;273.955091788801;286.26000000000005;8270000.0;3560000.0;3610000.0;1430000.0;3610000.0;2930000.0;8230000.0;0.0;0.1875;0.13899999999999998;0.037333333333333336;0.0;0.0;-0.0024847628747871526;15026.5302734375;0.0;1304.86022949219;18828.796875;501159.82308768557;352806.81325831095;228865.7771567223;229124.10673814118;224782.77373131792;430412.23801567365;433769.5290198815;446356.53204065945;472193.81962526246;529617.2026232736;466205.77825390466;447880.1278680247;448291.95825460093;464533.37255708285;458741.3219607375;497202.257438812;328690.53594929137;433769.5290198815;433588.14229367237;288964.7057630673;353542.7174425113;469323.89381167525;201364.63746769776;200141.94740443863;273.71801376625854;2843230.6196706607;1722076.6863626714;306905.16255074536;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1723025930830.5166;668163813360.3102;1450257543645.7598;34053.873345641674;10003.812236841828;31595.947779285118;0.0;4748987.823216052;1064756.5592156232;2519199.9761787225;888170.563063522;4.632406122932221;0.23760611596159945
7142;2019-04-17 05:11:41.793;891;349;135;135;121;42;33;32;29;39;747;173;35;35;239;188;857;349;131;35;32;10;828;357;362;144;362;296;831;-2.0;118.0;852.0;60.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17962.3515625;14757.798828125;0.0;1325.56005859375;855.0;162981;675.0;-1.0;Calculated values ==>;1555470701.793;362.26;308.06;286.66;286.66;285.26000000000005;277.36;274.0616903277293;276.46000000000004;276.36;276.06;277.06;347.86;290.46000000000004;276.66;276.66;297.06;291.96000000000004;358.86;308.06;276.66;276.36;340.66;358.66;274.16;243.40439225979637;267.1113755279542;274.0616903277293;286.26000000000005;8280000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2960000.0;8309999.999999999;0.0;0.019666666666666666;0.142;0.01;0.0;0.0;-0.0024827698047752127;14757.798828125;0.0;1325.56005859375;17962.3515625;502519.60088445846;314862.1017328507;228493.14499881177;228493.14499881177;224932.1652308393;430346.717906069;433520.3008126533;447173.4108414305;472061.9191754798;528867.7057917493;465773.9221903702;448004.43967047473;448004.43967047473;464518.1588243853;458445.2132468918;497554.0244490123;314862.1017328507;433883.48505660606;433337.9007451696;283101.5729112263;358582.20175259834;469187.37098983396;202045.3679100084;200141.94740443863;273.98810146438325;2843537.319881355;1722324.9759757656;306927.09039183846;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1723242906745.1855;668249943495.1788;1450434305490.4902;34808.18209626193;2671.4200307982555;3592.9411467511777;0.0;4749561.874524854;1064862.223120453;2519493.319553585;888170.563063522;2.5537292031534577;0.13308599309570518
7143;2019-04-17 05:12:41.813;898;525;135;135;120;43;34;32;35;39;743;173;38;40;239;188;855;540;131;36;33;10;819;361;366;144;366;299;822;-2.0;246.0;1076.0;163.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16982.943359375;14283.9912109375;0.0;1323.56323242188;864.0;162982;661.0;0.0;Calculated values ==>;1555470761.813;362.96000000000004;325.66;286.66;286.66;285.16;277.46000000000004;274.4858918419099;276.56;276.36;276.66;277.06;347.46000000000004;290.46000000000004;276.96000000000004;277.16;297.06;291.96000000000004;358.66;327.16;276.76000000000005;276.46000000000004;339.26;359.56000000000006;274.16;243.40439225979637;267.47669482898436;274.4858918419099;286.26000000000005;8190000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;2990000.0;8220000.0;0.0;0.041;0.17933333333333332;0.027166666666666665;0.0;0.0;0.0;14283.9912109375;0.0;1323.56323242188;16982.943359375;504308.0953649615;438389.4186917983;228622.28367420018;228622.28367420018;224795.66769798714;430081.6785162784;432695.15374167816;447437.70244785777;472061.9191754798;528220.0462833587;465339.54624960537;447854.7951058831;448131.96318365866;463928.38035923813;457802.21972132334;498084.04030206084;441986.9361672627;433065.50215134333;432509.1113278755;277239.5186164033;362362.6180328724;469187.37098983396;202902.3930677629;200141.94740443863;274.3394509331151;2843828.6277425415;1722567.0715643198;306949.17377793236;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1723461379545.1162;668336372295.1514;1450612864990.4336;43853.33214883034;7234.075233549597;2299.9812695267224;0.0;4750217.605647561;1064944.796429561;2519542.4436096004;888170.563063522;3.4206120405123204;0.20360405268571713
7144;2019-04-17 05:13:41.754;899;580;133;134;118;43;34;33;36;40;741;173;40;43;239;188;851;446;131;35;34;10;792;354;360;145;360;303;788;93.0;1111.0;35.0;42.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17073.119140625;14324.36328125;0.0;1353.90905761719;873.0;162983;645.0;0.0;Calculated values ==>;1555470821.754;363.06000000000006;331.16;286.46000000000004;286.56;284.96000000000004;277.46000000000004;273.7412296467126;276.56;276.46000000000004;276.76000000000005;277.16;347.26;290.46000000000004;277.16;277.46000000000004;297.06;291.96000000000004;358.26;317.76000000000005;276.66;276.56;337.66;360.46000000000004;274.16;243.61107973660833;267.9596281332873;273.7412296467126;286.26000000000005;7920000.0;3540000.0;3600000.0;1450000.0;3600000.0;3030000.0;7880000.0;0.015500000000000002;0.18516666666666665;0.005833333333333333;0.007;0.0;0.015500000000000002;0.0;14324.36328125;0.0;1353.90905761719;17073.119140625;506768.73001599824;456003.21321457264;228606.6783364114;228867.87769581794;224736.40131949194;430542.39183029096;434197.24731978856;446814.236746235;472028.77388759464;527701.9744961296;464756.3852545531;447376.48645180964;447796.21272308455;464811.3070167571;458923.5272896674;499963.0455385316;424121.6840812157;434376.6058122323;434197.24731978856;270541.29595472733;366143.7379439427;469050.60597520845;200711.16588057386;200711.16588057386;273.4532572314531;2844112.1491927905;1722805.2400887893;306971.46410661243;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1723678965375.0608;668422987040.1293;1450793287400.3877;1435.6012467163564;1878.3760806624423;14043.292096512994;3619.034262307828;4750594.642308113;1065020.6588523507;2519678.503630237;888200.6920263916;1.337921885321405;0.03522314250531438
7145;2019-04-17 05:14:41.784;891;376;135;137;117;40;34;32;36;40;741;173;39;44;238;190;855;364;131;32;33;10;841;353;359;145;359;299;839;261.0;925.0;956.0;152.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16845.880859375;14266.9638671875;0.0;1324.7822265625;880.0;162984;628.0;0.0;Calculated values ==>;1555470881.784;362.26;310.76000000000005;286.66;286.86;284.86;277.16;273.6339639331285;276.56;276.36;276.76000000000005;277.16;347.26;290.46000000000004;277.06;277.56;296.96000000000004;292.16;358.66;309.56;276.36;276.46000000000004;335.96000000000004;361.16;274.16;243.61107973660833;267.47669482898436;273.6339639331285;286.26000000000005;8410000.0;3529999.9999999995;3590000.0;1450000.0;3590000.0;2990000.0;8390000.0;0.0435;0.15416666666666667;0.15933333333333335;0.025333333333333333;0.0;0.0435;0.0;14266.9638671875;0.0;1324.7822265625;16845.880859375;501376.68846954545;357606.7274675295;228380.06788183018;228892.83124501235;223828.31909290966;430607.02586249536;434442.7656083012;447576.9137244712;472028.77388759464;528011.4077830602;465339.54624960537;447993.4676947062;448684.19816349365;464826.4671830437;459352.8116281962;496058.49423422746;333641.46390410035;434084.4541166122;434263.8640799596;263425.85118522606;369085.1043753622;469050.60597520845;200853.19168690633;200853.19168690633;273.5045394365154;2844394.9488551556;1723043.6202787757;306993.79769518366;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1723894773224.958;668510030540.0878;1450973977700.3015;39311.313044652;6794.334495303654;25039.292175894596;10153.364249097816;4750934.369705856;1065092.9675767433;2520004.354676453;888315.5193989257;5.214188550539363;0.19694598804131397
7146;2019-04-17 05:15:41.785;891;355;139;138;121;41;33;32;36;39;740;172;38;45;239;189;856;353;130;35;32;10;831;357;362;145;362;299;829;-2.0;979.0;1070.0;218.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15884.2939453125;13704.8349609375;0.0;1325.5068359375;884.0;162985;611.0;0.0;Calculated values ==>;1555470941.785;362.26;308.66;287.06;286.96000000000004;285.26000000000005;277.26000000000005;274.0616903277293;276.46000000000004;276.36;276.76000000000005;277.06;347.16;290.36;276.96000000000004;277.66;297.06;292.06;358.76;308.46000000000004;276.66;276.36;334.26000000000005;361.56000000000006;274.16;243.61107973660833;267.47669482898436;274.0616903277293;286.16;8309999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2990000.0;8290000.000000001;0.0;0.16316666666666665;0.17833333333333332;0.036333333333333336;0.0;0.0;0.0;13704.8349609375;0.0;1325.5068359375;15884.2939453125;502256.4725433818;325180.56502790854;229553.07296337868;229294.6462623754;224957.82001070687;430346.717906069;433520.3008126533;447576.9137244712;471929.7997510953;527907.0743836513;465217.1278875173;447854.7951058831;448821.82606398215;464518.1588243853;458581.8320255698;497130.42798386293;321705.41027948674;433883.48505660606;433337.9007451696;256311.7953858065;370766.08264445094;469050.60597520845;201747.16596325973;200853.19168690633;273.8718820398106;2844667.7048584735;1723276.7224879602;307015.88380552793;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1724111076830.5562;668597031990.3284;1451153380690.7976;43839.63835074937;9712.024987100804;28623.515388764048;0.0;4751627.305851477;1065230.5228653604;2520451.5521938964;888400.1321780917;5.467286096161798;0.2807258566882429
7147;2019-04-17 05:16:41.795;895;345;145;143;122;42;34;33;37;39;737;172;39;46;239;189;859;346;131;37;33;10;829;358;363;145;363;300;827;-1.0;947.0;1111.0;156.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15800.935546875;13188.412109375;0.0;1332.66796875;883.0;162986;592.0;0.0;Calculated values ==>;1555471001.795;362.66;307.66;287.66;287.46000000000004;285.36;277.36;274.1680685717883;276.56;276.46000000000004;276.86;277.06;346.86;290.36;277.06;277.76000000000005;297.06;292.06;359.06000000000006;307.76000000000005;276.86;276.46000000000004;332.36;361.46000000000004;274.16;243.61107973660833;267.5978703862781;274.1680685717883;286.26000000000005;8290000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;8270000.0;0.0;0.15783333333333335;0.18516666666666665;0.026000000000000002;0.0;0.0;0.0;13188.412109375;0.0;1332.66796875;15800.935546875;503009.1643383465;311826.22756692354;231142.82694367794;230621.13890008314;225236.04515631867;430280.9020939914;433452.5470882844;447526.6763927691;471929.7997510953;527516.46693144;465071.5312958185;447805.08668736095;448773.92728241725;464371.1518808695;458421.9707624873;497757.89158714627;313006.0528340612;433997.93586973246;433269.66867335857;248362.34728340767;370345.824517361;469050.60597520845;202141.92075026492;200853.19168690633;274.0302378126134;2844931.7924447963;1723500.8702319092;307038.03895413957;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1724328613080.5215;668684046490.3146;1451333110640.769;45437.07725313702;6939.625815848533;29159.998549861928;0.0;4752371.4024768295;1065369.3097493222;2520933.161731522;888400.1321780917;5.615057638975276;0.2708530336324509
7148;2019-04-17 05:17:41.816;901;445;158;155;128;45;34;33;35;40;736;172;38;47;240;188;861;454;131;37;34;10;834;364;370;145;369;301;837;-2.0;288.0;1203.0;242.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15588.4365234375;13009.671875;0.0;1339.60180664062;882.0;162987;576.0;-1.0;Calculated values ==>;1555471061.816;363.26;317.66;288.96000000000004;288.66;285.96000000000004;277.66;274.8017692304317;276.56;276.46000000000004;276.66;277.16;346.76;290.36;276.96000000000004;277.86;297.16;291.96000000000004;359.26;318.56;276.86;276.56;330.76000000000005;361.36;274.16;243.61107973660833;267.7187500070086;274.8017692304317;286.26000000000005;8340000.000000001;3640000.0;3700000.0;1450000.0;3690000.0;3010000.0;8370000.0;0.0;0.048;0.20049999999999998;0.04033333333333333;0.0;0.0;-0.0024782194121291115;13009.671875;0.0;1339.60180664062;15588.4365234375;503438.9175361103;410300.11049778137;234405.2613771006;233610.5604074224;226623.43529452305;429879.7862731237;431664.4107814828;447056.735888594;472028.77388759464;527334.374113208;464925.6470406823;447476.5257139904;448726.1184418108;463616.4740235952;457315.95501684735;497596.157695872;413817.1834725457;432232.2269198731;431664.4107814828;241669.27786274583;369925.57544317446;469050.60597520845;203563.4639501276;200853.19168690633;274.60935161246516;2845193.4620973184;1723719.2640091907;307060.3156630207;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1724548590045.186;668771076940.1819;1451513473745.494;48820.40102366251;10707.981395011595;4021.390762719663;0.0;4753157.1563789155;1065516.4246147093;2521209.770087757;888400.1321780917;4.42877978295887;0.27513404456583285
7149;2019-04-17 05:18:41.776;903;621;168;165;136;47;35;34;33;40;736;173;41;48;240;186;853;488;131;37;35;10;785;354;360;146;359;309;781;197.0;1108.0;0.0;0.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17328.466796875;14069.8896484375;0.0;1379.29846191406;881.0;162988;561.0;0.0;Calculated values ==>;1555471121.776;363.46000000000004;335.26000000000005;289.96000000000004;289.66;286.76000000000005;277.86;273.7412296467126;276.66;276.56;276.46000000000004;277.16;346.76;290.46000000000004;277.26000000000005;277.96000000000004;297.16;291.76000000000005;358.46000000000004;321.96000000000004;276.86;276.66;329.26000000000005;361.26;274.16;243.81672145450628;268.67533136820026;273.7412296467126;286.26000000000005;7850000.0;3540000.0;3600000.0;1460000.0;3590000.0;3090000.0;7809999.999999999;0.03283333333333333;0.18466666666666667;0.0;0.0;0.0;0.03283333333333333;0.0;14069.8896484375;0.0;1379.29846191406;17328.466796875;507920.37604714045;464668.10648203245;238167.44175089986;237331.87720293357;229500.81978503187;430542.39183029096;434376.6058122323;445218.16594836477;471896.58969717816;526711.5673489773;463872.8754058863;446367.0588809091;447361.7092104105;465088.32681886124;458651.7747534489;500882.96555376647;437148.31446344964;434733.80906377075;434376.6058122323;235395.46725036926;369505.33540232555;468913.5974984004;201446.94854128102;201446.94854128102;273.7412296467126;2845467.586753477;1723944.776580021;307082.9580602716;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1724767444045.3252;668858318740.2374;1451696351745.6104;0.0;0.0;11769.66556801184;7647.857080396234;4753563.721829921;1065605.5983042724;2521341.2744958396;888463.821832374;1.2568636299662617;-0.0008957293513935283
7150;2019-04-17 05:19:41.766;892;384;175;170;139;41;32;31;-5;41;739;173;15;49;238;189;862;355;131;31;32;10;837;349;354;146;354;305;834;46.0;913.0;318.0;76.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;18659.24609375;14559.962890625;0.0;1355.72424316406;879.0;162989;549.0;0.0;Calculated values ==>;1555471181.766;362.36;311.56;290.66;290.16;287.06;277.26000000000005;273.20264511476705;276.36;276.26000000000005;272.66;277.26000000000005;347.06000000000006;290.46000000000004;274.66;278.06;296.96000000000004;292.06;359.36;308.66;276.26000000000005;276.36;328.06;361.06000000000006;274.16;243.81672145450628;268.19934244402924;273.20264511476705;286.26000000000005;8370000.0;3490000.0;3540000.0;1460000.0;3540000.0;3050000.0;8340000.000000001;0.007666666666666667;0.15216666666666667;0.053000000000000005;0.012666666666666666;0.0;0.007666666666666667;0.0;14559.962890625;0.0;1355.72424316406;18659.24609375;501874.4632687943;373331.45993084856;239046.47561771277;237681.41632051897;229479.7510216942;430862.6128555636;435301.9155753477;440427.53025024605;471995.6991225075;527337.5586878607;464463.0643916602;443403.66687243717;448257.2920903231;465554.2281614293;459847.555556365;497469.8775148751;321548.78602049034;435126.7110676904;435301.9155753477;230377.04089860234;368664.88234281715;468913.5974984004;199596.16718212576;199596.16718212576;272.99303332582923;2845767.4343780116;1724183.318920867;307105.7461175082;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1724981608345.3591;668945904140.2513;1451880521045.6396;12764.062242610376;3411.3541173394788;26769.32608906221;1807.077404348035;4753670.071287429;1065634.021517263;2521662.379233322;888542.5998212392;2.811805703214147;0.10867806042945075
7151;2019-04-17 05:20:41.807;888;356;179;179;143;40;30;30;-15;40;740;172;-24;34;238;187;868;354;131;33;30;10;834;356;361;145;361;301;832;-2.0;997.0;1145.0;324.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;19849.376953125;13470.10546875;0.0;1347.25830078125;878.0;162990;538.0;-1.0;Calculated values ==>;1555471241.807;361.96000000000004;308.76000000000005;291.06;291.06;287.46000000000004;277.16;273.955091788801;276.16;276.16;271.66;277.16;347.16;290.36;270.76000000000005;276.56;296.96000000000004;291.86;359.96000000000004;308.56;276.46000000000004;276.16;326.96000000000004;360.96000000000004;274.16;243.61107973660833;267.7187500070086;273.955091788801;286.26000000000005;8340000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;8320000.0;0.0;0.16616666666666668;0.19083333333333333;0.054000000000000006;0.0;0.0;-0.0024788992745492077;13470.10546875;0.0;1347.25830078125;19849.376953125;501557.33749392047;324600.81912063516;240188.39296723402;240188.39296723402;230545.24393886534;430412.23801567365;433223.753696834;439780.08636155893;472028.77388759464;527752.314917636;464925.6470406823;438404.20131815126;446916.4327917079;464533.37255708285;458468.5810051565;498630.3362959942;321290.5673286966;433769.5290198815;433223.753696834;225777.27872811773;368244.6692852564;469050.60597520845;201315.3994494048;199596.16718212576;273.69876208634156;2846088.5588546917;1724417.0624390983;307128.28636398347;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1725196254919.9636;669033263795.0903;1452062445275.3044;45507.01108573608;14457.7011523934;29467.958276732617;0.0;4754155.99538566;1065783.0320652453;2522131.3435089313;888557.669089883;6.035666796462223;0.33715170165268116
7152;2019-04-17 05:21:41.787;891;345;166;169;154;43;31;32;-10;40;738;172;-6;25;238;185;869;346;130;33;31;10;824;358;364;145;364;302;822;-1.0;979.0;915.0;197.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;19167.53515625;13138.45703125;0.0;1348.564453125;876.0;162991;530.0;0.0;Calculated values ==>;1555471301.787;362.26;307.66;289.76000000000005;290.06;288.56;277.46000000000004;274.1680685717883;276.26000000000005;276.36;272.16;277.16;346.96000000000004;290.36;272.56;275.66;296.96000000000004;291.66;360.06000000000006;307.76000000000005;276.46000000000004;276.26000000000005;326.16;360.76;274.16;243.61107973660833;267.8393353686513;274.1680685717883;286.16;8240000.000000001;3579999.9999999995;3640000.0;1450000.0;3640000.0;3020000.0;8220000.0;0.0;0.16316666666666665;0.1525;0.03283333333333333;0.0;0.0;0.0;13138.45703125;0.0;1348.564453125;19167.53515625;502869.8598479344;314096.2586157348;236817.88470555304;237634.77028402433;233594.7435337477;430280.9020939914;432648.0798993152;440319.17732939526;472028.77388759464;527465.7924713183;464779.47349892074;440920.49340534693;445448.85450290097;464091.55881951714;457873.3507479363;499680.45667450473;315441.7124755336;433017.6092021058;432648.0798993152;222432.26289678228;367404.27001748665;469050.60597520845;201968.81581900414;199596.16718212576;273.96281953133825;2846413.5914087286;1724638.7265473285;307150.74406520993;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1725413682420.0327;669120234795.118;1452243284975.362;36348.430130334644;8769.185443462042;30061.62176179879;0.0;4754837.8966864515;1065976.5249344762;2522627.257982799;888557.669089883;5.189419882940062;0.2602491930187872
7153;2019-04-17 05:22:41.808;891;435;150;153;147;46;33;33;0;40;737;172;9;22;239;184;870;454;132;34;33;10;832;365;370;146;370;302;834;-1.0;307.0;1058.0;263.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;17446.90234375;13270.759765625;0.0;1347.06323242188;874.0;162992;522.0;0.0;Calculated values ==>;1555471361.808;362.26;316.66;288.16;288.46000000000004;287.86;277.76000000000005;274.9066339382667;276.46000000000004;276.46000000000004;273.16;277.16;346.86;290.36;274.06;275.36;297.06;291.56;360.16;318.56;276.56;276.46000000000004;325.36;360.56000000000006;274.16;243.81672145450628;267.8393353686513;274.9066339382667;286.36;8320000.0;3650000.0;3700000.0;1460000.0;3700000.0;3020000.0;8340000.000000001;0.0;0.051166666666666666;0.17633333333333334;0.04383333333333333;0.0;0.0;0.0;13270.759765625;0.0;1347.06323242188;17446.90234375;502168.68037309026;407043.06248830707;232342.29885409414;233131.63983909914;231556.74964850774;429811.8947417682;431473.88110614876;441814.68150891823;471896.58969717816;527361.2381881134;464779.47349892074;443139.33368828957;445020.00224024826;463333.8719451782;456594.54110271874;499105.5471765989;414668.284202864;431664.4107814828;431473.88110614876;219087.46209138638;366563.90641716385;468913.5974984004;203728.35879691367;199596.16718212576;274.6777648837086;2846718.818514085;1724858.8803813902;307173.21549155854;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1725633959490.5718;669207565350.3318;1452424548395.8057;41982.55490488347;11623.952963081834;4320.3732888227705;0.0;4755490.883362049;1066146.5272349338;2522913.8748897407;888557.669089883;3.9627570510689463;0.2582043904487244
7154;2019-04-17 05:23:41.778;889;640;137;139;129;48;35;34;10;40;736;173;25;28;239;182;861;516;132;36;35;10;792;359;364;146;364;307;788;-1.0;1098.0;338.0;121.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16620.578125;13558.76953125;0.0;1358.50256347656;872.0;162993;516.0;-1.0;Calculated values ==>;1555471421.778;362.06000000000006;337.16;286.86;287.06;286.06;277.96000000000004;274.27422755570615;276.66;276.56;274.16;277.16;346.76;290.46000000000004;275.66;275.96000000000004;297.06;291.36;359.26;324.76000000000005;276.76000000000005;276.66;324.76000000000005;360.36;274.16;243.81672145450628;268.43790593516167;274.27422755570615;286.36;7920000.0;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;7880000.0;0.0;0.183;0.05633333333333333;0.020166666666666666;0.0;0.0;-0.0024799153419048023;13558.76953125;0.0;1358.50256347656;16620.578125;505367.2209664802;467140.72939750715;229653.9964419252;230180.21437518962;227565.98365631202;430214.79039162316;433384.8821390699;442253.9184824793;471896.58969717816;526867.5280292028;464168.5656275591;444457.2815188539;444891.802354063;464223.8542375998;457297.8295178155;501397.81792134006;442489.1875241944;433567.68989926;433384.8821390699;216578.99785978085;365723.5783296823;468913.5974984004;201971.71502426476;199596.16718212576;273.96847643019476;2847002.572236958;1725082.3480025986;307195.750600011;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1725854049390.6768;669295121550.3735;1452607157045.8928;13535.897461479419;5383.327963228402;10780.279362677651;0.0;4755953.305805105;1066288.1837123835;2523039.6507425103;888557.669089883;1.9909474466102024;0.11361530268459376
7155;2019-04-17 05:24:41.789;877;397;136;139;123;43;33;34;14;41;737;173;28;34;238;184;864;358;131;32;32;9;821;353;358;147;358;305;820;-2.0;933.0;207.0;62.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16820.57421875;14033.37109375;0.0;1361.63586425781;870.0;162994;510.0;0.0;Calculated values ==>;1555471481.789;360.86;312.86;286.76000000000005;287.06;285.46000000000004;277.46000000000004;273.6339639331285;276.46000000000004;276.56;274.56;277.26000000000005;346.86;290.46000000000004;275.96000000000004;276.56;296.96000000000004;291.56;359.56000000000006;308.96000000000004;276.36;276.36;324.16;360.16;274.06;244.02132995426717;268.19934244402924;273.6339639331285;286.26000000000005;8209999.999999999;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3050000.0;8200000.0;0.0;0.1555;0.034499999999999996;0.010333333333333333;0.0;0.0;0.0;14033.37109375;0.0;1361.63586425781;16820.57421875;501112.756949542;392647.34036563756;228909.54369852867;229686.72768108186;225581.03300827593;430607.02586249536;434509.0152533873;443257.1847228264;471863.4502349779;527128.0735748672;464463.0643916602;445287.5332964052;446144.86104575056;464972.5849072995;458539.4322372223;499220.7253327515;342275.56413600524;434330.5690018519;434330.5690018519;214070.64678622372;364883.28560102184;468676.4039564751;200449.29666564392;199596.16718212576;273.3460868099864;2847281.2995967576;1725312.324662152;307218.42257597815;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1726070689100.3806;669383037665.2534;1452790790705.6418;8376.872137972794;2771.680108671922;24404.972566094046;0.0;4756135.945696026;1066356.15457193;2523332.9149300954;888557.669089883;2.309419210378815;0.09380581854849082
7156;2019-04-17 05:25:41.789;871;359;138;139;122;41;33;31;18;40;737;173;32;36;237;186;865;356;130;33;32;9;840;356;361;146;361;302;837;-1.0;1046.0;704.0;297.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16030.2763671875;13538.9560546875;0.0;1349.59643554688;867.0;162995;506.0;-1.0;Calculated values ==>;1555471541.789;360.26;309.06;286.96000000000004;287.06;285.36;277.26000000000005;273.955091788801;276.46000000000004;276.26000000000005;274.96000000000004;277.16;346.86;290.46000000000004;276.36;276.76000000000005;296.86;291.76000000000005;359.66;308.76000000000005;276.46000000000004;276.36;323.76000000000005;359.86;274.06;243.81672145450628;267.8393353686513;273.955091788801;286.16;8400000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;8370000.0;0.0;0.17433333333333334;0.11733333333333333;0.0495;0.0;0.0;-0.0024807586403029066;13538.9560546875;0.0;1349.59643554688;16030.2763671875;498529.58674488595;325996.9810550811;229178.538609536;229436.07168281658;225107.2405488798;430412.23801567365;433769.5290198815;444445.26436519914;471896.58969717816;527361.2381881134;464902.6081403777;446442.42112733104;447005.8663255856;464401.7568174532;458331.9995530319;497640.90953065036;321180.14651469875;433769.5290198815;433588.14229367237;212398.47392691602;363622.9124696232;468813.82501422684;201057.59236758115;199596.16718212576;273.59786351091674;2847555.0566849736;1725542.0940550556;307241.0161784765;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1726286389100.3806;669470937665.2534;1452972890705.6418;28557.48684772051;13253.933516008961;30762.993019114234;0.0;4756443.732020907;1066489.7013521355;2523792.6479766387;888557.669089883;4.874511033255001;0.2715762034327573
7157;2019-04-17 05:26:41.790;875;347;138;139;122;42;34;33;24;40;736;172;36;39;238;186;866;348;130;35;33;9;834;357;363;146;363;302;832;-2.0;977.0;829.0;210.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15955.6689453125;13377.0087890625;0.0;1347.6796875;863.0;162996;502.0;-1.0;Calculated values ==>;1555471601.79;360.66;307.86;286.96000000000004;287.06;285.36;277.36;274.0616903277293;276.56;276.46000000000004;275.56;277.16;346.76;290.36;276.76000000000005;277.06;296.96000000000004;291.76000000000005;359.76;307.96000000000004;276.66;276.46000000000004;323.36;359.46000000000004;274.06;243.81672145450628;267.8393353686513;274.0616903277293;286.16;8340000.000000001;3570000.0000000005;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;8320000.0;0.0;0.16283333333333333;0.13816666666666666;0.035;0.0;0.0;-0.002481431031848443;13377.0087890625;0.0;1347.6796875;15955.6689453125;499659.3852198385;312060.0775284189;229250.9115942301;229509.00096025429;225171.37080219664;430346.717906069;433452.5470882844;445306.1102701376;471896.58969717816;527256.6740192041;464779.47349892074;447005.8663255856;447426.4622216548;464239.1217830999;458171.54992489325;498335.3863550536;313205.0432166468;433634.880018922;433269.66867335857;210726.34883551928;361942.53728597105;468813.82501422684;201611.40247619714;199596.16718212576;273.81889674402123;2847821.610671415;1725766.3975001443;307263.49385409645;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1726503592720.1182;669558539125.1476;1453154093725.4229;33670.485460196105;9352.084788831042;30145.390874370565;0.0;4756962.307098954;1066678.0879775065;2524300.226301302;888557.669089883;4.969066832202272;0.2530591625860626
7158;2019-04-17 05:27:41.800;883;449;142;141;123;45;35;34;24;40;735;172;33;41;239;185;866;441;130;37;34;9;828;365;370;147;370;303;831;-1.0;193.0;890.0;240.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15771.30078125;13270.6337890625;0.0;1344.19702148438;857.0;162997;500.0;-1.0;Calculated values ==>;1555471661.8;361.46000000000004;318.06;287.36;287.26000000000005;285.46000000000004;277.66;274.9066339382667;276.66;276.56;275.56;277.16;346.66;290.36;276.46000000000004;277.26000000000005;297.06;291.66;359.76;317.26000000000005;276.86;276.56;323.16;358.86;274.06;244.02132995426717;267.9596281332873;274.9066339382667;286.16;8280000.0;3650000.0;3700000.0;1470000.0;3700000.0;3030000.0;8309999.999999999;0.0;0.03216666666666666;0.14833333333333334;0.04;0.0;0.0;-0.002482435864131682;13270.6337890625;0.0;1344.19702148438;15771.30078125;501361.5211575545;413653.3234727342;230300.60093220498;230041.23055319084;225436.69522951925;429811.8947417682;431854.3060553472;445108.7251088686;471764.18514258164;527074.2923343037;464633.00903222995;446390.54166232125;447516.57979027147;463333.8719451782;456734.413091994;498879.82179204223;410523.9108333624;432232.2269198731;431664.4107814828;209890.3038832737;359422.2341604596;468676.4039564751;203666.43554509422;199596.16718212576;274.65384893216196;2848086.046150997;1725988.4981988748;307285.9298987187;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1726723529370.0833;669646453775.1337;1453335623975.394;35813.93961862654;10600.398736455236;2842.115135837535;0.0;4757541.440480664;1066844.3863853067;2524575.1680006576;888557.669089883;3.3703061040825113;0.22310783194736225
7159;2019-04-17 05:28:41.760;887;627;151;148;124;48;36;35;21;41;733;172;33;44;239;183;861;469;132;38;36;8;802;361;366;148;366;309;797;-1.0;1125.0;566.0;80.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16618.87109375;13861.244140625;0.0;1372.48510742188;849.0;162998;502.0;-1.0;Calculated values ==>;1555471721.76;361.86;335.86;288.26000000000005;287.96000000000004;285.56;277.96000000000004;274.4858918419099;276.76000000000005;276.66;275.26000000000005;277.26000000000005;346.46000000000004;290.36;276.46000000000004;277.56;297.06;291.46000000000004;359.26;320.06;276.96000000000004;276.76000000000005;323.36;358.06000000000006;273.96000000000004;244.22491754036054;268.67533136820026;274.4858918419099;286.36;8020000.0;3610000.0;3660000.0;1480000.0;3660000.0;3090000.0;7970000.0;0.0;0.1875;0.09433333333333334;0.013333333333333334;0.0;0.0;-0.0024837686088665673;13861.244140625;0.0;1372.48510742188;16618.87109375;504217.8721248887;463626.9019297995;233219.19314218353;232417.87857959804;226148.05997053857;430081.6785162784;433065.50215134333;443468.83949473884;471730.980663899;526396.4505189526;463748.0191085698;445218.16594836477;446794.52036748576;463928.38035923813;457110.4087228969;500500.14532524574;428776.0054443923;433433.583526483;433065.50215134333;210726.34883551928;356062.3083226806;468438.6031449724;202872.83726796447;199596.16718212576;274.3279904937303;2848355.7843047273;1726214.4464491108;307308.5538237955;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1726944182170.2236;669734894775.19;1453519101575.5107;22696.22287672572;3540.8768783601067;13448.276227660015;0.0;4758028.700111978;1066962.151786196;2524710.8307599323;888557.669089883;2.6050992069347636;0.12801812946058394
7160;2019-04-17 05:29:41.781;881;389;163;160;127;43;35;35;23;41;734;172;34;43;238;185;867;352;131;35;35;8;803;356;361;148;362;308;799;144.0;1051.0;156.0;38.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;16931.748046875;14462.7490234375;0.0;1362.82507324219;833.0;162999;514.0;-1.0;Calculated values ==>;1555471781.781;361.26;312.06;289.46000000000004;289.16;285.86;277.46000000000004;273.955091788801;276.66;276.66;275.46000000000004;277.26000000000005;346.56000000000006;290.36;276.56;277.46000000000004;296.96000000000004;291.66;359.86;308.36;276.66;276.66;324.56;356.46000000000004;273.96000000000004;244.22491754036054;268.5567601203482;273.955091788801;286.26000000000005;8030000.0;3560000.0;3610000.0;1480000.0;3620000.0000000005;3080000.0;7990000.000000001;0.024;0.17516666666666666;0.026000000000000002;0.006333333333333333;0.0;0.024;-0.002486409859208567;14462.7490234375;0.0;1362.82507324219;16931.748046875;503277.6457599746;397508.03917100263;236430.62970406614;235612.35309269087;226890.6724932824;430412.23801567365;434130.71970383386;443964.9577299085;471730.980663899;526579.6327009464;463896.26440096926;445559.1329363517;446844.49984372937;464386.3924891542;458195.27633761574;501274.2808925884;359456.2249908161;434130.71970383386;434130.71970383386;215742.86842915416;349344.06076314294;468438.6031449724;201602.10986014133;201602.10986014133;273.8107790050512;2848635.4706531116;1726450.5623367645;307331.3560532543;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1727162358504.8909;669823725855.0544;1453704266360.2283;6301.434044613948;1689.9644574705967;24841.796125460445;5580.686636248621;4758270.431829119;1067005.7573872153;2525030.026375099;888604.1910887834;2.4273293991813603;0.06094950499415906
7161;2019-04-17 05:30:41.791;871;348;174;169;133;38;35;33;30;41;735;172;38;44;237;187;866;347;132;31;34;8;812;351;356;147;356;307;808;194.0;1139.0;25.0;1.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18297.095703125;14912.046875;0.0;1368.74670410156;810.0;163000;560.0;-1.0;Calculated values ==>;1555471841.791;360.26;307.96000000000004;290.56;290.06;286.46000000000004;276.96000000000004;273.4187578820637;276.66;276.46000000000004;276.16;277.26000000000005;346.66;290.36;276.96000000000004;277.56;296.86;291.86;359.76;307.86;276.26000000000005;276.56;329.16;354.16;273.96000000000004;244.02132995426717;268.43790593516167;273.4187578820637;286.36;8120000.0;3510000.0;3560000.0;1470000.0;3560000.0;3070000.0;8080000.0;0.03233333333333333;0.18983333333333335;0.004166666666666667;0.00016666666666666666;0.0;0.03233333333333333;-0.0024901495367785505;14912.046875;0.0;1368.74670410156;18297.095703125;501046.8629039812;332020.51694038505;239287.8536450542;237904.2251202108;228309.23263497764;430735.4089219946;435347.08258078195;445180.40119705;471863.4502349779;526762.6301057544;464044.2086099077;446326.41830174514;447177.4714065356;465133.64708331646;459263.6713298943;500323.55229834066;329179.2330075236;434641.7771524699;435171.47162705613;234977.24436692704;339690.1980837097;468576.4402621359;200641.850490848;200641.850490848;273.4129000771595;2848929.093279931;1726695.3931008736;307354.1229452449;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1727377494354.8567;669912240605.0404;1453888797110.199;1018.9106279425083;44.65576496188131;32488.896612040113;7583.124416737395;4758331.444868526;1067020.214964928;2525507.861773798;888713.9077972785;2.5266328217860696;0.036345315167037026
7162;2019-04-17 05:31:41.772;868;350;185;180;140;36;34;29;35;40;735;172;40;42;237;189;865;349;133;32;33;7;836;350;356;146;356;303;834;129.0;1027.0;136.0;103.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;20065.78515625;14503.123046875;0.0;1348.07080078125;789.0;163001;639.0;-1.0;Calculated values ==>;1555471901.772;359.96000000000004;308.16;291.66;291.16;287.16;276.76000000000005;273.3108153835814;276.56;276.06;276.66;277.16;346.66;290.36;277.16;277.36;296.86;292.06;359.66;308.06;276.36;276.46000000000004;337.06;352.06000000000006;273.86;243.81672145450628;267.9596281332873;273.3108153835814;286.46000000000004;8359999.999999999;3500000.0;3560000.0;1460000.0;3560000.0;3030000.0;8340000.000000001;0.021500000000000002;0.17116666666666666;0.02266666666666667;0.017166666666666667;0.0;0.021500000000000002;-0.0024935044941430716;14503.123046875;0.0;1348.07080078125;20065.78515625;498448.98368266487;314708.327658256;241817.28058120067;240424.8664397333;229738.000136959;430799.1582183253;435171.47162705613;446673.19854750636;471896.58969717816;527074.2923343037;464633.00903222995;447376.48645180964;447656.4881179867;465133.64708331646;459690.5981947787;498005.6574847769;313519.30536598526;434818.82438352716;434995.3873680092;268029.79939014546;330879.36315565393;468614.21108443046;199474.10222671696;199474.10222671696;272.94912973797807;2849248.682719365;1726940.44189428;307376.7559218092;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1727591026715.5154;670000112770.3114;1454071739160.7632;5603.17951660456;4620.238535390748;31577.913937666504;5063.707630537783;4758386.611478275;1067059.0767740798;2526041.582798164;888819.2646910795;2.9565621410357705;0.09673384784130336
7163;2019-04-17 05:32:41.762;876;458;185;186;156;38;31;30;34;39;733;172;39;45;237;187;864;437;133;34;31;7;820;359;365;146;365;301;823;-1.0;158.0;838.0;211.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;24372.646484375;13464.392578125;0.0;1338.54370117188;781.0;163002;687.0;-1.0;Calculated values ==>;1555471961.762;360.76;318.96000000000004;291.66;291.76000000000005;288.76000000000005;276.96000000000004;274.27422755570615;276.26000000000005;276.16;276.56;277.06;346.46000000000004;290.36;277.06;277.66;296.86;291.86;359.56000000000006;316.86;276.56;276.26000000000005;341.86;351.26;273.86;243.81672145450628;267.7187500070086;274.27422755570615;286.46000000000004;8200000.0;3590000.0;3650000.0;1460000.0;3650000.0;3010000.0;8230000.0;0.0;0.026333333333333334;0.1396666666666667;0.035166666666666666;0.0;0.0;-0.0024947674673923997;13464.392578125;0.0;1338.54370117188;24372.646484375;501056.8678608504;419074.905036947;242052.91978623217;242335.20085186663;234110.16142508134;430214.79039162316;432392.4233332471;446916.4327917079;471797.4602824029;527020.8155152382;464925.6470406823;447616.0868409365;448449.6696078174;463811.02350835653;457987.06664988684;499311.22433596145;411378.2702557191;432949.0678229144;432392.4233332471;288127.0477506168;327523.71359711495;468614.21108443046;202117.78985271268;199474.10222671696;274.02539027696133;2849618.941263052;1727173.4656807538;307399.14064458665;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1727807290665.5498;670087698170.3253;1454252908960.792;34190.210463813004;9371.790813315409;2315.567790779716;0.0;4758718.1677929;1067175.6575852968;2526323.981404999;888861.4552217468;3.099220870934347;0.20564574221025897
7164;2019-04-17 05:33:41.793;882;614;161;165;158;42;32;31;31;39;730;173;39;46;237;185;857;424;133;34;32;7;802;354;359;146;359;303;800;-2.0;1012.0;0.0;0.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;22145.6015625;13436.328125;0.0;1350.83410644531;770.0;163003;707.0;-1.0;Calculated values ==>;1555472021.793;361.36;334.56;289.26000000000005;289.66;288.96000000000004;277.36;273.7412296467126;276.36;276.26000000000005;276.26000000000005;277.06;346.16;290.46000000000004;277.06;277.76000000000005;296.86;291.66;358.86;315.56;276.56;276.36;343.86;350.16;273.86;243.81672145450628;267.9596281332873;273.7412296467126;286.46000000000004;8020000.0;3540000.0;3590000.0;1460000.0;3590000.0;3030000.0;8000000.0;0.0;0.16866666666666666;0.0;0.0;0.0;0.0;-0.002496490332126968;13436.328125;0.0;1350.83410644531;22145.6015625;503507.6577983928;460810.18160337466;235866.00116502814;236959.57548265276;235051.29502195292;430542.39183029096;434084.4541166122;446107.1014639255;471797.4602824029;526550.9475562351;464756.3852545531;447236.20680083364;448214.2968835578;464695.37349921046;458515.6908689271;499922.6038625007;413330.15717064077;434442.7656083012;434084.4541166122;296504.67125881097;322910.4453824919;468614.21108443046;430542.39183029096;199474.10222671696;273.7412296467126;2850006.7936163577;1727397.7541754497;307421.56370554457;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1728024602885.1838;670175343430.1777;1454434202580.4868;0.0;0.0;14605.259342027039;0.0;4759003.233420803;1067253.796192709;2526465.0611510957;888861.4552217468;0.9876985937821491;0.025821527065050698
