;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7165;2019-04-17 05:34:41.783;879;382;151;158;150;40;32;31;29;39;729;173;36;48;236;186;863;334;132;31;32;6;834;350;355;146;355;301;833;132.0;790.0;0.0;0.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;20391.591796875;13536.330078125;0.0;1340.87145996094;770.0;163004;710.0;-1.0;Calculated values ==>;1555472081.783;361.06000000000006;311.36;288.26000000000005;288.96000000000004;288.16;277.16;273.3108153835814;276.36;276.26000000000005;276.06;277.06;346.06000000000006;290.46000000000004;276.76000000000005;277.96000000000004;296.76000000000005;291.76000000000005;359.46000000000004;306.56;276.26000000000005;276.36;344.16;350.16;273.76000000000005;243.81672145450628;267.7187500070086;273.3108153835814;286.36;8340000.000000001;3500000.0;3550000.0;1460000.0;3550000.0;3010000.0;8330000.0;0.022000000000000002;0.13166666666666668;0.0;0.0;0.0;0.022000000000000002;-0.002496490332126968;13536.330078125;0.0;1340.87145996094;20391.591796875;500245.16382902267;371782.67604339204;232621.02338919163;234472.8657476504;232358.21078325954;430799.1582183253;435061.0054611773;446212.05846747686;471797.4602824029;526602.5982076639;465048.54152079317;447196.8515329987;448864.0834710752;465148.9974776233;459286.8974823571;497892.16906463134;300068.9274942015;434884.8868685005;435061.0054611773;297761.5184850505;322910.4453824919;468514.36943292903;200392.8114580023;200392.8114580023;273.3108153835814;2850361.211148307;1727622.488865153;307443.9908467882;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1728238767185.2178;670262928830.1917;1454615372380.5156;0.0;0.0;26046.726806773262;5162.700268069851;4759003.233420803;1067253.796192709;2526803.7712412975;888904.4705535705;2.097802264420922;0.03152939807626532
7166;2019-04-17 05:35:41.774;880;351;146;150;143;41;31;30;27;38;728;173;33;46;237;187;867;346;130;33;31;6;831;357;362;145;362;299;830;-1.0;900.0;822.0;188.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;18434.02734375;12605.2763671875;0.0;1327.98510742188;761.0;163005;707.0;0.0;Calculated values ==>;1555472141.774;361.16;308.26000000000005;287.76000000000005;288.16;287.46000000000004;277.26000000000005;274.0616903277293;276.26000000000005;276.16;275.86;276.96000000000004;345.96000000000004;290.46000000000004;276.46000000000004;277.76000000000005;296.86;291.86;359.86;307.76000000000005;276.46000000000004;276.26000000000005;343.86;349.26;273.76000000000005;243.61107973660833;267.47669482898436;274.0616903277293;286.16;8309999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2990000.0;8300000.0;0.0;0.15;0.137;0.03133333333333333;0.0;0.0;0.0;12605.2763671875;0.0;1327.98510742188;18434.02734375;500658.7019243398;318037.8097930547;231357.58844466563;232406.12552287814;230575.51886978885;430346.717906069;433154.95317096787;446317.34896883566;471830.8059033014;526654.32410943;465339.54624960537;447158.73241492786;448959.28394498833;464254.5134180436;458308.45282757154;498754.9688906632;311739.7061078205;433520.3008126533;433154.95317096787;296504.67125881097;319136.5849023705;468652.0482603189;201642.79338075587;200392.8114580023;273.83115196102545;2850684.709442116;1727840.302908294;307466.22798208904;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1728453834919.9922;670350215735.1001;1454795345380.327;33520.414115566935;8366.289986226308;28052.2894174264;0.0;4759282.528304289;1067323.5048179918;2527254.5287522557;888947.486602384;5.0195708769744725;0.2529770935945654
7167;2019-04-17 05:36:41.784;886;339;139;142;135;44;32;32;30;38;727;172;35;47;237;186;868;337;129;34;31;6;813;359;364;145;364;302;811;-1.0;917.0;893.0;153.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;16674.130859375;12340.9140625;0.0;1346.92150878906;752.0;163006;698.0;-1.0;Calculated values ==>;1555472201.784;361.76;307.06;287.06;287.36;286.66;277.56;274.27422755570615;276.36;276.36;276.16;276.96000000000004;345.86;290.36;276.66;277.86;296.86;291.76000000000005;359.96000000000004;306.86;276.56;276.26000000000005;342.96000000000004;348.36;273.76000000000005;243.61107973660833;267.8393353686513;274.27422755570615;286.06;8130000.0;3590000.0;3640000.0;1450000.0;3640000.0;3020000.0;8109999.999999999;0.0;0.15283333333333332;0.14883333333333332;0.025500000000000002;0.0;0.0;-0.0024992750112157757;12340.9140625;0.0;1346.92150878906;16674.130859375;503115.0796450351;311652.32840691734;229822.58584201394;230606.57905281798;228782.9661808073;430214.79039162316;432833.13015370606;446159.5380015785;471830.8059033014;526315.145651316;464779.47349892074;446865.2917148446;448540.00715330127;463959.1484052212;457849.5140682483;500523.5156213837;309172.0048162866;433201.5241952028;432648.0798993152;292734.4514702754;315363.2798926983;468652.0482603189;202293.1194774504;200392.8114580023;274.0936316942157;2850977.326188426;1728048.222475995;307488.522585702;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1728671671219.9575;670437230235.0863;1454975675430.2983;36295.451957007725;6792.152683963145;29244.889234712333;0.0;4759864.424154615;1067449.8462269492;2527732.0848203623;888947.486602384;5.2844362060722245;0.25306276349581397
7168;2019-04-17 05:37:41.795;888;338;135;137;127;46;34;33;33;39;728;172;39;48;238;185;869;337;130;35;33;6;802;361;366;146;366;304;805;-1.0;937.0;734.0;123.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16060.005859375;12702.9306640625;0.0;1361.36633300781;745.0;163007;688.0;0.0;Calculated values ==>;1555472261.795;361.96000000000004;306.96000000000004;286.66;286.86;285.86;277.76000000000005;274.4858918419099;276.56;276.46000000000004;276.46000000000004;277.06;345.96000000000004;290.36;277.06;277.96000000000004;296.96000000000004;291.66;360.06000000000006;306.86;276.66;276.46000000000004;341.96000000000004;347.66;273.76000000000005;243.81672145450628;268.0796299477929;274.4858918419099;286.16;8020000.0;3610000.0;3660000.0;1460000.0;3660000.0;3040000.0;8050000.0;0.0;0.15616666666666665;0.12233333333333334;0.0205;0.0;0.0;0.0;12702.9306640625;0.0;1361.36633300781;16060.005859375;504359.6535506792;313450.2940891396;228871.9647303738;229392.37138218366;226806.1221660269;430081.6785162784;432695.15374167816;446196.8478688148;471797.4602824029;526263.2320382803;464486.2519869932;447045.31445274205;448305.2499804515;463795.54956771457;457387.5844061984;501650.6593657655;311999.94345391524;432880.6149027872;432509.1113278755;288545.87390705565;312428.86344474956;468514.36943292903;202809.35996753222;200392.8114580023;274.30336928951516;2851250.16067228;1728256.9594440232;307511.0957887711;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1728890711370.5283;670524546240.3138;1455157508760.7722;29774.402686590234;5446.952694040635;29617.120134900615;0.0;4760415.107218136;1067551.8574706651;2528222.6914944574;888947.486602384;4.610146922312419;0.21202117770150986
7169;2019-04-17 05:38:41.775;887;450;136;137;123;47;35;33;36;40;729;172;41;49;238;185;868;484;130;36;35;6;835;364;369;146;369;305;836;-2.0;365.0;830.0;147.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16176.734375;13233.548828125;0.0;1355.34265136719;738.0;163008;681.0;-1.0;Calculated values ==>;1555472321.775;361.86;318.16;286.76000000000005;286.86;285.46000000000004;277.86;274.8017692304317;276.66;276.46000000000004;276.76000000000005;277.16;346.06000000000006;290.36;277.26000000000005;278.06;296.96000000000004;291.66;359.96000000000004;321.56;276.76000000000005;276.66;341.26;346.96000000000004;273.76000000000005;243.81672145450628;268.19934244402924;274.8017692304317;286.16;8350000.0;3640000.0;3690000.0;1460000.0;3690000.0;3050000.0;8359999.999999999;0.0;0.06083333333333333;0.13833333333333334;0.0245;0.0;0.0;-0.0025014109287799895;13233.548828125;0.0;1355.34265136719;16176.734375;501323.553905246;412580.3540579638;228678.80479842276;228935.6958878468;225371.9741587248;429879.7862731237;432113.16921278025;446429.01896656933;471896.58969717816;526289.7225663173;464339.20069407986;447135.984043247;448257.2920903231;463349.3024093452;456898.30145361554;498539.6828537437;424251.9225110435;432301.3137403124;432113.16921278025;285614.20965156396;309494.7701623936;468514.36943292903;203553.33891853;200392.8114580023;274.6054388732691;2851518.710627818;1728473.0247274172;307533.7274839009;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1729111137870.5984;670612117040.3417;1455340147860.8303;33597.80240664544;6491.545247602777;4519.172087514264;0.0;4760943.0328935115;1067651.3117910495;2528507.0657733674;888947.486602384;3.0577045421490254;0.18013119841631597
7170;2019-04-17 05:39:41.776;889;632;133;133;118;47;36;34;15;40;731;172;31;51;238;185;861;511;132;37;36;6;794;359;364;147;364;310;791;-1.0;1060.0;150.0;0.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16811.201171875;13907.74609375;0.0;1384.5441894531198;731.0;163009;670.0;-1.0;Calculated values ==>;1555472381.776;362.06000000000006;336.36;286.46000000000004;286.46000000000004;284.96000000000004;277.86;274.27422755570615;276.76000000000005;276.56;274.66;277.16;346.26;290.36;276.26000000000005;278.26000000000005;296.96000000000004;291.66;359.26;324.26000000000005;276.86;276.76000000000005;340.16;346.26;273.76000000000005;244.02132995426717;268.7936212382143;274.27422755570615;286.36;7940000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3100000.0;7909999.999999999;0.0;0.17666666666666667;0.025;0.0;0.0;0.0;-0.0025024689731593104;13907.74609375;0.0;1384.5441894531198;16811.201171875;505194.3776432054;465326.5621906091;228561.36596370066;228561.36596370066;224696.08295717055;430214.79039162316;433567.68989926;442374.1672774083;471764.18514258164;526107.9458622106;463599.47098288505;444729.9843135515;447595.8668190784;464091.55881951714;457711.8149526845;501218.6557420247;440781.18852882343;433749.95420475816;433567.68989926;281007.8604223974;306560.99450073834;468376.4423403215;202758.08115945454;200392.8114580023;274.27422755570615;2851793.614672034;1728699.2059544504;307556.56025475333;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1729331041535.3328;670700018505.2355;1455524650935.6074;5990.402152948845;0.0;10677.285874332225;0.0;4761272.940096138;1067705.4089029843;2528633.7050335156;888947.486602384;1.0899405987335116;0.0374354361915953
7171;2019-04-17 05:40:41.776;883;389;134;136;117;43;34;35;-16;41;733;173;-16;43;237;187;865;359;131;33;34;6;836;354;359;148;359;308;834;88.0;1050.0;1.0;83.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17459.380859375;14901.3994140625;0.0;1376.44421386719;728.0;163010;656.0;-1.0;Calculated values ==>;1555472441.776;361.46000000000004;312.06;286.56;286.76000000000005;284.86;277.46000000000004;273.7412296467126;276.56;276.66;271.56;277.26000000000005;346.46000000000004;290.46000000000004;271.56;277.46000000000004;296.86;291.86;359.66;309.06;276.46000000000004;276.56;338.76;345.96000000000004;273.76000000000005;244.22491754036054;268.5567601203482;273.7412296467126;286.26000000000005;8359999.999999999;3540000.0;3590000.0;1480000.0;3590000.0;3080000.0;8340000.000000001;0.014666666666666666;0.175;0.00016666666666666666;0.013833333333333333;0.0;0.014666666666666666;-0.0025029203858685785;14901.3994140625;0.0;1376.44421386719;17459.380859375;500651.6012661233;378535.4270723296;228194.18941834025;228707.28983603037;223889.89919265496;430542.39183029096;434442.7656083012;438072.3853947394;471730.980663899;526474.6484863175;464020.87030620954;438072.3853947394;446844.49984372937;464695.37349921046;458787.7199564135;498005.6574847769;328456.4435938749;434263.8640799596;434442.7656083012;275146.1813398168;305303.7579410727;468238.26565966266;199761.51048691117;199761.51048691117;273.0796148628171;2852079.202855628;1728939.2821670156;307579.56849144766;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1729547941535.3328;670788518505.2355;1455710050935.6074;39.718479151304706;3713.9284465563956;29671.112430907848;3441.991741780387;4761323.191101406;1067736.3583067057;2528969.9416860593;888976.1698668988;2.264842441116684;0.07179456562142145
7172;2019-04-17 05:41:41.777;880;357;139;138;117;41;34;33;-19;41;733;172;-24;28;237;188;866;356;131;35;34;6;833;359;364;147;364;305;829;-1.0;1108.0;795.0;180.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16822.818359375;14322.7001953125;0.0;1354.69421386719;803.0;163011;644.0;14.0;Calculated values ==>;1555472501.777;361.16;308.86;287.06;286.96000000000004;284.86;277.26000000000005;274.27422755570615;276.56;276.46000000000004;271.26000000000005;277.26000000000005;346.46000000000004;290.36;270.76000000000005;275.96000000000004;296.86;291.96000000000004;359.76;308.76000000000005;276.66;276.56;337.56000000000006;353.46000000000004;273.76000000000005;244.02132995426717;268.19934244402924;274.27422755570615;286.26000000000005;8330000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;8290000.000000001;0.0;0.18466666666666667;0.1325;0.030000000000000002;0.0;0.0;0.03487783890892229;14322.7001953125;0.0;1354.69421386719;16822.818359375;500480.5152452724;329082.71062576544;229553.07296337868;229294.6462623754;223951.99275968136;430214.79039162316;433201.5241952028;438280.32711488655;471863.4502349779;526708.9807752598;464339.20069407986;437499.1961693786;445287.5332964052;463959.1484052212;458124.47357435315;498426.24083332863;327077.9924843276;433384.8821390699;433201.5241952028;270122.7006405761;336752.88402864704;468376.4423403215;202114.32585582568;199761.51048691117;274.02404124963607;2852364.892610189;1729182.8203890356;307602.32835764275;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1729764845150.0708;670877019980.1285;1455893954000.3853;31291.995166825567;7987.863494534875;31642.309861782196;0.0;4761584.293066434;1067833.8748646793;2529480.895386968;889004.8536094334;4.523849223415283;0.22116560156485784
7173;2019-04-17 05:42:41.787;882;360;149;147;122;43;35;34;-10;41;731;172;-10;19;238;187;860;362;130;37;34;5;836;361;366;147;366;306;838;-2.0;-1.0;868.0;107.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17278.11328125;14567.623046875;0.0;1356.70861816406;843.0;163012;631.0;-1.0;Calculated values ==>;1555472561.787;361.36;309.16;288.06;287.86;285.36;277.46000000000004;274.4858918419099;276.66;276.56;272.16;277.26000000000005;346.26;290.36;272.16;275.06;296.96000000000004;291.86;359.16;309.36;276.86;276.56;336.26000000000005;357.46000000000004;273.66;244.02132995426717;268.3187672390254;274.4858918419099;286.16;8359999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;3060000.0;8380000.0;0.0;0.0;0.14466666666666667;0.017833333333333333;0.0;0.0;-0.0024847628747871526;14567.623046875;0.0;1356.70861816406;17278.11328125;500505.4707411891;326968.42418950587;232017.17339081422;231494.86102170835;225094.47916178772;430081.6785162784;432880.6149027872;439447.9078533812;471863.4502349779;526421.1747980202;464191.8534686421;439447.9078533812;443785.1483169292;463795.54956771457;457664.15716357983;497264.64074238046;330654.7596471009;433249.8226776551;432695.15374167816;264681.4149301396;353542.7174425113;468276.40790251666;202886.90713598364;199761.51048691117;274.33344644660025;2852649.1144028874;1729423.6132081312;307624.9271470767;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1729983881650.036;670965234680.1145;1456077284550.3562;34222.49143711684;4732.779430336505;0.0;0.0;4762130.338113722;1067939.8978899294;2529744.625250093;889004.8536094334;2.4462735194706706;0.1437890188960901
7174;2019-04-17 05:43:41.787;883;571;168;166;132;45;35;34;-9;41;730;172;5;20;238;186;855;555;131;38;36;5;798;363;368;148;368;307;797;-2.0;0.0;847.0;88.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17297.560546875;14266.26953125;0.0;1366.98474121094;855.0;163013;623.0;-1.0;Calculated values ==>;1555472621.787;361.46000000000004;330.26000000000005;289.96000000000004;289.76000000000005;286.36;277.66;274.69669130483857;276.66;276.56;272.26000000000005;277.26000000000005;346.16;290.36;273.66;275.16;296.96000000000004;291.76000000000005;358.66;328.66;276.96000000000004;276.76000000000005;335.46000000000004;358.66;273.66;244.22491754036054;268.43790593516167;274.69669130483857;286.26000000000005;7980000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3070000.0;7970000.0;0.0;0.0;0.1411666666666667;0.014666666666666666;0.0;0.0;-0.0024827698047752127;14266.26953125;0.0;1366.98474121094;17297.560546875;503999.3748889317;452850.1065795226;237844.70176974745;237292.59015716412;228211.7590886997;429947.3805835815;432370.4908045253;439381.6388549594;471730.980663899;526237.9826961718;464044.2086099077;441507.3586842071;443728.6416987744;463498.35147808114;457200.82393779146;499995.75769405667;449534.88812168216;432929.84295338165;432557.5304485172;261333.34086894934;358582.20175259834;468138.0607984885;203463.78737814407;199761.51048691117;274.56612312943076;2852937.245018122;1729663.8956462822;307647.62459173816;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1730204081650.036;671053734680.1145;1456261184550.3562;33303.73670014377;3881.889343498385;0.0;0.0;4762693.056681533;1068011.6867963779;2529744.625250093;889004.8536094334;2.378623503178555;0.13695864235163024
7175;2019-04-17 05:44:41.788;875;497;177;172;138;40;32;34;-2;41;730;173;14;24;237;188;850;391;134;31;32;5;804;350;355;147;355;308;800;276.0;1162.0;-1.0;41.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;19776.681640625;15528.8642578125;0.0;1368.60266113281;860.0;163014;612.0;0.0;Calculated values ==>;1555472681.788;360.66;322.86;290.86;290.36;286.96000000000004;277.16;273.3108153835814;276.36;276.56;272.96000000000004;277.26000000000005;346.16;290.46000000000004;274.56;275.56;296.86;291.96000000000004;358.16;312.26000000000005;276.26000000000005;276.36;334.36;359.16;273.66;244.02132995426717;268.5567601203482;273.3108153835814;286.56;8040000.000000001;3500000.0;3550000.0;1470000.0;3550000.0;3080000.0;8000000.0;0.046;0.19366666666666665;0.0;0.006833333333333333;0.0;0.046;0.0;15528.8642578125;0.0;1368.60266113281;19776.681640625;502332.82042700256;435638.6785942837;240293.739358909;238894.3852183829;229729.88229320422;430799.1582183253;435061.0054611773;440235.24653219705;471863.4502349779;526159.6317994132;464020.87030620954;442640.22886263416;444110.9870452586;465279.17082256265;459556.16276525194;498725.38509947906;398205.6069232944;434884.8868685005;435061.0054611773;256730.23209357203;360682.3469749009;468276.40790251666;199928.8722288827;199928.8722288827;273.12842428085884;2853246.2021864057;1729912.1925667576;307670.4215334301;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1730420985265.6357;671142236155.3593;1456445687625.8665;0.0;1833.7081604364982;19467.33037345442;10816.078128685553;4762970.5924469875;1068059.317569542;2529906.85570745;889094.9890963215;1.9007059943740447;0.018088588984594596
7176;2019-04-17 05:45:41.778;863;371;185;183;142;37;32;29;5;41;731;173;14;25;236;190;851;364;132;33;32;5;848;351;357;146;357;303;844;257.0;1119.0;1099.0;98.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;22418.708984375;15331.40625;0.0;1360.76049804688;861.0;163015;598.0;0.0;Calculated values ==>;1555472741.778;359.46000000000004;310.26000000000005;291.66;291.46000000000004;287.36;276.86;273.4187578820637;276.36;276.06;273.66;277.26000000000005;346.26;290.46000000000004;274.56;275.66;296.76000000000005;292.16;358.26;309.56;276.46000000000004;276.36;332.96000000000004;359.26;273.66;243.81672145450628;267.9596281332873;273.4187578820637;286.36;8480000.0;3510000.0;3570000.0000000005;1460000.0;3570000.0000000005;3030000.0;8440000.0;0.04283333333333333;0.1865;0.18316666666666667;0.01633333333333333;0.0;0.04283333333333333;0.0;15331.40625;0.0;1360.76049804688;22418.708984375;496610.0718817223;342616.64364147995;241607.97121131574;241052.80338288838;230107.6043031173;430735.4089219946;434575.35254931415;442345.5325163701;471995.6991225075;526655.636851071;464756.3852545531;443664.5507289629;445251.96559515793;464857.1551205372;459667.8951279517;494805.8202909982;329250.06587984064;434752.8493145431;434575.35254931415;250872.52762923925;361102.401775943;468414.5045189802;200415.4179437943;200415.4179437943;273.32405688968026;2853597.7718369607;1730169.31862621;307693.1624356447;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1730634549665.6697;671230121505.3732;1456628957075.8955;44313.53265254347;4377.318414061369;30876.148197680886;10029.850532269766;4763339.810339244;1068111.0674979119;2530326.3147741114;889268.676215845;5.3675985358245395;0.18844955548309578
7177;2019-04-17 05:46:41.789;865;357;175;178;155;38;32;29;11;39;731;173;19;26;237;189;852;357;129;35;31;5;838;355;360;144;360;302;834;-1.0;1125.0;1162.0;182.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;23910.09375;14731.091796875;0.0;1349.04321289062;862.0;163016;585.0;-1.0;Calculated values ==>;1555472801.789;359.66;308.86;290.66;290.96000000000004;288.66;276.96000000000004;273.8482719121499;276.36;276.06;274.26000000000005;277.06;346.26;290.46000000000004;275.06;275.76000000000005;296.86;292.06;358.36;308.86;276.66;276.26000000000005;331.66;359.36;273.66;243.40439225979637;267.8393353686513;273.8482719121499;286.06;8380000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;8340000.000000001;0.0;0.1875;0.19366666666666665;0.030333333333333334;0.0;0.0;-0.0024815988170881864;14731.091796875;0.0;1349.04321289062;23910.09375;497823.3762477401;324818.06508850824;239046.47561771277;239871.86720879798;233660.02433288083;430477.46260093397;433836.9858812755;443431.1120271193;472061.9191754798;526733.7036220904;464902.6081403777;444589.26801690354;445591.39424184;464548.7096429471;458900.4430022252;495887.7356728751;324818.06508850824;434376.6058122323;433656.0705203272;245433.99809710225;361522.46520663094;468689.9516013245;201253.12755110848;200415.4179437943;273.6699560958059;2853983.915972668;1730419.8853717414;307715.7482731829;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1730849689100.3757;671317137455.2543;1456810490350.6475;46901.80299352076;8112.250329523219;32075.56323456878;0.0;4764100.077492018;1068215.166318585;2530851.008544889;889352.2736268825;5.415975456967395;0.2628410837576191
7178;2019-04-17 05:47:41.799;874;479;151;153;149;43;32;32;14;39;730;172;26;29;237;186;852;441;131;35;32;5;793;363;368;144;368;304;796;-1.0;85.0;1229.0;154.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;19494.63671875;13796.7294921875;0.0;1359.30541992188;863.0;163017;574.0;-1.0;Calculated values ==>;1555472861.799;360.56000000000006;321.06;288.26000000000005;288.46000000000004;288.06;277.46000000000004;274.69669130483857;276.36;276.36;274.56;277.06;346.16;290.36;275.76000000000005;276.06;296.86;291.76000000000005;358.36;317.26000000000005;276.66;276.36;330.56;359.46000000000004;273.66;243.40439225979637;268.0796299477929;274.69669130483857;286.26000000000005;7930000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;7959999.999999999;0.0;0.014166666666666666;0.2048333333333333;0.025666666666666667;0.0;0.0;-0.002481431031848443;13796.7294921875;0.0;1359.30541992188;19494.63671875;503161.23167078674;431756.2135399737;233236.4119723428;233773.27652680338;232701.45607223728;429947.3805835815;431805.7454725317;443461.255666955;472061.9191754798;526472.7720350736;464486.2519869932;445197.9025426301;445627.2469483674;463364.8592352424;457200.82393779146;500016.31940346566;420489.2638429933;432370.4908045253;431805.7454725317;240832.718256323;361942.53728597105;468689.9516013245;203426.46876000965;200415.4179437943;274.5516957900209;2854345.682344198;1730657.656837753;307738.32160671474;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1731068125500.341;671403551855.2405;1456992320650.6187;49167.125518105975;6808.429392927082;1126.6332871066918;0.0;4764900.785325222;1068339.5260394185;2531127.7396300207;889352.2736268825;3.7676205240538336;0.22049456465852513
7179;2019-04-17 05:48:41.790;875;624;138;141;132;45;34;32;17;40;732;173;33;35;237;184;847;398;132;36;34;5;794;358;363;145;363;307;789;-2.0;1222.0;1052.0;45.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18603.654296875;14757.46875;0.0;1374.98132324219;862.0;163018;565.0;-1.0;Calculated values ==>;1555472921.79;360.66;335.56;286.96000000000004;287.26000000000005;286.36;277.66;274.1680685717883;276.56;276.36;274.86;277.16;346.36;290.46000000000004;276.46000000000004;276.66;296.86;291.56;357.86;312.96000000000004;276.76000000000005;276.56;329.66;359.36;273.66;243.61107973660833;268.43790593516167;274.1680685717883;286.36;7940000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;7890000.000000001;0.0;0.2036666666666667;0.1753333333333333;0.007500000000000001;0.0;0.0;-0.0024815988170881864;14757.46875;0.0;1374.98132324219;18603.654296875;503215.15040492825;464146.70581417123;229901.1441774621;230692.05240284262;228330.87989885872;430280.9020939914;433452.5470882844;443288.7182359786;472028.77388759464;526447.8733694741;464168.5656275591;445611.7091226259;445898.2057857615;464106.9778253677;457735.83342595893;499203.9545808655;406145.71452829905;433816.67410848953;433452.5470882844;237068.3971897606;361522.46520663094;468552.3519787662;202353.81671833398;200415.4179437943;274.11266127678937;2854663.120479465;1730895.5727967739;307761.1039116921;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1731287392605.111;671490238850.1495;1457175593155.4263;42243.919399427024;1996.489014453242;18952.861557372704;0.0;4765662.429768262;1068412.889353255;2531295.0436541806;889352.2736268825;3.917152675777835;0.17510150407143987
7180;2019-04-17 05:49:41.780;867;390;137;139;126;42;34;32;23;40;735;173;36;38;236;186;853;344;132;32;33;5;839;353;358;144;358;307;836;-3.0;1031.0;917.0;42.0;2.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;19294.318359375;16059.373046875;0.0;1378.02392578125;861.0;163019;557.0;0.0;Calculated values ==>;1555472981.78;359.86;312.16;286.86;287.06;285.76000000000005;277.36;273.6339639331285;276.56;276.36;275.46000000000004;277.16;346.66;290.46000000000004;276.76000000000005;276.96000000000004;296.76000000000005;291.76000000000005;358.46000000000004;307.56;276.36;276.46000000000004;328.86;359.26;273.66;243.40439225979637;268.43790593516167;273.6339639331285;286.36;8390000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3070000.0;8359999.999999999;0.0;0.17183333333333334;0.15283333333333332;0.007;0.0003333333333333333;0.0003333333333333333;0.0;16059.373046875;0.0;1378.02392578125;19294.318359375;498028.5703072788;378178.1312771294;228935.6958878468;229450.60548750235;226129.8469861523;430607.02586249536;434686.96261437517;444166.49989544915;472160.7387857882;526762.6301057544;464168.5656275591;446041.1461244584;446326.41830174514;464710.80611794995;458811.10526195535;495944.5571902423;307599.5952580359;434330.5690018519;434509.0152533873;233722.59852315116;361102.401775943;468689.9516013245;201031.85223978656;228935.6958878468;273.57450180845797;2854978.8842822444;1731152.3370106195;307784.04179848585;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1731503656555.1455;671576924400.1633;1457359762455.4556;37159.07865004043;1873.6066955307658;32363.942625350803;68.52443978851349;4766324.011136838;1068445.1347757105;2531722.6124157654;889352.844568708;4.098384209683114;0.16710718363531615
7181;2019-04-17 05:50:41.771;868;362;138;139;125;42;34;32;34;40;737;173;39;41;237;186;858;352;132;36;33;5;833;359;364;144;364;306;828;-1.0;1210.0;1335.0;158.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18750.228515625;15751.529296875;0.0;1371.05297851562;860.0;163020;549.0;0.0;Calculated values ==>;1555473041.771;359.96000000000004;309.36;286.96000000000004;287.06;285.66;277.36;274.27422755570615;276.56;276.36;276.56;277.16;346.86;290.46000000000004;277.06;277.26000000000005;296.86;291.76000000000005;358.96000000000004;308.36;276.76000000000005;276.46000000000004;328.06;359.16;273.66;243.40439225979637;268.3187672390254;274.27422755570615;286.36;8330000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;8280000.0;0.0;0.20166666666666666;0.2225;0.026333333333333334;0.0;0.0;0.0;15751.529296875;0.0;1371.05297851562;18750.228515625;498720.94401996786;341482.56979744305;229309.2767511326;229567.81649834238;225982.27166376388;430214.79039162316;433201.5241952028;445950.30100830784;472160.7387857882;527050.2660827636;464315.9630885543;446661.59397328994;446944.7289150091;463959.1484052212;457849.5140682483;497243.1892488634;320767.520023262;433567.68989926;433017.6092021058;230377.04089860234;360682.3469749009;468689.9516013245;202390.77749224406;228935.6958878468;274.1316083886903;2855295.874616853;1731417.388099578;307806.94733631815;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1731720224064.9182;671663311440.0728;1457543634870.2627;54191.993982324195;7012.5449182057855;35589.259960496274;0.0;4767085.155885802;1068519.1749313911;2532288.8041618834;889353.4155200501;5.652990729099479;0.2655239218734538
7182;2019-04-17 05:51:41.761;878;410;138;138;123;45;34;33;37;40;739;173;41;42;237;185;861;410;131;37;34;5;844;364;369;145;369;306;846;-2.0;134.0;986.0;192.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18921.013671875;16187.439453125;0.0;1368.68188476562;857.0;163021;543.0;-1.0;Calculated values ==>;1555473101.761;360.96000000000004;314.16;286.96000000000004;286.96000000000004;285.46000000000004;277.66;274.8017692304317;276.56;276.46000000000004;276.86;277.16;347.06000000000006;290.46000000000004;277.26000000000005;277.36;296.86;291.66;359.26;314.16;276.86;276.56;327.46000000000004;358.86;273.66;243.61107973660833;268.3187672390254;274.8017692304317;286.26000000000005;8440000.0;3640000.0;3690000.0;1450000.0;3690000.0;3060000.0;8460000.0;0.0;0.022333333333333334;0.16433333333333333;0.032;0.0;0.0;-0.002482435864131682;16187.439453125;0.0;1368.68188476562;18921.013671875;499202.4990040756;388727.09154306893;229049.87293818136;229049.87293818136;225244.15736157165;429879.7862731237;431924.41234261927;446377.6748942886;472028.77388759464;527259.8804449925;464315.9630885543;446944.7289150091;447086.0058300499;463215.5356313263;456898.30145361554;496678.78152244847;388727.09154306893;432488.85388799326;431924.41234261927;227868.02628245065;359422.2341604596;468552.3519787662;203495.61433192893;228935.6958878468;274.58312663862455;2855609.749313962;1731683.501812858;307829.7746549951;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1731940087414.9531;671749996990.0865;1457727204270.292;39913.618619081106;8481.815604698792;2410.921076206143;0.0;4767869.238622031;1068648.2730824908;2532605.4195592105;889353.4155200501;2.893939630636573;0.18034042697104957
7183;2019-04-17 05:52:41.782;886;659;136;135;120;49;36;34;28;41;739;173;37;46;238;183;856;567;131;38;36;5;813;365;370;146;370;309;814;-1.0;167.0;901.0;99.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18531.341796875;15887.2802734375;0.0;1378.90283203125;856.0;163022;537.0;-1.0;Calculated values ==>;1555473161.782;361.76;339.06000000000006;286.76000000000005;286.66;285.16;278.06;274.9066339382667;276.76000000000005;276.56;275.96000000000004;277.26000000000005;347.06000000000006;290.46000000000004;276.86;277.76000000000005;296.96000000000004;291.46000000000004;358.76;329.86;276.96000000000004;276.76000000000005;326.86;358.76;273.66;243.81672145450628;268.67533136820026;274.9066339382667;286.26000000000005;8130000.0;3650000.0;3700000.0;1460000.0;3700000.0;3090000.0;8140000.000000001;0.0;0.02783333333333333;0.15016666666666667;0.0165;0.0;0.0;-0.0024826028972466923;15887.2802734375;0.0;1378.90283203125;18531.341796875;503115.0796450351;467199.827015;228997.78825316142;228738.82801230194;224899.61183547525;429811.8947417682;432043.5753533974;444493.19508952065;471995.6991225075;527026.5884343204;463872.8754058863;445794.276142949;447078.50434123585;463199.9510480507;456454.510519369;498778.47758893674;449354.23020330584;432420.26882306463;432043.5753533974;225359.1397227605;359002.21368891856;468414.5045189802;203967.70921267738;228935.6958878468;274.7701138596333;2855921.9615130024;1731950.8846958329;307852.6792081466;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1732161865010.4958;671837327545.3003;1457911768845.7437;36118.91046250596;4363.372122553997;1375.6415522333934;0.0;4768503.064794138;1068755.3537789441;2532636.9852919993;889353.4155200501;2.424271993503626;0.13786683234438785
7184;2019-04-17 05:53:41.752;885;505;141;139;117;46;37;36;18;41;740;174;32;44;238;184;861;388;131;38;37;5;806;359;364;146;364;311;800;-2.0;1235.0;416.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18308.96484375;15732.5390625;0.0;1395.86437988281;853.0;163023;531.0;-1.0;Calculated values ==>;1555473221.752;361.66;323.66;287.26000000000005;287.06;284.86;277.76000000000005;274.27422755570615;276.86;276.76000000000005;274.96000000000004;277.26000000000005;347.16;290.56;276.36;277.56;296.96000000000004;291.56;359.26;311.96000000000004;276.96000000000004;276.86;326.26000000000005;358.46000000000004;273.66;243.81672145450628;268.91163127593666;274.27422755570615;286.26000000000005;8059999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3110000.0;8000000.0;0.0;0.20583333333333334;0.06933333333333333;0.0;0.0;0.0;-0.0024831032428049484;15732.5390625;0.0;1395.86437988281;18308.96484375;503584.764756938;437640.7796721914;230516.65103344907;229991.71550150137;224322.6104004624;430214.79039162316;433749.95420475816;442613.9118981167;471995.6991225075;526975.9613632496;463701.24817395216;444676.21458284307;446408.9630936838;464091.55881951714;457573.9684186735;500139.7709823113;396469.99408817507;433931.68165179034;433749.95420475816;222850.3779558165;357742.2034104033;468414.5045189802;202758.08115945454;228935.6958878468;274.27422755570615;2856228.8105672095;1732214.2514411774;307875.79070672684;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1732381954910.6008;671924883745.342;1458097675845.8323;16630.004264547242;0.0;21338.695744043038;0.0;4768942.419296595;1068791.697032599;2532826.176793153;889353.4155200501;2.2167098139830066;0.08001539909907601
7185;2019-04-17 05:54:41.783;877;373;157;154;120;40;35;34;7;42;741;173;24;42;237;186;866;364;131;34;35;5;831;355;360;147;360;310;827;-1.0;1141.0;384.0;38.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18745.5625;16153.912109375;0.0;1381.60974121094;851.0;163024;527.0;-1.0;Calculated values ==>;1555473281.783;360.86;310.46000000000004;288.86;288.56;285.16;277.16;273.8482719121499;276.66;276.56;273.86;277.36;347.26;290.46000000000004;275.56;277.36;296.86;291.76000000000005;359.76;309.56;276.56;276.66;325.86;358.26;273.66;244.02132995426717;268.7936212382143;273.8482719121499;286.26000000000005;8309999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;3100000.0;8270000.0;0.0;0.19016666666666668;0.064;0.006333333333333333;0.0;0.0;-0.0024834361776826194;16153.912109375;0.0;1381.60974121094;18745.5625;500220.89222617086;364935.94068901864;234308.5647323619;233511.21672217158;224731.41545460452;430477.46260093397;434376.6058122323;441172.6911716514;471962.6950587572;527158.8296010264;463724.57919160085;443706.70053249894;446316.34587724565;464548.7096429471;458492.0736687021;498607.8114683649;347473.7876579165;434197.24731978856;434376.6058122323;221177.93781777218;356902.238983675;468276.40790251666;201377.8076104946;228935.6958878468;273.7186966659643;2856537.7578348797;1732480.109156049;307898.94828293275;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1732599267130.2349;672012829160.194;1458284072100.5183;15346.872547914036;1690.357801849473;28740.653527953607;0.0;4769209.0309478035;1068805.79062552;2533243.72032247;889353.4155200501;2.6105800709995677;0.09944393356996027
7186;2019-04-17 05:55:41.783;875;358;181;175;130;37;36;32;5;41;741;172;21;37;236;188;867;355;131;34;35;4;809;354;359;146;359;307;812;-1.0;215.0;708.0;8.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19563.19921875;15810.130859375;0.0;1366.25207519531;849.0;163025;523.0;-1.0;Calculated values ==>;1555473341.783;360.66;308.96000000000004;291.26000000000005;290.66;286.16;276.86;273.7412296467126;276.76000000000005;276.36;273.66;277.26000000000005;347.26;290.36;275.26000000000005;276.86;296.76000000000005;291.96000000000004;359.86;308.66;276.56;276.66;325.46000000000004;358.06000000000006;273.56;243.81672145450628;268.43790593516167;273.7412296467126;286.26000000000005;8090000.000000001;3540000.0;3590000.0;1460000.0;3590000.0;3070000.0;8120000.0;0.0;0.035833333333333335;0.11800000000000001;0.0013333333333333333;0.0;0.0;-0.0024837686088665673;15810.130859375;0.0;1366.25207519531;19563.19921875;501890.00671389035;354278.62723837554;241163.13135747015;239484.41582364;227478.1178090067;430542.39183029096;434799.06761956174;441507.3586842071;471995.6991225075;527391.8619163583;464044.2086099077;443874.8215240268;446183.8831362822;464564.1698029545;458923.5272896674;500737.4422271301;346318.6300099091;434442.7656083012;434621.1652425816;219505.55070137876;356062.3083226806;468314.61623845174;201405.81912358207;228935.6958878468;273.7251677432536;2856856.9975158693;1732746.4761807886;307921.8471314028;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1732814967130.2349;672100729160.194;1458469172100.5183;28331.981668153752;355.8783961531596;5533.340771117087;0.0;4769573.021399604;1068822.8425938368;2533529.336941629;889353.4155200501;1.9923403527845303;0.09070491966298173
7187;2019-04-17 05:56:41.783;875;554;200;196;147;34;35;29;5;40;739;172;19;34;236;189;863;479;130;35;35;4;811;352;358;146;357;305;814;166.0;-1.0;612.0;38.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;27235.404296875;15854.2822265625;0.0;1360.8955078125;846.0;163026;520.0;0.0;Calculated values ==>;1555473401.783;360.66;328.56;293.16;292.76000000000005;287.86;276.56;273.5264737036516;276.66;276.06;273.66;277.16;347.06000000000006;290.36;275.06;276.56;296.76000000000005;292.06;359.46000000000004;321.06;276.66;276.66;325.16;357.76;273.56;243.81672145450628;268.19934244402924;273.5264737036516;286.16;8109999.999999999;3520000.0000000005;3579999.9999999995;1460000.0;3570000.0000000005;3050000.0;8140000.000000001;0.027666666666666666;0.0;0.10200000000000001;0.006333333333333333;0.0;0.027666666666666666;0.0;15854.2822265625;0.0;1360.8955078125;27235.404296875;501712.5729082029;446537.506218813;246581.39065524028;245410.93781276778;231873.17996275428;430671.36484660726;434864.4174955049;441928.13359203225;471896.58969717816;527337.5586878607;464339.20069407986;443987.30161898106;446144.86104575056;464857.1551205372;459375.61671724723;499978.60311160027;427812.63334506046;434864.4174955049;434864.4174955049;218251.29456621417;354802.47531532554;468314.61623845174;200753.66505258362;200753.66505258362;273.46113061984084;2857246.9858784997;1733010.346289838;307944.5733612612;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1733030067130.2349;672188329160.194;1458652772100.5183;24599.795791023764;1694.5526908438314;0.0;6477.064150920822;4770014.119545097;1068839.9295195618;2533575.448114722;889407.3910546411;1.903634870254692;0.06544463077686602
7188;2019-04-17 05:57:41.774;874;622;193;196;164;35;35;28;6;39;737;172;18;32;236;190;860;430;129;35;35;4;792;351;357;145;357;304;787;433.0;1224.0;998.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;34746.640625;15651.6796875;0.0;1365.20300292969;843.0;163027;517.0;-1.0;Calculated values ==>;1555473461.774;360.56000000000006;335.36;292.46000000000004;292.76000000000005;289.56;276.66;273.4187578820637;276.66;275.96000000000004;273.76000000000005;277.06;346.86;290.36;274.96000000000004;276.36;296.76000000000005;292.16;359.16;316.16;276.66;276.66;324.86;357.46000000000004;273.56;243.61107973660833;268.0796299477929;273.4187578820637;286.06;7920000.0;3510000.0;3570000.0000000005;1450000.0;3570000.0000000005;3040000.0;7870000.0;0.07216666666666667;0.20400000000000001;0.16633333333333333;0.0;0.0;0.07216666666666667;-0.0024847628747871526;15651.6796875;0.0;1365.20300292969;34746.640625;503249.2923197871;464050.4744134156;245204.40162237218;246093.57631778473;236936.33756492002;430735.4089219946;435106.3833865666;442285.3213856606;471929.7997510953;527205.8380528146;464486.2519869932;444043.6597017553;446054.7494118788;464857.1551205372;459667.8951279517;501254.7613166639;419233.3126757838;435106.3833865666;435106.3833865666;216997.06728235667;353542.7174425113;468452.63275199506;200656.79144527;200656.79144527;273.4187578820637;2857763.4254414174;1733272.8565897273;307967.2874412038;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1733244534955.0098;672275616065.1024;1458835444695.3267;40190.878813418305;0.0;16732.375522739534;16919.445551763572;4770553.960844558;1068854.04867378;2533714.863661796;889602.3327229884;4.339378794063769;0.09516423095485074
7189;2019-04-17 05:58:41.784;871;390;177;184;170;35;36;27;9;38;735;173;18;31;236;191;864;362;129;34;35;4;849;351;356;144;356;300;847;248.0;1121.0;1458.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35192.47265625;16590.65625;0.0;1346.75463867188;838.0;163028;515.0;-1.0;Calculated values ==>;1555473521.784;360.26;312.16;290.86;291.56;290.16;276.66;273.4187578820637;276.76000000000005;275.86;274.06;276.96000000000004;346.66;290.46000000000004;274.96000000000004;276.26000000000005;296.76000000000005;292.26000000000005;359.56000000000006;309.36;276.56;276.66;324.66;356.96000000000004;273.56;243.40439225979637;267.5978703862781;273.4187578820637;286.06;8490000.0;3510000.0;3560000.0;1440000.0;3560000.0;3000000.0;8470000.0;0.04133333333333333;0.18683333333333335;0.243;0.0125;0.0;0.04133333333333333;-0.002485587952315465;16590.65625;0.0;1346.75463867188;35192.47265625;497712.9512015875;370414.25923670776;239342.61090200712;241268.71576694402;237442.02050771896;430735.4089219946;435522.2255508693;443547.43308681657;471963.08021786925;527307.5859527251;465194.1870205866;444843.92514786584;446687.032041366;465003.21838653134;459802.3731094622;496667.88315734384;323909.40505284065;435171.47162705613;435347.08258078195;216160.93158060662;351443.28659558244;468590.4005405076;200514.76394622333;200514.76394622333;273.3630518508693;2858346.3485229923;1733541.5875035194;307989.89085482137;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1733458470604.9758;672362330515.0886;1459016674895.2979;59056.938601164155;3350.945457428553;32277.042325858016;9706.402503561756;4771381.163833738;1068881.977873345;2534123.3435457717;889824.2517704254;5.819754564129395;0.2073880250134593
7190;2019-04-17 05:59:41.785;878;363;155;159;158;38;31;30;-6;38;734;173;3;28;237;190;870;358;130;34;31;4;825;358;363;140;363;298;829;-2.0;939.0;1673.0;357.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;31114.478515625;15874.1025390625;0.0;1341.8056640625;831.0;163029;514.0;-1.0;Calculated values ==>;1555473581.785;360.96000000000004;309.46000000000004;288.66;289.06;288.96000000000004;276.96000000000004;274.1680685717883;276.26000000000005;276.16;272.56;276.96000000000004;346.56000000000006;290.46000000000004;273.46000000000004;275.96000000000004;296.86;292.16;360.16;308.96000000000004;276.56;276.26000000000005;324.56;356.26;273.56;242.56692532238324;267.35522164206344;274.1680685717883;286.16;8250000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2980000.0;8290000.000000001;0.0;0.1565;0.2788333333333333;0.0595;0.0;0.0;-0.0024867377321947624;15874.1025390625;0.0;1341.8056640625;31114.478515625;500901.8629089743;342562.8782636221;233743.0958760739;234807.87547593247;234540.9950095543;430280.9020939914;432902.2481429067;441767.3564677892;472489.9908694221;527358.57351648;465484.620802947;443084.58915092645;446650.78172399435;464106.9778253677;458558.7677456443;499736.4996453009;331187.11140602495;433452.5470882844;432902.2481429067;215742.86842915416;348504.4273212152;469139.01059756253;201907.1125805302;200514.76394622333;273.9387701285644;2858898.9156602514;1733812.1316698373;308012.29589748394;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1733674174200.5723;672447531935.3242;1459196077885.794;66881.03133723071;15900.297932013422;26377.979259446685;0.0;4772430.664410845;1069042.4075758178;2534612.1435401984;889905.1398062902;6.3406070269866115;0.3553979141011275
7191;2019-04-17 06:00:41.785;889;492;141;143;139;45;33;31;-17;38;736;172;-29;21;237;188;871;482;131;34;32;4;813;363;368;142;368;301;814;0.0;256.0;1452.0;194.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;26008.818359375;15536.140625;0.0;1347.94738769531;822.0;163030;520.0;-1.0;Calculated values ==>;1555473641.785;362.06000000000006;322.36;287.26000000000005;287.46000000000004;287.06;277.66;274.69669130483857;276.46000000000004;276.26000000000005;271.46000000000004;276.96000000000004;346.76;290.36;270.26000000000005;275.26000000000005;296.86;291.96000000000004;360.26;321.36;276.56;276.36;325.16;355.36;273.56;242.98782864720522;267.7187500070086;274.69669130483857;286.26000000000005;8130000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3010000.0;8140000.000000001;0.0;0.042666666666666665;0.242;0.03233333333333333;0.0;0.0;-0.002488206849574625;15536.140625;0.0;1347.94738769531;26008.818359375;503544.0996048856;431455.76164152316;230298.57992252352;230821.75781983876;229777.05128121393;429947.3805835815;431994.6062598477;439476.33652281394;472226.9707426428;527334.374113208;464925.6470406823;437629.4412208045;445074.8090602398;463364.8592352424;457478.43124816316;500957.5674197532;428673.07681180775;432182.85202778585;431805.7454725317;218251.29456621417;344726.4743306794;468865.19519545574;203405.72069252198;200514.76394622333;274.5436730654588;2859374.9431342096;1734073.8836962045;308034.7105062486;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1733893474200.5723;672532131935.3242;1459375777885.794;57129.089030930656;8583.189675594858;3084.1382659390047;0.0;4773464.08208058;1069246.4366392144;2534857.6611862434;889905.1398062902;4.0746303217997815;0.23836495558544984
7192;2019-04-17 06:01:41.766;889;694;134;135;123;46;34;33;-21;39;737;173;-23;14;237;187;863;503;134;36;34;4;800;357;362;144;362;305;795;-1.0;1215.0;511.0;70.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;22866.958984375;15652.486328125;0.0;1359.93896484375;791.0;163031;550.0;-1.0;Calculated values ==>;1555473701.766;362.06000000000006;342.56000000000006;286.56;286.66;285.46000000000004;277.76000000000005;274.0616903277293;276.56;276.46000000000004;271.06;277.06;346.86;290.46000000000004;270.86;274.56;296.86;291.86;359.46000000000004;323.46000000000004;276.76000000000005;276.56;328.16;352.26;273.56;243.40439225979637;268.19934244402924;274.0616903277293;286.56;8000000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;7950000.0;0.0;0.2025;0.08516666666666667;0.011666666666666665;0.0;0.0;-0.0024931874434539186;15652.486328125;0.0;1359.93896484375;22866.958984375;504674.85440187424;475527.0615331679;228761.70172151204;229022.47645289722;225919.43040908442;430346.717906069;433702.1600636701;437968.82056851813;472061.9191754798;527128.0735748672;464463.0643916602;437656.05685647397;443257.1847228264;464254.5134180436;458308.45282757154;500967.7729226783;438110.7835499217;434064.28222162405;433702.1600636701;230795.22267914342;331718.34850182006;468590.4005405076;201816.22766499638;200514.76394622333;273.89881753973;2859782.1123006325;1734333.7066172615;308057.26908002177;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1734112404850.3774;672617904765.2478;1459557520315.632;20112.32916228327;3112.3653502142975;12728.540347983217;0.0;4774107.55673343;1069343.8687344058;2534989.3917800067;889905.1398062902;2.1133515205113222;0.10313909925838534
