;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7193;2019-04-17 06:02:41.776;878;422;134;136;119;43;34;33;-6;39;739;173;0;13;237;188;868;363;133;33;34;5;823;354;360;144;360;305;820;-1.0;1120.0;453.0;41.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21785.59375;16042.21484375;0.0;1350.57763671875;764.0;163032;640.0;-1.0;Calculated values ==>;1555473761.776;360.96000000000004;315.36;286.56;286.76000000000005;285.06;277.46000000000004;273.7412296467126;276.56;276.46000000000004;272.56;277.06;347.06000000000006;290.46000000000004;273.16;274.46000000000004;296.86;291.96000000000004;359.96000000000004;309.46000000000004;276.46000000000004;276.56;337.16;349.56000000000006;273.66;243.40439225979637;268.19934244402924;273.7412296467126;286.46000000000004;8230000.0;3540000.0;3600000.0;1440000.0;3600000.0;3050000.0;8200000.0;0.0;0.18666666666666665;0.0755;0.006833333333333333;0.0;0.0;-0.0024974233425392725;16042.21484375;0.0;1350.57763671875;21785.59375;501079.8248929549;406004.8840672974;228393.36789374845;228909.54369852867;224569.03580980538;430542.39183029096;434197.24731978856;440276.00903072825;472061.9191754798;527337.5586878607;464463.0643916602;441181.0962547605;443110.4695693885;464548.7096429471;458923.5272896674;499624.509215893;354587.4811772614;434017.3760585396;434197.24731978856;268448.3696465944;320394.4760798638;468689.9516013245;201167.0888843167;200514.76394622333;273.63185546773633;2860154.2789241276;1734597.8731474034;308079.86048297095;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1734329040950.343;672704319165.2341;1459740550815.603;18052.723471054072;1828.0728952328861;27073.57856721123;0.0;4774425.651845675;1069385.045914831;2535321.131384968;889905.1398062902;2.699645556412269;0.10604808122460106
7194;2019-04-17 06:03:41.787;871;368;137;138;120;41;34;32;9;39;738;173;15;17;237;189;867;360;133;35;33;5;831;358;363;145;363;301;826;-1.0;1223.0;1396.0;221.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;20726.021484375;15872.19140625;0.0;1334.36486816406;748.0;163033;709.0;-1.0;Calculated values ==>;1555473821.787;360.26;309.96000000000004;286.86;286.96000000000004;285.16;277.26000000000005;274.1680685717883;276.56;276.36;274.06;277.06;346.96000000000004;290.46000000000004;274.66;274.86;296.86;292.06;359.86;309.16;276.66;276.46000000000004;344.06000000000006;347.96000000000004;273.66;243.61107973660833;267.7187500070086;274.1680685717883;286.46000000000004;8309999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;8259999.999999999;0.0;0.20383333333333334;0.2326666666666667;0.036833333333333336;0.0;0.0;-0.0024998879604399356;15872.19140625;0.0;1334.36486816406;20726.021484375;499342.5630911991;357383.336007278;229080.23823490096;229338.61658674086;224744.22250020973;430280.9020939914;433452.5470882844;443343.77367153234;471929.7997510953;527543.3640140779;465048.54152079317;444213.19900484144;444501.2531899496;464106.9778253677;458421.9707624873;498754.9688906632;339248.5062298882;433634.880018922;433269.66867335857;297342.5633918147;313686.43059754226;468552.3519787662;202034.81748819418;200514.76394622333;273.9885337283673;2860508.607332231;1734863.875290577;308102.2391058099;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1734545980715.0466;672791035060.1156;1459922384145.3545;56144.55047199002;9816.729187069404;32512.73397235464;0.0;4775044.075817968;1069482.1037227209;2535817.7750234297;889905.1398062902;5.723051844943764;0.28860808356118145
7195;2019-04-17 06:04:41.777;874;413;136;137;122;43;34;33;11;40;736;173;20;22;237;189;864;411;134;36;34;5;839;362;367;146;367;301;842;0.0;154.0;1307.0;262.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;19590.228515625;15566.39453125;0.0;1331.62524414062;740.0;163034;727.0;-1.0;Calculated values ==>;1555473881.777;360.56000000000006;314.46000000000004;286.76000000000005;286.86;285.36;277.46000000000004;274.5913991737795;276.56;276.46000000000004;274.26000000000005;277.16;346.76;290.46000000000004;275.16;275.36;296.86;292.06;359.56000000000006;314.26000000000005;276.76000000000005;276.56;345.86;347.16;273.66;243.81672145450628;267.7187500070086;274.5913991737795;286.56;8390000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3010000.0;8420000.0;0.0;0.025666666666666667;0.21783333333333335;0.043666666666666666;0.0;0.0;-0.002501107412947685;15566.39453125;0.0;1331.62524414062;19590.228515625;499062.6364398773;392575.21802121174;228593.94949078196;228850.19298324993;225043.6472841637;430014.67791919125;432439.757026355;443634.4727813241;471896.58969717816;527334.374113208;465048.54152079317;444931.73517570685;445217.6754897761;463513.8806111011;457778.76280914614;497583.8023815979;391302.2057036471;432812.2514932043;432439.757026355;304884.691753025;310333.04987691523;468414.5045189802;202959.93222654864;200514.76394622333;274.36639694933217;2860844.5200874927;1735125.819842062;308124.4519873186;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1734764944215.0815;672878320510.1295;1460102954045.3833;52426.93741751526;11591.51632343618;2727.894314734071;0.0;4775948.687423457;1069660.4760349959;2536111.3979805517;889905.1398062902;3.949950878439103;0.2531974741390333
7196;2019-04-17 06:05:41.788;877;650;133;134;119;45;35;33;9;40;732;173;22;28;238;187;856;531;136;37;35;5;801;359;364;147;364;304;803;-2.0;214.0;1039.0;86.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18826.3046875;15444.2646484375;0.0;1347.65063476562;737.0;163035;730.0;-1.0;Calculated values ==>;1555473941.788;360.86;338.16;286.46000000000004;286.56;285.06;277.66;274.27422755570615;276.66;276.46000000000004;274.06;277.16;346.36;290.46000000000004;275.36;275.96000000000004;296.96000000000004;291.86;358.76;326.26000000000005;276.86;276.66;346.16;346.86;273.66;244.02132995426717;268.0796299477929;274.27422755570615;286.76000000000005;8009999.999999999;3590000.0;3640000.0;1470000.0;3640000.0;3040000.0;8030000.0;0.0;0.035666666666666666;0.17316666666666666;0.014333333333333333;0.0;0.0;-0.002501562484078768;15444.2646484375;0.0;1347.65063476562;18826.3046875;502883.3495548679;466993.93288666423;228382.58343083257;228642.01526470363;224790.7055084475;430214.79039162316;433384.8821390699;442728.0766999201;471764.18514258164;526682.2706451536;464609.87122339837;444622.5063410642;445484.3388220789;464091.55881951714;457987.06664988684;499868.55366868415;443257.5330826436;433749.95420475816;433384.8821390699;306141.9092990094;309075.640036128;468276.40790251666;202491.4599659918;200514.76394622333;274.1707360281944;2861164.716556946;1735384.2893799623;308146.7833797058;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1734984284420.653;672966236625.3586;1460284487320.8564;41600.97413109192;3809.5842537568565;2019.1264009021136;0.0;4776732.397008825;1069788.8420695995;2536150.9637390114;889905.1398062902;2.8245547923407277;0.15862954531771212
7197;2019-04-17 06:06:41.788;871;491;134;135;116;41;35;34;-1;40;731;173;11;29;237;188;857;371;134;33;34;5;807;353;358;143;358;304;803;-2.0;1184.0;346.0;0.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18508.455078125;15498.4208984375;0.0;1347.72119140625;728.0;163036;727.0;-1.0;Calculated values ==>;1555474001.788;360.26;322.26000000000005;286.56;286.66;284.76000000000005;277.26000000000005;273.6339639331285;276.66;276.56;273.06;277.16;346.26;290.46000000000004;274.26000000000005;276.06;296.86;291.96000000000004;358.86;310.26000000000005;276.46000000000004;276.56;345.86;345.96000000000004;273.66;243.1966462407574;268.0796299477929;273.6339639331285;286.56;8070000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3040000.0;8030000.0;0.0;0.19733333333333333;0.057666666666666665;0.0;0.0;0.0;-0.0025029203858685785;15498.4208984375;0.0;1347.72119140625;18508.455078125;501492.6677384883;433481.6300186981;228642.01526470363;228901.8472484531;224030.2985469332;430607.02586249536;434864.4174955049;441243.57701197703;472292.48545527144;526577.5264948038;464609.87122339837;443022.0508540321;445627.2469483674;464841.74997644586;459082.2296024654;499469.6096653679;382321.10490107746;434509.0152533873;434686.96261437517;304884.691753025;305303.7579410727;468827.3046948051;201183.85751793825;200514.76394622333;273.6339639331285;2861475.8395549925;1735642.1450928529;308169.2448115906;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1735200884420.653;673053236625.3586;1460466887320.8564;13843.443824156237;0.0;23117.30494015332;0.0;4777194.4338251185;1069820.5886050474;2536360.434000187;889905.1398062902;2.194018581060916;0.07575195898647902
7198;2019-04-17 06:07:41.799;867;375;137;138;117;38;34;31;-14;40;733;173;0;24;236;190;860;363;133;33;33;5;841;355;360;138;360;300;838;-1.0;1105.0;956.0;202.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17994.830078125;15207.6279296875;0.0;1338.68603515625;716.0;163037;726.0;-1.0;Calculated values ==>;1555474061.799;359.86;310.66;286.86;286.96000000000004;284.86;276.96000000000004;273.8482719121499;276.56;276.26000000000005;271.76000000000005;277.16;346.46000000000004;290.46000000000004;273.16;275.56;296.76000000000005;292.16;359.16;309.46000000000004;276.46000000000004;276.46000000000004;345.76;344.76;273.66;242.14157278889297;267.5978703862781;273.8482719121499;286.46000000000004;8410000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;8380000.0;0.0;0.18416666666666667;0.15933333333333335;0.033666666666666664;0.0;0.0;-0.002504713762272241;15207.6279296875;0.0;1338.68603515625;17994.830078125;497846.51115083246;356899.90943856223;228907.09421014105;229164.1410600911;223840.5943496944;430477.46260093397;434197.24731978856;440148.60326349793;472947.9820155742;527098.6659499448;465194.1870205866;442232.80960689666;445698.7778426805;464417.2445854314;459036.2895090457;496805.43616291654;332608.8877142473;434017.3760585396;434017.3760585396;304465.6318710359;300275.376401361;469510.4172373617;201110.10387237216;200514.76394622333;273.6139970706482;2861780.0893664532;1735898.0757447565;308191.63564268127;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1735416323910.3586;673137552080.2434;1460648120540.6086;38086.80090298605;9036.143883287983;30239.531005963257;0.0;4777627.265201794;1069895.9036091918;2536805.1558165187;889905.1398062902;4.675511171648909;0.2367211855556789
7199;2019-04-17 06:08:41.789;873;357;139;139;120;39;33;31;-6;39;740;173;4;19;237;191;862;355;133;34;33;5;846;356;361;137;361;299;848;-1.0;293.0;1056.0;262.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17372.220703125;14555.248046875;0.0;1327.18933105469;706.0;163038;723.0;-1.0;Calculated values ==>;1555474121.789;360.46000000000004;308.86;287.06;287.06;285.16;277.06;273.955091788801;276.46000000000004;276.26000000000005;272.56;277.06;347.16;290.46000000000004;273.56;275.06;296.86;292.26000000000005;359.36;308.66;276.56;276.46000000000004;345.46000000000004;343.76;273.66;241.92719264551067;267.47669482898436;273.955091788801;286.46000000000004;8460000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;8480000.0;0.0;0.04883333333333333;0.17600000000000002;0.043666666666666666;0.0;0.0;-0.002506193147892921;14555.248046875;0.0;1327.18933105469;17372.220703125;498282.4261453147;316810.13670721196;229277.89129383225;229277.89129383225;224467.368507609;430412.23801567365;433769.5290198815;441556.94245388557;472980.6827117325;527907.0743836513;465339.54624960537;443024.9951484293;445184.6605037301;464401.7568174532;459013.50581512303;496644.321005134;314548.99197861255;433950.3860404442;433769.5290198815;303208.48990285693;296085.73418796173;469646.3180116958;201309.4336591587;200514.76394622333;273.6964291005488;2862074.765668773;1736146.0583739395;308213.84756813187;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1735632587860.393;673220038330.2565;1460827790590.6372;42283.561547871934;11717.37728339412;8892.321900795132;0.0;4778296.906596821;1070068.8207946066;2537131.2002409976;889905.1398062902;3.9599249935943686;0.24808803168216523
7200;2019-04-17 06:09:41.789;881;509;139;139;123;42;33;33;1;40;745;173;11;20;238;189;861;445;132;36;33;5;812;362;367;143;367;299;815;-1.0;0.0;1336.0;312.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;15944.8291015625;13546.4052734375;0.0;1326.74963378906;696.0;163039;722.0;-1.0;Calculated values ==>;1555474181.789;361.26;324.06;287.06;287.06;285.46000000000004;277.36;274.5913991737795;276.46000000000004;276.46000000000004;273.26000000000005;277.16;347.66;290.46000000000004;274.26000000000005;275.16;296.96000000000004;292.06;359.26;317.66;276.76000000000005;276.46000000000004;345.36;342.76;273.66;243.1966462407574;267.47669482898436;274.5913991737795;286.36;8120000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2990000.0;8150000.0;0.0;0.0;0.22266666666666665;0.052000000000000005;0.0;0.0;-0.002507658700451557;13546.4052734375;0.0;1326.74963378906;15944.8291015625;502486.36550198094;435726.4948772346;229761.92859532026;229761.92859532026;225647.544936033;430014.67791919125;432252.62270688626;442587.06714554323;472292.48545527144;528428.6472838819;465339.54624960537;444038.8974165015;445326.94577851886;463647.0999656759;457778.76280914614;499597.8072954425;416718.9456842535;432812.2514932043;432252.62270688626;302789.4550866088;291896.6896268761;468827.3046948051;202885.36004008396;200514.76394622333;274.3374779313792;2862352.407750479;1736380.2388182755;308235.9637261722;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1735850987860.393;673304038330.2565;1461007190590.6372;53373.58011548226;13828.981122045503;0.0;0.0;4779094.049444015;1070281.7071146518;2537205.3029235043;889905.1398062902;4.518379702000914;0.3039027593921068
7201;2019-04-17 06:10:41.780;881;579;139;138;121;45;35;34;6;40;743;173;19;25;238;187;856;381;132;36;35;6;797;358;363;148;363;304;793;-2.0;1126.0;629.0;157.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16684.486328125;14149.2216796875;0.0;1338.60424804688;686.0;163040;724.0;-1.0;Calculated values ==>;1555474241.78;361.26;331.06;287.06;286.96000000000004;285.26000000000005;277.66;274.1680685717883;276.66;276.56;273.76000000000005;277.16;347.46000000000004;290.46000000000004;275.06;275.66;296.96000000000004;291.86;358.76;311.26000000000005;276.76000000000005;276.66;345.56000000000006;341.76;273.76000000000005;244.22491754036054;268.0796299477929;274.1680685717883;286.36;7970000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;7930000.0;0.0;0.18766666666666668;0.10483333333333333;0.026166666666666668;0.0;0.0;-0.002509110313032386;14149.2216796875;0.0;1338.60424804688;16684.486328125;503803.23572780564;455062.7984593405;230101.15721987977;229838.45976145542;225434.91356012618;430280.9020939914;433634.880018922;442285.3213856606;471631.5591433098;527833.7864277182;464609.87122339837;444188.7006036905;445054.37130637356;464239.1217830999;458147.9488794607;500230.38593171537;395521.65963328973;433816.67410848953;433634.880018922;303627.53096179874;287708.2272785495;468238.26565966266;201818.62764092901;200514.76394622333;273.9042656881866;2862624.2779254634;1736611.0010897757;308258.1716768052;395818.07191545924;0;29;29;10;1;0;0;6;136;152;1736069955010.1633;673391325235.1649;1461188063455.4475;25208.92506090603;6971.313861490197;19650.33763533788;0.0;4779748.805425;1070455.0169056307;2537369.031174038;889905.1398062902;3.3465366152469462;0.17542115307947348
7202;2019-04-17 06:11:41.810;870;372;147;145;121;41;35;33;10;41;738;173;21;29;237;189;859;340;132;33;34;6;833;352;358;145;357;307;830;-1.0;1091.0;581.0;59.0;0.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;18888.697265625;15223.123046875;0.0;2608.5966796875;677.0;163041;719.0;-1.0;Calculated values ==>;1555474301.81;360.16;310.36;287.86;287.66;285.26000000000005;277.26000000000005;273.5264737036516;276.66;276.46000000000004;274.16;277.26000000000005;346.96000000000004;290.46000000000004;275.26000000000005;276.06;296.86;292.06;359.06000000000006;307.16;276.46000000000004;276.56;345.06000000000006;340.86;273.76000000000005;243.61107973660833;268.43790593516167;273.5264737036516;286.36;8330000.0;3520000.0000000005;3579999.9999999995;1450000.0;3570000.0000000005;3070000.0;8300000.0;0.0;0.18183333333333335;0.09683333333333333;0.009833333333333333;0.0;0.0;-0.0025104047547545457;15223.123046875;0.0;2608.5966796875;18888.697265625;499015.23000402295;360207.11453521496;231619.0964285755;231096.49189980235;224944.98179741052;430671.36484660726;434864.4174955049;442253.9184824793;472127.72840069426;527077.2926182718;464168.5656275591;443874.8215240268;445036.2088601978;464987.84065055486;459375.61671724723;497391.4460487463;305696.83490672376;434509.0152533873;434686.96261437517;301532.38793589;283939.0963198885;468652.0482603189;200600.0583771815;200514.76394622333;273.40089801708064;2862920.869343535;1736855.8930138168;308291.0814645245;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1736286363160.0603;673479269185.123;1461371455105.36;23400.148786863003;2635.844567184184;34856.4701259911;0.0;4780154.083578013;1070535.1165889916;2537823.481683532;889905.1398062902;3.4148396460792063;0.13595494876684094
7203;2019-04-17 06:12:41.791;867;357;160;156;125;39;34;31;12;38;696;172;22;38;237;190;860;349;132;34;33;4;842;356;361;132;361;307;838;-2.0;1146.0;1104.0;173.0;0.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;19077.5390625;15593.291015625;0.0;2407.4384765625;668.0;163042;715.0;-1.0;Calculated values ==>;1555474361.791;359.86;308.86;289.16;288.76000000000005;285.66;277.06;273.955091788801;276.56;276.26000000000005;274.36;276.96000000000004;342.76;290.36;275.36;276.96000000000004;296.86;292.16;359.16;308.06;276.56;276.46000000000004;344.66;339.96000000000004;273.56;240.83765695389522;268.43790593516167;273.955091788801;286.36;8420000.0;3560000.0;3610000.0;1320000.0;3610000.0;3070000.0;8380000.0;0.0;0.191;0.184;0.028833333333333332;0.0;0.0;-0.002511687733457625;15593.291015625;0.0;2407.4384765625;19077.5390625;497755.4125907609;322058.93056973076;234920.20923395807;233858.4632063249;225850.75978787354;430412.23801567365;433950.3860404442;442550.7883978828;473533.532933398;522663.0628278477;464044.2086099077;444020.7736698696;446326.41830174514;464401.7568174532;458877.4831168434;496713.452953823;311918.55451852555;433950.3860404442;433769.5290198815;299856.38484229014;280170.41352433193;470224.6814958697;201523.9962444773;200514.76394622333;273.7802805132662;2863237.154457309;1737112.6151430164;308332.8685206966;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1736501994854.8684;673562342870.0491;1461555596775.196;44348.92975622661;7747.536424748481;35295.82560114182;0.0;4780718.480449745;1070621.6173632587;2538407.8990232903;889905.1398062902;4.854930563788876;0.2314183424454939
7204;2019-04-17 06:13:41.761;872;406;184;180;140;40;33;32;9;38;692;174;20;34;237;190;861;362;134;36;33;3;821;359;365;132;364;306;823;-3.0;114.0;1258.0;145.0;0.0;0;85;92;1;0;0;0;0;0;0;1;0;0;0;0;19251.111328125;15366.51953125;0.0;1302.22717285156;661.0;163043;708.0;0.0;Calculated values ==>;1555474421.761;360.36;313.76000000000005;291.56;291.16;287.16;277.16;274.27422755570615;276.46000000000004;276.36;274.06;276.96000000000004;342.36;290.56;275.16;276.56;296.86;292.16;359.26;309.36;276.76000000000005;276.46000000000004;343.96000000000004;339.26;273.46000000000004;240.83765695389522;268.3187672390254;274.27422755570615;286.56;8209999.999999999;3590000.0;3650000.0;1320000.0;3640000.0;3060000.0;8230000.0;0.0;0.019;0.20966666666666667;0.024166666666666666;0.0;0.0;0.0;15366.51953125;0.0;1302.22717285156;19251.111328125;500387.0265512015;396752.9792654894;241771.253657872;240650.6087800566;229901.43874490343;430214.79039162316;432764.09833711403;442313.58979942015;473533.532933398;522322.47768815904;464439.98422266793;443931.0220281237;445950.30100830784;463959.1484052212;458398.85392048856;498781.6996321895;348128.50742767355;433317.3069910173;432764.09833711403;296923.61432157;277239.5186164033;470127.0640464409;202406.02272138698;200514.76394622333;274.1375346969038;2863556.400174673;1737370.4845651528;308363.7669441829;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1736719685954.9722;673641503270.0868;1461739404825.2837;50300.61989736096;6469.925165355469;2862.4106518858034;0.0;4781506.832324111;1070740.0369704762;2538725.7253328995;889905.1398062902;3.577530858989463;0.20730515585636927
7205;2019-04-17 06:14:41.772;873;569;194;191;155;41;33;32;-17;39;724;176;-19;27;238;189;856;346;135;35;34;4;801;356;361;135;361;308;803;76.0;129.0;658.0;0.0;0.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;25519.2890625;15600.345703125;0.0;1124.38671875;650.0;163044;699.0;-1.0;Calculated values ==>;1555474481.772;360.46000000000004;330.06;292.56;292.26000000000005;288.66;277.26000000000005;273.955091788801;276.46000000000004;276.36;271.46000000000004;277.06;345.56000000000006;290.76000000000005;271.26000000000005;275.86;296.96000000000004;292.06;358.76;307.76000000000005;276.66;276.56;343.06000000000006;338.16;273.56;241.49495122638035;268.5567601203482;273.955091788801;286.66;8009999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;8030000.0;0.012666666666666666;0.021500000000000002;0.10966666666666666;0.0;0.0;0.012666666666666666;-0.0025142189607337806;15600.345703125;0.0;1124.38671875;25519.2890625;502312.25030786305;451510.7417267093;245097.60022389903;244224.29676562792;234188.27964139805;430412.23801567365;433769.5290198815;437915.60822266474;473241.2657668606;525529.3067793525;464394.14735077554;437601.09044165985;444547.7262109147;464533.37255708285;458741.3219607375;499868.55366868415;333755.73774141684;434130.71970383386;433950.3860404442;293153.3411634106;272634.34865687083;469819.3315087438;201972.2588119733;201972.2588119733;273.955091788801;2863929.5552447904;1737628.5890866006;308383.99243399245;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1736937525885.5398;673721617955.2955;1461923638595.764;25875.12065203916;0.0;3571.4255424362473;2938.3896115606312;4782141.746543281;1070793.9628982693;2538779.3504641308;889929.6308756567;1.9363500108186116;0.07462247499311823
7206;2019-04-17 06:15:41.752;863;454;188;189;163;39;33;31;-18;40;747;177;-20;15;237;190;853;315;133;34;33;5;814;352;358;144;357;308;810;264.0;1211.0;494.0;3.0;0.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;33829.15625;15902.9794921875;0.0;1254.70202636719;687.0;163045;689.0;13.0;Calculated values ==>;1555474541.752;359.46000000000004;318.56;291.96000000000004;292.06;289.46000000000004;277.06;273.5264737036516;276.46000000000004;276.26000000000005;271.36;277.16;347.86;290.86;271.16;274.66;296.86;292.16;358.46000000000004;304.66;276.56;276.46000000000004;342.06000000000006;341.86;273.66;243.40439225979637;268.5567601203482;273.5264737036516;286.46000000000004;8140000.000000001;3520000.0000000005;3579999.9999999995;1440000.0;3570000.0000000005;3080000.0;8100000.0;0.044000000000000004;0.20183333333333334;0.08233333333333334;0.0005;0.0;0.044000000000000004;0.0326165551684114;15902.9794921875;0.0;1254.70202636719;33829.15625;499707.8558309779;421113.8542454576;243195.44874834645;243482.24618801716;236224.8446603974;430671.36484660726;434509.0152533873;437758.51091407164;472160.7387857882;527943.4756142988;464518.39432022074;437443.34373287327;442788.37346326775;464987.84065055486;459510.5320478229;498248.43566135375;291308.1824906928;434686.96261437517;434509.0152533873;288964.7057630673;288127.0477506168;468689.9516013245;200906.79016764744;200906.79016764744;273.52111649384096;2864423.9607657595;1737891.0292874083;308403.81156496156;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1737153153985.6084;673805290055.3221;1462108376995.8228;19500.79167478893;133.89158071683855;41767.441098278396;10278.497903772553;4782519.7531019235;1070795.0782895212;2539157.0484116273;890039.7348914098;4.177756894487156;0.09470805220100603
7207;2019-04-17 06:16:41.783;857;367;172;177;164;38;33;30;-22;40;753;175;-24;7;237;190;850;344;131;35;33;5;851;357;363;144;363;305;846;-2.0;1248.0;1281.0;213.0;0.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;34923.66796875;16527.443359375;0.0;1290.54821777344;790.0;163046;679.0;13.0;Calculated values ==>;1555474601.783;358.86;309.86;290.36;290.86;289.56;276.96000000000004;274.0616903277293;276.46000000000004;276.16;270.96000000000004;277.16;348.46000000000004;290.66;270.76000000000005;273.86;296.86;292.16;358.16;307.56;276.66;276.46000000000004;341.06000000000006;352.16;273.66;243.40439225979637;268.19934244402924;274.0616903277293;286.26000000000005;8510000.0;3570000.0000000005;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;8460000.0;0.0;0.20800000000000002;0.2135;0.0355;0.0;0.0;0.03241349844256371;16527.443359375;0.0;1290.54821777344;34923.66796875;495431.7577158092;332976.1321147681;238001.0338724254;239361.87414388385;235849.3190526191;430346.717906069;433269.66867335857;437812.597326149;472160.7387857882;528802.8376560764;464710.52961456263;437499.1961693786;442225.1804755989;464106.9778253677;458718.309999043;494373.67341659364;304872.19170318765;433634.880018922;433269.66867335857;284776.6418597092;331298.85215519386;468689.9516013245;201739.65181760964;200906.79016764744;273.8689506478719;2864997.196985721;1738161.4224417033;308425.0329423433;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1737369565740.244;673891734695.1765;1462292372010.513;50401.57386607315;9476.735642321875;39416.30819638845;0.0;4783102.573782301;1070875.2082286677;2539833.9291957524;890125.4332951073;5.572716614824801;0.26945451588242775
7208;2019-04-17 06:17:41.793;862;397;149;152;149;44;34;33;-21;40;752;173;-23;3;238;187;847;367;129;36;33;5;840;365;370;149;370;307;843;-1.0;1.0;1168.0;233.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29625.111328125;16302.0458984375;0.0;1359.82409667969;827.0;163047;665.0;-1.0;Calculated values ==>;1555474661.793;359.36;312.86;288.06;288.36;288.06;277.56;274.9066339382667;276.56;276.46000000000004;271.06;277.16;348.36;290.46000000000004;270.86;273.46000000000004;296.96000000000004;291.86;357.86;309.86;276.76000000000005;276.46000000000004;339.66;355.86;273.66;244.42749628697553;268.43790593516167;274.9066339382667;286.06;8400000.0;3650000.0;3700000.0;1490000.0;3700000.0;3070000.0;8430000.0;0.0;0.00016666666666666666;0.19466666666666665;0.03883333333333334;0.0;0.0;-0.002487391949673579;16302.0458984375;0.0;1359.82409667969;29625.111328125;497195.1152304818;380222.4801596109;231939.25011636948;232723.98172594773;231939.25011636948;429811.8947417682;431664.4107814828;437514.20447033056;471498.710610231;528544.5012437449;464168.5656275591;437198.53567211574;441206.9368439809;463199.9510480507;457013.68520201126;494951.1089476008;335717.8216043438;432043.5753533974;431473.88110614876;278914.2836208781;346825.2571629905;467999.4618644289;203740.28819379283;200906.79016764744;274.6823711147202;2865535.1931308587;1738435.047115321;308447.12305936625;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1737589502390.209;673979649345.1626;1462476002610.4836;45507.98903516601;10262.064577543033;26.538881223876174;0.0;4783901.95334741;1071039.7256454742;2540162.6743697454;890125.4332951073;3.1591554297114897;0.202584758860736
7209;2019-04-17 06:18:41.784;863;574;136;136;127;48;36;34;-15;41;748;171;-1;9;238;186;840;361;130;37;35;6;788;361;366;154;366;311;790;-1.0;0.0;795.0;89.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;23534.337890625;15404.8173828125;0.0;1358.61108398438;839.0;163048;654.0;-1.0;Calculated values ==>;1555474721.784;359.46000000000004;330.56;286.76000000000005;286.76000000000005;285.86;277.96000000000004;274.4858918419099;276.76000000000005;276.56;271.66;277.26000000000005;347.96000000000004;290.26000000000005;273.06;274.06;296.96000000000004;291.76000000000005;357.16;309.26000000000005;276.86;276.66;338.56000000000006;357.06000000000006;273.76000000000005;245.4256646245625;268.91163127593666;274.4858918419099;286.16;7880000.0;3610000.0;3660000.0;1540000.0;3660000.0;3110000.0;7900000.0;0.0;0.0;0.1325;0.014833333333333334;0.0;0.0;-0.002485423190177681;15404.8173828125;0.0;1358.61108398438;23534.337890625;502040.4896565126;454519.33912719664;229360.56995285262;229360.56995285262;227019.20324020294;430081.6785162784;433065.50215134333;437548.62350390764;470931.46763589507;527816.5067094351;463325.16273042624;439735.90987091843;441262.74136931915;463795.54956771457;457525.94569334446;498741.6143042266;381924.004579379;433249.8226776551;432880.6149027872;274308.8830629234;351863.15629032685;467403.888683413;202925.40985850507;200906.79016764744;274.34837429470235;2865978.122091239;1738699.2313421417;308469.77328780404;395818.07191545924;0;29;29;10;1;0;0;6;137;152;1737810269269.9773;674070535710.0673;1462661374800.289;31087.57580801584;3923.097435902801;0.0;0.0;4784540.153975978;1071157.917597343;2540162.8954939153;890125.4332951073;2.0885150858766073;0.12095144333519671
7210;2019-04-17 06:19:41.784;848;516;133;135;118;43;35;35;-13;41;739;171;8;16;237;187;835;325;131;34;35;5;796;355;360;157;360;311;791;94.0;1211.0;158.0;67.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;23310.849609375;15563.7666015625;0.0;3868.08984375;846.0;163049;643.0;-1.0;Calculated values ==>;1555474781.784;357.96000000000004;324.76000000000005;286.46000000000004;286.66;284.96000000000004;277.46000000000004;273.8482719121499;276.66;276.66;271.86;277.26000000000005;347.06000000000006;290.26000000000005;273.96000000000004;274.76000000000005;296.86;291.86;356.66;305.66;276.56;276.66;337.46000000000004;357.76;273.66;246.01318540288656;268.91163127593666;273.8482719121499;286.26000000000005;7959999.999999999;3550000.0;3600000.0;1570000.0;3600000.0;3110000.0;7909999.999999999;0.015666666666666666;0.20183333333333334;0.026333333333333334;0.011166666666666667;0.0;0.015666666666666666;-0.0024842663100233197;15563.7666015625;0.0;3868.08984375;23310.849609375;499166.01407390373;441947.9014074423;228561.36596370066;229083.4599253703;224696.08295717055;430477.46260093397;434376.6058122323;437864.8868398262;470528.64220307;526870.8454730512;463325.16273042624;441111.30184097093;442315.4447309332;464548.7096429471;458628.33589585364;497276.08851800073;303405.94625108154;434197.24731978856;434376.6058122323;269704.110367413;354802.47531532554;466881.43947842985;200943.72125556043;200943.72125556043;273.5488350447929;2866368.4986537388;1738957.3028753449;308513.32912886847;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1738028069269.9773;674163835710.0673;1462847974800.289;6238.924027052331;2969.637853488709;39129.45704753986;3657.115191387859;4784851.20814127;1071215.3570580878;2540488.974302645;890155.9092550356;2.675767715030203;0.0826775378208598
7211;2019-04-17 06:20:41.784;837;374;136;137;118;39;35;31;-7;39;712;171;6;24;236;189;831;342;129;33;34;2;849;356;361;145;361;307;844;132.0;1243.0;988.0;239.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22508.74609375;16617.3359375;0.0;2335.35986328125;850.0;163050;630.0;0.0;Calculated values ==>;1555474841.784;356.86;310.56;286.76000000000005;286.86;284.96000000000004;277.06;273.955091788801;276.66;276.26000000000005;272.46000000000004;277.06;344.36;290.26000000000005;273.76000000000005;275.56;296.76000000000005;292.06;356.26;307.36;276.46000000000004;276.56;336.16;358.16;273.36;243.61107973660833;268.43790593516167;273.955091788801;286.06;8490000.0;3560000.0;3610000.0;1450000.0;3610000.0;3070000.0;8440000.0;0.022000000000000002;0.20716666666666667;0.16466666666666668;0.03983333333333334;0.0;0.022000000000000002;0.0;16617.3359375;0.0;2335.35986328125;22508.74609375;492583.9175795969;348505.76592794526;228565.86244398096;228821.89229225978;224016.83125452173;430412.23801567365;434130.71970383386;439688.66033169616;471929.7997510953;524347.0110128402;463919.76169335085;441657.1800723928;444312.00193913304;464270.0288607765;458741.3219607375;491664.29138755705;303752.0569909837;433769.5290198815;433950.3860404442;264262.8888514036;356482.2694418079;468253.1250508563;201325.661863219;201325.661863219;273.7027751060135;2866750.3286179313;1739225.478729837;308565.02454309375;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1738244369269.9773;674254435710.0673;1463033374800.289;39250.44041447591;10632.610616974222;38929.15122582344;5117.7439318989545;4785230.286178282;1071328.709128675;2541139.462704923;890229.033081063;4.956020355969658;0.22053736338405694
7212;2019-04-17 06:21:41.785;844;360;135;136;119;40;34;33;0;38;705;173;11;26;237;188;831;349;129;36;33;-2;846;359;364;141;364;305;848;-1.0;218.0;1051.0;221.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21694.72265625;16568.4296875;0.0;2327.08325195312;852.0;163051;617.0;0.0;Calculated values ==>;1555474901.785;357.56000000000006;309.16;286.66;286.76000000000005;285.06;277.16;274.27422755570615;276.56;276.46000000000004;273.16;276.96000000000004;343.66;290.46000000000004;274.26000000000005;275.76000000000005;296.86;291.96000000000004;356.26;308.06;276.76000000000005;276.46000000000004;334.86;358.36;272.96000000000004;242.77792619122317;268.19934244402924;274.27422755570615;286.06;8460000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;8480000.0;0.0;0.036333333333333336;0.17516666666666666;0.036833333333333336;0.0;0.0;0.0;16568.4296875;0.0;2327.08325195312;21694.72265625;493934.2697660224;320542.48837563023;228254.73625515337;228509.98210470236;224217.5136253728;430214.79039162316;433201.5241952028;441181.0962547605;472358.58907936385;523770.56332688173;464463.0643916602;442816.332836664;445000.09919413156;463959.1484052212;458124.47357435315;491952.8703267721;308608.53179131297;433567.68989926;433017.6092021058;258822.4845140824;357322.216966979;468407.4610327971;202071.603723691;201325.661863219;274.00740096426017;2867118.696997904;1739502.031386611;308603.8788833897;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1738461872895.5789;674340237140.3046;1463216977860.7969;41884.01277502568;9810.03741088541;6661.510966788349;0.0;4785906.417892072;1071499.067368635;2541519.3912229487;890271.6816580779;3.088329030267033;0.18662598038055145
7213;2019-04-17 06:22:41.765;856;548;132;132;118;44;35;33;2;39;719;175;16;29;238;187;830;465;128;37;34;-6;789;362;367;139;367;307;792;-1.0;-1.0;796.0;158.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19805.708984375;15510.2275390625;0.0;2366.4140625;850.0;163052;603.0;-1.0;Calculated values ==>;1555474961.765;358.76;327.96000000000004;286.36;286.36;284.96000000000004;277.56;274.5913991737795;276.66;276.46000000000004;273.36;277.06;345.06000000000006;290.66;274.76000000000005;276.06;296.96000000000004;291.86;356.16;319.66;276.86;276.56;333.46000000000004;358.16;272.56;242.35481222062532;268.43790593516167;274.5913991737795;285.96000000000004;7890000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;7920000.0;0.0;0.0;0.13266666666666665;0.026333333333333334;0.0;0.0;-0.0024836024562703164;15510.2275390625;0.0;2366.4140625;19805.708984375;500951.7685516796;448862.6939298339;228286.00562297326;228286.00562297326;224682.69014136147;430014.67791919125;432626.2974239531;441056.33201739576;472719.2527797885;525082.8136683811;464417.01177673007;443141.609673585;445036.2088601978;463647.0999656759;457502.1247446576;497198.17986193736;428770.7349621815;432997.62667057913;432439.757026355;252964.46457616048;356482.2694418079;468287.17308428296;202807.35524395012;201325.661863219;274.30721265088374;2867464.418649376;1739769.2644228695;308642.97832353006;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1738681099795.6487;674424209140.3313;1463400516660.8552;31607.697585277117;6990.968536462099;0.0;0.0;4786518.644668296;1071639.0290821132;2541574.885310159;890271.6816580779;2.1591676435670957;0.13712201874812557
7214;2019-04-17 06:23:41.776;857;619;130;131;113;41;34;32;6;39;739;176;21;35;237;187;828;380;126;35;34;-10;795;354;360;137;359;308;789;225.0;1272.0;96.0;66.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19433.19921875;15648.1064453125;0.0;2364.4951171875;847.0;163053;591.0;-1.0;Calculated values ==>;1555475021.776;358.86;335.06;286.16;286.26000000000005;284.46000000000004;277.26000000000005;273.7412296467126;276.56;276.36;273.76000000000005;277.06;347.06000000000006;290.76000000000005;275.26000000000005;276.66;296.86;291.86;355.96000000000004;311.16;276.66;276.56;332.26000000000005;357.86;272.16;241.92719264551067;268.5567601203482;273.7412296467126;285.76000000000005;7950000.0;3540000.0;3600000.0;1370000.0;3590000.0;3080000.0;7890000.000000001;0.0375;0.21200000000000002;0.016;0.011000000000000001;0.0;0.0375;-0.0024841005358116706;15648.1064453125;0.0;2364.4951171875;19433.19921875;500554.8028137564;463236.2867590912;227810.7705418946;228070.62246865203;223452.08757778376;430542.39183029096;434197.24731978856;441446.09905818984;472980.6827117325;527104.3953733935;464394.14735077554;443672.2141913368;445702.7690767803;464695.37349921046;458787.7199564135;496345.0330166795;396811.47490259283;434376.6058122323;434197.24731978856;247943.99896000302;355222.41127806646;468168.22433389036;200626.219205525;200626.219205525;273.41992457480626;2867791.469498954;1740028.964808728;308682.40979441814;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1738899239780.3506;674507024320.2181;1463585050485.603;3853.118077642637;2942.962056412019;21101.114320186378;8758.913554284884;4786814.205641329;1071721.827013779;2541750.760167067;890344.6859859372;2.0350257502413966;0.044038701702491655
7215;2019-04-17 06:24:41.796;850;389;133;134;113;37;35;29;10;38;756;176;20;32;236;189;835;346;126;32;34;-12;844;352;357;132;357;304;841;249.0;1090.0;922.0;35.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;19276.064453125;16490.3359375;0.0;1311.83703613281;844.0;163054;578.0;-1.0;Calculated values ==>;1555475081.796;358.16;312.06;286.46000000000004;286.56;284.46000000000004;276.86;273.5264737036516;276.66;276.06;274.16;276.96000000000004;348.76;290.76000000000005;275.16;276.36;296.76000000000005;292.06;356.66;307.76000000000005;276.36;276.56;330.96000000000004;357.56000000000006;271.96000000000004;240.83765695389522;268.0796299477929;273.5264737036516;285.76000000000005;8440000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;8410000.0;0.0415;0.18166666666666667;0.15366666666666667;0.005833333333333333;0.0;0.0415;-0.002484597479580314;16490.3359375;0.0;1311.83703613281;19276.064453125;495028.73058233754;373708.0858062219;227841.166337712;228096.4257492818;222807.5403476113;430671.36484660726;435106.3833865666;442875.1821116291;473533.532933398;529193.1324091097;464980.21106864867;444333.52089386596;446054.7494118788;464857.1551205372;459375.61671724723;492755.76191098045;307945.0495499959;434575.35254931415;434929.85772998666;242505.85365607988;353962.6284160805;468660.5945250286;200779.05237122273;200779.05237122273;273.471079956572;2868114.1542218495;1740296.8744352842;308713.05610771984;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1739114411480.2822;674587751220.1925;1463768711685.5447;37202.10527010912;1562.642329230534;33573.94607891219;9717.258422388704;4787156.4465447385;1071759.3862325484;2542206.5375454156;890498.7054083939;4.609322256455739;0.1379303533237479
7216;2019-04-17 06:25:41.777;856;361;136;136;117;38;32;31;12;39;768;176;21;27;236;189;840;350;126;34;31;-11;830;357;362;135;362;301;825;-1.0;1201.0;1143.0;148.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18657.7265625;16259.130859375;0.0;1154.85827636719;842.0;163055;567.0;0.0;Calculated values ==>;1555475141.777;358.76;309.26000000000005;286.76000000000005;286.76000000000005;284.86;276.96000000000004;274.0616903277293;276.36;276.26000000000005;274.36;277.06;349.96000000000004;290.76000000000005;275.26000000000005;275.86;296.76000000000005;292.06;357.16;308.16;276.56;276.26000000000005;329.86;357.36;272.06;241.49495122638035;267.7187500070086;274.0616903277293;285.76000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;8250000.0;0.0;0.20016666666666666;0.1905;0.024666666666666667;0.0;0.0;0.0;16259.130859375;0.0;1154.85827636719;18657.7265625;497222.3949112529;342959.3838595356;228836.7298081418;228836.7298081418;224002.0417686076;430346.717906069;433337.9007451696;443779.4857613598;473241.2657668606;530673.689201687;465416.7235597946;445074.8090602398;445928.9489011945;464122.52100971725;458581.8320255698;494837.8848888238;319569.6343899241;433702.1600636701;433154.95317096787;237904.88540968279;353122.8147616358;468345.8528238868;201673.27369250843;200779.05237122273;273.8430493262191;2868430.1690436387;1740569.7002361445;308733.60539263755;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1739330043175.0903;674667825855.1212;1463950154210.383;46121.23339911619;6577.923618573998;35082.86147486308;0.0;4787850.5878186645;1071827.202800004;2542778.496430168;890579.6569190765;5.04089084978127;0.23178683509757733
7217;2019-04-17 06:26:41.787;869;453;139;138;121;42;33;32;12;40;772;176;21;25;237;187;845;444;125;35;32;-10;838;363;368;143;368;299;841;-2.0;211.0;1151.0;306.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;18744.38671875;16332.798828125;0.0;1205.18896484375;841.0;163056;557.0;-1.0;Calculated values ==>;1555475201.787;360.06000000000006;318.46000000000004;287.06;286.96000000000004;285.26000000000005;277.36;274.69669130483857;276.46000000000004;276.36;274.36;277.16;350.36;290.76000000000005;275.26000000000005;275.66;296.86;291.86;357.66;317.56;276.66;276.36;328.86;357.26;272.16;243.1966462407574;267.47669482898436;274.69669130483857;285.66;8380000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2990000.0;8410000.0;0.0;0.035166666666666666;0.19183333333333333;0.051000000000000004;0.0;0.0;-0.002485093285709689;16332.798828125;0.0;1205.18896484375;18744.38671875;498415.259101784;412278.36198508774;229378.19446581142;229121.10118169198;224805.17772834594;429947.3805835815;431994.6062598477;444182.85976177163;472292.48545527144;531241.2277816804;465706.3106162492;445469.0283512164;446035.36104078725;463364.8592352424;457339.7037190121;494837.6019186956;408642.70587808377;432370.4908045253;431805.7454725317;233722.59852315116;352702.9203549205;467334.16942907963;202760.59608346102;200779.05237122273;274.29367292278334;2868741.9052683124;1740841.3449167327;308753.27573082125;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1739549079675.0554;674751239755.1079;1464130184210.3545;46312.83758228925;13493.25224062655;3031.187177428183;0.0;4788621.000124041;1071994.4904754374;2543096.1664383984;890579.6569190765;3.582923978629773;0.23164861488862845
7218;2019-04-17 06:27:41.788;881;685;148;146;122;46;34;33;12;40;769;174;24;29;238;184;839;571;125;36;34;-9;818;363;368;148;368;305;810;-1.0;1289.0;875.0;181.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18591.8671875;16014.0009765625;0.0;1335.26867675781;840.0;163057;548.0;-1.0;Calculated values ==>;1555475261.788;361.26;341.66;287.96000000000004;287.76000000000005;285.36;277.76000000000005;274.69669130483857;276.56;276.46000000000004;274.36;277.16;350.06000000000006;290.56;275.56;276.06;296.96000000000004;291.56;357.06000000000006;330.26000000000005;276.76000000000005;276.56;327.96000000000004;357.16;272.26000000000005;244.22491754036054;268.19934244402924;274.69669130483857;285.66;8180000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3050000.0;8100000.0;0.0;0.21483333333333335;0.14583333333333334;0.030166666666666668;0.0;0.0;-0.002485258301285588;16014.0009765625;0.0;1335.26867675781;18591.8671875;501956.91130658245;472240.3125426048;232202.35527625386;231673.89435099636;225460.1069488023;429947.3805835815;432182.85202778585;442963.5195641987;471631.5591433098;530475.1397970697;464586.8405525953;444711.81521382625;445430.935595598;463498.35147808114;456922.6038781957;495814.0732342221;450831.9508645592;432557.5304485172;432182.85202778585;229958.8627652946;352283.03420395456;466732.59945807286;202962.25542923162;200779.05237122273;274.3719340749481;2869053.0459039826;1741110.9060751284;308774.4465640678;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1739769883355.666;674838541210.3494;1464311387230.8557;35000.18435301603;7957.072044870044;9663.659289082572;0.0;4789298.619935518;1072173.2461575225;2543201.958589085;890579.6569190765;3.0330334785532624;0.17149189339277254
7219;2019-04-17 06:28:41.788;882;452;165;161;127;43;33;34;10;41;761;171;26;32;237;185;851;379;125;34;33;-7;779;350;355;152;355;310;775;1223.0;1226.0;238.0;258.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18523.09765625;15349.2080078125;0.0;1349.18823242188;839.0;163058;540.0;-1.0;Calculated values ==>;1555475321.788;361.36;318.36;289.66;289.26000000000005;285.86;277.46000000000004;273.3108153835814;276.46000000000004;276.56;274.16;277.26000000000005;349.26;290.26000000000005;275.76000000000005;276.36;296.86;291.66;358.26;311.06;276.56;276.46000000000004;327.16;357.06000000000006;272.46000000000004;245.02929689885198;268.7936212382143;273.3108153835814;285.66;7790000.000000001;3500000.0;3550000.0;1520000.0;3550000.0;3100000.0;7750000.0;0.20383333333333334;0.20433333333333334;0.03966666666666666;0.043000000000000003;0.0;0.20383333333333334;-0.002485423190177681;15349.2080078125;0.0;1349.18823242188;18523.09765625;505510.54304660944;428971.69645715196;237452.64101201386;236342.5202323678;227238.10325198362;430799.1582183253;435236.64933579275;441625.1925414462;471198.87375816196;529257.4682165371;463474.26991184655;444000.2061495902;444875.2705753626;465279.17082256265;459152.06610744115;501138.37950422004;402419.94671571656;435411.8238451251;435236.64933579275;226613.5671989835;351863.15629032685;466369.3313290769;199667.9586675986;199667.9586675986;273.02561950343824;2869362.3372776806;1741372.2661499982;308796.817038311;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1739986783355.666;674928541210.3494;1464495887230.8557;9597.63694366262;11468.159024443568;20171.466433117545;48016.75144786691;4789670.268446323;1072335.1230831002;2543450.5846367697;890979.7965144754;5.345065032894313;0.025888442499917133
7220;2019-04-17 06:29:41.799;868;364;178;171;129;36;30;28;-15;41;753;169;-21;30;235;189;856;359;124;30;30;-6;820;349;354;154;354;303;816;247.0;1118.0;927.0;189.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20429.439453125;16105.8125;0.0;1314.46215820312;838.0;163059;533.0;-1.0;Calculated values ==>;1555475381.799;359.96000000000004;309.56;290.96000000000004;290.26000000000005;286.06;276.76000000000005;273.20264511476705;276.16;275.96000000000004;271.66;277.26000000000005;348.46000000000004;290.06;271.06;276.16;296.66;292.06;358.76;309.06;276.16;276.16;326.46000000000004;356.96000000000004;272.56;245.4256646245625;267.9596281332873;273.20264511476705;285.56;8200000.0;3490000.0;3540000.0;1540000.0;3540000.0;3030000.0;8159999.999999999;0.04116666666666667;0.18633333333333332;0.1545;0.0315;0.0;0.04116666666666667;-0.002485587952315465;16105.8125;0.0;1314.46215820312;20429.439453125;499894.6892244257;361664.18089762976;240237.81590694468;238298.41414765862;227165.20092072323;430862.6128555636;434951.03582335456;439341.82880185475;470931.46763589507;528956.2834829289;464262.3620501426;438419.19255376846;445965.0840659671;465164.4692349649;459847.555556365;498139.4181454521;350792.4179830419;434951.03582335456;434951.03582335456;223686.61821467688;351443.28659558244;466187.1256586527;199470.6573845711;199470.6573845711;272.94351512206663;2869687.001263969;1741634.4393768196;308819.01819433505;395818.07191545924;0;29;29;10;1;0;0;6;138;152;1740199522350.3752;675020358040.2239;1464679820945.6042;37060.09598397032;8401.56875063357;27455.657696929098;9693.94224572992;4790059.154169503;1072500.7345041947;2543847.550100973;891460.80713038;4.742248115953882;0.18347835711451946
