;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7221;2019-04-17 06:30:41.789;863;358;187;183;142;36;31;26;-27;39;739;168;-29;16;235;189;856;358;124;32;30;-5;852;353;358;148;358;299;854;-1.0;238.0;1561.0;384.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;26068.521484375;16637.62109375;0.0;2371.609375;836.0;163060;526.0;-1.0;Calculated values ==>;1555475441.789;359.46000000000004;308.96000000000004;291.86;291.46000000000004;287.36;276.76000000000005;273.6339639331285;276.26000000000005;275.76000000000005;270.46000000000004;277.06;347.06000000000006;289.96000000000004;270.26000000000005;274.76000000000005;296.66;292.06;358.76;308.96000000000004;276.36;276.16;325.76000000000005;356.76;272.66;244.22491754036054;267.47669482898436;273.6339639331285;285.56;8520000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;2990000.0;8540000.0;0.0;0.03966666666666666;0.26016666666666666;0.064;0.0;0.0;-0.0024859170960452627;16637.62109375;0.0;2371.609375;26068.521484375;496242.0717623049;315449.58480103733;241957.1136651974;240851.38877347345;229962.17125913134;430607.02586249536;434151.6192275535;438390.63782803225;471532.1168906075;527802.7315048802;464726.625754314;438082.61597026663;444756.5733829062;464579.7527577276;459217.5880108091;495187.97453685285;315449.58480103733;434330.5690018519;433972.159331108;220759.83610629753;350603.57178935205;467134.6619324173;200315.67103776085;199470.6573845711;273.2935758840459;2870074.419691342;1741907.2558464864;308849.7303375728;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1740413086750.4092;675110942940.2383;1464860390845.633;61939.17052660228;17076.415417258013;7129.622792854015;0.0;4790884.010558241;1072713.0156528717;2544135.712736655;891541.5765186319;4.531756763027925;0.28206913835807673
7222;2019-04-17 06:31:41.790;872;546;165;168;158;42;30;27;-30;37;691;168;-29;13;236;184;853;440;124;33;30;-8;792;360;365;142;365;299;795;-1.0;0.0;968.0;191.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;26215.98046875;15577.4794921875;0.0;2283.50634765625;834.0;163061;520.0;-1.0;Calculated values ==>;1555475501.79;360.36;327.76000000000005;289.66;289.96000000000004;288.96000000000004;277.36;274.38016830617;276.16;275.86;270.16;276.86;342.26;289.96000000000004;270.26000000000005;274.46000000000004;296.76000000000005;291.56;358.46000000000004;317.16;276.46000000000004;276.16;325.16;356.56000000000006;272.36;242.98782864720522;267.47669482898436;274.38016830617;285.56;7920000.0;3600000.0;3650000.0;1420000.0;3650000.0;2990000.0;7950000.0;0.0;0.0;0.16133333333333333;0.03183333333333333;0.0;0.0;-0.0024862457319068474;15577.4794921875;0.0;2283.50634765625;26215.98046875;502965.43374104024;447943.45552418154;237056.09612916555;237884.43573574137;235142.312996511;430148.3826014536;432205.70286623563;437928.15255369636;472128.42060986464;522782.4142963402;464726.625754314;438082.61597026663;444326.6069160107;463678.2282813929;457411.71562222653;500250.75454233884;420423.2709428737;432764.09833711403;432205.70286623563;218251.29456621417;349763.88963852916;467672.8576980303;202285.1956118572;199470.6573845711;274.0951121032304;2870510.131135495;1742175.719492031;308888.5236150919;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1740629990365.1472;675197944390.1332;1465039793835.4163;38017.06371995005;8448.173909743176;0.0;0.0;4791716.993058766;1072925.724108755;2544195.1272500823;891541.5765186319;2.6014934475811504;0.16150889917999844
7223;2019-04-17 06:32:41.780;872;599;144;148;144;44;32;28;-23;36;675;171;-16;14;235;183;849;361;123;34;32;-10;798;356;361;139;361;300;793;-1.0;1203.0;805.0;132.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;22611.369140625;15754.3818359375;0.0;2305.2578125;833.0;163062;516.0;-1.0;Calculated values ==>;1555475561.78;360.36;333.06;287.56;287.96000000000004;287.56;277.56;273.955091788801;276.36;275.96000000000004;270.86;276.76000000000005;340.66;290.26000000000005;271.56;274.56;296.66;291.46000000000004;358.06000000000006;309.26000000000005;276.56;276.36;324.76000000000005;356.46000000000004;272.16;242.35481222062532;267.5978703862781;273.955091788801;285.46000000000004;7980000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;7930000.0;0.0;0.20049999999999998;0.13416666666666668;0.022000000000000002;0.0;0.0;-0.002486409859208567;15754.3818359375;0.0;2305.2578125;22611.369140625;502435.0437273897;458950.7062487719;231421.18155090802;232485.29111147526;231421.18155090802;430412.23801567365;433588.14229367237;438781.1946434162;472424.9728513876;521021.6645661682;464948.7922168894;439846.68438734236;444269.86517575267;464138.1880892104;457921.40123190166;499128.2693203781;379643.56842895347;433950.3860404442;433588.14229367237;216578.99785978085;349344.06076314294;467891.2225561129;201333.56613430387;199470.6573845711;273.705865818233;2870916.9578998745;1742436.7748199995;308926.7569431491;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1740847754065.182;675282230340.1466;1465219463885.4448;31857.556824972577;5864.2684412798;23956.68252873063;0.0;4792299.184515316;1073044.9745833068;2544394.7329980168;891541.5765186319;3.4152679120770473;0.1630482071228721
7224;2019-04-17 06:33:41.780;867;381;139;143;136;42;32;29;-5;36;687;172;0;17;235;184;856;339;121;31;31;-12;843;353;358;136;358;296;840;-1.0;1079.0;912.0;230.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;21235.6171875;15683.958984375;0.0;2291.6005859375;830.0;163063;512.0;-1.0;Calculated values ==>;1555475621.78;359.86;311.26000000000005;287.06;287.46000000000004;286.76000000000005;277.36;273.6339639331285;276.36;276.06;272.66;276.76000000000005;341.86;290.36;273.16;274.86;296.66;291.56;358.76;307.06;276.26000000000005;276.26000000000005;324.36;356.16;271.96000000000004;241.71165711629368;267.1113755279542;273.6339639331285;285.26000000000005;8430000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;8400000.0;0.0;0.17983333333333332;0.152;0.03833333333333333;0.0;0.0;-0.0024869014777349906;15683.958984375;0.0;2291.6005859375;21235.6171875;497664.26803021884;364550.6683487068;229392.62521855763;230425.23735005662;228622.13519216518;430607.02586249536;434330.5690018519;442331.81246340467;472818.15071447083;522605.2940268334;465652.20769117377;443059.1894257166;445491.4411908183;464579.7527577276;458539.4322372223;496023.0636089172;302329.8929489511;434151.6192275535;434151.6192275535;214906.75144652807;348084.6227182084;468109.25262937037;200235.480495545;199470.6573845711;273.2620424292621;2871282.3494526087;1742698.760993502;308965.0640964694;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1741063454065.182;675364730340.1466;1465398263885.4448;36798.64245911467;10268.494598463305;34832.488523683896;0.0;4792871.31950935;1073179.4142753046;2544884.6427567867;891541.5765186319;4.556165568081844;0.22690825147481974
7225;2019-04-17 06:34:41.781;871;358;135;136;126;42;32;29;7;36;706;172;10;21;235;184;861;347;122;34;32;-14;809;359;365;135;365;296;806;-3.0;1022.0;1095.0;282.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;18747.060546875;14104.455078125;0.0;2282.36645507812;827.0;163064;508.0;-1.0;Calculated values ==>;1555475681.781;360.26;308.96000000000004;286.66;286.76000000000005;285.76000000000005;277.36;274.27422755570615;276.36;276.06;273.86;276.76000000000005;343.76;290.36;274.16;275.26000000000005;296.66;291.56;359.26;307.86;276.56;276.36;323.96000000000004;355.86;271.76000000000005;241.49495122638035;267.1113755279542;274.27422755570615;285.36;8090000.000000001;3590000.0;3650000.0;1350000.0;3650000.0;2960000.0;8059999.999999999;0.0;0.17033333333333334;0.1825;0.047;0.0;0.0;-0.002487391949673579;14104.455078125;0.0;2282.36645507812;18747.060546875;501314.4802652488;362527.0955623671;228857.0642359929;229116.94823012844;226535.71553792834;430214.79039162316;432578.5526393707;444068.11450643884;472948.7829819323;524592.341640791;465652.20769117377;444497.2798278973;446055.1459418063;463545.3156519603;457573.9684186735;499868.9996480935;332058.4573937894;432949.0678229144;432578.5526393707;213234.55432191002;346825.2571629905;468050.61628366343;201754.97076808792;199470.6573845711;273.88392993398026;2871615.5439864756;1742947.001914336;309003.181123705;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1741280357679.92;675446031695.0483;1465575866845.2302;44222.14873224904;12515.89533923205;28583.7290306498;0.0;4793546.50402135;1073369.2873557215;2545413.1200435758;891541.5765186319;5.206731087493153;0.2767927791404952
7226;2019-04-17 06:35:41.782;876;438;132;133;123;44;34;30;13;37;723;172;18;27;236;183;861;459;122;35;33;-15;844;360;366;141;365;298;846;-2.0;270.0;1027.0;270.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17381.439453125;14368.064453125;0.0;1355.81689453125;824.0;163065;506.0;-1.0;Calculated values ==>;1555475741.782;360.76;316.96000000000004;286.36;286.46000000000004;285.46000000000004;277.56;274.38016830617;276.56;276.16;274.46000000000004;276.86;345.46000000000004;290.36;274.96000000000004;275.86;296.76000000000005;291.46000000000004;359.26;319.06;276.66;276.46000000000004;323.76000000000005;355.56000000000006;271.66;242.77792619122317;267.35522164206344;274.38016830617;285.36;8440000.0;3600000.0;3660000.0;1410000.0;3650000.0;2980000.0;8460000.0;0.0;0.045000000000000005;0.17116666666666666;0.045000000000000005;0.0;0.0;-0.002487881273055104;14368.064453125;0.0;1355.81689453125;17381.439453125;498907.19551559945;404356.3300780521;227518.1943140931;227772.5813563613;225244.15736157165;430148.3826014536;432695.15374167816;444526.6575060108;472260.1919623333;526210.3399495913;465362.438424044;445239.70399650995;446510.5447193949;463678.2282813929;457273.3875626309;496678.78152244847;413141.8202124284;432880.6149027872;432509.1113278755;212398.47392691602;345565.9636080181;467116.06229460565;201948.59268370745;199470.6573845711;273.9639817494536;2871916.6198384888;1743184.2768656027;309033.4998236722;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1741499661335.5264;675528833075.2773;1465754069815.7231;41521.27876208425;11932.536132490419;3759.1632589509036;0.0;4794261.044494589;1073573.0276808315;2545682.648638803;891541.5765186319;3.638604037294745;0.22855275073004705
7227;2019-04-17 06:36:41.782;881;659;129;129;116;45;34;31;16;38;737;172;28;30;236;183;854;579;122;36;34;-15;788;359;365;148;365;303;782;-1.0;1196.0;1071.0;150.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16735.80859375;13916.8408203125;0.0;1356.27612304688;818.0;163066;505.0;-1.0;Calculated values ==>;1555475801.782;361.26;339.06000000000006;286.06;286.06;284.76000000000005;277.66;274.27422755570615;276.56;276.26000000000005;274.76000000000005;276.96000000000004;346.86;290.36;275.96000000000004;276.16;296.76000000000005;291.46000000000004;358.56000000000006;331.06;276.76000000000005;276.56;323.66;354.96000000000004;271.66;244.22491754036054;267.9596281332873;274.27422755570615;285.36;7880000.0;3590000.0;3650000.0;1480000.0;3650000.0;3030000.0;7820000.0;0.0;0.19933333333333333;0.17850000000000002;0.025;0.0;0.0;-0.0024888564661766873;13916.8408203125;0.0;1356.27612304688;16735.80859375;504588.73254364304;471189.9361878332;227654.5239156798;227654.5239156798;224306.81630249514;430214.79039162316;432949.0678229144;443955.1368504969;471432.6538135293;527283.559572098;464633.00903222995;445680.44742188096;445965.0840659671;463678.2282813929;457435.97357383126;500755.53971039905;456693.0137875525;433317.3069910173;432949.0678229144;211980.4382156667;343047.5905507172;466128.7298735479;202106.49345184013;199470.6573845711;274.02099086828787;2872200.9302388793;1743419.984409548;309056.1005988187;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1741718961335.5264;675615533075.2773;1465934369815.7231;43169.98284666024;6600.555910542695;8783.130167287416;0.0;4794966.805007995;1073727.4701145235;2545787.1677506883;891541.5765186319;3.83377336411668;0.20239988364792172
7228;2019-04-17 06:37:41.782;877;421;128;130;114;42;34;32;22;39;744;172;33;34;236;185;860;374;122;34;33;-15;812;356;361;151;361;306;808;-1.0;1130.0;1391.0;174.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17672.31640625;15124.005859375;0.0;1352.32922363281;811.0;163067;508.0;-1.0;Calculated values ==>;1555475861.782;360.86;315.26000000000005;285.96000000000004;286.16;284.56;277.36;273.955091788801;276.56;276.36;275.36;277.06;347.56000000000006;290.36;276.46000000000004;276.56;296.76000000000005;291.66;359.16;310.56;276.56;276.46000000000004;323.96000000000004;354.26;271.66;244.82967444194236;268.3187672390254;273.955091788801;285.36;8120000.0;3560000.0;3610000.0;1510000.0;3610000.0;3060000.0;8080000.0;0.0;0.18833333333333335;0.23183333333333334;0.029;0.0;0.0;-0.0024899883532851544;15124.005859375;0.0;1352.32922363281;17672.31640625;501911.6875483739;409610.0196654857;227020.74238378054;227534.9910270298;223461.67123500828;430412.23801567365;433950.3860404442;444222.0935492395;471132.4242332644;527783.7381773739;464191.8534686421;445807.4384647189;445950.30100830784;464270.0288607765;458195.27633761574;499452.3619885441;381721.12708112417;433950.3860404442;433769.5290198815;213234.55432191002;340109.845020078;465701.5528606797;201368.44308109168;199470.6573845711;273.71950148084545;2872487.6646138793;1743661.991465212;309078.67231004103;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1741936761335.5264;675705233075.2773;1466117069815.7231;56301.571300198935;7665.660183608053;22172.715907564092;0.0;4795795.734625885;1073846.3552486415;2546045.1331346454;891541.5765186319;5.228101210457171;0.2563353494469425
7229;2019-04-17 06:38:41.773;872;363;133;133;115;40;34;31;31;39;743;170;37;38;235;186;865;362;121;35;33;-16;843;357;362;151;362;306;838;-2.0;1192.0;1399.0;234.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18533.728515625;16059.93359375;0.0;1353.56994628906;789.0;163068;527.0;-1.0;Calculated values ==>;1555475921.773;360.36;309.46000000000004;286.46000000000004;286.46000000000004;284.66;277.16;274.0616903277293;276.56;276.26000000000005;276.26000000000005;277.06;347.46000000000004;290.16;276.86;276.96000000000004;296.66;291.76000000000005;359.66;309.36;276.66;276.46000000000004;325.86;352.06000000000006;271.56;244.82967444194236;268.3187672390254;274.0616903277293;285.26000000000005;8430000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3060000.0;8380000.0;0.0;0.19866666666666666;0.23316666666666666;0.039;0.0;0.0;-0.0024935044941430716;16059.93359375;0.0;1353.56994628906;18533.728515625;498405.892037141;332608.8877142473;227882.60391469754;227882.60391469754;223341.2867821193;430346.717906069;433702.1600636701;445521.0975432056;471132.4242332644;527678.986846941;463943.3669800941;446377.6748942886;446519.73315770726;463990.4146581629;458171.54992489325;497366.86149871483;330654.7596471009;433883.48505660606;433520.3008126533;221177.93781777218;330879.36315565393;465600.2702806082;201441.75541155352;199470.6573845711;273.7526229642477;2872789.3363970225;1743921.8186471246;309101.21808739274;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1742153628800.2988;675795819485.1823;1466300642275.5305;56911.16660703021;10302.182079893131;33120.13756785397;0.0;4796739.032591534;1073996.064807544;2546505.837797057;891541.5765186319;5.761820763069272;0.2827292758651266
7230;2019-04-17 06:39:41.763;877;416;148;146;120;43;35;32;34;39;741;168;37;38;236;185;867;399;121;37;34;-16;837;365;370;151;370;306;840;-1.0;-1.0;1526.0;297.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18602.8359375;15997.505859375;0.0;1348.64050292969;765.0;163069;591.0;-1.0;Calculated values ==>;1555475981.763;360.86;314.76000000000005;287.96000000000004;287.76000000000005;285.16;277.46000000000004;274.9066339382667;276.66;276.36;276.56;277.06;347.26;289.96000000000004;276.86;276.96000000000004;296.76000000000005;291.66;359.86;313.06;276.86;276.56;332.26000000000005;349.66;271.56;244.82967444194236;268.3187672390254;274.9066339382667;285.26000000000005;8370000.0;3650000.0;3700000.0;1510000.0;3700000.0;3060000.0;8400000.0;0.0;0.0;0.25433333333333336;0.0495;0.0;0.0;-0.0024972681720641034;15997.505859375;0.0;1348.64050292969;18602.8359375;499683.6654156082;395264.01346111356;231724.79888020727;231203.7780082847;224566.86788810414;429811.8947417682;431854.3060553472;445950.30100830784;471132.4242332644;527469.4539350944;463694.521142636;446377.6748942886;446519.73315770726;462931.7423459954;456734.413091994;498210.4455770647;383671.3611701784;432232.2269198731;431664.4107814828;247943.99896000302;320813.78693149507;465600.2702806082;203420.9585459313;199470.6573845711;274.55894426686865;2873098.756188953;1744188.9194517217;309123.7327547364;395818.07191545924;0;29;29;10;1;0;0;6;138;153;1742373192200.3337;675886404385.1967;1466484211675.5598;61683.29609959777;12977.875930866508;0.0;0.0;4797727.155066381;1074190.032957584;2546781.7929433086;891541.5765186319;4.30419359268824;0.2592678819232581
7231;2019-04-17 06:40:41.784;884;642;168;164;132;48;36;32;25;39;737;167;35;44;236;182;861;461;122;38;36;-18;771;360;365;142;365;315;773;0.0;147.0;788.0;52.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;19388.076171875;15054.53515625;0.0;2427.69091796875;745.0;163070;674.0;0.0;Calculated values ==>;1555476041.784;361.56000000000006;337.36;289.96000000000004;289.56;286.36;277.96000000000004;274.38016830617;276.76000000000005;276.36;275.66;277.06;346.86;289.86;276.66;277.56;296.76000000000005;291.36;359.26;319.26000000000005;276.96000000000004;276.76000000000005;340.56000000000006;347.66;271.36;242.98782864720522;269.38090353596624;274.38016830617;285.36;7709999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3150000.0;7730000.0;0.0;0.0245;0.13133333333333333;0.008666666666666666;0.0;0.0;0.0;15054.53515625;0.0;2427.69091796875;19388.076171875;506479.51961651404;469394.99109116616;238333.1059536314;237214.4947568227;228574.44497080354;430148.3826014536;433317.3069910173;442832.06594697013;472325.50216173066;526348.0538125687;462218.68924756104;444315.00789404113;445629.81971198367;463678.2282813929;457134.9086187424;503267.8312115413;431879.4393216954;433683.32636128634;433317.3069910173;282682.81946839223;312428.86344474956;466676.7186947936;202669.77348234213;199470.6573845711;274.24458325416754;2873415.4579295414;1744447.7770282433;309155.21319749585;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1742593769374.9973;675974335150.0625;1466670576880.2756;31541.314410354476;2288.060191841246;1749.0156013012245;0.0;4798504.298724559;1074317.2936173927;2546796.373174593;891541.5765186319;2.035117842113072;0.10146585994119198
7232;2019-04-17 06:41:41.784;872;476;178;172;136;40;31;31;-3;39;723;168;13;47;234;184;859;342;121;31;31;-20;811;350;356;134;355;314;805;120.0;1249.0;309.0;59.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;22097.3828125;15806.078125;0.0;2433.57373046875;734.0;163071;718.0;-1.0;Calculated values ==>;1555476101.784;360.36;320.76000000000005;290.96000000000004;290.36;286.76000000000005;277.16;273.3108153835814;276.26000000000005;276.26000000000005;272.86;277.06;345.46000000000004;289.96000000000004;274.46000000000004;277.86;296.56;291.56;359.06000000000006;307.36;276.26000000000005;276.26000000000005;344.96000000000004;346.56000000000006;271.16;241.2770596917726;269.2639976450953;273.3108153835814;285.26000000000005;8109999.999999999;3500000.0;3560000.0;1340000.0;3550000.0;3140000.0;8050000.0;0.02;0.20816666666666667;0.0515;0.009833333333333333;0.0;0.02;-0.002502016338352135;15806.078125;0.0;2433.57373046875;22097.3828125;501280.3702156273;428968.2224837086;240468.6293909499;238793.01121353742;229131.96561467624;430799.1582183253;434641.7771524699;438762.8158788026;473371.24222306634;524950.39176294;462496.7143673549;441232.22130140173;446258.47358030453;464888.3313533835;459017.101218469;499397.5043343134;320463.00108470663;434641.7771524699;434641.7771524699;301113.3779324612;307818.28838856175;467598.8835416802;199694.92383053963;199694.92383053963;273.0362519257248;2873761.1700877445;1744704.9488055871;309195.72373623285;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1742810069374.9973;676057135150.0625;1466859276880.2756;12311.996440485544;2634.3889371595487;37248.19909312647;4698.937066438606;4798869.742981649;1074358.314026801;2547121.349963713;891580.7343275188;3.1192219011653957;0.09930009073972466
7233;2019-04-17 06:42:41.775;863;374;184;183;143;38;31;29;-7;38;737;170;-3;34;234;185;858;356;120;34;31;-19;842;357;362;135;362;309;836;-2.0;1256.0;1020.0;346.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;27759.2265625;16343.6279296875;0.0;1401.06726074219;726.0;163072;724.0;-1.0;Calculated values ==>;1555476161.775;359.46000000000004;310.56;291.56;291.46000000000004;287.46000000000004;276.96000000000004;274.0616903277293;276.26000000000005;276.06;272.46000000000004;276.96000000000004;346.86;290.16;272.86;276.56;296.56;291.66;358.96000000000004;308.76000000000005;276.56;276.26000000000005;345.56000000000006;345.76;271.26000000000005;241.49495122638035;268.67533136820026;274.0616903277293;285.16;8420000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;8359999.999999999;0.0;0.20933333333333334;0.16999999999999998;0.057666666666666665;0.0;0.0;-0.0025032206474213383;16343.6279296875;0.0;1401.06726074219;27759.2265625;497160.66574004025;357258.39389855874;241495.7713110121;241217.0717138675;230485.02331831135;430346.717906069;433154.95317096787;439249.2726566992;473143.78782676667;526816.5849651402;463498.03045357484;439865.0975002962;445362.51087543863;463858.19375264365;458034.50368877524;496414.75554685976;321804.8867745649;433702.1600636701;433154.95317096787;303627.53096179874;304465.6318710359;467558.1405869268;200819.6703709887;199694.92383053963;273.50899153241;2874176.5795129896;1744972.8228363604;309227.67428461846;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1743025437065.6272;676137823045.2985;1467046148845.8223;40533.03238857078;15381.918449119094;36551.66586300039;0.0;4799310.052166893;1074508.4274017415;2547736.2565903147;891619.886262849;5.210944212248887;0.2807750173923422
7234;2019-04-17 06:43:41.785;867;456;160;163;155;43;32;31;-2;39;761;171;4;21;235;181;857;421;120;34;32;-17;830;363;368;139;368;310;831;-2.0;84.0;1215.0;180.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;27119.228515625;16163.078125;0.0;1390.81970214844;725.0;163073;723.0;-1.0;Calculated values ==>;1555476221.785;359.86;318.76000000000005;289.16;289.46000000000004;288.66;277.46000000000004;274.69669130483857;276.36;276.26000000000005;272.96000000000004;277.06;349.26;290.26000000000005;273.56;275.26000000000005;296.66;291.26000000000005;358.86;315.26000000000005;276.56;276.36;345.46000000000004;345.66;271.46000000000004;242.35481222062532;268.7936212382143;274.69669130483857;285.16;8300000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3100000.0;8309999.999999999;0.0;0.014;0.2025;0.030000000000000002;0.0;0.0;-0.002503370573824957;16163.078125;0.0;1390.81970214844;27119.228515625;498845.56210961577;416231.48312592856;235040.53756532914;235844.55073051626;233709.7718965237;429947.3805835815;431805.7454725317;439800.47229948716;472719.2527797885;529257.4682165371;463474.26991184655;440717.77944116277;443264.6889134519;463097.5131348959;456504.1082933979;497370.48807522934;401559.48262883764;432182.85202778585;431805.7454725317;303208.48990285693;304046.57827927166;467197.4603958839;203089.45520208875;199694.92383053963;274.4212454561092;2874633.976191978;1745243.7572016427;309250.9438869263;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1743244473565.5923;676220036745.2854;1467231879795.7927;47933.98096222318;7923.2401558138545;1341.3540762494838;0.0;4800047.400148884;1074702.6694250277;2548052.084385619;891619.886262849;3.2584543762026774;0.18352182470413714
7235;2019-04-17 06:44:44.756;868;648;138;139;133;46;34;32;4;40;777;171;15;23;235;180;850;409;120;36;34;-15;796;359;364;141;364;312;784;-1.0;913.0;811.0;92.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;21831.080078125;15483.921875;0.0;1397.49523925781;716.0;163074;719.0;-1.0;Calculated values ==>;1555476284.756;359.96000000000004;337.96000000000004;286.96000000000004;287.06;286.46000000000004;277.76000000000005;274.27422755570615;276.56;276.36;273.56;277.16;350.86;290.26000000000005;274.66;275.46000000000004;296.66;291.16;358.16;314.06;276.76000000000005;276.56;345.06000000000006;344.76;271.66;242.77792619122317;269.02936301313275;274.27422755570615;285.16;7959999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3120000.0;7840000.000000001;0.0;0.15216666666666667;0.13516666666666666;0.015333333333333334;0.0;0.0;-0.002504713762272241;15483.921875;0.0;1397.49523925781;21831.080078125;502041.40354058665;469049.49632642;229980.165403743;230243.99978368066;228667.48600124178;430214.79039162316;433201.5241952028;440286.945399369;472555.3283204977;530782.513304676;463175.74760446843;441956.66592570563;443151.1514168714;463693.98011157714;457021.0901305305;499455.27450825565;412494.1751454619;433567.68989926;433201.5241952028;301532.38793589;300275.376401361;467116.06229460565;202203.91452115768;199694.92383053963;274.0589211899485;2875062.09423091;1745520.5409843666;309275.33041193365;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1743474947425.4316;676308196145.224;1467427719605.6562;32180.889673704893;4061.9862658595357;13232.580619705113;0.0;4800748.082581565;1074807.4918823156;2548179.5476135495;891619.886262849;2.930764415357243;0.14035734245515596
7236;2019-04-17 06:45:41.766;856;432;133;136;123;42;33;32;10;40;784;170;23;29;234;182;849;335;121;33;33;-12;818;354;360;143;359;311;812;-1.0;1233.0;896.0;-1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20697.921875;16048.61328125;0.0;1381.20544433594;706.0;163075;721.0;-1.0;Calculated values ==>;1555476341.766;358.76;316.36;286.46000000000004;286.76000000000005;285.46000000000004;277.36;273.7412296467126;276.46000000000004;276.36;274.16;277.16;351.56000000000006;290.16;275.46000000000004;276.06;296.56;291.36;358.06000000000006;306.66;276.46000000000004;276.46000000000004;345.26;343.76;271.96000000000004;243.1966462407574;268.91163127593666;273.7412296467126;285.26000000000005;8180000.0;3540000.0;3600000.0;1430000.0;3590000.0;3110000.0;8120000.0;0.0;0.2055;0.14933333333333335;0.0;0.0;0.0;-0.002506193147892921;16048.61328125;0.0;1381.20544433594;20697.921875;498322.24629431986;412767.6571762955;228251.02568928336;229027.41619858574;225687.7279374429;430542.39183029096;434017.3760585396;441413.91313283873;472292.48545527144;531590.9968135419;463199.6128475799;443355.7655438798;444238.1309280879;464301.43004117184;458106.5989019855;497293.21047593764;306565.3029091856;434017.3760585396;434017.3760585396;302370.42649719206;296085.73418796173;467134.6902681946;201446.94854128102;199694.92383053963;273.7412296467126;2875398.8412310407;1745770.2173494995;309297.33231831493;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1743681323625.3972;676389150345.2104;1467605305755.6265;35835.066712339285;0.0;39194.58500496754;0.0;4801286.636702804;1074839.6549152292;2548594.6688235165;891619.886262849;4.304671947457936;0.15911233172258046
7237;2019-04-17 06:46:41.777;852;369;133;134;119;39;34;31;13;40;785;168;25;29;234;183;850;353;120;34;33;-10;850;357;362;143;362;307;851;-2.0;314.0;1006.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20423.4921875;16578.2890625;0.0;1360.52160644531;695.0;163076;725.0;-1.0;Calculated values ==>;1555476401.777;358.36;310.06;286.46000000000004;286.56;285.06;277.06;274.0616903277293;276.56;276.26000000000005;274.46000000000004;277.16;351.66;289.96000000000004;275.66;276.06;296.56;291.46000000000004;358.16;308.46000000000004;276.56;276.46000000000004;345.66;342.66;272.16;243.1966462407574;268.43790593516167;274.0616903277293;285.16;8500000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;8510000.0;0.0;0.052333333333333336;0.16766666666666669;0.029666666666666668;0.0;0.0;-0.002507804490799938;16578.2890625;0.0;1360.52160644531;20423.4921875;494770.0364811097;332358.42638521455;227704.58633894252;227958.81404087468;224180.81188934838;430346.717906069;433702.1600636701;442698.855600732;472292.48545527144;531995.4551614505;463545.87696740363;444457.2815188539;445036.2088601978;463858.19375264365;457759.9777785417;494467.4021966411;311417.0170989566;433702.1600636701;433520.3008126533;304046.57827927166;291477.81744585035;467334.16942907963;201489.06041152758;199694.92383053963;273.7711101792021;2875741.5825054757;1746042.1580486489;309320.18423245655;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1743897963335.101;676474966075.0931;1467790739745.373;40442.84232672327;7886.738234187378;9579.636820112153;0.0;4801922.402479622;1074905.389782941;2549001.1951876753;891619.886262849;3.2281525486676816;0.17498316044054066
7238;2019-04-17 06:47:41.807;861;517;129;130;117;44;34;33;17;40;781;167;31;33;234;182;848;376;119;37;34;-8;792;363;368;145;368;310;795;-2.0;113.0;1260.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18850.33203125;15594.6357421875;0.0;1376.494140625;684.0;163077;727.0;-1.0;Calculated values ==>;1555476461.807;359.26;324.86;286.06;286.16;284.86;277.56;274.69669130483857;276.56;276.46000000000004;274.86;277.16;351.26;289.86;276.26000000000005;276.46000000000004;296.56;291.36;357.96000000000004;310.76000000000005;276.86;276.56;345.86;341.56000000000006;272.36;243.61107973660833;268.7936212382143;274.69669130483857;285.06;7920000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3100000.0;7950000.0;0.0;0.01883333333333333;0.21;0.0205;0.0;0.0;-0.0025093989531204323;15594.6357421875;0.0;1376.494140625;18850.33203125;501397.81792134006;441454.5499630545;227463.8968338425;227722.6603274553;224388.3791433336;429947.3805835815;432182.85202778585;442671.98866168805;472028.77388759464;531352.1769746862;462972.527419155;444729.9843135515;445020.3376677628;462963.65795648436;456643.7635023736;499530.7627450674;391213.68606186315;432743.97865350964;432182.85202778585;304884.691753025;286870.6033266602;467254.1743790027;203377.3055400987;199694.92383053963;274.5326838954019;2876069.0280147437;1746310.3998090802;309343.0041012369;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1744117072834.9966;676561409275.052;1467975932295.2847;50251.88345553377;5409.4758111975325;2039.9716108670134;0.0;4802678.56975547;1075016.2469674915;2549098.0736729223;891619.886262849;3.399969906307493;0.17585897537239628
7239;2019-04-17 06:48:41.777;861;588;127;128;112;43;34;33;23;41;776;167;37;37;234;181;844;346;120;35;34;-6;799;356;361;146;361;312;792;-2.0;1313.0;931.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18578.171875;15733.2978515625;0.0;1375.88830566406;673.0;163078;729.0;-1.0;Calculated values ==>;1555476521.777;359.26;331.96000000000004;285.86;285.96000000000004;284.36;277.46000000000004;273.955091788801;276.56;276.46000000000004;275.46000000000004;277.26000000000005;350.76;289.86;276.86;276.86;296.56;291.26000000000005;357.56000000000006;307.76000000000005;276.66;276.56;346.06000000000006;340.46000000000004;272.56;243.81672145450628;269.02936301313275;273.955091788801;285.16;7990000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3120000.0;7920000.0;0.0;0.21883333333333335;0.15516666666666667;0.0125;0.0;0.0;-0.0025109763876826237;15733.2978515625;0.0;1375.88830566406;18578.171875;500769.93613546336;456977.10103825486;226990.46178530945;227248.78016146072;223160.53199622873;430412.23801567365;433950.3860404442;443151.1514168714;471995.6991225075;530677.7071303296;462671.94262538984;445204.7030323925;445204.7030323925;464006.2339002714;457646.94884360844;498310.745468924;355538.79852854076;434130.71970383386;433950.3860404442;305722.83045113535;282264.0715131367;467314.4250135951;201623.25726309812;199694.92383053963;273.8190331296819;2876380.7762620114;1746571.3353894292;309365.92915337335;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1744335663485.1008;676648665625.0936;1468162438995.3735;37477.078242860494;3321.1395968812126;31243.261055453866;0.0;4803409.278899299;1075088.9657183627;2549375.2952651377;891619.886262849;4.210689990345728;0.17840866179014844
7240;2019-04-17 06:49:41.778;855;387;130;131;111;38;35;31;30;41;773;167;37;41;233;184;847;338;120;32;34;-5;845;354;359;146;359;309;841;196.0;1138.0;1291.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19068.5625;16563.46484375;0.0;1360.78784179688;662.0;163079;731.0;-1.0;Calculated values ==>;1555476581.778;358.66;311.86;286.16;286.26000000000005;284.26000000000005;276.96000000000004;273.7412296467126;276.66;276.26000000000005;276.16;277.26000000000005;350.46000000000004;289.86;276.86;277.26000000000005;296.46000000000004;291.56;357.86;306.96000000000004;276.36;276.56;346.26;339.36;272.66;243.81672145450628;268.67533136820026;273.7412296467126;285.16;8450000.0;3540000.0;3590000.0;1460000.0;3590000.0;3090000.0;8410000.0;0.03266666666666666;0.18966666666666668;0.21516666666666667;0.010833333333333334;0.0;0.03266666666666666;-0.002512536642511817;16563.46484375;0.0;1360.78784179688;19068.5625;495687.6942916361;371461.9152680434;227077.5242146307;227331.718415308;222311.24674316501;430542.39183029096;434621.1652425816;444783.8392473439;471995.6991225075;530590.445684791;463122.3502209661;445794.276142949;446367.0588809091;464169.8927984072;458379.467483997;494482.46130512963;301355.9892783288;434084.4541166122;434442.7656083012;306560.99450073834;277658.20189090865;467414.5527947445;201255.08352111053;201255.08352111053;273.66626632849056;2876694.5042780503;1746840.4795649627;309388.7351680925;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1744551667085.6982;676736267085.3359;1468348742100.8887;52399.27060709454;2883.394250464368;36629.654194416566;7617.4642815148945;4804158.260957946;1075140.6710289745;2549940.912320578;891683.3661900184;5.552799610649634;0.19290292380141172
7241;2019-04-17 06:50:41.808;860;438;135;135;117;42;33;33;34;40;769;167;38;39;234;182;849;389;120;35;33;-4;835;363;368;146;368;306;838;-2.0;76.0;1397.0;166.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18930.3203125;16353.208984375;0.0;1351.18762207031;652.0;163080;728.0;0.0;Calculated values ==>;1555476641.808;359.16;316.96000000000004;286.66;286.66;284.86;277.36;274.69669130483857;276.46000000000004;276.46000000000004;276.56;277.16;350.06000000000006;289.86;276.96000000000004;277.06;296.56;291.36;358.06000000000006;312.06;276.66;276.46000000000004;345.96000000000004;338.36;272.76000000000005;243.81672145450628;268.3187672390254;274.69669130483857;285.16;8350000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3060000.0;8380000.0;0.0;0.012666666666666666;0.23283333333333334;0.027666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;16353.208984375;0.0;1351.18762207031;18930.3203125;497356.3394479508;407037.1904050697;228394.11569410923;228394.11569410923;223840.5943496944;429947.3805835815;431994.6062598477;445950.30100830784;471896.58969717816;530399.3526615865;463569.96232452965;446519.73315770726;446661.59397328994;462963.65795648436;456643.7635023736;495717.86079863104;375828.397966722;432370.4908045253;431994.6062598477;305303.7579410727;273471.60554148915;467514.6561409828;203336.55684500025;228394.11569410923;274.51692129165787;2877011.3199633486;1747114.9223328738;309411.3462635117;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1744769876135.5942;676823910885.2942;1468533334350.8008;56488.566766023454;7308.927413855517;1518.5998625375141;67.86683018857948;4805066.1133016115;1075225.6495108102;2550258.9733886262;891747.4426381317;3.6930917402066075;0.19863487513601977
7242;2019-04-17 06:51:41.779;873;598;146;143;119;45;34;33;37;41;764;168;41;43;234;180;847;365;121;36;34;-3;818;362;367;146;367;311;810;0.0;1315.0;1302.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18656.013671875;16051.2578125;0.0;1367.29895019531;644.0;163081;721.0;-1.0;Calculated values ==>;1555476701.779;360.46000000000004;332.96000000000004;287.76000000000005;287.46000000000004;285.06;277.66;274.5913991737795;276.56;276.46000000000004;276.86;277.26000000000005;349.56000000000006;289.96000000000004;277.26000000000005;277.46000000000004;296.56;291.16;357.86;309.66;276.76000000000005;276.56;345.26;337.56000000000006;272.86;243.81672145450628;268.91163127593666;274.5913991737795;285.26000000000005;8180000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3110000.0;8100000.0;0.0;0.21916666666666668;0.217;0.013500000000000002;0.0;0.0;-0.002515052317230158;16051.2578125;0.0;1367.29895019531;18656.013671875;500800.4846871704;456313.4326364981;231673.89435099636;230884.46505069776;224698.64972144464;430014.67791919125;432439.757026355;445401.9251867539;471995.6991225075;529495.6207309405;462948.22806213784;445978.6265330231;446265.723028881;463113.5052063933;456529.09967249434;496998.2485027743;369726.59319024166;432812.2514932043;432439.757026355;302370.42649719206;270122.7006405761;467614.73516139743;203284.80366559973;228394.11569410923;274.4922166106676;2877324.388023589;1747384.8290379923;309433.9893688042;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1744990269560.433;676911468545.2301;1468718344885.6655;52539.41537009046;3568.4540751932695;27893.704455996733;0.0;4805974.240678265;1075316.2505448104;2550503.9574582092;891748.007921697;4.822533522477798;0.20994779567709507
7243;2019-04-17 06:52:41.789;873;410;160;155;123;42;32;34;38;41;763;169;44;47;233;182;853;348;124;32;32;-2;807;352;358;146;357;314;811;211.0;85.0;664.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19001.978515625;15928.07421875;0.0;1383.7741699218802;631.0;163082;711.0;0.0;Calculated values ==>;1555476761.789;360.46000000000004;314.16;289.16;288.66;285.46000000000004;277.36;273.5264737036516;276.36;276.56;276.96000000000004;277.26000000000005;349.46000000000004;290.06;277.56;277.86;296.46000000000004;291.36;358.46000000000004;307.96000000000004;276.36;276.36;344.26;336.26000000000005;272.96000000000004;243.81672145450628;269.2639976450953;273.5264737036516;285.56;8070000.0;3520000.0000000005;3579999.9999999995;1460000.0;3570000.0000000005;3140000.0;8109999.999999999;0.035166666666666666;0.014166666666666666;0.11066666666666666;0.006833333333333333;0.0;0.035166666666666666;0.0;15928.07421875;0.0;1383.7741699218802;19001.978515625;501780.1521523194;403646.5396460845;235393.61081928233;234048.87911891995;225701.16862390516;430671.36484660726;434330.5690018519;444954.14487134095;471995.6991225075;529161.428014955;462623.23665028095;445825.62605872244;446258.47358030453;464464.4457187545;458427.4322495705;498888.074818718;327983.1749934678;434330.5690018519;434330.5690018519;298180.4796168596;264681.4149301396;467714.7899645664;200728.85989396996;200728.85989396996;273.4514078979237;2877638.2569278684;1747651.3678872825;309456.91879906977;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1745207805810.3984;676999083145.2162;1468905876135.6357;27027.59820416239;1824.403855482409;2421.152747524378;8214.993436960514;4806637.409634353;1075361.1985176394;2550756.623372167;891816.4776100406;2.2809897220431425;0.06789635717279434
7244;2019-04-17 06:53:41.790;864;582;173;170;131;36;32;29;37;40;764;169;42;46;233;184;853;555;124;33;32;-1;837;353;358;146;358;310;840;190.0;187.0;1059.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21236.0546875;16406.529296875;0.0;1368.7646484375;659.0;163083;700.0;14.0;Calculated values ==>;1555476821.79;359.56000000000006;331.36;290.46000000000004;290.16;286.26000000000005;276.76000000000005;273.6339639331285;276.36;276.06;276.86;277.16;349.56000000000006;290.06;277.36;277.76000000000005;296.46000000000004;291.56;358.46000000000004;328.66;276.46000000000004;276.36;343.16;339.06000000000006;273.06;243.81672145450628;268.7936212382143;273.6339639331285;285.56;8370000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3100000.0;8400000.0;0.03166666666666666;0.03116666666666667;0.1765;0.0;0.0;0.03166666666666666;0.03518142830211899;16406.529296875;0.0;1368.7646484375;21236.0546875;497766.42686147173;448438.4776717035;238384.84051822772;237570.14381162904;227345.30051841468;430607.02586249536;434330.5690018519;445598.44716816605;471896.58969717816;529571.9181356989;463223.58727265254;446316.34587724565;446886.9935722994;464317.31521373475;458539.4322372223;496129.9898609228;442345.1866438656;434509.0152533873;434330.5690018519;293572.2367247113;276402.16793126165;467814.82065856265;201183.85751793825;201183.85751793825;273.6339639331285;2877973.5794594386;1747920.827407171;309479.85700482543;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1745422609390.139;677086684605.1104;1469093079255.4097;43139.17507326521;0.0;1676.2930335982828;7382.979196990598;4807222.142489676;1075376.4021364728;2550790.7693227245;891946.4628815516;2.936572945822889;0.09414705252325646
7245;2019-04-17 06:54:41.790;866;748;170;172;145;37;32;30;38;40;762;170;43;47;233;184;845;631;123;36;33;0;794;356;361;145;361;310;797;-1.0;-1.0;1306.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22510.458984375;15613.59765625;0.0;1374.21838378906;781.0;163084;689.0;14.0;Calculated values ==>;1555476881.79;359.76;347.96000000000004;290.16;290.36;287.66;276.86;273.955091788801;276.36;276.16;276.96000000000004;277.16;349.36;290.16;277.46000000000004;277.86;296.46000000000004;291.56;357.66;336.26000000000005;276.76000000000005;276.46000000000004;342.06000000000006;351.26;273.16;243.61107973660833;268.7936212382143;273.955091788801;285.46000000000004;7940000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3100000.0;7970000.0;0.0;0.0;0.21766666666666667;0.007500000000000001;0.0;0.0;0.03492674454349359;15613.59765625;0.0;1374.21838378906;22510.458984375;501933.72931462293;484020.68739198276;238399.06941628497;238955.7411083401;231620.72483859886;430412.23801567365;433588.14229367237;445742.4428687401;472028.77388759464;529362.294630216;463348.9755018073;446459.3092807162;447029.15784969734;463874.16568678804;458058.41051450267;498914.59580426646;464356.02698720543;434310.53623595677;433769.5290198815;288964.7057630673;327523.71359711495;468053.524328251;201839.84857498555;201183.85751793825;273.90350740950913;2878338.1337400377;1748187.6617984471;309502.71519676066;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1745638309390.139;677173984605.1104;1469279079255.4097;53089.46469127391;1996.6025681494914;0.0;0.0;4808024.047821048;1075393.0404912073;2550804.7384313378;892007.9877081931;3.2426809384790554;0.15689668534922122
7246;2019-04-17 06:55:41.761;866;799;155;159;148;38;32;30;37;40;761;170;44;48;234;183;839;607;123;38;33;0;826;355;360;145;360;311;829;95.0;139.0;983.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21744.580078125;16210.1181640625;0.0;1380.7644042968802;830.0;163085;674.0;0.0;Calculated values ==>;1555476941.761;359.76;353.06000000000006;288.66;289.06;287.96000000000004;276.96000000000004;273.8482719121499;276.36;276.16;276.86;277.16;349.26;290.16;277.56;277.96000000000004;296.56;291.46000000000004;357.06000000000006;333.86;276.96000000000004;276.46000000000004;340.56000000000006;356.16;273.16;243.61107973660833;268.91163127593666;273.8482719121499;285.46000000000004;8259999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3110000.0;8290000.000000001;0.01583333333333333;0.023166666666666665;0.16383333333333333;0.0031666666666666666;0.0;0.01583333333333333;0.0;16210.1181640625;0.0;1380.7644042968802;21744.580078125;499060.9317291615;488687.459064762;233743.0958760739;234807.87547593247;231896.80139248105;430477.46260093397;433836.9858812755;445401.9251867539;472028.77388759464;529180.9826170664;463199.6128475799;446408.9630936838;446979.90345957945;464153.9787801302;458082.44237734104;495064.11501094856;455335.3741089703;434911.66494596965;434017.3760585396;282682.81946839223;348084.6227182084;468053.524328251;201640.8969826907;201640.8969826907;273.82141799096775;2878706.7474824926;1748452.7312512337;309525.66229018616;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1745854504844.9807;677260942555.0468;1469465289210.2734;39936.18178743235;843.6399865942744;920.3824975624967;3679.294252034274;4808798.886854505;1075416.6977392803;2550812.404578382;892038.6336742247;2.5797169839134306;0.10083988318135569
7247;2019-04-17 06:56:41.761;868;824;144;146;136;39;33;31;34;40;762;170;41;49;234;184;835;646;123;40;34;1;816;358;363;145;363;309;819;-1.0;167.0;1421.0;114.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20308.431640625;16041.849609375;0.0;1366.65234375;842.0;163086;660.0;-1.0;Calculated values ==>;1555477001.761;359.96000000000004;355.56000000000006;287.56;287.76000000000005;286.76000000000005;277.06;274.1680685717883;276.46000000000004;276.26000000000005;276.56;277.16;349.36;290.16;277.26000000000005;278.06;296.56;291.56;356.66;337.76;277.16;276.56;339.16;357.36;273.26000000000005;243.61107973660833;268.67533136820026;274.1680685717883;285.46000000000004;8159999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;8190000.000000001;0.0;0.02783333333333333;0.23683333333333334;0.019;0.0;0.0;-0.0024849281435202013;16041.849609375;0.0;1366.65234375;20308.431640625;500254.2915955009;493478.8535852838;231005.62995334738;231530.09246820878;228924.18498954945;430280.9020939914;433269.66867335857;445362.51087543863;472028.77388759464;529438.6768622734;463498.03045357484;446367.0588809091;447503.02293430583;463709.8566730499;457735.83342595893;495407.3659226587;464199.7762940474;434538.5910328508;433452.5470882844;276820.84063482966;353122.8147616358;468153.3363693269;202208.60539470203;201640.8969826907;274.056189051989;2879057.1892468156;1748721.4976493458;309548.5574297532;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1746071404844.9807;677347942555.0468;1469651289210.2734;57586.94994802112;5052.949888517873;868.611244663014;0.0;4809611.579618967;1075465.8359882396;2550827.3128595673;892069.2944596583;3.6481318870634705;0.19020665801611528
7248;2019-04-17 06:57:41.782;871;831;136;137;125;42;34;32;32;40;760;170;40;47;235;183;828;618;123;42;34;1;809;359;364;145;364;310;813;-2.0;224.0;981.0;28.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19266.728515625;15904.0947265625;0.0;1379.66955566406;849.0;163087;648.0;-1.0;Calculated values ==>;1555477061.782;360.26;356.26;286.76000000000005;286.86;285.66;277.36;274.27422755570615;276.56;276.36;276.36;277.16;349.16;290.16;277.16;277.86;296.66;291.46000000000004;355.96000000000004;334.96000000000004;277.36;276.56;337.96000000000004;358.06000000000006;273.26000000000005;243.61107973660833;268.7936212382143;274.27422755570615;285.46000000000004;8090000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3100000.0;8130000.0;0.0;0.037333333333333336;0.1635;0.004666666666666667;0.0;0.0;-0.0024837686088665673;15904.0947265625;0.0;1379.66955566406;19266.728515625;501314.4802652488;495095.1376024604;229012.58881543347;229272.05930636957;226183.81926583685;430214.79039162316;433201.5241952028;444875.2705753626;472028.77388759464;529152.6319816954;463348.9755018073;446029.80726630177;447029.15784969734;463693.98011157714;457435.97357383126;495027.0618609734;459766.95611566264;434653.35091899;433201.5241952028;271797.11229066993;356062.3083226806;468153.3363693269;202650.5368081052;201640.8969826907;274.232504884437;2879387.0976764755;1748987.8070284678;309571.45145574317;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1746289581180.5146;677434973005.2598;1469837054205.728;39603.74397094659;1239.0130646190348;1316.3772811582692;0.0;4810421.785543132;1075518.287364536;2550845.52747021;892069.2944596583;2.439233353817343;0.11530864696618828
