;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7249;2019-04-17 06:58:41.792;872;838;135;137;120;41;34;32;34;40;759;170;41;49;235;184;822;671;123;43;35;2;826;359;364;145;364;309;828;-2.0;225.0;946.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19211.98828125;16186.5927734375;0.0;1364.33959960938;855.0;163088;634.0;0.0;Calculated values ==>;1555477121.792;360.36;356.96000000000004;286.66;286.86;285.16;277.26000000000005;274.27422755570615;276.56;276.36;276.56;277.16;349.06000000000006;290.16;277.26000000000005;278.06;296.66;291.56;355.36;340.26;277.46000000000004;276.66;336.56;358.66;273.36;243.61107973660833;268.67533136820026;274.27422755570615;285.46000000000004;8259999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;8280000.0;0.0;0.0375;0.15766666666666668;0.018500000000000003;0.0;0.0;0.0;16186.5927734375;0.0;1364.33959960938;19211.98828125;499938.6761758727;494726.265116522;228535.9621450223;229051.12326295074;224718.62999622631;430214.79039162316;433201.5241952028;445362.51087543863;472028.77388759464;529124.3565834656;463498.03045357484;446367.0588809091;447503.02293430583;463693.98011157714;457573.9684186735;492505.4128137726;467582.29548016965;434832.48858899495;433384.8821390699;265937.0223246507;358582.20175259834;468253.1250508563;202361.58445096074;201640.8969826907;274.1202584835348;2879707.807092394;1749255.273994658;309594.322009824;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1746508017580.48;677521987505.246;1470022785155.6985;38313.14606625935;4918.993501098069;934.6169000101115;0.0;4811071.201177908;1075569.6126386956;2550864.288881431;892069.2944596583;2.516490607370513;0.13824074998255156
7250;2019-04-17 06:59:41.793;876;844;135;136;118;42;35;32;33;40;758;171;40;47;235;185;817;699;124;45;36;3;807;360;365;145;365;309;810;-2.0;229.0;935.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18726.8515625;15846.8310546875;0.0;1359.65563964844;860.0;163089;618.0;-1.0;Calculated values ==>;1555477181.793;360.76;357.56000000000006;286.66;286.76000000000005;284.96000000000004;277.36;274.38016830617;276.66;276.36;276.46000000000004;277.16;348.96000000000004;290.26000000000005;277.16;277.86;296.66;291.66;354.86;343.06000000000006;277.66;276.76000000000005;334.96000000000004;359.16;273.46000000000004;243.61107973660833;268.67533136820026;274.38016830617;285.56;8070000.0;3600000.0;3650000.0;1450000.0;3650000.0;3090000.0;8100000.0;0.0;0.03816666666666667;0.15583333333333332;0.0195;0.0;0.0;-0.002481934011934272;15846.8310546875;0.0;1359.65563964844;18726.8515625;502210.6816224477;497296.47779805475;228797.73213651308;229057.15174699752;224445.52785355411;430148.3826014536;433133.46834165603;445218.16594836477;472028.77388759464;529019.5636155247;463623.0709477647;446224.1698070488;447220.2034694722;463545.3156519603;457549.89371207694;493578.66324675444;474617.6867344731;434947.67464153876;433317.3069910173;259240.94887492666;360682.3469749009;468352.8904771392;202610.64034500258;201640.8969826907;274.22162470334393;2880023.9693599935;1749522.2236419898;309617.0223484564;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1746726721225.2158;677608988955.1409;1470208188245.4746;37806.33940652394;5181.973877576665;723.6772702187378;0.0;4811705.540794899;1075653.7887696617;2550878.108229818;892069.2944596583;2.5404367161547587;0.1423164712580775
7251;2019-04-17 07:00:41.783;877;845;137;137;118;42;36;33;26;41;757;171;35;48;236;185;810;701;123;46;37;3;804;359;364;145;364;309;806;-2.0;235.0;757.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18617.986328125;15796.365234375;0.0;1375.7138671875;861.0;163090;603.0;-1.0;Calculated values ==>;1555477241.783;360.86;357.66;286.86;286.86;284.96000000000004;277.36;274.27422755570615;276.76000000000005;276.46000000000004;275.76000000000005;277.26000000000005;348.86;290.26000000000005;276.66;277.96000000000004;296.76000000000005;291.66;354.16;343.26;277.76000000000005;276.86;333.46000000000004;359.26;273.46000000000004;243.61107973660833;268.67533136820026;274.27422755570615;285.46000000000004;8040000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;8059999.999999999;0.0;0.03916666666666667;0.12616666666666668;0.009833333333333333;0.0;0.0;-0.0024817664771386648;15796.365234375;0.0;1375.7138671875;18617.986328125;502618.87454515445;497812.3331064314;229377.23596325787;229377.23596325787;224497.5992778748;430214.79039162316;433567.68989926;444201.66082275484;472127.72840069426;528914.7608176694;463623.0709477647;445506.6431651295;447361.7092104105;463826.62237682095;457711.8149526845;492819.815189014;475417.7376811398;435366.92532215983;433749.95420475816;252964.46457616048;361102.401775943;468352.8904771392;202485.14557429554;201640.8969826907;274.1682828557447;2880335.1244746344;1749785.8729955568;309639.81329522596;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1746945384775.2505;677695974455.1547;1470393557345.5042;30496.567007180616;2614.366158211296;681.5813690584074;0.0;4812274.636816623;1075718.7474417202;2550889.8167667324;892069.2944596583;1.9678755457966368;0.10200695982253911
7252;2019-04-17 07:01:41.793;873;847;142;142;118;40;35;33;25;41;756;171;34;45;236;187;804;717;124;48;36;4;800;358;363;146;363;309;803;-1.0;239.0;817.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18564.2265625;15797.6806640625;0.0;1368.18640136719;863.0;163091;587.0;-1.0;Calculated values ==>;1555477301.793;360.46000000000004;357.86;287.36;287.36;284.96000000000004;277.16;274.1680685717883;276.66;276.46000000000004;275.66;277.26000000000005;348.76;290.26000000000005;276.56;277.66;296.76000000000005;291.86;353.56000000000006;344.86;277.96000000000004;276.76000000000005;331.86;359.46000000000004;273.56;243.81672145450628;268.67533136820026;274.1680685717883;285.56;8000000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;8030000.0;0.0;0.03983333333333334;0.13616666666666666;0.0;0.0;0.0;-0.002481431031848443;15797.6806640625;0.0;1368.18640136719;18564.2265625;502400.7781295456;498380.1649234973;230732.17510053192;230732.17510053192;224536.88723445503;430280.9020939914;433634.880018922;444055.5555963059;471995.6991225075;528809.9481542946;463623.0709477647;445362.51087543863;446936.61044061894;463974.7193981239;458147.9488794607;492308.1200745203;478402.4161928939;435958.4241996531;433816.67410848953;246270.64818160105;361942.53728597105;468314.61623845174;202496.42290420205;201640.8969826907;274.1680685717883;2880645.027890636;1750049.2005919546;309662.6829417662;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1747163521125.2158;677783289005.1407;1470578988245.4746;32892.3019015748;0.0;553.9105379514504;0.0;4812802.965430874;1075740.5374574326;2550900.1142485836;892069.2944596583;1.9484138093369905;0.0879983978878183
7253;2019-04-17 07:02:41.794;869;847;150;149;121;38;36;32;27;41;755;171;36;45;235;188;799;725;124;50;37;4;800;356;361;146;361;310;802;230.0;234.0;419.0;4.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18659.55078125;15715.7470703125;0.0;1372.197265625;864.0;163092;572.0;-1.0;Calculated values ==>;1555477361.794;360.06000000000006;357.86;288.16;288.06;285.26000000000005;276.96000000000004;273.955091788801;276.76000000000005;276.36;275.86;277.26000000000005;348.66;290.26000000000005;276.76000000000005;277.66;296.66;291.96000000000004;353.06000000000006;345.66;278.16;276.86;330.36;359.56000000000006;273.56;243.81672145450628;268.7936212382143;273.955091788801;285.56;8000000.0;3560000.0;3610000.0;1460000.0;3610000.0;3100000.0;8020000.0;0.03833333333333333;0.039;0.06983333333333334;0.0006666666666666666;0.0;0.03833333333333333;-0.0024812631214849077;15715.7470703125;0.0;1372.197265625;18659.55078125;501828.6840856736;498471.89515632536;232866.72262855573;232600.304394487;225312.84913975606;430412.23801567365;434310.53623595677;444146.6137790267;471995.6991225075;528628.3022426581;463474.26991184655;445454.24038795667;446744.6316743796;464138.1880892104;458605.02153109515;491556.4639521676;479814.18586548814;436776.8904632732;434489.842356074;239996.17471937067;362362.6180328724;468314.61623845174;201949.71006536347;201949.71006536347;273.94631035625315;2880955.2312047617;1750311.816866289;309685.51985290577;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1747380724744.9534;677870890465.0349;1470764691340.2502;16913.417109337486;177.57660411539214;457.9488453804991;8914.038404477236;4813218.020006258;1075742.0172871286;2550908.546550637;892143.5793510001;1.5486345486072632;0.023477112939116276
7254;2019-04-17 07:03:41.755;864;848;159;157;127;36;37;30;30;41;755;172;37;45;235;189;793;738;126;51;38;4;811;354;359;145;359;309;814;-1.0;226.0;619.0;32.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19068.47265625;15906.58984375;0.0;1368.86645507812;864.0;163093;558.0;0.0;Calculated values ==>;1555477421.755;359.56000000000006;357.96000000000004;289.06;288.86;285.86;276.76000000000005;273.7412296467126;276.86;276.16;276.16;277.26000000000005;348.66;290.36;276.86;277.66;296.66;292.06;352.46000000000004;346.96000000000004;278.26000000000005;276.96000000000004;328.96000000000004;359.56000000000006;273.56;243.61107973660833;268.67533136820026;273.7412296467126;285.76000000000005;8109999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3090000.0;8140000.000000001;0.0;0.03766666666666666;0.10316666666666667;0.005333333333333333;0.0;0.0;0.0;15906.58984375;0.0;1368.86645507812;19068.47265625;500123.63147587754;497514.87998085574;235070.26910527027;234532.7636576012;226680.96331141755;430542.39183029096;434976.4790924014;444783.8392473439;472127.72840069426;528705.1255896904;463748.0191085698;445794.276142949;446936.61044061894;464432.8555123943;459059.1975581312;489558.57852115174;480599.7818767037;437411.6681645412;435153.4052875198;234140.81001818314;362362.6180328724;468452.63275199506;201266.29867836492;201949.71006536347;273.67065070603485;2881269.4270410165;1750575.1650538107;309708.3472032275;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1747596584345.688;677958133720.3319;1470950270635.8818;25122.89293536633;1424.9937817260275;337.4480069408751;0.0;4813568.094894476;1075755.3633597998;2550915.170549363;892217.8147202488;1.5562734933870892;0.07906007912148912
7255;2019-04-17 07:04:41.795;865;851;163;163;133;35;38;29;32;40;754;172;38;45;235;191;788;755;127;52;39;4;819;354;359;145;359;306;821;132.0;219.0;674.0;114.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19839.080078125;16104.572265625;0.0;1358.06140136719;863.0;163094;546.0;0.0;Calculated values ==>;1555477481.795;359.66;358.26;289.46000000000004;289.46000000000004;286.46000000000004;276.66;273.7412296467126;276.96000000000004;276.06;276.36;277.16;348.56000000000006;290.36;276.96000000000004;277.66;296.66;292.26000000000005;351.96000000000004;348.66;278.36;277.06;327.76000000000005;359.46000000000004;273.56;243.61107973660833;268.3187672390254;273.7412296467126;285.86;8190000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;3060000.0;8209999.999999999;0.022000000000000002;0.0365;0.11233333333333334;0.019;0.0;0.022000000000000002;0.0;16104.572265625;0.0;1358.06140136719;19839.080078125;499547.5723200516;497311.5474068136;236023.63858322403;236023.63858322403;228121.57281581097;430542.39183029096;435153.4052875198;445664.3711478791;472028.77388759464;528830.7054929463;464191.8534686421;446519.73315770726;447508.6907727563;464432.8555123943;459330.1300862276;487986.7614192812;482582.04515507707;437582.33777929767;435329.8517278034;229122.51738040973;361942.53728597105;468452.63275199506;201003.81800926107;201003.81800926107;273.56795653081565;2881593.872800001;1750842.1025776754;309731.086751616;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1747812127945.551;678045191720.2766;1471134893635.7646;27483.535469238093;5081.527480111945;197.27214364345045;5155.172741807932;4814006.774055505;1075809.620517621;2550919.6295212824;892260.8031329184;2.1713510434839485;0.10065306241266495
7256;2019-04-17 07:05:41.755;870;855;160;162;139;36;39;29;35;39;753;173;40;45;236;191;783;767;127;53;40;5;832;354;360;144;359;304;835;284.0;207.0;373.0;118.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20289.97265625;16329.7197265625;0.0;1342.1015625;861.0;163095;535.0;-1.0;Calculated values ==>;1555477541.755;360.16;358.66;289.16;289.36;287.06;276.76000000000005;273.7412296467126;277.06;276.06;276.66;277.06;348.46000000000004;290.46000000000004;277.16;277.66;296.76000000000005;292.26000000000005;351.46000000000004;349.86;278.46000000000004;277.16;326.66;359.26;273.66;243.40439225979637;268.0796299477929;273.7412296467126;285.86;8320000.0;3540000.0;3600000.0;1440000.0;3590000.0;3040000.0;8350000.0;0.04733333333333333;0.034499999999999996;0.06216666666666667;0.019666666666666666;0.0;0.04733333333333333;-0.0024817664771386648;16329.7197265625;0.0;1342.1015625;20289.97265625;499105.5471765989;496613.2387355237;234971.57784225425;235505.99686848896;229465.16524198645;430542.39183029096;435089.031508698;446480.4499592048;472061.9191754798;528879.5811680062;464609.87122339837;447186.0512154405;447886.92588112364;464564.1698029545;459330.1300862276;485882.8121270793;483023.57954873267;437523.7402493343;435265.9143433108;224522.8720964353;361102.401775943;468689.9516013245;200933.539284829;200933.539284829;273.5404314194016;2881928.0586338183;1751112.2081539377;309753.57310875715;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1748027684145.6882;678131833920.3318;1471317771635.881;15264.832946923698;5265.876108891078;98.64352395295845;11091.732419434806;4814362.772968264;1075895.791395342;2550922.093841205;892396.103748764;1.7950093813383827;0.053649129065247374
7257;2019-04-17 07:06:41.806;880;862;151;154;137;38;37;30;36;39;750;173;41;44;236;190;778;775;125;55;38;5;805;358;363;144;363;300;808;-2.0;205.0;702.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19441.83203125;15814.16015625;0.0;1326.4580078125;860.0;163096;526.0;-1.0;Calculated values ==>;1555477601.806;361.16;359.36;288.26000000000005;288.56;286.86;276.96000000000004;274.1680685717883;276.86;276.16;276.76000000000005;277.06;348.16;290.46000000000004;277.26000000000005;277.56;296.76000000000005;292.16;350.96000000000004;350.66;278.66;276.96000000000004;325.76000000000005;359.16;273.66;243.40439225979637;267.5978703862781;274.1680685717883;285.66;8050000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;8080000.0;0.0;0.034166666666666665;0.11699999999999999;0.03116666666666667;0.0;0.0;-0.002481934011934272;15814.16015625;0.0;1326.4580078125;19441.83203125;502959.372202601;500104.166826838;233031.9963881868;233832.96643603925;229347.04817707554;430280.9020939914;433997.93586973246;447387.1986165429;472061.9191754798;528873.2616124821;465194.1870205866;448082.77831708995;448497.9897238959;463974.7193981239;458558.7677456443;487858.5880735121;487089.34360328654;437176.3494204144;434178.6716885159;220759.83610629753;360682.3469749009;468689.9516013245;201787.13388691627;200933.539284829;273.89198007080563;2882259.4384391676;1751380.3015049072;309775.8300074288;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1748244768510.254;678218307360.1587;1471499125655.5183;28735.207573366315;8318.471152099057;26.282519399372298;0.0;4814729.751638819;1076009.0905114166;2550923.135776457;892488.6134185122;2.1632802790396224;0.14350862468207995
7258;2019-04-17 07:07:41.776;886;865;143;145;132;40;34;32;34;39;746;173;40;46;237;190;770;753;126;56;34;5;808;357;362;144;362;299;812;-2.0;197.0;451.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19083.529296875;15877.5009765625;0.0;1322.63952636719;858.0;163097;519.0;-1.0;Calculated values ==>;1555477661.776;361.76;359.66;287.46000000000004;287.66;286.36;277.16;274.0616903277293;276.56;276.36;276.56;277.06;347.76;290.46000000000004;277.16;277.76000000000005;296.86;292.16;350.16;348.46000000000004;278.76000000000005;276.56;325.06;358.96000000000004;273.66;243.40439225979637;267.47669482898436;274.0616903277293;285.76000000000005;8080000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2990000.0;8120000.0;0.0;0.03283333333333333;0.07516666666666666;0.021833333333333333;0.0;0.0;-0.0024822687054969804;15877.5009765625;0.0;1322.63952636719;19083.529296875;503552.4941515793;500178.59955859487;230853.0529952476;231378.4074627535;227993.00713341936;430346.717906069;433702.1600636701;447298.3091029478;472061.9191754798;528532.9338081871;465339.54624960537;448131.96318365866;448959.28394498833;464254.5134180436;458718.309999043;486312.60082626314;483220.1669942802;437578.2834772544;433702.1600636701;217833.21561994078;359842.2631860435;468689.9516013245;201475.50053010107;200933.539284829;273.7658114252406;2882580.322594716;1751644.2666325518;309797.8947823178;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1748462159760.3577;678304664160.2;1471678735805.604;18477.68111105898;5834.1821817217115;101.53491081677369;0.0;4815122.995657674;1076126.9703198657;2550924.2003891366;892488.6134185122;1.4193720219575614;0.09650538070682396
7259;2019-04-17 07:08:41.787;890;871;142;144;128;39;35;31;31;40;743;173;36;45;237;191;765;771;127;57;35;5;832;357;362;144;362;296;835;92.0;201.0;1015.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19241.787109375;16205.7626953125;0.0;1308.75866699219;855.0;163098;513.0;-1.0;Calculated values ==>;1555477721.787;362.16;360.26;287.36;287.56;285.96000000000004;277.06;274.0616903277293;276.66;276.26000000000005;276.26000000000005;277.16;347.46000000000004;290.46000000000004;276.76000000000005;277.66;296.86;292.26000000000005;349.66;350.26;278.86;276.66;324.46000000000004;358.66;273.66;243.40439225979637;267.1113755279542;274.0616903277293;285.86;8320000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2960000.0;8350000.0;0.015333333333333334;0.033499999999999995;0.16916666666666666;0.0315;0.0;0.015333333333333334;-0.0024827698047752127;16205.7626953125;0.0;1308.75866699219;19241.787109375;502023.794886562;498981.69160571403;230240.73490334357;230759.73539517852;226650.19943619365;430346.717906069;433883.48505660606;447451.1340063539;472160.7387857882;528451.2975293365;465773.9221903702;448142.32722607953;449375.6615518123;464254.5134180436;458854.647995554;483018.9600739083;483665.18217614404;437749.2872906415;433883.48505660606;215324.80838970217;358582.20175259834;468689.9516013245;201728.32645782098;201728.32645782098;273.8645321721286;2882899.758783565;1751911.6761788826;309819.8271207575;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1748679399580.0608;678391080000.0818;1471857268530.36;41568.10827696015;8409.291192020362;0.0;3559.7124318480382;4815623.468971847;1076245.6876920133;2550925.046668515;892518.2831271866;3.056727089102921;0.16776198727885797
7260;2019-04-17 07:09:41.797;898;877;140;141;124;40;35;31;28;40;739;173;34;45;237;191;760;773;127;58;36;5;799;358;363;144;363;296;802;-2.0;283.0;832.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18390.9140625;15616.8876953125;0.0;1309.10681152344;853.0;163099;507.0;0.0;Calculated values ==>;1555477781.797;362.96000000000004;360.86;287.16;287.26000000000005;285.56;277.16;274.1680685717883;276.66;276.26000000000005;275.96000000000004;277.16;347.06000000000006;290.46000000000004;276.56;277.66;296.86;292.26000000000005;349.16;350.46000000000004;278.96000000000004;276.76000000000005;323.86;358.46000000000004;273.66;243.40439225979637;267.1113755279542;274.1680685717883;285.86;7990000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2960000.0;8020000.0;0.0;0.04716666666666667;0.13866666666666666;0.03133333333333333;0.0;0.0;0.0;15616.8876953125;0.0;1309.10681152344;18390.9140625;506030.04002946237;502795.2348164394;230222.71668235748;230485.1485121739;226078.90785510855;430280.9020939914;433634.880018922;447034.2773195115;472160.7387857882;528034.7439610871;465773.9221903702;447866.3777741645;449375.6615518123;464106.9778253677;458695.4232136809;485687.3590038245;487392.99985984777;437691.7838488006;433816.67410848953;212816.51262364245;357742.2034104033;468689.9516013245;201856.70918784992;201728.32645782098;273.91911787407196;2883213.4168942547;1752176.9091302212;309841.6463023326;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1748896935830.0261;678477494400.0681;1472034898130.3318;33997.956114257075;8360.774928955536;0.0;0.0;4816253.291127874;1076385.4615347579;2550925.046668515;892547.9523414923;2.502584473019006;0.16173116140569915
7261;2019-04-17 07:10:41.787;902;877;141;142;124;40;35;32;29;40;735;173;34;43;238;192;727;791;127;59;36;5;828;356;362;144;362;296;831;132.0;216.0;499.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18965.0234375;16198.6728515625;0.0;1309.65075683594;851.0;163100;503.0;-1.0;Calculated values ==>;1555477841.787;363.36;360.86;287.26000000000005;287.36;285.56;277.16;273.955091788801;276.66;276.36;276.06;277.16;346.66;290.46000000000004;276.56;277.46000000000004;296.96000000000004;292.36;345.86;352.26;279.06;276.76000000000005;323.46000000000004;358.26;273.66;243.40439225979637;267.1113755279542;273.955091788801;285.86;8280000.0;3560000.0;3620000.0000000005;1440000.0;3620000.0000000005;2960000.0;8309999.999999999;0.022000000000000002;0.036000000000000004;0.08316666666666667;0.017833333333333333;0.0;0.022000000000000002;-0.0024834361776826194;16198.6728515625;0.0;1309.65075683594;18965.0234375;504102.1999222143;500220.89222617086;230041.23055319084;230300.60093220498;225689.46780776102;430412.23801567365;433883.48505660606;447173.4108414305;472160.7387857882;527618.0429024391;465773.9221903702;447866.3777741645;449102.7566324114;464386.3924891542;459149.39086431934;477244.3145192785;487241.09208010003;438090.06076039566;434064.28222162405;211144.3756859795;356902.238983675;468689.9516013245;201469.04169986272;201469.04169986272;273.75881508764496;2883524.6644902243;1752441.9946132088;309863.46564490907;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1749114399580.0608;678563880000.0818;1472212468530.36;20434.413366940385;4765.439559909402;0.0;5117.0952914787495;4816706.818606443;1076494.8284246624;2550925.046668515;892590.5876951846;1.7315734445178987;0.0789402019520794
7262;2019-04-17 07:11:41.798;908;883;146;146;124;39;37;31;28;40;732;173;33;44;238;193;705;809;127;60;38;5;813;358;363;144;363;297;815;14.0;186.0;895.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18635.59765625;15912.923828125;0.0;1312.27868652344;849.0;163101;499.0;-1.0;Calculated values ==>;1555477901.798;363.96000000000004;361.46000000000004;287.76000000000005;287.76000000000005;285.56;277.06;274.1680685717883;276.86;276.26000000000005;275.96000000000004;277.16;346.36;290.46000000000004;276.46000000000004;277.56;296.96000000000004;292.46000000000004;343.66;354.06000000000006;279.16;276.96000000000004;323.06;358.06000000000006;273.66;243.40439225979637;267.23344911666527;274.1680685717883;285.86;8130000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2970000.0;8150000.0;0.0023333333333333335;0.031000000000000003;0.14916666666666664;0.027166666666666665;0.0;0.0023333333333333335;-0.0024837686088665673;15912.923828125;0.0;1312.27868652344;18635.59765625;506242.87481427426;502509.30327034224;231593.70396983996;231593.70396983996;225901.9159577098;430280.9020939914;433997.93586973246;446842.85426403047;472160.7387857882;527227.6768021807;465629.4122611488;447538.9667477359;449054.84348344925;464239.1217830999;458968.31293219293;475277.6116564093;491601.00174616126;438033.3197705455;434178.6716885159;209472.28574929133;356062.3083226806;468689.9516013245;201968.68194238527;201968.68194238527;273.96276736202;2883838.060445549;1752709.6403122875;309885.3190627195;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1749331939455.6277;678650295840.307;1472390401145.8237;36527.06403797874;7245.927825734515;0.0;541.8233094076382;4817181.584610534;1076594.9415038372;2550925.046668515;892637.753995885;2.5726731012558623;0.15541156082225197
7263;2019-04-17 07:12:41.778;911;888;151;151;127;40;39;32;29;40;731;173;34;43;238;194;696;795;127;61;39;5;794;357;362;148;362;299;797;91.0;173.0;808.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18441.330078125;15587.859375;0.0;1319.99877929688;846.0;163102;495.0;-1.0;Calculated values ==>;1555477961.778;364.26;361.96000000000004;288.26000000000005;288.26000000000005;285.86;277.16;274.0616903277293;277.06;276.36;276.06;277.16;346.26;290.46000000000004;276.56;277.46000000000004;296.96000000000004;292.56;342.76;352.66;279.26000000000005;277.06;322.66;357.76;273.66;244.22491754036054;267.47669482898436;274.0616903277293;285.86;7940000.000000001;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;2990000.0;7970000.0;0.015166666666666667;0.028833333333333332;0.13466666666666666;0.029666666666666668;0.0;0.015166666666666667;-0.0024842663100233197;15587.859375;0.0;1319.99877929688;18441.330078125;508271.78193151514;504793.65569550556;233219.19314218353;233219.19314218353;226919.05667868743;430346.717906069;434603.5697922251;446598.56625971716;471631.5591433098;526967.642993145;465339.54624960537;447298.3091029478;448546.3990931623;464386.3924891542;459262.8302995626;475974.4652582643;491248.5131658874;438429.2166670595;434603.5697922251;207800.24178383037;354802.47531532554;468138.0607984885;201657.0987946656;201657.0987946656;273.83673607471303;2884146.9318519677;1752972.0593368881;309907.24739639316;395818.07191545924;0;29;29;10;1;0;0;6;139;153;1749549366955.6968;678737866640.3348;1472569141545.8806;32985.45095196027;7905.60187278008;0.0;3533.021476796319;4817760.662478648;1076721.1621637824;2550925.046668515;892671.6997167675;2.627421752426221;0.14611449993230907
7264;2019-04-17 07:13:41.799;906;890;157;157;131;38;41;31;30;40;727;173;35;44;238;194;692;789;126;61;41;5;803;355;360;146;360;300;806;-2.0;174.0;1045.0;136.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20059.634765625;15800.0126953125;0.0;2621.11962890625;843.0;163103;493.0;-1.0;Calculated values ==>;1555478021.799;363.76;362.16;288.86;288.86;286.26000000000005;276.96000000000004;273.8482719121499;277.26000000000005;276.26000000000005;276.16;277.16;345.86;290.46000000000004;276.66;277.56;296.96000000000004;292.56;342.36;352.06000000000006;279.26000000000005;277.26000000000005;322.46000000000004;357.46000000000004;273.66;243.81672145450628;267.5978703862781;273.8482719121499;285.76000000000005;8030000.0;3550000.0;3600000.0;1460000.0;3600000.0;3000000.0;8059999.999999999;0.0;0.029;0.17416666666666666;0.02266666666666667;0.0;0.0;-0.0024847628747871526;15800.0126953125;0.0;2621.11962890625;20059.634765625;506812.2600901527;504295.88879369816;234673.61583420928;234673.61583420928;227821.49649597745;430477.46260093397;435442.3189386135;446546.43397511006;471896.58969717816;526471.6689204128;465194.1870205866;447247.5373922678;448497.9897238959;464680.0635916259;459578.3138943328;474258.70598613226;489445.7228843951;438877.6270218307;435442.3189386135;206964.23671620517;353542.7174425113;468414.5045189802;201308.7629067345;201657.0987946656;273.6917101241483;2884467.885519657;1753233.7164850351;309940.10154467344;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1749766042765.3662;678826097510.2002;1472748904440.6064;42712.22771107541;6054.3968098775695;0.0;0.0;4818391.69725144;1076837.5362026233;2550925.046668515;892701.1518670085;2.6473195926635955;0.15233306165470242
7265;2019-04-17 07:14:41.789;901;890;162;162;135;37;43;30;32;38;688;173;37;50;238;195;690;796;127;62;44;2;806;355;360;140;360;300;809;200.0;180.0;872.0;252.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20041.333984375;15791.48828125;0.0;2297.5703125;838.0;163104;491.0;-1.0;Calculated values ==>;1555478081.789;363.26;362.16;289.36;289.36;286.66;276.86;273.8482719121499;277.46000000000004;276.16;276.36;276.96000000000004;341.96000000000004;290.46000000000004;276.86;278.16;296.96000000000004;292.66;342.16;352.76;279.36;277.56;322.26000000000005;356.96000000000004;273.36;242.56692532238324;267.5978703862781;273.8482719121499;285.86;8059999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;8090000.000000001;0.03333333333333333;0.030000000000000002;0.14533333333333334;0.042;0.0;0.03333333333333333;-0.002485587952315465;15791.48828125;0.0;2297.5703125;20041.333984375;505852.761160792;504035.1532580509;235971.6324320149;235971.6324320149;228812.5248401996;430477.46260093397;435793.71486953663;446827.4400790702;472489.9908694221;522387.00899965805;465194.1870205866;447526.6763927691;449323.756237676;464680.0635916259;459713.48351275333;473567.7934190957;490215.2440150109;439045.0997009042;435968.7166933796;206128.24275125185;351443.28659558244;468941.17327746755;201034.29345227443;201034.29345227443;273.5843151837998;2884802.0045635034;1753496.9351161304;309981.0837960112;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1749982006765.4006;678911883210.2139;1472928874440.635;35721.93730976099;11252.08895265811;0.0;7831.147441370173;4819045.206357044;1076981.732880548;2550925.046668515;892766.4005524367;3.0297416208671666;0.15862439815700716
7266;2019-04-17 07:15:41.790;899;890;161;162;140;37;45;30;28;37;673;175;35;52;238;195;687;800;129;63;45;0;815;355;360;138;360;300;817;271.0;164.0;1287.0;199.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20463.91015625;15973.9453125;0.0;2308.18676757812;832.0;163105;491.0;-1.0;Calculated values ==>;1555478141.79;363.06000000000006;362.16;289.26000000000005;289.36;287.16;276.86;273.8482719121499;277.66;276.16;275.96000000000004;276.86;340.46000000000004;290.66;276.66;278.36;296.96000000000004;292.66;341.86;353.16;279.46000000000004;277.66;322.26000000000005;356.36;273.16;242.14157278889297;267.5978703862781;273.8482719121499;286.06;8150000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;8170000.0;0.04516666666666667;0.02733333333333333;0.2145;0.033166666666666664;0.0;0.04516666666666667;-0.002486573859328543;15973.9453125;0.0;2308.18676757812;20463.91015625;504796.01931591704;503338.0377368686;235555.742989255;235825.7663218894;229991.971240769;430477.46260093397;436143.2612592245;446264.66230711376;472654.2065195329;520811.4322765792;465439.25004773727;447247.5373922678;449597.6657697971;464680.0635916259;459713.48351275333;471984.66146185267;490034.0399161427;439212.19350399077;436143.2612592245;206128.24275125185;348924.2399968048;469017.4129134338;201297.8404039256;201297.8404039256;273.68743991290864;2885139.553889996;1753761.651474291;310019.465744654;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1750198010365.1396;678995284600.1132;1473108877440.4175;52545.38329823386;8879.365821565356;0.0;10607.184841964334;4819780.779620572;1077149.4977994994;2550925.046668515;892920.0558821583;3.9400182454789343;0.17796442707097607
7267;2019-04-17 07:16:41.790;901;892;156;159;141;38;47;30;2;37;688;177;15;50;239;196;685;812;127;63;47;-2;834;355;361;133;360;300;837;321.0;162.0;1116.0;219.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20808.7109375;16322.908203125;0.0;2325.99389648438;820.0;163106;501.0;-1.0;Calculated values ==>;1555478201.79;363.26;362.36;288.76000000000005;289.06;287.26000000000005;276.96000000000004;273.8482719121499;277.86;276.16;273.36;276.86;341.96000000000004;290.86;274.66;278.16;297.06;292.76000000000005;341.66;354.36;279.46000000000004;277.86;323.26000000000005;355.16;272.96000000000004;241.05796691057077;267.5978703862781;273.8482719121499;285.86;8340000.000000001;3550000.0;3610000.0;1330000.0;3600000.0;3000000.0;8370000.0;0.0535;0.027000000000000003;0.186;0.0365;0.0;0.0535;-0.002488531914147588;16322.908203125;0.0;2325.99389648438;20808.7109375;503438.9175361103;501874.4632687943;233875.01878020747;234671.05370352475;229952.2810694663;430477.46260093397;436256.0551253566;442526.58117228496;473306.6277234293;522387.00899965805;465683.9845507449;444413.69907515554;449323.756237676;464811.3070167571;459848.5200899102;469333.1895696351;489905.5173851248;438989.9883500334;436256.0551253566;210308.32490665457;343887.0166927713;469502.8659822866;201206.714451588;201206.714451588;273.65180219612023;2885483.4923991105;1754030.7919202545;310058.0839168545;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1750414310365.1396;679076584600.1132;1473288877440.4175;44885.49521004964;9792.809530870498;0.0;12575.13972604662;4820592.703608141;1077305.0992607698;2550925.046668515;893113.2419202251;3.6062951109800427;0.15461086236923932
7268;2019-04-17 07:17:41.791;907;896;149;151;137;40;38;32;-15;38;711;178;-24;36;239;195;682;817;127;64;39;-2;798;360;365;138;365;299;801;-2.0;175.0;1361.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18921.720703125;15712.5927734375;0.0;1336.12683105469;794.0;163107;549.0;-1.0;Calculated values ==>;1555478261.791;363.86;362.76;288.06;288.26000000000005;286.86;277.16;274.38016830617;276.96000000000004;276.36;271.66;276.96000000000004;344.26;290.96000000000004;270.76000000000005;276.76000000000005;297.06;292.66;341.36;354.86;279.56;277.06;328.06;352.56000000000006;272.96000000000004;242.14157278889297;267.47669482898436;274.38016830617;285.86;7980000.0;3600000.0;3650000.0;1380000.0;3650000.0;2990000.0;8009999.999999999;0.0;0.029166666666666667;0.22683333333333333;0.03983333333333334;0.0;0.0;-0.002492710889566148;15712.5927734375;0.0;1336.12683105469;18921.720703125;507376.5897832301;505576.8334076415;232617.08119458842;233150.65534302482;229453.19186195405;430148.3826014536;433683.32636128634;440214.53273417184;472752.1489716358;524877.1371793267;465950.4152497214;438850.44880392915;447576.9137244712;464076.26427514775;458923.6217875544;473162.7252204872;494153.0581961763;438261.5809124647;433865.5205784961;230377.04089860234;332976.8817968329;468820.06781444605;202432.1054550592;201206.714451588;274.15225455669434;2885814.5848471643;1754297.7588774452;310088.60209817503;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1750632113994.8765;679157885955.0149;1473468580435.2004;53936.980587812046;10611.12050064891;0.0;0.0;4821416.237964139;1077475.1348447062;2550925.046668515;893218.0364976961;3.7860967032065616;0.23322895333495638
7269;2019-04-17 07:18:41.771;906;896;144;146;133;41;36;32;-23;39;735;178;-29;22;240;194;675;803;127;64;36;-2;830;357;362;140;362;301;833;89.0;156.0;1082.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19236.1171875;16297.2216796875;0.0;1335.03210449219;766.0;163108;652.0;-1.0;Calculated values ==>;1555478321.771;363.76;362.76;287.56;287.76000000000005;286.46000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.36;270.86;277.06;346.66;290.96000000000004;270.26000000000005;275.36;297.16;292.56;340.66;353.46000000000004;279.56;276.76000000000005;338.36;349.76;272.96000000000004;242.56692532238324;267.7187500070086;274.0616903277293;285.86;8300000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;8330000.0;0.014833333333333334;0.026000000000000002;0.18033333333333335;0.01;0.0;0.014833333333333334;-0.0024971128689672915;16297.2216796875;0.0;1335.03210449219;19236.1171875;504502.9376193847;502804.4242492307;230790.0792515692;231311.1484599574;227952.14998103763;430346.717906069;434064.28222162405;438558.24221835117;472588.21769833704;527229.8644493856;465661.7645198234;437629.4412208045;445217.6754897761;464649.81302044657;459262.8302995626;468048.18489485007;488908.79331279953;438934.9886892516;434064.28222162405;273471.60554148915;321233.1047070471;468545.2436277732;202037.42488466398;202037.42488466398;273.98500868791496;2886132.460835693;1754564.4184151548;310110.8543360924;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1750850141294.9458;679241258155.0414;1473648520435.2576;42652.587392508256;2665.0781874310924;0.0;3441.731717164908;4822220.882726543;1077585.732955479;2550925.046668515;893246.7080349823;2.7653525121588816;0.12477699951008954
7270;2019-04-17 07:19:41.762;904;895;143;144;127;41;36;32;-28;39;749;177;-23;11;240;194;672;814;128;65;37;-2;812;360;365;142;365;299;814;-2.0;184.0;1319.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18798.5234375;15915.0185546875;0.0;1321.43115234375;752.0;163109;717.0;-1.0;Calculated values ==>;1555478381.762;363.56000000000006;362.66;287.46000000000004;287.56;285.86;277.26000000000005;274.38016830617;276.76000000000005;276.36;270.36;277.06;348.06000000000006;290.86;270.86;274.26000000000005;297.16;292.56;340.36;354.56000000000006;279.66;276.86;344.86;348.36;272.96000000000004;242.98782864720522;267.47669482898436;274.38016830617;285.96000000000004;8120000.0;3600000.0;3650000.0;1420000.0;3650000.0;2990000.0;8140000.000000001;0.0;0.03066666666666667;0.21983333333333333;0.03816666666666667;0.0;0.0;-0.0024992750112157757;15915.0185546875;0.0;1321.43115234375;18798.5234375;505762.87687990896;504313.12478422147;230821.75781983876;231083.9744063686;226680.96331141755;430148.3826014536;433317.3069910173;438236.7768127522;472325.50216173066;528845.737889843;465828.4031637406;439003.13721699157;444038.8974165015;464208.71106282185;458786.89483575965;469747.46533895994;492454.05513155204;438431.6763470592;433500.59072566376;300694.37409284414;315363.2798926983;468269.4296827956;202419.43385202545;202037.42488466398;274.1473279178102;2886449.3686318607;1754832.813485926;310132.9882093851;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1751068208580.5837;679325845465.2888;1473828493435.784;51840.512560866424;10146.608174207726;0.0;0.0;4823008.207112082;1077692.480994197;2550925.046668515;893275.3848305446;3.5962812405496587;0.22264011137273768
7271;2019-04-17 07:20:41.772;897;889;141;142;126;43;36;33;-27;40;753;175;-29;6;241;194;665;795;127;64;37;-2;797;360;365;143;365;301;800;-1.0;166.0;1243.0;150.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18504.49609375;15712.7236328125;0.0;1330.82104492188;744.0;163110;732.0;-1.0;Calculated values ==>;1555478441.772;362.86;362.06000000000006;287.26000000000005;287.36;285.76000000000005;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;270.46000000000004;277.16;348.46000000000004;290.66;270.26000000000005;273.76000000000005;297.26000000000005;292.56;339.66;352.66;279.56;276.86;346.36;347.56000000000006;272.96000000000004;243.1966462407574;267.7187500070086;274.38016830617;285.86;7970000.0;3600000.0;3650000.0;1430000.0;3650000.0;3010000.0;8000000.0;0.0;0.027666666666666666;0.20716666666666667;0.025;0.0;0.0;-0.0025004987630153335;15712.7236328125;0.0;1330.82104492188;18504.49609375;506060.958126758;504674.85440187424;230516.65103344907;230779.7610139806;226619.46824849717;430148.3826014536;433317.3069910173;437940.2675631159;472292.48545527144;529109.564726059;465294.07936806814;437629.4412208045;442906.0156806056;464341.04294382274;458786.89483575965;470377.10127347434;490952.94356349995;438261.5809124647;433500.59072566376;306980.0860723078;312009.6876057385;468131.1482480821;202571.36202976052;202037.42488466398;274.20636993309836;2886760.2789376546;1755096.421931533;310155.093994709;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1751287245080.5488;679411359715.2753;1474008523435.7554;48760.59159632679;6638.994655458038;0.0;0.0;4823846.689370348;1077832.3843310927;2550925.046668515;893275.3848305446;3.2504732612435157;0.18695797920336224
7272;2019-04-17 07:21:41.783;885;883;145;146;125;41;36;33;-26;41;754;174;-28;3;240;195;661;794;127;64;37;-3;835;357;362;143;362;301;839;433.0;153.0;876.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19115.16015625;16317.8564453125;0.0;1330.44213867188;732.0;163111;735.0;-1.0;Calculated values ==>;1555478501.783;361.66;361.46000000000004;287.66;287.76000000000005;285.66;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;270.56;277.26000000000005;348.56000000000006;290.56;270.36;273.46000000000004;297.16;292.66;339.26;352.56000000000006;279.56;276.86;346.66;346.36;272.86;243.1966462407574;267.7187500070086;274.0616903277293;285.86;8350000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;8390000.0;0.07216666666666667;0.025500000000000002;0.146;0.009833333333333333;0.0;0.07216666666666667;-0.0025023182305484704;16317.8564453125;0.0;1330.44213867188;19115.16015625;501032.21915067657;500384.67460197513;230959.0064031399;231219.03259703494;225837.7312286204;430346.717906069;434064.28222162405;438095.2167564963;472391.1323836129;529213.9030116784;465171.35215869127;437785.01000687695;442466.16301167716;464649.81302044657;459398.6165296522;464876.37157030904;486901.66822636017;438934.9886892516;434244.55786418;308237.3991652946;306980.0860723078;468031.60685560585;202046.4624498883;202046.4624498883;273.98852763304654;2887073.8335471177;1755363.3923674275;310177.2752536941;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1751505385065.2507;679497175445.158;1474189156545.5085;34463.11812876476;2615.5205866562223;0.0;16756.962552398054;4824540.34743111;1077909.519430181;2550925.046668515;893415.0517858721;3.0504697669085346;0.0691649663855849
7273;2019-04-17 07:22:41.793;879;877;151;151;126;41;38;32;-27;41;753;173;-29;1;240;196;659;798;129;65;38;-3;799;360;365;142;365;301;801;-1.0;172.0;1287.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18501.703125;15685.9814453125;0.0;1334.87756347656;734.0;163112;736.0;-1.0;Calculated values ==>;1555478561.793;361.06000000000006;360.86;288.26000000000005;288.26000000000005;285.76000000000005;277.26000000000005;274.38016830617;276.96000000000004;276.36;270.46000000000004;277.26000000000005;348.46000000000004;290.46000000000004;270.26000000000005;273.26000000000005;297.16;292.76000000000005;339.06000000000006;352.96000000000004;279.66;276.96000000000004;346.76;346.56000000000006;272.86;242.98782864720522;267.7187500070086;274.38016830617;286.06;7990000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3010000.0;8009999.999999999;0.0;0.028666666666666667;0.2145;0.029666666666666668;0.0;0.0;-0.002502016338352135;15685.9814453125;0.0;1334.87756347656;18501.703125;503344.0061014405;502883.3495548679;233150.65534302482;233150.65534302482;226605.44779394733;430148.3826014536;433683.32636128634;437940.2675631159;472522.5091947854;529109.564726059;465048.54152079317;437629.4412208045;442171.7392844028;464208.71106282185;459060.2083140158;469086.6546803277;491307.5584110696;438431.6763470592;433683.32636128634;308656.51637580903;307818.28838856175;468170.05761196464;202490.62978320994;202046.4624498883;274.17500318935134;2887387.359653388;1755630.1354662485;310199.48995304137;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1751723521415.216;679582689695.1444;1474369786645.4797;50503.947303789835;7881.82302558639;0.0;0.0;4825248.524319415;1077997.0118732464;2550925.046668515;893554.7164140124;3.4302481619304626;0.20460581881350878
7274;2019-04-17 07:23:41.784;871;869;157;157;130;39;39;32;-26;41;753;174;-29;0;240;196;652;778;129;65;39;-4;810;356;361;140;361;301;813;-1.0;161.0;462.0;33.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18825.619140625;15924.2900390625;0.0;1333.02978515625;724.0;163113;739.0;-1.0;Calculated values ==>;1555478621.784;360.26;360.06000000000006;288.86;288.86;286.16;277.06;273.955091788801;277.06;276.36;270.56;277.26000000000005;348.46000000000004;290.56;270.26000000000005;273.16;297.16;292.76000000000005;338.36;350.96000000000004;279.66;277.06;347.06000000000006;345.56000000000006;272.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;286.06;8100000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;8130000.0;0.0;0.026833333333333334;0.077;0.0055000000000000005;0.0;0.0;-0.002503520363847499;15924.2900390625;0.0;1333.02978515625;18825.619140625;501225.3193126629;500668.2960340703;234550.24812672267;234550.24812672267;227463.96245743052;430412.23801567365;434846.9440822899;438095.2167564963;472784.61766108364;529109.564726059;465171.35215869127;437629.4412208045;442024.1650760851;464796.26975366054;459691.5705057278;466455.99378535815;487044.1854650546;439324.5203113631;434846.9440822899;309913.9067706182;303627.53096179874;468347.1497546473;201676.42761821087;202046.4624498883;273.83978132647144;2887698.374012789;1755893.5148821692;310221.7191793725;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1751941288744.9875;679667277005.0557;1474550359555.2903;18204.246763647978;1466.6889717504002;0.0;0.0;4825821.006717467;1078074.904454169;2550925.046668515;893554.7164140124;1.1398604149291123;0.06167037541200448
7275;2019-04-17 07:24:41.794;863;864;162;161;135;37;41;31;-28;41;755;174;-30;-1;240;197;648;782;129;65;41;-4;818;355;360;144;360;300;820;201.0;166.0;983.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19330.119140625;16047.423828125;0.0;1321.11071777344;711.0;163114;744.0;-1.0;Calculated values ==>;1555478681.794;359.46000000000004;359.56000000000006;289.36;289.26000000000005;286.66;276.86;273.8482719121499;277.26000000000005;276.26000000000005;270.36;277.26000000000005;348.66;290.56;270.16;273.06;297.16;292.86;337.96000000000004;351.36;279.66;277.26000000000005;347.56000000000006;344.26;272.76000000000005;243.40439225979637;267.5978703862781;273.8482719121499;286.06;8180000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;8200000.0;0.033499999999999995;0.027666666666666666;0.16383333333333333;0.02;0.0;0.033499999999999995;-0.002505455177654567;16047.423828125;0.0;1321.11071777344;19330.119140625;499346.2089581308;499311.22433596145;235771.67120323266;235502.08832737914;228651.26330784286;430477.46260093397;435442.3189386135;438011.42202021845;472259.5391352755;529394.6861480676;465316.75980191655;437701.3939996297;442085.5645219337;464942.4404991662;459983.4243893901;464697.18980258435;486952.831766334;439545.25928349345;435442.3189386135;312009.6876057385;298180.4796168596;467793.16880441434;201298.73248548957;201298.73248548957;273.6877886881018;2888016.3914924967;1756159.9902361783;310243.8407031996;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1752157624794.9531;679752491205.0421;1474730689605.2617;38781.42896877308;5329.888726378495;0.0;7843.810146179651;4826295.966495266;1078131.5520413357;2550925.046668515;893620.0923927343;2.991336298640139;0.12842627422364897
7276;2019-04-17 07:25:41.784;860;848;161;162;140;37;42;30;-28;41;753;174;-30;-2;240;198;652;739;130;65;43;-4;808;355;360;148;360;300;803;179.0;1355.0;536.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19405.81640625;15837.876953125;0.0;1309.41198730469;697.0;163115;749.0;-1.0;Calculated values ==>;1555478741.784;359.16;357.96000000000004;289.26000000000005;289.36;287.16;276.86;273.8482719121499;277.36;276.16;270.36;277.26000000000005;348.46000000000004;290.56;270.16;272.96000000000004;297.16;292.96000000000004;338.36;347.06000000000006;279.66;277.46000000000004;348.06000000000006;342.86;272.76000000000005;244.22491754036054;267.5978703862781;273.8482719121499;286.16;8080000.0;3550000.0;3600000.0;1480000.0;3600000.0;3000000.0;8030000.0;0.029833333333333333;0.22583333333333336;0.08933333333333333;0.024833333333333332;0.0;0.029833333333333333;-0.002507512770706027;15837.876953125;0.0;1309.41198730469;19405.81640625;499814.34238268924;498525.8083161235;235810.46655172808;236082.60225119255;230207.13344010332;430477.46260093397;435618.25068350555;438011.42202021845;471730.980663899;529186.1437562092;465316.75980191655;437701.3939996297;441938.07731780596;464942.4404991662;460118.19716840395;466712.0042961257;481954.1643321928;439545.25928349345;435793.71486953663;314105.63291466556;292315.56762988004;467235.1139480441;200934.4192936013;200934.4192936013;273.5451900114481;2888339.137155528;1756425.6567909243;310265.7580722417;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1752373588794.9875;679840076605.056;1474910659605.2903;21178.878910244464;6613.133917251996;0.0;7006.635651348737;4826795.552449466;1078231.060642517;2550925.046668515;893743.8254821142;2.0293965185830234;0.09484606699943793
