;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7277;2019-04-17 07:26:41.775;857;445;157;159;139;36;45;29;-28;40;745;174;-30;-2;240;199;764;410;129;64;45;-4;821;350;356;152;355;299;819;173.0;1181.0;639.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19624.68359375;16134.2275390625;0.0;1293.17602539062;683.0;163116;753.0;-1.0;Calculated values ==>;1555478801.775;358.86;317.66;288.86;289.06;287.06;276.76000000000005;273.3108153835814;277.66;276.06;270.36;277.16;347.66;290.56;270.16;272.96000000000004;297.16;293.06;349.56000000000006;314.16;279.56;277.66;348.46000000000004;341.46000000000004;272.76000000000005;245.02929689885198;267.47669482898436;273.3108153835814;286.06;8209999.999999999;3500000.0;3560000.0;1520000.0;3550000.0;2990000.0;8190000.000000001;0.028833333333333332;0.19683333333333333;0.1065;0.01633333333333333;0.0;0.028833333333333332;-0.00250954306213751;16134.2275390625;0.0;1293.17602539062;19624.68359375;498194.8933002196;415598.45059405017;234445.8567424126;234981.9390990488;229701.71313644742;430799.1582183253;437078.2854679012;438236.7768127522;471098.81878525513;528428.6472838819;465461.88255737204;437928.15255369636;442147.02957710525;465669.0585932454;461027.8975196058;484017.45783133275;400577.22323312436;440255.1772525097;437078.2854679012;315782.5089487807;286451.7998164319;466672.895575489;199916.17357387365;199916.17357387365;273.1234246024461;2888664.3425350212;1756692.0510306745;310287.4430525092;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1752588356575.6157;679930063105.3192;1475090332650.816;25381.144244940562;4357.026459359717;16423.819510080684;6838.174226277794;4827183.494443531;1078322.4649332222;2551061.891301725;893859.1815920862;3.0411968280096415;0.1123352899244538
7278;2019-04-17 07:27:41.815;856;362;155;157;140;37;36;29;-34;39;731;173;-36;-5;240;198;820;387;128;56;36;-4;840;357;362;154;362;294;837;-1.0;1137.0;1316.0;263.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19774.6015625;16404.3984375;0.0;1261.42199707031;670.0;163117;752.0;-1.0;Calculated values ==>;1555478861.815;358.76;309.36;288.66;288.86;287.16;276.86;274.0616903277293;276.76000000000005;276.06;269.76000000000005;277.06;346.26;290.46000000000004;269.56;272.66;297.16;292.96000000000004;355.16;311.86;278.76000000000005;276.76000000000005;348.36;340.16;272.76000000000005;245.4256646245625;266.86631818009863;274.0616903277293;285.96000000000004;8400000.0;3570000.0000000005;3620000.0000000005;1540000.0;3620000.0000000005;2940000.0;8370000.0;0.0;0.18949999999999997;0.21933333333333332;0.04383333333333333;0.0;0.0;-0.002511403622013465;16404.3984375;0.0;1261.42199707031;19774.6015625;496300.5562944231;331571.70615089696;233610.5604074224;234139.91776246318;229693.98477166757;430346.717906069;434064.28222162405;438439.1573181969;470730.6917186763;527356.6755399567;466062.1036557189;438133.8669386556;442745.6622154671;464649.81302044657;459805.1627156728;490844.6923375646;374428.26667962945;437578.2834772544;434064.28222162405;315363.2798926983;281007.8604223974;466390.19618484325;201511.5251480623;199916.17357387365;273.7798876508535;2888992.888796032;1756963.3870171178;310308.74556156073;395818.07191545924;0;29;29;10;1;0;0;6;139;154;1752803900175.4788;680021924305.2609;1475268351250.703;51966.12732264952;11610.515080445562;22060.912662178707;0.0;4827828.484746582;1078455.6164878667;2551382.8112070244;893916.2043671258;4.8476409789431205;0.2638177917822305
7279;2019-04-17 07:28:41.796;865;354;146;148;138;42;34;31;-35;38;703;173;-37;-2;241;195;839;372;128;37;33;-5;831;360;365;144;365;294;826;-2.0;1173.0;865.0;237.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20162.732421875;16217.16796875;0.0;2256.00415039062;658.0;163118;746.0;-1.0;Calculated values ==>;1555478921.796;359.66;308.56;287.76000000000005;287.96000000000004;286.96000000000004;277.36;274.38016830617;276.56;276.26000000000005;269.66;276.96000000000004;343.46000000000004;290.46000000000004;269.46000000000004;272.96000000000004;297.26000000000005;292.66;357.06000000000006;310.36;276.86;276.46000000000004;347.76;338.96000000000004;272.66;243.40439225979637;266.86631818009863;274.38016830617;285.96000000000004;8309999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;2940000.0;8259999.999999999;0.0;0.1955;0.14416666666666667;0.0395;0.0;0.0;-0.002513099717968218;16217.16796875;0.0;2256.00415039062;20162.732421875;498460.5496781234;325829.749575825;231419.90989517228;231944.3240562731;229338.61658674086;430148.3826014536;432949.0678229144;438286.6576737402;471963.08021786925;524438.0097088236;466062.1036557189;437980.7824831898;443179.48413102643;464341.04294382274;458923.6217875544;494593.70520093816;364379.578523337;433500.59072566376;432764.09833711403;312848.0458788934;275983.5004908252;467693.41038221505;202101.20985010132;199916.17357387365;274.02347197938286;2889325.594522085;1757235.1473189055;310338.04816400004;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1753021931110.2847;680111295995.1813;1475444695390.546;34050.068727907936;10490.891921018492;25456.86176547102;0.0;4828545.059392515;1078639.7365562243;2551778.6672661086;893916.2043671258;3.789160949887462;0.2035228970093988
7280;2019-04-17 07:29:41.796;872;353;139;140;129;45;35;32;-33;38;680;173;-35;2;241;194;849;364;129;37;34;-6;814;361;366;140;366;296;810;-2.0;1090.0;987.0;251.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;19091.080078125;15407.783203125;0.0;2282.9169921875;648.0;163119;738.0;-1.0;Calculated values ==>;1555478981.796;360.36;308.46000000000004;287.06;287.16;286.06;277.66;274.4858918419099;276.66;276.36;269.86;276.96000000000004;341.16;290.46000000000004;269.66;273.36;297.26000000000005;292.56;358.06000000000006;309.56;276.86;276.56;346.96000000000004;337.96000000000004;272.56;242.56692532238324;267.1113755279542;274.4858918419099;286.06;8140000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;2960000.0;8100000.0;0.0;0.18166666666666667;0.16449999999999998;0.04183333333333333;0.0;0.0;-0.0025144973265133663;15407.783203125;0.0;2282.9169921875;19091.080078125;501012.8365789015;343809.81914238253;229837.81981060174;230098.85732236292;227249.4091891983;430081.6785162784;432880.6149027872;438143.1473471288;472489.9908694221;521872.2235174585;465773.9221903702;437835.6915274192;443348.55288485077;464193.69253965805;458627.51755640097;497661.8000275886;368249.383885578;433249.8226776551;432695.15374167816;309494.7701623936;271797.11229066993;468148.96880856965;202400.43559443168;199916.17357387365;274.14451360150946;2889652.709626252;1757498.688578671;310375.8725068549;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1753241231110.2847;680196495995.1813;1475621695390.546;38779.67608331867;11117.146972791437;23509.922265798592;0.0;4829151.973932608;1078819.803547006;2552186.7237997022;893916.2043671258;4.149453922765549;0.2275061184055131
7281;2019-04-17 07:30:41.797;872;408;137;137;124;46;36;33;-30;38;691;175;-32;3;242;194;851;427;128;37;35;-6;849;361;366;137;366;299;851;-2.0;193.0;751.0;221.0;0.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;19439.732421875;16023.09375;0.0;2307.90551757812;634.0;163120;727.0;-1.0;Calculated values ==>;1555479041.797;360.36;313.96000000000004;286.86;286.86;285.56;277.76000000000005;274.4858918419099;276.76000000000005;276.46000000000004;270.16;276.96000000000004;342.26;290.66;269.96000000000004;273.46000000000004;297.36;292.56;358.26;315.86;276.86;276.66;345.86;336.56;272.56;241.92719264551067;267.47669482898436;274.4858918419099;285.96000000000004;8490000.0;3610000.0;3660000.0;1370000.0;3660000.0;2990000.0;8510000.0;0.0;0.03216666666666666;0.12516666666666668;0.036833333333333336;0.0;0.0;-0.00251642959196802;16023.09375;0.0;2307.90551757812;19439.732421875;497861.8064566209;384738.34519610077;228723.61739087172;228723.61739087172;225431.90744157287;430081.6785162784;433065.50215134333;437928.15255369636;472882.9073446267;522782.4142963402;465584.1372130743;437618.306812844;442879.2504583835;464326.1751738402;458627.51755640097;494712.32428298716;396972.6606678085;433249.8226776551;432880.6149027872;304884.691753025;265937.0223246507;468562.83405567316;202298.32315245303;199916.17357387365;274.10477997260585;2889973.8050815323;1757760.6169183636;310414.12999867095;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1753460834770.0193;680279597380.0809;1475800198365.3303;29493.00031338896;9807.409484935277;3143.95917962158;0.0;4829720.92238421;1078994.1777567982;2552408.843180074;893916.2043671258;2.3154421839412107;0.15438384706242833
7282;2019-04-17 07:31:41.787;873;639;139;138;120;46;37;33;-27;39;713;175;-29;6;242;194;844;565;127;40;37;-7;814;363;368;134;368;303;807;-2.0;1284.0;791.0;211.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;19160.865234375;15685.4296875;0.0;2356.55981445312;651.0;163121;717.0;13.0;Calculated values ==>;1555479101.787;360.46000000000004;337.06;287.06;286.96000000000004;285.16;277.76000000000005;274.69669130483857;276.86;276.46000000000004;270.46000000000004;277.06;344.46000000000004;290.66;270.26000000000005;273.76000000000005;297.36;292.56;357.56000000000006;329.66;277.16;276.86;344.86;338.26;272.46000000000004;241.2770596917726;267.9596281332873;274.69669130483857;285.86;8140000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3030000.0;8070000.0;0.0;0.214;0.13183333333333333;0.035166666666666666;0.0;0.0;0.03268303428877767;15685.4296875;0.0;2356.55981445312;19160.865234375;501157.3502496426;464493.74994688266;229883.69025150247;229622.70440420753;224991.73519951987;429947.3805835815;432743.97865350964;437485.64907481754;473371.24222306634;524769.6316586944;465002.8811168492;437171.9378037978;442493.0341924577;464031.1302349554;458307.65034547617;496926.14265344915;450045.46483462944;433299.8492016903;432743.97865350964;300694.37409284414;273052.9745269728;468876.34964723146;202855.41526699616;199916.17357387365;274.3304837428747;2890295.4231167776;1758024.8105741022;310452.99406468665;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1753680998070.0542;680360883830.0939;1475980768265.3591;30932.085823664453;9355.06952570494;10032.465053227417;0.0;4830224.3808450345;1079153.8384673581;2552518.6284147757;893916.2043671258;2.7890283606001156;0.16710805659962857
7283;2019-04-17 07:32:41.808;868;419;149;147;121;44;37;34;-19;40;737;176;-12;6;242;195;846;380;127;41;37;-7;805;358;363;140;363;305;800;-2.0;1206.0;101.0;62.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18344.16015625;15766.6083984375;0.0;1378.7204589843802;767.0;163122;708.0;14.0;Calculated values ==>;1555479161.808;359.96000000000004;315.06;288.06;287.86;285.26000000000005;277.56;274.1680685717883;276.86;276.56;271.26000000000005;277.16;346.86;290.76000000000005;271.96000000000004;273.76000000000005;297.36;292.66;357.76;311.16;277.26000000000005;276.86;343.96000000000004;349.86;272.46000000000004;242.56692532238324;268.19934244402924;274.1680685717883;285.86;8050000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8000000.0;0.0;0.201;0.016833333333333332;0.010333333333333333;0.0;0.0;0.03495740406672008;15766.6083984375;0.0;1378.7204589843802;18344.16015625;501239.4475226878;411371.032903719;232633.89057547116;232101.89120272594;225339.80947874064;430280.9020939914;433997.93586973246;438280.32711488655;472686.4266018815;527128.0735748672;464834.1320121998;439361.0270025769;442076.7812560851;464766.5650395172;459240.64650238265;498050.56077818334;391340.493019648;434717.7860891638;433997.93586973246;296923.61432157;321652.42942325486;468049.84543673473;200732.81534445297;199916.17357387365;273.47927402442826;2890608.0743854553;1758287.0026272377;310484.1322949423;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1753900374825.591;680443112600.295;1476163232105.8057;3998.7164481356317;2762.2759776202447;21448.723619465603;0.0;4830515.572746186;1079254.8516890574;2552781.063474491;893916.2043671258;1.6453295401802717;0.0683749295925217
7284;2019-04-17 07:33:41.778;857;360;165;162;127;39;38;33;0;41;750;175;8;7;241;196;841;363;126;41;37;-7;831;355;360;143;360;302;826;-2.0;1189.0;501.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19085.287109375;16175.0498046875;0.0;1350.89379882812;825.0;163123;695.0;-1.0;Calculated values ==>;1555479221.778;358.86;309.16;289.66;289.36;285.86;277.06;273.8482719121499;276.96000000000004;276.46000000000004;273.16;277.26000000000005;348.16;290.66;273.96000000000004;273.86;297.26000000000005;292.76000000000005;357.26;309.46000000000004;277.26000000000005;276.86;342.66;355.66;272.46000000000004;243.1966462407574;267.8393353686513;273.8482719121499;285.76000000000005;8309999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3020000.0;8259999.999999999;0.0;0.19816666666666669;0.08349999999999999;0.0;0.0;0.0;-0.002487718293001033;16175.0498046875;0.0;1350.89379882812;19085.287109375;497278.6479823768;339248.5062298882;236473.50504717612;235664.45109278278;226517.1180688657;430477.46260093397;434911.66494596965;441814.68150891823;472391.1323836129;528719.6857768083;465148.62359049474;442993.0989471373;442846.63139517745;465073.4646152595;459848.5200899102;494893.84470531205;346445.7793251573;435442.3189386135;434733.80906377075;291477.81744585035;345985.720156464;467633.211013016;201709.7481601087;199916.17357387365;273.8482719121499;2890919.8304901207;1758553.050022148;310506.86770704214;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1754117166375.6946;680527970150.3356;1476345241055.8926;20048.761934625596;0.0;29417.45828950067;0.0;4830715.868201644;1079277.8591460653;2553204.73638151;893916.2043671258;2.8224568869549245;0.10068635802934833
7285;2019-04-17 07:34:41.779;852;348;184;178;136;37;38;30;8;41;754;174;13;12;240;198;836;352;125;41;38;-7;804;353;358;141;358;301;806;120.0;227.0;152.0;0.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;19732.59765625;15268.677734375;0.0;1349.10522460938;839.0;163124;683.0;0.0;Calculated values ==>;1555479281.779;358.36;307.96000000000004;291.56;290.96000000000004;286.76000000000005;276.86;273.6339639331285;276.96000000000004;276.16;273.96000000000004;277.26000000000005;348.56000000000006;290.56;274.46000000000004;274.36;297.16;292.96000000000004;356.76;308.36;277.26000000000005;276.96000000000004;341.46000000000004;357.06000000000006;272.46000000000004;242.77792619122317;267.7187500070086;273.6339639331285;285.66;8040000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3010000.0;8059999.999999999;0.02;0.03783333333333334;0.025333333333333333;0.0;0.0;0.02;0.0;15268.677734375;0.0;1349.10522460938;19732.59765625;499016.21472264937;335140.97543490067;242143.83212863898;240447.41298069916;229116.94823012844;430607.02586249536;435393.88335433026;443198.0840360327;472653.6706096803;529213.9030116784;465171.35215869127;443924.276660834;443779.4857613598;465233.93026070396;460429.8402662555;496678.1285277718;347749.0365804854;435919.11457929364;435393.88335433026;286451.7998164319;351863.15629032685;467911.2209803193;201183.85751793825;201183.85751793825;273.6339639331285;2891243.3182541495;1758815.0854518414;310529.36807387683;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1754332569965.4343;680613171570.2327;1476526144070.674;6131.0270717917265;0.0;5634.483978672336;4684.20051672784;4830934.036745849;1079277.8591460653;2553496.840768384;893955.240021968;0.9898860520559628;0.01397242541674688
7286;2019-04-17 07:35:44.749;849;505;197;194;153;36;38;29;2;40;756;172;11;17;240;198;831;488;125;43;38;-7;813;353;359;140;358;299;816;230.0;-1.0;502.0;90.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;27705.595703125;14721.8857421875;0.0;1353.93786621094;844.0;163125;672.0;0.0;Calculated values ==>;1555479344.749;358.06000000000006;323.66;292.86;292.56;288.46000000000004;276.76000000000005;273.6339639331285;276.96000000000004;276.06;273.36;277.16;348.76;290.36;274.26000000000005;274.86;297.16;292.96000000000004;356.26;321.96000000000004;277.46000000000004;276.96000000000004;340.36;357.56000000000006;272.46000000000004;242.56692532238324;267.47669482898436;273.6339639331285;285.66;8130000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;2990000.0;8159999.999999999;0.03833333333333333;0.0;0.08366666666666665;0.015000000000000001;0.0;0.03833333333333333;0.0;14721.8857421875;0.0;1353.93786621094;27705.595703125;497753.82389420475;434499.1731827836;245653.23437373815;244782.18917483758;233429.68879469167;430607.02586249536;435153.4052875198;442733.2750669633;472686.4266018815;529575.2947515756;465217.1278875173;444038.8974165015;444899.4758313612;465233.93026070396;460429.8402662555;495095.1376024604;429926.3091147195;436030.9469220937;435153.4052875198;281845.32903042674;353962.6284160805;468049.84543673473;200676.20264584187;200676.20264584187;273.43515397017865;2891658.2047870937;1759077.3779216993;310553.0084382527;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1754558317415.5369;680701644420.2728;1476715054070.76;20252.108392567156;4010.604641863393;0.0;8988.292767930987;4831164.779251536;1079312.9352258448;2553546.119026203;894074.8173695412;2.068385832809855;0.06676444398277118
7287;2019-04-17 07:36:41.799;850;497;185;189;163;35;39;28;-12;39;759;171;4;18;241;199;829;392;125;44;39;-7;800;349;355;138;354;299;798;404.0;1038.0;0.0;66.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;33422.453125;14106.2451171875;0.0;1355.47912597656;844.0;163126;661.0;-1.0;Calculated values ==>;1555479401.799;358.16;322.86;291.66;292.06;289.46000000000004;276.66;273.20264511476705;277.06;275.96000000000004;271.96000000000004;277.06;349.06000000000006;290.26000000000005;273.56;274.96000000000004;297.26000000000005;293.06;356.06000000000006;312.36;277.56;277.06;339.26;357.56000000000006;272.46000000000004;242.14157278889297;267.47669482898436;273.20264511476705;285.66;8000000.0;3490000.0;3550000.0;1380000.0;3540000.0;2990000.0;7980000.0;0.06733333333333333;0.17300000000000001;0.0;0.011000000000000001;0.0;0.06733333333333333;-0.002484597479580314;14106.2451171875;0.0;1355.47912597656;33422.453125;499090.7208356339;436035.78449530003;242610.85119948353;243764.0748784516;236449.57080665106;430862.6128555636;436280.8366206006;440664.32944313687;472850.0741107318;529887.827313735;465094.6270661093;443024.9951484293;445042.1710269553;465943.0496085122;461181.8950349183;496022.7877349276;399621.1348643952;437138.8652924615;436280.8366206006;277239.5186164033;353962.6284160805;468326.34008773527;199493.2824335053;199493.2824335053;272.9524443435242;2892142.559673584;1759305.8008194983;310574.4768048187;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1754761985915.3667;680780943920.2065;1476885633570.6174;0.0;2957.16363419653;16677.485946602108;15943.695315264416;4831325.249082485;1079368.1451119306;2553678.2649390446;894272.3687471742;2.301059334426622;0.010912441067148544
7288;2019-04-17 07:37:41.800;850;365;172;179;165;36;40;27;-26;38;762;170;-6;14;240;200;833;358;125;45;40;-6;840;352;357;137;357;296;838;-1.0;879.0;467.0;180.0;0.0;0;89;69;1;0;0;0;0;0;0;1;0;0;0;0;32012.36328125;13507.65234375;0.0;1266.24072265625;844.0;163127;648.0;0.0;Calculated values ==>;1555479461.8;358.16;309.66;290.36;291.06;289.66;276.76000000000005;273.5264737036516;277.16;275.86;270.56;276.96000000000004;349.36;290.16;272.56;274.56;297.16;293.16;356.46000000000004;308.96000000000004;277.66;277.16;337.96000000000004;357.56000000000006;272.56;241.92719264551067;267.1113755279542;273.5264737036516;285.66;8400000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;8380000.0;0.0;0.1465;0.07783333333333334;0.030000000000000002;0.0;0.0;0.0;13507.65234375;0.0;1266.24072265625;32012.36328125;495401.95589063846;336678.8306926708;238150.31915602853;240067.99603032766;236257.67738309043;430671.36484660726;435981.958921699;439210.0331572137;472882.9073446267;530427.9792065774;465408.53880597063;442185.6423790409;445066.589147658;465379.25235888857;460852.5178084268;492833.0822004864;323613.346084096;436846.2480136892;435981.958921699;271797.11229066993;353962.6284160805;468562.83405567316;199718.59753654947;199493.2824335053;273.05414142586295;2892687.858897813;1759535.9204666582;310596.32483432535;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1754975589475.1086;680863445295.1069;1477064136545.4019;18640.4167391417;8065.327095573711;24790.69134105119;0.0;4831480.588477404;1079460.0007321357;2554023.83884216;894405.235089043;3.4856374649727386;0.1812306266297292
7289;2019-04-17 07:38:41.800;855;351;154;160;159;39;32;30;-19;38;762;170;-6;9;241;198;836;347;126;44;32;-6;818;357;362;137;362;295;816;-2.0;889.0;902.0;186.0;0.0;0;78;55;1;0;0;0;0;0;0;1;0;0;0;0;28515.83984375;12072.1650390625;0.0;1182.80139160156;844.0;163128;634.0;0.0;Calculated values ==>;1555479521.8;358.66;308.26000000000005;288.56;289.16;289.06;277.06;274.0616903277293;276.36;276.16;271.26000000000005;276.96000000000004;349.36;290.16;272.56;274.06;297.26000000000005;292.96000000000004;356.76;307.86;277.56;276.36;336.56;357.56000000000006;272.56;241.92719264551067;266.98899913490544;274.0616903277293;285.76000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2950000.0;8159999.999999999;0.0;0.14816666666666667;0.15033333333333332;0.031000000000000003;0.0;0.0;0.0;12072.1650390625;0.0;1182.80139160156;28515.83984375;498175.5550636095;329473.1755894063;233696.04498519868;235304.02154869415;235034.83171100396;430346.717906069;433337.9007451696;440478.7846046306;472882.9073446267;530503.7990414929;465553.467101187;442393.5340413188;444554.3181376856;464781.3556694665;459805.1627156728;495368.1908341105;320908.16645652545;435492.39016710146;433337.9007451696;265937.0223246507;353962.6284160805;468562.83405567316;201495.9409812795;199493.2824335053;273.7737987039357;2893192.2605905216;1759749.085611515;310616.7335186108;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1755191289475.1086;680945645295.1069;1477241436545.4019;35927.08749137711;8279.073685306203;25849.160278612184;0.0;4831935.317679325;1079596.2040719765;2554445.837605657;894405.235089043;5.285213042352896;0.2668265381907656
7290;2019-04-17 07:39:41.791;860;338;141;144;143;42;33;32;-11;39;761;170;0;10;242;197;836;340;127;36;32;-5;801;359;364;136;364;298;802;-2.0;743.0;762.0;121.0;0.0;0;66;52;1;0;0;0;0;0;0;1;0;0;0;0;23601.021484375;11663.8544921875;0.0;1131.10266113281;843.0;163129;621.0;0.0;Calculated values ==>;1555479581.791;359.16;306.96000000000004;287.26000000000005;287.56;287.46000000000004;277.36;274.27422755570615;276.46000000000004;276.36;272.06;277.06;349.26;290.16;273.16;274.16;297.36;292.86;356.76;307.16;276.76000000000005;276.36;335.26000000000005;357.46000000000004;272.66;241.71165711629368;267.35522164206344;274.27422755570615;285.86;8009999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;2980000.0;8020000.0;0.0;0.12383333333333332;0.127;0.020166666666666666;0.0;0.0;0.0;11663.8544921875;0.0;1131.10266113281;23601.021484375;500446.0006222781;315349.7299950037;230485.1485121739;231275.0210206928;231011.29678108252;430214.79039162316;433017.6092021058;441027.11322848866;473111.07959547755;530172.1392518693;465117.828541881;442647.6203394549;444096.3187941164;464620.0566218266;459354.7222566133;496957.49919746316;319039.81055065984;433567.68989926;432833.13015370606;260496.36997498586;353542.7174425113;468798.72847877484;202167.14742772063;199493.2824335053;274.0446089381812;2893626.502621724;1759946.8561040435;310636.0131599833;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1755409056804.8801;681027533010.021;1477419309860.2153;30335.21565669754;5377.070217862925;22032.14044409581;0.0;4832487.420710434;1079709.9882008703;2554844.7885929686;894405.235089043;4.513061327733443;0.21692905075576593
7291;2019-04-17 07:40:41.791;858;336;136;139;135;44;34;32;0;39;760;170;8;14;242;197;835;339;126;35;33;-5;835;356;361;140;361;302;835;-1.0;824.0;1237.0;141.0;0.0;0;70;57;1;0;0;0;0;0;0;1;0;0;0;0;21288.236328125;12488.23828125;0.0;1171.53845214844;843.0;163130;608.0;0.0;Calculated values ==>;1555479641.791;358.96000000000004;306.76000000000005;286.76000000000005;287.06;286.66;277.56;273.955091788801;276.56;276.36;273.16;277.06;349.16;290.16;273.96000000000004;274.56;297.36;292.86;356.66;307.06;276.66;276.46000000000004;333.96000000000004;357.46000000000004;272.66;242.56692532238324;267.8393353686513;273.955091788801;285.76000000000005;8350000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;8350000.0;0.0;0.13733333333333334;0.20616666666666666;0.0235;0.0;0.0;0.0;12488.23828125;0.0;1171.53845214844;21288.236328125;497059.4276069351;301141.244687252;228693.03473821608;229465.16524198645;228436.40741531583;430412.23801567365;433950.3860404442;441814.68150891823;472588.21769833704;529763.5573304285;464532.9482709517;442993.0989471373;443867.07844128745;465058.7251422519;459826.77920233493;493612.5919109525;303504.3048034722;434130.71970383386;433769.5290198815;255056.51255035817;353542.7174425113;468248.0702149028;201528.16534668722;199493.2824335053;273.78190867149675;2894000.5797701613;1760148.1235438222;310655.2018359273;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1755626556804.8801;681110333010.021;1477599309860.2153;49539.07008211329;6267.917764403065;26108.204762760633;0.0;4833153.039758258;1079807.0297673892;2555245.958136359;894405.235089043;5.996817825652496;0.2851741077984138
7292;2019-04-17 07:41:41.762;858;316;135;137;127;44;35;32;10;40;759;170;14;19;242;197;837;309;126;35;34;-3;838;359;364;142;364;305;839;-1.0;933.0;1279.0;229.0;0.0;0;72;63;1;0;0;0;0;0;0;1;0;0;0;0;19874.125;12965.1142578125;0.0;1198.85925292969;842.0;163131;596.0;-1.0;Calculated values ==>;1555479701.762;358.96000000000004;304.76000000000005;286.66;286.86;285.86;277.56;274.27422755570615;276.66;276.36;274.16;277.16;349.06000000000006;290.16;274.56;275.06;297.36;292.86;356.86;304.06;276.66;276.56;332.76000000000005;357.36;272.86;242.98782864720522;268.19934244402924;274.27422755570615;285.76000000000005;8380000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;8390000.0;0.0;0.1555;0.21316666666666664;0.03816666666666667;0.0;0.0;-0.0024849281435202013;12965.1142578125;0.0;1198.85925292969;19874.125;496783.42662510875;288134.31347396004;228380.06788183018;228892.83124501235;226343.4101308719;430214.79039162316;433384.8821390699;442668.9074931304;472424.0149512065;529430.2317793416;464091.20892290334;443257.1847228264;443987.30161898106;464620.0566218266;459354.7222566133;493630.4445257105;284622.56074344955;433384.8821390699;433201.5241952028;250035.78352995744;353122.8147616358;468170.05761196464;202112.08896403917;199493.2824335053;274.0231700930926;2894343.4336561635;1760360.132295221;310674.94560276513;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1755843951680.5854;681194892120.2953;1477781321845.806;51278.69514978461;10154.545803395822;32500.725928141575;0.0;4833992.781733027;1079943.817484864;2555734.1298299516;894405.235089043;6.63189371330587;0.3313800782083791
7293;2019-04-17 07:42:41.782;860;279;133;134;123;47;36;33;13;40;758;170;23;25;243;195;840;264;127;37;35;-2;807;364;369;143;369;309;807;-2.0;1103.0;1328.0;232.0;0.0;0;76;75;1;0;0;0;0;0;0;1;0;0;0;0;19032.490234375;13576.244140625;0.0;1234.67224121094;842.0;163132;584.0;0.0;Calculated values ==>;1555479761.782;359.16;301.06;286.46000000000004;286.56;285.46000000000004;277.86;274.8017692304317;276.76000000000005;276.46000000000004;274.46000000000004;277.16;348.96000000000004;290.16;275.46000000000004;275.66;297.46000000000004;292.66;357.16;299.56;276.86;276.66;331.56;357.36;272.96000000000004;243.1966462407574;268.67533136820026;274.8017692304317;285.86;8070000.0;3640000.0;3690000.0;1430000.0;3690000.0;3090000.0;8070000.0;0.0;0.18383333333333332;0.22133333333333333;0.03866666666666666;0.0;0.0;0.0;13576.244140625;0.0;1234.67224121094;19032.490234375;499904.72002534725;273796.74499857746;228323.84990364613;228582.8225098885;225755.16483983392;429879.7862731237;432301.3137403124;442284.0055802907;472292.48545527144;529019.5636155247;463498.03045357484;443762.66017274064;444055.5555963059;464016.3363585347;458285.16724151495;496986.8416194029;267870.61439761554;432488.85388799326;432113.16921278025;245015.67932991832;353122.8147616358;468131.1482480821;203443.3642539808;199493.2824335053;274.56292310174035;2894667.7635236112;1760581.3840078;310695.2317916862;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1756063924980.5156;681280420620.2681;1477965583245.7473;52863.39528022325;10234.594314438582;42119.199770938576;0.0;4834860.921769919;1080113.7836222923;2556356.1698214845;894405.235089043;7.104029666566643;0.3417279081417547
7294;2019-04-17 07:43:41.793;856;265;132;132;119;48;37;35;1;41;760;170;15;29;243;194;840;262;127;38;36;-1;827;361;366;145;366;313;828;-1.0;1150.0;1253.0;139.0;0.0;0;83;91;1;0;0;0;0;0;0;1;0;0;0;0;19540.361328125;15385.4560546875;0.0;1290.65588378906;841.0;163133;574.0;-1.0;Calculated values ==>;1555479821.793;358.76;299.66;286.36;286.36;285.06;277.96000000000004;274.4858918419099;276.86;276.66;273.26000000000005;277.26000000000005;349.16;290.16;274.66;276.06;297.46000000000004;292.56;357.16;299.36;276.96000000000004;276.76000000000005;330.56;357.26;273.06;243.61107973660833;269.14681796795327;274.4858918419099;285.86;8270000.0;3610000.0;3660000.0;1450000.0;3660000.0;3130000.0;8280000.0;0.0;0.19166666666666668;0.20883333333333332;0.023166666666666665;0.0;0.0;-0.002485093285709689;15385.4560546875;0.0;1290.65588378906;19540.361328125;497498.00681998185;267162.1183878722;227766.03778055948;227766.03778055948;224466.91401596984;430081.6785162784;433249.8226776551;439606.97596512566;472127.72840069426;528922.8639505407;462899.95715563983;441746.65543393826;443834.65588331444;464458.5429927953;458627.51755640097;495119.7304172273;266076.83755756996;433433.583526483;433065.50215134333;240832.718256323;352702.9203549205;467953.6888228445;202863.75779865534;199493.2824335053;274.3244694292385;2894989.262883605;1760822.7757561395;310716.2800508393;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1756284465405.214;681366836460.1499;1478152217455.4922;49439.875393764545;6141.250068727048;43899.887798100994;0.0;4835713.605321034;1080250.2740106166;2557073.126968297;894405.235089043;5.965480060796512;0.2630391487366684
7295;2019-04-17 07:44:41.743;852;269;133;133;117;46;38;36;-13;42;762;169;-10;25;243;194;842;261;126;38;37;0;826;362;367;145;367;312;827;-1.0;1213.0;1428.0;196.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;19588.763671875;16090.615234375;0.0;1300.27270507812;839.0;163134;565.0;0.0;Calculated values ==>;1555479881.743;358.36;300.06;286.46000000000004;286.46000000000004;284.86;277.76000000000005;274.5913991737795;276.96000000000004;276.76000000000005;271.86;277.36;349.36;290.06;272.16;275.66;297.46000000000004;292.56;357.36;299.26000000000005;276.96000000000004;276.86;329.66;357.06000000000006;273.16;243.61107973660833;269.02936301313275;274.5913991737795;285.76000000000005;8259999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3120000.0;8270000.0;0.0;0.2021666666666667;0.238;0.03266666666666666;0.0;0.0;0.0;16090.615234375;0.0;1300.27270507812;19588.763671875;496998.3587967712;268686.9350608795;228036.41344641373;228036.41344641373;223976.97544051165;430014.67791919125;433182.4302400453;437637.45612594887;472226.6633779048;529209.4085015206;462924.0378694864;438111.57050704764;443447.30739667016;464311.4322414119;458467.77020745806;495512.15572171076;265765.5372607437;433182.4302400453;432997.62667057913;237068.3971897606;351863.15629032685;468053.524328251;203037.73469446745;199493.2824335053;274.3965536037254;2895315.067195496;1761084.8577665952;310737.8531298707;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1756504182155.389;681453763960.219;1478339561205.641;55834.73370069257;8657.182461370263;46447.10803219218;0.0;4836590.162657177;1080373.491514906;2557825.391191121;894405.235089043;6.379146630148641;0.29299444859958307
7296;2019-04-17 07:45:41.774;850;270;132;132;116;46;39;36;-13;42;764;169;-14;18;243;194;842;258;125;40;38;0;812;361;366;145;366;314;812;-1.0;1302.0;1389.0;149.0;0.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;18931.89453125;15871.7783203125;0.0;1318.44116210938;838.0;163135;557.0;-1.0;Calculated values ==>;1555479941.774;358.16;300.16;286.36;286.36;284.76000000000005;277.76000000000005;274.4858918419099;277.06;276.76000000000005;271.86;277.36;349.56000000000006;290.06;271.76000000000005;274.96000000000004;297.46000000000004;292.56;357.36;298.96000000000004;277.16;276.96000000000004;328.86;356.96000000000004;273.16;243.61107973660833;269.2639976450953;274.4858918419099;285.66;8120000.0;3610000.0;3660000.0;1450000.0;3660000.0;3140000.0;8120000.0;0.0;0.217;0.2315;0.024833333333333332;0.0;0.0;-0.002485587952315465;15871.7783203125;0.0;1318.44116210938;18931.89453125;497992.3619118362;269885.5034470977;227993.00713341936;227993.00713341936;223914.79898187445;430081.6785162784;433616.79160117084;437179.3288687813;472226.6633779048;529266.4860645531;462623.23665028095;437019.13673288765;441989.14613073424;464458.5429927953;458627.51755640097;496816.91584874754;265399.8220108951;433799.4536676275;433433.583526483;233722.59852315116;351443.28659558244;468053.524328251;202876.27223421002;199493.2824335053;274.329322536558;2895636.238532815;1761351.34866163;310759.6870204119;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1756724195770.0183;681540808910.0724;1478527458235.3247;54241.15761090325;6585.2350936686835;50217.50936281397;0.0;4837507.93568776;1080500.5772880595;2558631.345862936;894405.235089043;6.459714035701262;0.2814666838525225
7297;2019-04-17 07:46:44.764;843;272;131;131;114;44;39;36;-12;42;766;169;-14;15;243;195;840;259;125;38;38;1;809;360;365;144;365;315;809;0.0;1321.0;1217.0;108.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;18560.658203125;15787.904296875;0.0;1335.23889160156;836.0;163136;551.0;0.0;Calculated values ==>;1555480004.764;357.46000000000004;300.36;286.26000000000005;286.26000000000005;284.56;277.56;274.38016830617;277.06;276.76000000000005;271.96000000000004;277.36;349.76;290.06;271.76000000000005;274.66;297.46000000000004;292.66;357.16;299.06;276.96000000000004;276.96000000000004;328.26000000000005;356.76;273.26000000000005;243.40439225979637;269.38090353596624;274.38016830617;285.66;8090000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3150000.0;8090000.000000001;0.0;0.22016666666666668;0.20283333333333334;0.018000000000000002;0.0;0.0;0.0;15787.904296875;0.0;1335.23889160156;18560.658203125;497242.1241321674;270840.7023485434;227778.3190929284;227778.3190929284;223449.0518365026;430148.3826014536;433865.5205784961;437109.2053401759;472358.32031004626;529400.23850329;462472.3619321477;436787.6458509821;441324.0648892348;464605.36442852597;458923.6217875544;496801.0557942593;265910.2996503593;433683.32636128634;433683.32636128634;231213.40812182956;350603.57178935205;468291.61117532355;202687.98491825402;199493.2824335053;274.25165209445316;2895964.2462963006;1761628.3269127908;310782.90303521865;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1756954424220.0532;681631829460.0862;1478725561785.3547;47548.43754224649;4780.865272627252;50834.44814434865;0.0;4838398.453271047;1080600.0148800293;2559515.4101413167;894405.235089043;6.024813892150886;0.25122875789634525
7298;2019-04-17 07:47:41.785;833;278;131;131;113;42;39;36;-11;43;768;169;-13;12;243;196;834;267;124;38;38;2;802;360;365;144;365;316;802;-2.0;1323.0;1305.0;117.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;18173.4375;15652.1552734375;0.0;1347.18676757812;834.0;163137;545.0;-1.0;Calculated values ==>;1555480061.785;356.46000000000004;300.96000000000004;286.26000000000005;286.26000000000005;284.46000000000004;277.36;274.38016830617;277.06;276.76000000000005;272.06;277.46000000000004;349.96000000000004;290.06;271.86;274.36;297.46000000000004;292.76000000000005;356.56000000000006;299.86;276.96000000000004;276.96000000000004;327.66;356.56000000000006;273.36;243.40439225979637;269.49753711883926;274.38016830617;285.56;8020000.0;3600000.0;3650000.0;1440000.0;3650000.0;3160000.0;8020000.0;0.0;0.2205;0.2175;0.0195;0.0;0.0;-0.0024862457319068474;15652.1552734375;0.0;1347.18676757812;18173.4375;496423.83390905935;273719.76018814725;227879.42850215768;227879.42850215768;223285.64579778092;430148.3826014536;433865.5205784961;437039.1322159168;472457.08239583095;529534.1615218798;462321.16861001705;436716.74332067836;440651.9951771629;464605.36442852597;459060.2083140158;496570.80477444927;269294.97417739336;433683.32636128634;433683.32636128634;228704.35009887922;349763.88963852916;468391.23042935226;202684.92795409024;199493.2824335053;274.2504655805141;2896255.1650291453;1761877.319085204;310804.14672881673;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1757162550870.5894;681713939700.2976;1478905463040.818;50972.03942694728;5181.27289826761;50114.32064665083;0.0;4839178.694400454;1080678.9108636552;2560314.8823302137;894405.235089043;6.251279179833292;0.2640791028535976
7299;2019-04-17 07:48:41.775;822;285;132;132;113;40;38;36;-10;43;771;169;-13;11;243;197;826;275;124;39;37;3;809;358;363;143;363;316;809;-1.0;1334.0;971.0;66.0;0.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;18361.18359375;15807.2412109375;0.0;1345.70739746094;830.0;163138;541.0;-1.0;Calculated values ==>;1555480121.775;355.36;301.66;286.36;286.36;284.46000000000004;277.16;274.1680685717883;276.96000000000004;276.76000000000005;272.16;277.46000000000004;350.26;290.06;271.86;274.26000000000005;297.46000000000004;292.86;355.76;300.66;277.06;276.86;327.26000000000005;356.16;273.46000000000004;243.1966462407574;269.49753711883926;274.1680685717883;285.56;8090000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;8090000.000000001;0.0;0.22233333333333333;0.16183333333333336;0.011000000000000001;0.0;0.0;-0.0024869014777349906;15807.2412109375;0.0;1345.70739746094;18361.18359375;494134.0635425596;276196.1920484079;228036.28695571166;228036.28695571166;223197.52886294777;430280.9020939914;434178.6716885159;437199.7979686943;472588.3698738022;529849.5305759095;462321.16861001705;436716.74332067836;440498.27415839763;464898.1456994284;459512.4303964549;494729.848855333;272033.8945151386;434358.88782729313;433997.93586973246;227031.71669481136;348084.6227182084;468628.5149305175;202244.39742083;199493.2824335053;274.07011339232287;2896559.5694624456;1762139.4370290092;310826.5837733982;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1757380914470.624;681800025350.3113;1479095031440.8481;38023.61565532938;2930.225292606562;49512.73384830322;0.0;4839920.201254514;1080746.4954159535;2561144.9694135613;894405.235089043;5.27411215771642;0.20841331611484237
7300;2019-04-17 07:49:41.785;815;290;135;134;113;39;39;34;-10;43;774;168;-13;9;242;198;820;281;124;39;38;4;807;357;363;143;363;316;807;-1.0;1258.0;1186.0;109.0;0.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;18306.080078125;15812.9404296875;0.0;1335.94519042969;825.0;163139;538.0;0.0;Calculated values ==>;1555480181.785;354.66;302.16;286.66;286.56;284.46000000000004;277.06;274.0616903277293;277.06;276.56;272.16;277.46000000000004;350.56000000000006;289.96000000000004;271.86;274.06;297.36;292.96000000000004;355.16;301.26000000000005;277.06;276.96000000000004;326.96000000000004;355.66;273.56;243.1966462407574;269.49753711883926;274.0616903277293;285.56;8070000.0;3570000.0000000005;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;8070000.0;0.0;0.20966666666666667;0.19766666666666666;0.018166666666666668;0.0;0.0;0.0;15812.9404296875;0.0;1335.94519042969;18306.080078125;493279.4733174329;278567.11370202474;228842.19080987107;228582.8225098885;223222.5992830347;430346.717906069;434358.88782729313;437199.7979686943;472588.3698738022;530164.8091928666;462194.11664707895;436716.74332067836;440189.9702421009;464766.5650395172;459805.1627156728;494026.57664988603;274633.1925127274;434358.88782729313;434178.6716885159;225777.27872811773;345985.720156464;468727.92092005763;201909.54938094152;199493.2824335053;273.93519599660436;2896865.180919751;1762402.9824595582;310848.93460281123;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1757598750770.5894;681885839650.2976;1479284663040.818;46509.03913751247;4847.200416293944;45999.479540757595;0.0;4840624.757450808;1080811.3180988308;2561941.0371808624;894405.235089043;5.677087202701787;0.24027613021522337
7301;2019-04-17 07:50:41.806;810;293;140;139;116;39;40;34;-11;42;776;168;-14;6;242;199;815;285;123;40;39;5;805;357;362;143;362;315;805;-1.0;1339.0;816.0;69.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18337.0234375;15855.443359375;0.0;1318.97570800781;819.0;163140;537.0;-1.0;Calculated values ==>;1555480241.806;354.16;302.46000000000004;287.16;287.06;284.76000000000005;277.06;274.0616903277293;277.16;276.56;272.06;277.36;350.76;289.96000000000004;271.76000000000005;273.76000000000005;297.36;293.06;354.66;301.66;277.16;277.06;326.86;355.06000000000006;273.66;243.1966462407574;269.38090353596624;274.0616903277293;285.46000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;8050000.0;0.0;0.22316666666666668;0.136;0.0115;0.0;0.0;-0.0024886942542675806;15855.443359375;0.0;1318.97570800781;18337.0234375;492723.08084857615;280126.42737034056;230176.05381948088;229914.41185094297;224004.4792058786;430346.717906069;434782.31747122854;437269.4612400554;472489.7604950056;530450.6945909645;462345.57564012887;436787.6458509821;439943.64632002095;464912.7873590418;459940.4098768325;493471.7184796512;276496.2301277962;434782.31747122854;434603.5697922251;225359.1397227605;343467.2996937194;468827.3046948051;201948.93552085038;199493.2824335053;273.95054286535355;2897170.6469909674;1762666.978023517;310871.0666871171;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1757816326895.2576;681971669680.1667;1479474029295.5293;32003.59149781188;3069.101245500479;48421.696483855645;0.0;4841279.258366943;1080877.3103684583;2562728.155708297;894405.235089043;4.8615553690394275;0.19168536315227253
7302;2019-04-17 07:51:41.776;806;294;146;144;119;38;41;33;-12;42;778;167;-15;4;242;200;811;287;123;40;40;6;807;356;361;147;361;314;807;-1.0;1336.0;929.0;175.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18492.7421875;15894.23046875;0.0;1388.89733886719;810.0;163141;542.0;-1.0;Calculated values ==>;1555480301.776;353.76;302.56;287.76000000000005;287.56;285.06;276.96000000000004;273.955091788801;277.26000000000005;276.46000000000004;271.96000000000004;277.36;350.96000000000004;289.86;271.66;273.56;297.36;293.16;354.26;301.86;277.16;277.16;327.36;354.16;273.76000000000005;244.02132995426717;269.2639976450953;273.955091788801;285.46000000000004;8070000.0;3560000.0;3610000.0;1470000.0;3610000.0;3140000.0;8070000.0;0.0;0.22266666666666665;0.15483333333333332;0.029166666666666667;0.0;0.0;-0.0024901495367785505;15894.23046875;0.0;1388.89733886719;18492.7421875;491927.2524961284;280419.6124045374;231722.37370392412;231194.89361751443;224737.9669178932;430412.23801567365;435202.0721543156;437339.1761139985;471962.6950587572;530736.2539802032;462370.0930704918;436858.596315483;439852.404679072;465058.7251422519;460231.6107031601;492679.68139671424;277222.4076708768;435024.7519814282;435024.7519814282;227449.86971758792;339690.1980837097;468376.4423403215;201403.78578142414;199493.2824335053;273.73331615625244;2897477.4082472986;1762931.4263485698;310893.62101304746;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1758033118445.361;682058626180.2083;1479662634945.6194;36530.662936493594;7786.702482967839;47975.15294961979;0.0;4841850.091594774;1080967.7301670564;2563531.061133753;894405.235089043;5.340035634545568;0.238810494870764
7303;2019-04-17 07:52:41.777;803;296;151;149;123;38;41;33;-14;42;774;166;-16;3;242;201;808;289;123;41;40;7;801;357;362;153;362;313;801;86.0;1327.0;736.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18371.357421875;15794.953125;0.0;1365.70556640625;789.0;163142;559.0;-1.0;Calculated values ==>;1555480361.777;353.46000000000004;302.76000000000005;288.26000000000005;288.06;285.46000000000004;276.96000000000004;274.0616903277293;277.26000000000005;276.46000000000004;271.76000000000005;277.36;350.56000000000006;289.76000000000005;271.56;273.46000000000004;297.36;293.26000000000005;353.96000000000004;302.06;277.26000000000005;277.16;329.06;352.06000000000006;273.86;245.2279566241654;269.14681796795327;274.0616903277293;285.46000000000004;8009999.999999999;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3130000.0;8009999.999999999;0.014333333333333333;0.22116666666666665;0.12266666666666667;0.03866666666666666;0.0;0.014333333333333333;-0.0024935044941430716;15794.953125;0.0;1365.70556640625;18371.357421875;492060.5408119754;281949.4693270476;233150.65534302482;232617.08119458842;225836.86672546933;430346.717906069;434960.5676705249;437249.5021140777;471165.47710363346;530392.3111994447;462394.7205796059;436929.5940270328;439916.047526849;464912.7873590418;460210.5064603235;492810.5092621241;278610.8174869542;434960.5676705249;434782.31747122854;234559.02529450474;330879.36315565393;467644.6357600338;201459.49697182808;201459.49697182808;273.7595571753103;2897784.6141970195;1763195.5072794743;310916.5764198141;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1758250022060.099;682148627680.0995;1479850738080.392;28923.573964115953;10292.492033143952;47373.83183094173;3344.293760491407;4842395.552659153;1081118.3926321745;2564325.649248879;894433.1046681653;5.2407190892812565;0.2305316728437149
7304;2019-04-17 07:53:41.787;801;297;158;156;128;38;42;33;-15;42;762;166;-18;3;242;202;805;291;123;41;41;7;803;356;361;157;361;311;803;298.0;1329.0;678.0;164.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18293.9765625;15828.2548828125;0.0;1348.59729003906;766.0;163143;600.0;-1.0;Calculated values ==>;1555480421.787;353.26;302.86;288.96000000000004;288.76000000000005;285.96000000000004;276.96000000000004;273.955091788801;277.36;276.46000000000004;271.66;277.36;349.36;289.76000000000005;271.36;273.46000000000004;297.36;293.36;353.66;302.26000000000005;277.26000000000005;277.26000000000005;333.16;349.76;273.86;246.01318540288656;268.91163127593666;273.955091788801;285.46000000000004;8030000.0;3560000.0;3610000.0;1570000.0;3610000.0;3110000.0;8030000.0;0.049666666666666665;0.22149999999999997;0.113;0.02733333333333333;0.0;0.049666666666666665;-0.0024971128689672915;15828.2548828125;0.0;1348.59729003906;18293.9765625;491563.97821060626;282248.0444261435;234997.1256739229;234457.40366595218;227091.30750757246;430412.23801567365;435378.9101572175;437548.62350390764;470629.4827501645;529285.8718597549;462696.4599617273;437071.7284734032;440350.00678964186;465058.7251422519;460500.8437552981;492166.2982154053;279365.31669305934;435202.0721543156;435202.0721543156;251709.28920128586;321233.1047070471;467084.97235815926;201462.34679066727;201462.34679066727;273.75619952064966;2898090.209570916;1763459.0779339531;310939.19938014593;395818.07191545924;0;29;29;10;1;0;0;6;140;154;1758466958210.0647;682241643180.0847;1480037969280.3623;26677.749268596162;7260.3517655114465;47135.41740719963;11609.073026394533;4842858.974243412;1081264.690709423;2565113.3575885845;894557.7368266012;5.395784427497659;0.17787736648866753
