;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7305;2019-04-17 07:54:41.788;800;298;164;162;133;37;43;32;-16;40;729;166;-19;8;242;203;804;291;123;42;42;6;798;355;361;148;360;311;798;134.0;1257.0;646.0;175.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19577.244140625;15712.2822265625;0.0;2364.53955078125;751.0;163144;652.0;-1.0;Calculated values ==>;1555480481.788;353.16;302.96000000000004;289.56;289.36;286.46000000000004;276.86;273.8482719121499;277.46000000000004;276.36;271.56;277.16;346.06000000000006;289.76000000000005;271.26000000000005;273.96000000000004;297.36;293.46000000000004;353.56000000000006;302.26000000000005;277.36;277.36;338.36;348.26;273.76000000000005;244.22491754036054;268.91163127593666;273.8482719121499;285.46000000000004;7980000.0;3550000.0;3610000.0;1480000.0;3600000.0;3110000.0;7980000.0;0.022333333333333334;0.2095;0.10766666666666666;0.029166666666666667;0.0;0.022333333333333334;-0.00249942844944498;15712.2822265625;0.0;2364.53955078125;19577.244140625;491902.6943052499;283265.4492740412;236723.54668068409;236176.12869183117;228456.6012645723;430477.46260093397;435555.27144483227;437389.9950341223;471631.5591433098;525819.09001313;462696.4599617273;436912.08382788545;441111.30184097093;465204.3799370688;460790.1143214629;492502.6329978824;279807.35964580387;435378.9101572175;435378.9101572175;273471.60554148915;314944.0575458753;468238.26565966266;201087.94045368122;201087.94045368122;273.60532094553867;2898405.80833754;1763721.920124555;310970.1427029518;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1758683561820.6638;682333144705.3378;1480224572390.8784;25441.85454316082;7791.884485174459;44559.65976726045;5232.498323378977;4843293.311515211;1081390.1281024474;2565877.4959692457;894698.0855940112;4.592947706273991;0.18189066383573452
7306;2019-04-17 07:55:41.788;800;299;169;166;138;36;44;31;-16;38;692;169;-18;12;242;204;803;292;122;43;43;4;835;351;356;141;356;310;836;-1.0;1253.0;320.0;21.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20578.296875;16383.75;0.0;2366.07739257812;738.0;163145;681.0;-1.0;Calculated values ==>;1555480541.788;353.16;303.06;290.06;289.76000000000005;286.96000000000004;276.76000000000005;273.4187578820637;277.56;276.26000000000005;271.56;276.96000000000004;342.36;290.06;271.36;274.36;297.36;293.56;353.46000000000004;302.36;277.46000000000004;277.46000000000004;341.26;346.96000000000004;273.56;242.77792619122317;268.7936212382143;273.4187578820637;285.36;8350000.0;3510000.0;3560000.0;1410000.0;3560000.0;3100000.0;8359999.999999999;0.0;0.20883333333333332;0.05333333333333334;0.0035;0.0;0.0;-0.0025014109287799895;16383.75;0.0;2366.07739257812;20578.296875;488243.13516703574;280254.8024106636;237373.00888988958;236562.4880692093;229192.96174275738;430735.4089219946;436907.12993524404;437618.5379703155;472358.58907936385;521998.680812256;463223.58727265254;437301.7563972805;441925.55079813005;465784.1997128528;461538.98635599064;488709.7272527834;277226.72781363426;436735.5502733607;436735.5502733607;285614.20965156396;309494.7701623936;469002.22466039064;200450.09451624233;201087.94045368122;273.33767077427217;2898740.4378460036;1763989.3870597763;311009.5645108131;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1758898661820.6638;682419844705.3378;1480410872390.8784;12648.983650883903;939.9324555045191;44164.69971620898;0.0;4843610.735166828;1081462.8932436197;2566616.865631608;894741.689746706;3.080221199553999;0.10737224464983292
7307;2019-04-17 07:56:41.799;807;303;169;169;142;36;40;30;-20;37;696;172;-22;10;242;204;807;296;121;44;40;3;822;355;360;138;360;307;822;-2.0;1313.0;1292.0;347.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20934.140625;16153.390625;0.0;2362.49731445312;739.0;163146;695.0;0.0;Calculated values ==>;1555480601.799;353.86;303.46000000000004;290.06;290.06;287.36;276.76000000000005;273.8482719121499;277.16;276.16;271.16;276.86;342.76;290.36;270.96000000000004;274.16;297.36;293.56;353.86;302.76000000000005;277.56;277.16;342.66;347.06000000000006;273.46000000000004;242.14157278889297;268.43790593516167;273.8482719121499;285.26000000000005;8220000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;8220000.0;0.0;0.21883333333333335;0.21533333333333332;0.057833333333333334;0.0;0.0;0.0;16153.390625;0.0;2362.49731445312;20934.140625;490611.65765736665;283343.67195525835;237634.77028402433;237634.77028402433;230436.90198056208;430477.46260093397;435265.9143433108;437671.5478804793;472654.2065195329;522663.0628278477;464044.2086099077;437356.53477473935;442253.9184824793;465204.3799370688;460924.1135309303;490611.65765736665;280050.1570140072;435968.7166933796;435265.9143433108;291477.81744585035;309913.9067706182;469313.27648880874;201002.42496263384;201087.94045368122;273.5718335457183;2899086.438246477;1764260.5796074679;311048.97652419587;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1759113501200.37;682503560050.2234;1480596006325.6255;50962.75113497605;15517.310913263784;46077.87505745516;0.0;4844140.930140581;1081600.0620811826;2567369.0249576275;894741.689746706;6.0789921322573885;0.3110570812490346
7308;2019-04-17 07:57:41.769;817;297;152;153;143;39;34;32;-19;37;715;173;-22;7;243;201;811;291;122;46;33;2;805;357;362;140;362;309;806;-1.0;1261.0;1173.0;292.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19946.0234375;15861.125;0.0;2367.10424804688;729.0;163147;693.0;0.0;Calculated values ==>;1555480661.769;354.86;302.86;288.36;288.46000000000004;287.46000000000004;277.06;274.0616903277293;276.56;276.36;271.26000000000005;276.86;344.66;290.46000000000004;270.96000000000004;273.86;297.46000000000004;293.26000000000005;354.26;302.26000000000005;277.76000000000005;276.46000000000004;342.46000000000004;346.06000000000006;273.36;242.56692532238324;268.67533136820026;274.0616903277293;285.36;8050000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3090000.0;8059999.999999999;0.0;0.21016666666666667;0.1955;0.048666666666666664;0.0;0.0;0.0;15861.125;0.0;2367.10424804688;19946.0234375;493770.35513692984;281955.04430025775;233332.5322494044;233599.79726802502;230947.64272848945;430346.717906069;433702.1600636701;437372.52749135875;472391.7460337592;524503.6805708723;463872.8754058863;436896.06622444035;441384.9092064438;465044.1086722825;460210.5064603235;492873.0441753161;279108.0619642845;435844.5533831253;433520.3008126533;290640.09048841946;305722.83045113535;468941.17327746755;201546.72371072898;201087.94045368122;273.79363798789626;2899426.9359464766;1764527.2338439883;311088.37016389566;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1759329992900.4734;682586918350.2632;1480780713925.7136;46103.94463911312;13013.196545581275;44926.27376135181;0.0;4844949.414827852;1081837.6974330053;2568127.013680859;894741.689746706;5.707817996484451;0.28395353673457907
7309;2019-04-17 07:58:41.779;819;292;142;144;134;40;34;32;-19;37;734;173;-21;8;243;201;815;286;121;47;33;2;843;355;360;144;360;308;839;-1.0;1212.0;860.0;304.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20233.005859375;16532.146484375;0.0;2338.37817382812;720.0;163148;692.0;-1.0;Calculated values ==>;1555480721.779;355.06000000000006;302.36;287.36;287.56;286.56;277.16;273.8482719121499;276.56;276.36;271.26000000000005;276.86;346.56000000000006;290.46000000000004;271.06;273.96000000000004;297.46000000000004;293.26000000000005;354.66;301.76000000000005;277.86;276.46000000000004;342.36;345.16;273.36;243.40439225979637;268.5567601203482;273.8482719121499;285.26000000000005;8430000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;8390000.0;0.0;0.20199999999999999;0.14333333333333334;0.050666666666666665;0.0;0.0;-0.0025041181581266134;16532.146484375;0.0;2338.37817382812;20233.005859375;490398.0770261783;277016.0785742486;230181.2998219466;230699.3777897312;228124.23624955816;430477.46260093397;434197.24731978856;437601.09044165985;471864.221826097;526579.6327009464;464020.87030620954;437285.26766895736;441746.15580451366;465335.1870322967;460521.7338606115;489779.58547591575;274561.99985745625;436490.9985850829;434017.3760585396;290221.2356813373;301951.40411888575;468391.23042935226;200802.7126063197;201087.94045368122;273.49355703255577;2899761.8169947714;1764797.2227636366;311127.5890527973;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1759546629000.439;682672132550.2496;1480965844775.684;33941.100823065426;13557.818236366984;43473.952294928815;0.0;4845616.568046938;1082059.1594603402;2568863.8050093027;894741.689746706;4.820897828869576;0.24694720128841705
7310;2019-04-17 07:59:41.790;828;300;137;138;126;41;35;32;-22;37;746;172;-24;7;243;200;821;309;121;47;33;2;843;361;365;146;365;306;837;-2.0;1189.0;1484.0;263.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19962.28515625;16529.09765625;0.0;2313.84399414062;713.0;163149;687.0;-1.0;Calculated values ==>;1555480781.79;355.96000000000004;303.16;286.86;286.96000000000004;285.76000000000005;277.26000000000005;274.4858918419099;276.66;276.36;270.96000000000004;276.86;347.76;290.36;270.76000000000005;273.86;297.46000000000004;293.16;355.26;304.06;277.86;276.46000000000004;341.86;344.46000000000004;273.36;243.81672145450628;268.3187672390254;274.4858918419099;285.26000000000005;8430000.0;3610000.0;3650000.0;1460000.0;3650000.0;3060000.0;8370000.0;0.0;0.19816666666666669;0.24733333333333332;0.04383333333333333;0.0;0.0;-0.0025051590241931977;16529.09765625;0.0;2313.84399414062;19962.28515625;491781.97752634744;280620.2055807467;228921.3824003577;229178.538609536;226116.6757641153;430081.6785162784;433133.46834165603;437585.1090581189;471599.1411268027;527993.2107690171;464191.8534686421;437270.2536001789;442016.3825157325;464605.36442852597;459447.67380351556;490706.524466036;284815.23220469564;435304.343683834;432764.09833711403;288127.0477506168;299018.4200587347;468114.7691587129;202756.01147851793;201087.94045368122;274.2826688831396;2900096.8391622496;1765072.7836413328;311166.36467837234;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1759764168875.1416;682759148500.1307;1481150078545.4324;58081.063468021304;11631.558878315209;40800.79108312228;0.0;4846383.560004399;1082269.1094197794;2569566.223289573;894741.689746706;5.864976683572536;0.285934851020114
7311;2019-04-17 08:00:41.780;839;341;134;133;120;46;36;33;-19;38;752;172;-22;7;244;196;827;337;120;38;35;2;824;363;368;146;368;309;817;0.0;1296.0;996.0;239.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19606.353515625;16235.896484375;0.0;2341.93920898438;706.0;163150;678.0;-1.0;Calculated values ==>;1555480841.78;357.06000000000006;307.26000000000005;286.56;286.46000000000004;285.16;277.76000000000005;274.69669130483857;276.76000000000005;276.46000000000004;271.26000000000005;276.96000000000004;348.36;290.36;270.96000000000004;273.86;297.56;292.76000000000005;355.86;306.86;276.96000000000004;276.66;340.96000000000004;343.76;273.36;243.81672145450628;268.67533136820026;274.69669130483857;285.16;8240000.000000001;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3090000.0;8170000.0;0.0;0.21600000000000003;0.166;0.03983333333333334;0.0;0.0;-0.002506193147892921;16235.896484375;0.0;2341.93920898438;19606.353515625;495251.91551571403;311382.72347994416;228436.69696937763;228178.85108389263;224860.46681718508;429947.3805835815;432557.5304485172;437372.52749135875;471698.3107888524;528390.5981298109;463748.0191085698;436896.06622444035;441384.9092064438;464296.814424922;458582.87967331253;493452.59229985654;306897.12338408217;432929.84295338165;432370.4908045253;284357.86631585273;296085.73418796173;468114.7691587129;203108.44944105402;201087.94045368122;274.4286053994195;2900426.5228614584;1765345.7797522785;311205.1564053723;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1759984032225.1765;682846733900.1447;1481334547795.4617;38887.836956350584;10556.085068753413;40295.98128580727;0.0;4847191.499495702;1082453.9756365288;2570241.917091682;894741.689746706;4.830482128926819;0.2352731640795885
7312;2019-04-17 08:01:41.741;841;347;137;136;116;46;37;35;-13;39;755;173;-8;12;244;196;830;340;120;38;36;1;808;362;367;151;367;311;800;-1.0;1317.0;963.0;291.0;0.0;0;6;100;1;0;0;0;0;0;0;1;0;1;0;0;19463.890625;15932.658203125;0.0;2372.35668945312;700.0;163151;665.0;0.0;Calculated values ==>;1555480901.741;357.26;307.86;286.86;286.76000000000005;284.76000000000005;277.76000000000005;274.5913991737795;276.86;276.66;271.86;277.06;348.66;290.46000000000004;272.36;274.36;297.56;292.76000000000005;356.16;307.16;276.96000000000004;276.76000000000005;339.66;343.16;273.26000000000005;244.82967444194236;268.91163127593666;274.5913991737795;285.16;8080000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3110000.0;8000000.0;0.0;0.2195;0.1605;0.0485;0.0;0.0;0.0;15932.658203125;0.0;2372.35668945312;19463.890625;497040.9748344403;342736.7049596489;229468.46710816596;229207.4662506318;224069.192996419;430014.67791919125;432997.62667057913;437864.8868398262;471132.4242332644;528551.4376075015;463575.979911776;438649.893173099;441715.46234335366;464443.9501982058;458742.35651751276;495418.05191006756;320917.41113227;433182.4302400453;432812.2514932043;278914.2836208781;293572.2367247113;467318.3600961628;202656.3075382207;201087.94045368122;274.2485634563213;2900751.8965986217;1765613.6767948498;311244.41666873405;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1760204388900.0503;682935775985.0936;1481520426895.3552;37750.97697790768;12836.109549060193;38302.890650726564;0.0;4847829.741151213;1082648.783883845;2570896.481946889;894741.689746706;4.856045061931931;0.2495884499135105
7313;2019-04-17 08:02:41.761;835;348;146;144;118;43;38;35;1;39;755;175;12;22;243;197;828;342;121;38;37;0;815;359;364;150;364;313;808;-2.0;1276.0;732.0;165.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;19663.849609375;16072.681640625;0.0;2505.21142578125;692.0;163152;654.0;-1.0;Calculated values ==>;1555480961.761;356.66;307.96000000000004;287.76000000000005;287.56;284.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.66;273.26000000000005;277.06;348.66;290.66;274.36;275.36;297.46000000000004;292.86;355.96000000000004;307.36;276.96000000000004;276.86;338.56000000000006;342.36;273.16;244.62907804385475;269.14681796795327;274.27422755570615;285.26000000000005;8150000.0;3590000.0;3640000.0;1500000.0;3640000.0;3130000.0;8080000.0;0.0;0.21266666666666667;0.12200000000000001;0.0275;0.0;0.0;-0.002508241024374064;16072.681640625;0.0;2505.21142578125;19663.849609375;495501.30017719266;332020.51694038505;231706.18326638875;231178.9586432618;224471.5191203614;430214.79039162316;433931.68165179034;439606.97596512566;471265.88027044147;528397.5842680881;463529.32567741355;441292.71172936825;442796.7452417347;464751.8981387732;459354.7222566133;494458.97520244936;318001.009413404;433931.68165179034;433749.95420475816;274308.8830629234;290221.2356813373;467357.4888617382;202039.1462849439;201087.94045368122;273.9947557214516;2901078.0697886385;1765880.4768638513;311285.0766184817;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1760423761999.9805;683026106085.065;1481707689295.2957;28983.275220982177;7296.254420861843;37526.727391136985;0.0;4848386.0452922825;1082816.6095067742;2571528.606068198;894741.689746706;3.9728001861762383;0.18355488691805505
7314;2019-04-17 08:03:41.792;830;350;161;158;125;40;37;33;10;39;756;177;20;27;243;198;824;344;122;39;36;-4;825;357;363;144;362;312;818;-2.0;1278.0;521.0;130.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;19731.005859375;16203.9189453125;0.0;2428.31884765625;707.0;163153;643.0;0.0;Calculated values ==>;1555481021.792;356.16;308.16;289.26000000000005;288.96000000000004;285.66;277.16;274.0616903277293;276.86;276.46000000000004;274.16;277.06;348.76;290.86;275.16;275.86;297.46000000000004;292.96000000000004;355.56000000000006;307.56;277.06;276.76000000000005;337.46000000000004;343.86;272.76000000000005;243.40439225979637;269.02936301313275;274.0616903277293;285.36;8250000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3120000.0;8180000.0;0.0;0.213;0.08683333333333333;0.021666666666666667;0.0;0.0;0.0;16203.9189453125;0.0;2428.31884765625;19731.005859375;493808.9125068497;325063.3579416723;235537.82230401083;234731.1144200431;226116.0556747006;430346.717906069;433997.93586973246;441201.7646664551;472061.9191754798;528579.544455758;463928.6031470141;442705.0933822002;443742.5085081118;465044.1086722825;459805.1627156728;492904.19846851844;314818.3688919639;434358.88782729313;433816.67410848953;269704.110367413;296504.67125881097;467793.16880441434;201382.04429205527;201087.94045368122;273.7292793949588;2901406.5298683685;1766149.5875047133;311326.21061244316;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1760641974685.4797;683114351655.2668;1481895286170.7249;20824.34571917705;5772.241031101113;37932.28169980612;0.0;4848801.323250546;1082925.569902923;2572157.756038351;894741.689746706;3.4632913752547503;0.15299500346562464
7315;2019-04-17 08:04:41.762;830;344;179;174;134;37;38;31;6;39;761;178;23;34;242;199;820;340;121;39;37;-9;799;352;357;142;357;312;793;164.0;1199.0;89.0;8.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;20803.6171875;15751.9501953125;0.0;2378.62890625;765.0;163154;633.0;0.0;Calculated values ==>;1555481081.762;356.16;307.56;291.06;290.56;286.56;276.86;273.5264737036516;276.96000000000004;276.26000000000005;273.76000000000005;277.06;349.26;290.96000000000004;275.46000000000004;276.56;297.36;293.06;355.16;307.16;277.06;276.86;336.46000000000004;349.66;272.26000000000005;242.98782864720522;269.02936301313275;273.5264737036516;285.26000000000005;7990000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3120000.0;7930000.0;0.02733333333333333;0.19983333333333334;0.014833333333333334;0.0013333333333333333;0.0;0.02733333333333333;0.0;15751.9501953125;0.0;2378.62890625;20803.6171875;496263.6701102078;346703.7028197973;241010.6390798711;239598.65436917217;228791.89819035958;430671.36484660726;435633.1181867728;440592.9965236689;472325.50216173066;529104.4563234631;464053.752563492;443151.1514168714;444768.4058800359;465639.66166502296;460718.8946201997;494788.7093356488;330873.0253103238;435807.7667011844;435458.00827567605;265518.4816520846;320813.78693149507;467573.34908673447;200774.81277575463;200774.81277575463;273.46941856188874;2901744.1494996576;1766415.7532648908;311366.2484814625;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1760857866685.5828;683200108755.3077;1482082392570.8142;3557.303058927395;355.73138174797316;32755.81752439411;6414.674010331185;4849004.402066924;1082976.6108065026;2572746.52899842;894795.1186356759;2.376290670808618;0.04953788568068757
7316;2019-04-17 08:05:41.783;829;347;191;186;143;34;38;27;-13;37;767;178;7;32;241;201;817;343;121;37;37;-12;832;350;355;139;355;308;828;191.0;1203.0;38.0;64.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;26182.599609375;16352.9501953125;0.0;2367.74536132812;793.0;163155;625.0;-1.0;Calculated values ==>;1555481141.783;356.06000000000006;307.86;292.26000000000005;291.76000000000005;287.46000000000004;276.56;273.3108153835814;276.96000000000004;275.86;271.86;276.86;349.86;290.96000000000004;273.86;276.36;297.26000000000005;293.26000000000005;354.86;307.46000000000004;276.86;276.86;335.66;352.46000000000004;271.96000000000004;242.35481222062532;268.5567601203482;273.3108153835814;285.26000000000005;8320000.0;3500000.0;3550000.0;1390000.0;3550000.0;3080000.0;8280000.0;0.03183333333333333;0.20049999999999998;0.006333333333333333;0.010666666666666666;0.0;0.03183333333333333;-0.0024928698711336947;16352.9501953125;0.0;2367.74536132812;26182.599609375;492990.34058106836;313773.8454735806;243642.4113771323;242226.4335504507;230605.9044276201;430799.1582183253;436107.93194895133;438540.82570523745;472523.0838727012;530038.3807940419;464642.55268149753;441596.2569172708;445271.23071639397;465798.81223944406;461293.85537773714;491163.2547227308;309249.0989022751;435934.5832721793;435934.5832721793;262170.3306944222;332557.3633054275;467693.11601967004;199337.80141501938;199337.80141501938;272.8952953693832;2902135.838348833;1766683.3877403638;311405.8154438902;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1761071541445.2568;683284438260.1791;1482268457670.5303;1514.952487171381;2862.4566891162735;36473.78824200136;7531.664222452924;4849046.685657156;1083003.4384267675;2573323.64429861;894911.3787975915;2.5844585471921495;0.06455735997388824
7317;2019-04-17 08:06:41.793;837;355;186;188;154;33;38;26;-11;36;772;176;3;27;241;202;822;349;120;38;37;-15;843;352;357;142;357;302;837;96.0;1227.0;842.0;331.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;34610.46875;16461.306640625;0.0;2294.42553710938;800.0;163156;620.0;-1.0;Calculated values ==>;1555481201.793;356.86;308.66;291.76000000000005;291.96000000000004;288.56;276.46000000000004;273.5264737036516;276.96000000000004;275.76000000000005;272.06;276.76000000000005;350.36;290.76000000000005;273.46000000000004;275.86;297.26000000000005;293.36;355.36;308.06;276.96000000000004;276.86;335.16;353.16;271.66;242.98782864720522;267.8393353686513;273.5264737036516;285.16;8430000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;8370000.0;0.016;0.2045;0.14033333333333334;0.05516666666666667;0.0;0.016;-0.0024917542695589833;16461.306640625;0.0;2294.42553710938;34610.46875;493155.54113966605;319731.66111658263;242033.69105857672;242594.83842688924;233346.53867675253;430671.36484660726;435633.1181867728;440168.1791668574;472029.85167895287;531015.0068793237;465271.505235373;442258.39573455596;445733.73098647315;465509.5098274704;461119.3891967811;490860.5506283952;312300.8156916915;435633.1181867728;435458.00827567605;260077.89159075968;335494.14909123123;466975.80829061114;199602.19969958562;199602.19969958562;273.0082108067696;2902642.5316865644;1766956.8854559765;311444.67334327503;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1761285177045.223;683368752310.1656;1482451488170.5012;33759.42578524047;14750.110740604909;36515.465794555916;3773.6929372174473;4849340.687801572;1083150.234283891;2573931.989456115;895005.6058091255;4.734483005842606;0.23573048492930102
7318;2019-04-17 08:07:41.784;853;353;158;161;156;37;32;29;-3;36;772;175;9;23;242;200;830;348;121;36;31;-18;817;357;362;146;362;299;811;-1.0;1194.0;946.0;343.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30450.490234375;16100.8291015625;0.0;2303.42700195312;804.0;163157;610.0;-1.0;Calculated values ==>;1555481261.784;358.46000000000004;308.46000000000004;288.96000000000004;289.26000000000005;288.76000000000005;276.86;274.0616903277293;276.36;276.06;272.86;276.76000000000005;350.36;290.66;274.06;275.46000000000004;297.36;293.16;356.16;307.96000000000004;276.76000000000005;276.26000000000005;334.16;353.56000000000006;271.36;243.81672145450628;267.47669482898436;274.0616903277293;285.26000000000005;8170000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2990000.0;8109999.999999999;0.0;0.19899999999999998;0.15766666666666668;0.05716666666666667;0.0;0.0;-0.0024911139281955483;16100.8291015625;0.0;2303.42700195312;30450.490234375;497973.57705809554;342151.4699866666;234854.2627644728;235664.02672886557;234316.86140273628;430346.717906069;433337.9007451696;441999.8727961359;471499.95120613376;531241.2277816804;465584.1372130743;443750.3205605084;445752.59130680247;464912.7873590418;460075.5242048206;494568.0924820117;327983.1749934678;434064.28222162405;433154.95317096787;255893.36323571714;337172.47746341303;466110.94530092017;200800.4805750627;199602.19969958562;273.5014609471823;2903184.625018;1767228.195884207;311482.9830337447;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1761500844689.9966;683455139350.075;1482631761125.312;38029.104173522544;15166.91490016152;33150.39858022023;0.0;4849938.835814938;1083399.5054343538;2574512.451242965;895037.0485331197;4.691654863323175;0.25797281505323877
7319;2019-04-17 08:08:41.764;864;348;140;142;137;40;33;29;5;36;762;176;17;19;242;198;839;344;120;34;32;-21;807;357;362;167;362;302;801;-2.0;1207.0;1145.0;446.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;25371.2734375;15897.04296875;0.0;2752.98291015625;806.0;163158;600.0;0.0;Calculated values ==>;1555481321.764;359.56000000000006;307.96000000000004;287.16;287.36;286.86;277.16;274.0616903277293;276.46000000000004;276.06;273.66;276.76000000000005;349.36;290.76000000000005;274.86;275.06;297.36;292.96000000000004;357.06000000000006;307.56;276.56;276.36;333.16;353.76;271.06;247.9139293960943;267.8393353686513;274.0616903277293;285.16;8070000.0;3570000.0000000005;3620000.0000000005;1670000.0;3620000.0000000005;3020000.0;8009999.999999999;0.0;0.20116666666666666;0.19083333333333333;0.07433333333333333;0.0;0.0;0.0;15897.04296875;0.0;2752.98291015625;25371.2734375;500483.4991490716;344222.5007463448;230238.32899919286;230763.86919406313;229453.19186195405;430346.717906069;433520.3008126533;442552.9904358224;468657.6121862455;529972.2215421381;465271.505235373;444301.04523409;444589.26801690354;464912.7873590418;459805.1627156728;496839.86341218534;330598.61561328825;433702.1600636701;433337.9007451696;251709.28920128586;338011.6871214325;462753.61357604223;200579.4336575138;199602.19969958562;273.41465123826237;2903649.651321626;1767494.755935233;311525.10573744256;395818.07191545924;0;29;29;10;1;0;0;6;140;155;1761717972290.0657;683549008050.1049;1482812001025.3694;46176.62041852723;19488.28070727728;33442.19768221147;0.0;4850640.316281971;1083688.2024667421;2575067.2045658943;895037.0485331197;5.314046181571745;0.30517090790164997
7320;2019-04-17 08:09:41.766;867;348;135;136;125;40;34;27;11;35;734;183;23;48;242;199;845;345;119;35;33;-29;821;356;361;160;361;306;816;-2.0;1108.0;931.0;445.0;0.0;0;18;100;1;0;0;0;0;0;0;1;1;1;0;0;24527.287109375;16127.763671875;0.0;3889.66870117188;809.0;163159;590.0;-1.0;Calculated values ==>;1555481381.766;359.86;307.96000000000004;286.66;286.76000000000005;285.66;277.16;273.955091788801;276.56;275.86;274.26000000000005;276.66;346.56000000000006;291.46000000000004;275.46000000000004;277.96000000000004;297.36;293.06;357.66;307.66;276.66;276.46000000000004;332.16;354.06000000000006;270.26000000000005;246.59251843368023;268.3187672390254;273.955091788801;285.06;8209999.999999999;3560000.0;3610000.0;1600000.0;3610000.0;3060000.0;8159999.999999999;0.0;0.18466666666666667;0.15516666666666667;0.07416666666666667;0.0;0.0;-0.002490310591375424;16127.763671875;0.0;3889.66870117188;24527.287109375;499658.8381828848;322813.1395923377;228709.53486609564;228968.26727407592;226143.09061581647;430412.23801567365;433950.3860404442;442609.8111887139;469515.1822038317;526735.7672569884;465552.2648059319;444367.2948173599;447929.68506599474;465058.7251422519;460096.79854208254;496424.35680975014;317493.31992465124;434130.71970383386;433769.5290198815;247525.65490268572;339270.558843327;462960.2659309385;199852.39126732398;199602.19969958562;273.1240187079853;2904065.4865208752;1767761.6382201002;311580.46301280416;395818.07191545924;0;29;29;10;1;0;0;6;141;155;1761934879520.4036;683647111320.2577;1482994407105.6536;37667.859657802335;19513.83403755141;33042.5981447816;0.0;4851339.043573828;1084013.2309240426;2575621.262999981;895037.0485331197;4.5072859574947675;0.2646817271428029
7321;2019-04-17 08:10:41.785;872;352;133;134;121;40;35;26;13;34;710;193;28;41;243;199;849;347;121;38;34;-36;833;356;361;154;361;309;829;-2.0;1186.0;1130.0;394.0;0.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;23770.240234375;16386.728515625;0.0;4219.029296875;811.0;163160;581.0;0.0;Calculated values ==>;1555481441.785;360.36;308.36;286.46000000000004;286.56;285.26000000000005;277.16;273.955091788801;276.66;275.76000000000005;274.46000000000004;276.56;344.16;292.46000000000004;275.96000000000004;277.26000000000005;297.46000000000004;293.06;358.06000000000006;307.86;276.96000000000004;276.56;331.26000000000005;354.26;269.56;245.4256646245625;268.67533136820026;273.955091788801;285.26000000000005;8330000.0;3560000.0;3610000.0;1540000.0;3610000.0;3090000.0;8290000.000000001;0.0;0.19766666666666666;0.18833333333333335;0.06566666666666666;0.0;0.0;0.0;16386.728515625;0.0;4219.029296875;23770.240234375;499309.1020605535;320115.84418273676;228008.22683231707;228264.75938251143;224957.82001070687;430412.23801567365;434130.71970383386;442284.0055802907;470228.34501424344;523977.2620379994;466351.40510341484;444493.19508952065;446367.0588809091;465189.78860520123;460096.79854208254;495903.9409516157;313323.63584142766;434668.6427963687;433950.3860404442;243760.74795305103;340109.845020078;463126.9237273857;200136.3270619589;199602.19969958562;273.23597115314004;2904468.093367573;1768032.678124036;311648.05689413444;395818.07191545924;0;29;29;10;1;0;0;6;141;155;1762151548110.5964;683741341150.3416;1483178965530.8179;45604.47945428582;17269.71584769636;36090.04031011383;0.0;4852033.199480164;1084319.8575743937;2576197.550754303;895037.0485331197;4.8027467134482995;0.26488156485020686
7322;2019-04-17 08:11:41.765;880;356;133;133;118;40;35;25;15;33;716;195;31;65;243;200;856;351;120;41;34;-53;838;358;363;150;363;310;831;-1.0;1232.0;1268.0;365.0;0.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;23198.8046875;16378.9990234375;0.0;4331.18603515625;815.0;163161;573.0;0.0;Calculated values ==>;1555481501.765;361.16;308.76000000000005;286.46000000000004;286.46000000000004;284.96000000000004;277.16;274.1680685717883;276.66;275.66;274.66;276.46000000000004;344.76;292.66;276.26000000000005;279.66;297.46000000000004;293.16;358.76;308.26000000000005;277.26000000000005;276.56;330.46000000000004;354.66;267.86;244.62907804385475;268.7936212382143;274.1680685717883;285.16;8380000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3100000.0;8309999.999999999;0.0;0.20533333333333334;0.21133333333333332;0.06083333333333333;0.0;0.0;0.0;16378.9990234375;0.0;4331.18603515625;23198.8046875;500034.2892696899;325385.97192799486;227980.13919652667;227980.13919652667;224177.8691302062;430280.9020939914;433634.880018922;442374.1672774083;470666.8745815293;524529.5575602452;466454.38899179903;444729.9843135515;449555.86387678824;464898.1456994284;459919.0894837036;496485.30993541837;317485.00705919665;434717.7860891638;433452.5470882844;240414.4444865203;341788.5100793522;461981.9660669476;200555.21555097343;199602.19969958562;273.40948464145777;2904859.3716058102;1768305.6348377052;311719.2849379925;395818.07191545924;0;29;29;10;1;0;0;6;141;155;1762368675710.6655;683832510750.3706;1483364603630.877;51104.405131519896;15903.460656388428;36754.72885725086;0.0;4852838.838216178;1084596.2085643031;2576804.3881509765;895037.0485331197;5.010220543736889;0.26672415120409604
7323;2019-04-17 08:12:41.776;889;354;131;131;117;43;36;21;0;33;731;194;10;48;244;198;861;349;119;37;35;-197;818;362;367;149;367;314;811;-2.0;1247.0;1297.0;344.0;0.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;22328.71484375;16092.0263671875;0.0;4462.328125;819.0;163162;565.0;0.0;Calculated values ==>;1555481561.776;362.06000000000006;308.56;286.26000000000005;286.26000000000005;284.86;277.46000000000004;274.5913991737795;276.76000000000005;275.26000000000005;273.16;276.46000000000004;346.26;292.56;274.16;277.96000000000004;297.56;292.96000000000004;359.26;308.06;276.86;276.66;329.66;355.06000000000006;253.46000000000004;244.42749628697553;269.2639976450953;274.5913991737795;285.06;8180000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3140000.0;8109999.999999999;0.0;0.20783333333333334;0.21616666666666667;0.05733333333333333;0.0;0.0;0.0;16092.0263671875;0.0;4462.328125;22328.71484375;503107.32415191457;345086.44662937685;227749.66236761276;227749.66236761276;224179.88519279263;430014.67791919125;432812.2514932043;439231.60815714416;470801.063269159;525794.013130777;465755.56046870176;440774.8182884583;446402.338023734;464443.9501982058;459016.37217970134;499054.1577227411;330614.39906095713;432997.62667057913;432626.2974239531;237068.3971897606;343467.2996937194;447021.01540544204;198556.41898376218;199602.19969958562;272.6351820875746;2905238.837157318;1768576.2763241015;311792.57765709586;395818.07191545924;0;29;29;10;1;0;0;6;141;155;1762587715860.3662;683922227195.248;1483551837950.621;52025.953392979405;14245.303528176311;35007.39650854076;0.0;4853698.415429644;1084847.4943261098;2577402.5154981213;895037.0485331197;4.927357532351184;0.25657153436600866
7324;2019-04-17 08:13:41.806;890;351;130;130;115;45;37;-4;-9;32;746;195;-10;60;244;197;863;347;120;38;36;-234;858;360;365;149;365;307;841;-1.0;2033.0;1266.0;362.0;0.0;0;88;0;1;0;1;0;0;0;0;1;1;1;0;0;34327.90234375;28606.361328125;0.0;4424.271484375;826.0;163163;557.0;-1.0;Calculated values ==>;1555481621.806;362.16;308.26000000000005;286.16;286.16;284.66;277.66;274.38016830617;276.86;272.76000000000005;272.26000000000005;276.36;347.76;292.66;272.16;279.16;297.56;292.86;359.46000000000004;307.86;276.96000000000004;276.76000000000005;328.86;355.76;249.76000000000002;244.42749628697553;268.43790593516167;274.38016830617;285.16;8580000.0;3600000.0;3650000.0;1490000.0;3650000.0;3070000.0;8410000.0;0.0;0.3388333333333333;0.211;0.060333333333333336;0.0;0.0;-0.0024875551851826763;28606.361328125;0.0;4424.271484375;34327.90234375;499723.62099567876;312928.6519387081;227077.5242146307;227077.5242146307;223305.06181810977;430148.3826014536;433500.59072566376;439381.6388549594;470701.3130333229;527915.9396494062;466882.5607199105;439227.691140826;449413.9276720405;464737.35524180415;459196.6552382944;495688.6638971433;308877.65572999517;433683.32636128634;433317.3069910173;233722.59852315116;346405.4846687502;442957.798922265;196850.4477264384;199602.19969958562;271.9443186915163;2905711.2117028935;1768948.9491313335;311866.6696813037;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1762807425660.2615;684011671895.2054;1483738231100.5322;51174.08132811793;14848.476855481538;63297.79660063537;0.0;4854558.845718721;1085090.063719943;2578222.1350452784;895037.0485331197;3.9151643118170987;0.1875632680616316
7325;2019-04-17 08:14:41.787;885;374;133;133;118;47;38;0;-28;32;755;197;-30;23;244;195;866;369;121;39;37;-240;870;366;371;147;371;299;847;-1.0;2118.0;1543.0;428.0;0.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;34488.6796875;28843.203125;0.0;4344.7275390625;834.0;163164;549.0;0.0;Calculated values ==>;1555481681.787;361.66;310.56;286.46000000000004;286.46000000000004;284.96000000000004;277.86;275.0112864084945;276.96000000000004;273.16;270.36;276.36;348.66;292.86;270.16;275.46000000000004;297.56;292.66;359.76;310.06;277.06;276.86;328.06;356.56000000000006;249.16000000000003;244.02132995426717;267.47669482898436;275.0112864084945;285.26000000000005;8700000.0;3660000.0;3710000.0;1470000.0;3710000.0;2990000.0;8470000.0;0.0;0.353;0.25716666666666665;0.07133333333333333;0.0;0.0;0.0;28843.203125;0.0;4344.7275390625;34488.6796875;497904.00056640344;345354.8684539373;227758.93541510942;227758.93541510942;223980.15836415725;429743.705733735;432163.2314376127;438236.7768127522;470969.3238023553;529471.0994095542;468253.8626803322;437928.15255369636;445752.59130680247;463853.65480034467;457963.6984928254;495033.8356351275;335801.8415862218;432351.7763424921;431974.0715495897;230377.04089860234;349763.88963852916;442689.9406161515;198441.1699021667;199602.19969958562;272.6055055033911;2906284.5016199965;1769427.5438983329;311939.72153268656;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1763028155740.065;684100443775.1265;1483919973530.3704;61667.43691050557;17423.078977597583;56208.8938992637;0.0;4855498.893926977;1085358.9081905957;2579217.708767013;895037.0485331197;4.076765471065529;0.2048667965457295
7326;2019-04-17 08:15:41.787;917;517;135;135;118;46;38;0;-29;33;754;199;-32;18;245;194;880;511;122;39;38;-243;894;365;370;145;370;296;896;-1.0;83.0;1672.0;520.0;0.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;34883.2265625;29570.455078125;0.0;4329.330078125;842.0;163165;541.0;-1.0;Calculated values ==>;1555481741.787;364.86;324.86;286.66;286.66;284.96000000000004;277.76000000000005;274.9066339382667;276.96000000000004;273.16;270.26000000000005;276.46000000000004;348.56000000000006;293.06;269.96000000000004;274.96000000000004;297.66;292.56;361.16;324.26000000000005;277.06;276.96000000000004;327.26000000000005;357.36;248.86;243.61107973660833;267.1113755279542;274.9066339382667;285.36;8940000.0;3650000.0;3700000.0;1450000.0;3700000.0;2960000.0;8960000.0;0.0;0.013833333333333333;0.2786666666666667;0.08666666666666667;0.0;0.0;-0.0024849281435202013;29570.455078125;0.0;4329.330078125;34883.2265625;500565.6156948418;420744.0780892768;227617.99467101583;227617.99467101583;223405.80451355653;429811.8947417682;432420.26882306463;438754.5193185401;471335.537891427;529596.0770884464;468911.6994289219;438296.42880847026;445632.6607213546;464134.8705668958;457986.28317495435;494962.2834843389;418743.49232379696;432607.708960572;432420.26882306463;227031.71669481136;353122.8147616358;442756.659068769;197542.58644385444;199602.19969958562;272.24192920085267;2906862.6008387464;1769914.324383359;312012.0053461631;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1763250455740.065;684188043775.1265;1484098473530.3704;67217.7252944124;21251.886294159263;1054.3599443874969;0.0;4856572.936945352;1085681.1995678602;2579694.9025490438;895037.0485331197;2.6408418554963586;0.17495625686328234
7327;2019-04-17 08:16:41.798;950;774;154;152;125;44;38;1;-30;34;754;198;-33;10;245;193;884;579;121;40;39;-246;832;367;372;145;372;297;785;-1.0;2508.0;1959.0;492.0;0.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;33375.96484375;27598.203125;0.0;4338.87451171875;854.0;163166;530.0;-1.0;Calculated values ==>;1555481801.798;368.16;350.56000000000006;288.56;288.36;285.66;277.56;275.1157276137837;276.96000000000004;273.26000000000005;270.16;276.56;348.56000000000006;292.96000000000004;269.86;274.16;297.66;292.46000000000004;361.56000000000006;331.06;277.16;277.06;326.16;358.56000000000006;248.56000000000003;243.61107973660833;267.23344911666527;275.1157276137837;285.26000000000005;8320000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;2970000.0;7850000.0;0.0;0.418;0.3265;0.082;0.0;0.0;-0.0024829365866503835;27598.203125;0.0;4338.87451171875;33375.96484375;510560.0963549988;489270.4779643625;234238.91378955063;233697.86218157585;226574.47262214977;429675.2189834977;431904.6589097521;438378.49729393894;471434.6316277157;529519.723845146;468652.9866896234;437917.4719433092;444297.16997077694;463839.0881605574;457524.2444007144;501152.46498175216;456251.0252724031;432283.37754313025;432094.3283962027;222432.26289678228;358162.1983326704;442425.3628188907;199018.33148655563;199602.19969958562;272.8396281973474;2907431.5317201572;1770390.8172106324;312084.2536276904;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1763473096550.6453;684275059725.3533;1484276406145.834;78151.09413611065;19959.37656925148;18768.80179850791;0.0;4857784.565868349;1086024.6897209354;2579860.1258493843;895037.0485331197;3.6596733687834795;0.21112857738873259
7328;2019-04-17 08:17:41.788;948;447;180;177;143;39;34;-7;-25;34;755;197;-28;-3;243;195;905;390;122;33;34;-248;770;347;352;144;352;302;745;-2.0;2177.0;1388.0;311.0;0.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;34373.70703125;26063.7890625;0.0;4404.55078125;871.0;163167;517.0;0.0;Calculated values ==>;1555481861.788;367.96000000000004;317.86;291.16;290.86;287.46000000000004;277.06;272.9856168485579;276.56;272.46000000000004;270.66;276.56;348.66;292.86;270.36;272.86;297.46000000000004;292.66;363.66;312.16;276.46000000000004;276.56;324.86;360.26;248.36;243.40439225979637;267.8393353686513;272.9856168485579;285.36;7700000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3020000.0;7450000.0;0.0;0.36283333333333334;0.23133333333333334;0.05183333333333333;0.0;0.0;0.0;26063.7890625;0.0;4404.55078125;34373.70703125;515288.0269298743;434251.19700943935;242424.77477951706;241542.78747629552;231973.9500363872;430988.63858405815;436125.4985198589;438024.4983934438;471567.5291714911;529241.7372316079;467833.34422547434;437557.52604302316;441368.7326958178;466488.4199259752;460958.9724094723;509459.50963285915;417476.87708362786;435952.9704414604;436125.4985198589;216997.06728235667;365303.4275551246;442404.6662313492;194260.82520145195;199602.19969958562;270.8482337249959;2907996.0182224386;1770837.925948388;312157.10336149717;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1763690260350.6797;684361745275.3671;1484456076195.8625;56390.663065080786;12862.122426716342;33374.36517661275;0.0;4858905.560314985;1086298.1566271966;2580294.5798198474;895037.0485331197;3.3683210570287074;0.17296686192397806
7329;2019-04-17 08:18:41.779;919;379;190;189;150;31;31;-10;-36;28;758;197;-38;4;240;198;895;374;123;30;30;-252;838;349;354;141;354;289;815;-1.0;2107.0;1604.0;320.0;0.0;0;82;0;1;0;1;0;0;0;0;1;1;1;0;0;43154.77734375;27960.814453125;0.0;4186.50341796875;901.0;163168;506.0;0.0;Calculated values ==>;1555481921.779;365.06000000000006;311.06;292.16;292.06;288.16;276.26000000000005;273.20264511476705;276.26000000000005;272.16;269.56;275.96000000000004;348.96000000000004;292.86;269.36;273.56;297.16;292.96000000000004;362.66;310.56;276.16;276.16;323.76000000000005;363.26;247.96000000000004;242.77792619122317;266.24828229547654;273.20264511476705;285.46000000000004;8380000.0;3490000.0;3540000.0;1410000.0;3540000.0;2890000.0;8150000.0;0.0;0.3511666666666667;0.2673333333333333;0.05333333333333334;0.0;0.0;0.0;27960.814453125;0.0;4186.50341796875;43154.77734375;505679.09366281494;381680.56234644004;243653.59582281215;243367.16370155776;232649.80711566893;430862.6128555636;435126.7110676904;439246.6576864625;471373.7779470034;530543.7120727743;469639.25977823883;438946.8899536509;445038.6185652977;465813.54573049117;461049.02147969545;502222.3984983393;376663.73266594036;434951.03582335456;434951.03582335456;212398.47392691602;377911.8749294572;442564.44100358244;195336.9564779226;199602.19969958562;271.2918958544733;2908641.9920142805;1771288.0634464582;312228.68474093114;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1763902028580.4575;684447232450.2773;1484633349600.6765;65205.19345641633;13185.465841368527;44092.01815147742;0.0;4859918.707123447;1086515.187303051;2580940.0361805917;895037.0485331197;3.810043436295392;0.18796209324949953
7330;2019-04-17 08:19:41.809;918;425;166;169;162;34;28;-8;-44;26;755;196;-46;-10;241;195;891;383;121;31;27;-255;803;356;361;140;361;293;802;-2.0;-1.0;1764.0;324.0;0.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.37109375;15056.3525390625;0.0;4201.416015625;918.0;163169;496.0;0.0;Calculated values ==>;1555481981.809;364.96000000000004;315.66;289.76000000000005;290.06;289.36;276.56;273.955091788801;275.96000000000004;272.36;268.76000000000005;275.76000000000005;348.66;292.76000000000005;268.56;272.16;297.26000000000005;292.66;362.26;311.46000000000004;276.26000000000005;275.86;322.76000000000005;364.96000000000004;247.66000000000003;242.56692532238324;266.74333088950624;273.955091788801;285.26000000000005;8030000.0;3560000.0;3610000.0;1400000.0;3610000.0;2930000.0;8020000.0;0.0;0.0;0.294;0.054000000000000006;0.0;0.0;0.0;15056.3525390625;0.0;4201.416015625;32469.37109375;508490.55659077375;413104.6495919627;237195.6579141576;238022.16050010864;236101.23041775535;430412.23801567365;432857.16687699256;437130.979278355;471309.8407669174;529928.7253850837;468968.79584971396;436821.06274961244;442226.55423762434;464927.5523835209;459556.22810200317;504697.885082978;392349.5283329633;433406.2193873385;432673.03185780125;208218.24852204052;385060.3864868834;442435.78592199716;197491.80202569257;199602.19969958562;272.1858386914634;2909272.5083515774;1771646.7190760847;312298.6190191754;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1764116635830.3552;684531574600.2372;1484808036900.5933;70453.91811228276;13226.97513040045;0.0;0.0;4861049.764965612;1086735.4010295481;2581307.6533817546;895037.0485331197;4.345305792052142;0.25547987194766153
7331;2019-04-17 08:20:41.800;919;629;144;148;143;37;28;-13;-23;26;755;196;-25;20;241;193;885;397;121;31;28;-256;798;350;355;139;355;307;801;-1.0;174.0;1108.0;406.0;0.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;27297.103515625;15682.4521484375;0.0;4367.06494140625;919.0;163170;486.0;-1.0;Calculated values ==>;1555482041.8;365.06000000000006;336.06;287.56;287.96000000000004;287.46000000000004;276.86;273.3108153835814;275.96000000000004;271.86;270.86;275.76000000000005;348.66;292.76000000000005;270.66;275.16;297.26000000000005;292.46000000000004;361.66;312.86;276.26000000000005;275.96000000000004;321.76000000000005;365.06000000000006;247.56000000000003;242.35481222062532;268.43790593516167;273.3108153835814;285.26000000000005;7980000.0;3500000.0;3550000.0;1390000.0;3550000.0;3070000.0;8009999.999999999;0.0;0.029;0.18466666666666667;0.06766666666666667;0.0;0.0;-0.0024718371878668915;15682.4521484375;0.0;4367.06494140625;27297.103515625;509047.773293867;463459.4166024121;231291.1376800694;232350.98768311713;231027.28543396498;430799.1582183253;434353.62711375504;437198.53567211574;471442.86907493527;528858.648623613;467004.9690647673;436881.5365223171;443728.6416987744;465798.81223944406;460227.04262423;504282.6583161626;401032.7883049327;434884.8868685005;434353.62711375504;204038.30555042345;385480.9739628175;442526.21251840313;192638.41082263106;199602.19969958562;270.1963872443369;2909770.4875980397;1771902.8373580393;312370.0123164746;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1764331403610.13;684615262045.1494;1484988009900.4045;45162.10305553817;16909.074581413908;2994.2462303256666;0.0;4862013.08728764;1086986.497106821;2581332.60169084;895037.0485331197;3.2452364600959482;0.21892042280545482
7332;2019-04-17 08:21:41.800;900;525;138;141;132;36;29;-12;-18;25;764;195;-20;10;241;194;877;343;122;32;29;-257;810;349;354;139;354;310;804;190.0;1230.0;1158.0;498.0;0.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;25431.830078125;15870.6669921875;0.0;4337.66259765625;914.0;163171;476.0;-1.0;Calculated values ==>;1555482101.8;363.16;325.66;286.96000000000004;287.26000000000005;286.36;276.76000000000005;273.20264511476705;276.06;271.96000000000004;271.36;275.66;349.56000000000006;292.66;271.16;274.16;297.26000000000005;292.56;360.86;307.46000000000004;276.36;276.06;320.76000000000005;364.56000000000006;247.46000000000004;242.35481222062532;268.7936212382143;273.20264511476705;285.36;8100000.0;3490000.0;3540000.0;1390000.0;3540000.0;3100000.0;8040000.000000001;0.03166666666666666;0.20500000000000002;0.193;0.083;0.0;0.03166666666666666;-0.002472709456039772;15870.6669921875;0.0;4337.66259765625;25431.830078125;505368.2861067802;441693.2953673285;229668.46833277334;230453.76370098745;228108.93926215082;430862.6128555636;434774.884458551;437301.7563972805;471344.5575217925;529571.9181356989;466454.38899179903;436983.6325089788;441625.1925414462;465943.0496085122;460516.29363503685;502088.7463952702;323710.56083118124;435301.9155753477;434774.884458551;199858.6285646581;383378.13390389836;442417.1208178526;192324.70382017415;192324.70382017415;270.0641349141151;2910209.8953779875;1772165.7800175445;312442.5517126334;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1764544103610.13;684698662045.1494;1485173109900.4045;47280.571147381524;20757.670610807312;36567.528040638244;7677.5890535486;4862783.442905998;1087300.3866500896;2581662.283143098;895101.0284418993;5.556290951866045;0.28106081361033086
