;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7333;2019-04-17 08:22:41.810;883;381;136;139;128;38;29;-7;-18;25;773;195;-20;27;241;193;867;352;122;33;29;-258;834;356;361;139;361;310;828;-1.0;1221.0;1243.0;522.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;24406.19140625;16321.04296875;0.0;4283.00341796875;912.0;163172;467.0;-1.0;Calculated values ==>;1555482161.81;361.46000000000004;311.26000000000005;286.76000000000005;287.06;285.96000000000004;276.96000000000004;273.955091788801;276.06;272.46000000000004;271.36;275.66;350.46000000000004;292.66;271.16;275.86;297.26000000000005;292.46000000000004;359.86;308.36;276.46000000000004;276.06;319.86;364.36;247.36;242.35481222062532;268.7936212382143;273.955091788801;285.36;8340000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3100000.0;8280000.0;0.0;0.20350000000000001;0.20716666666666667;0.087;0.0;0.0;-0.002473057509285023;16321.04296875;0.0;4283.00341796875;24406.19140625;500829.3381518625;374500.7106465274;228793.3527934106;229567.81649834238;226744.6026958213;430412.23801567365;433040.73848485097;437301.7563972805;471344.5575217925;530514.7470427635;466454.38899179903;436983.6325089788;444146.6137790267;464927.5523835209;459285.1390662883;498482.91387189535;320767.520023262;433769.5290198815;433040.73848485097;196097.13278094304;382537.0657193194;442307.96028055006;193384.6646137135;192324.70382017415;270.5232105712376;2910625.281443099;1772434.0889778847;312514.40256923274;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1764758639360.0957;684782075945.1361;1485359140900.375;50531.49084782896;21656.32672301478;36165.08264819688;0.0;4863598.679272581;1087653.895536145;2582268.4892495903;895165.0190139869;5.258816554057279;0.30525007899095946
7334;2019-04-17 08:23:41.791;877;364;135;136;126;44;31;-3;-15;26;780;196;-18;17;242;190;861;356;122;33;30;-259;840;361;366;138;366;312;834;-2.0;1286.0;911.0;354.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;1;0;0;23587.26171875;16456.56640625;0.0;4239.587890625;910.0;163173;458.0;-1.0;Calculated values ==>;1555482221.791;360.86;309.56;286.66;286.76000000000005;285.76000000000005;277.56;274.4858918419099;276.26000000000005;272.86;271.66;275.76000000000005;351.16;292.76000000000005;271.36;274.86;297.36;292.16;359.26;308.76000000000005;276.46000000000004;276.16;318.96000000000004;364.16;247.26000000000002;242.14157278889297;269.02936301313275;274.4858918419099;285.36;8400000.0;3610000.0;3660000.0;1380000.0;3660000.0;3120000.0;8340000.000000001;0.0;0.21433333333333332;0.15183333333333332;0.059000000000000004;0.0;0.0;-0.0024734050738556145;16456.56640625;0.0;4239.587890625;23587.26171875;499414.45839027;338877.69984367274;228450.55431741383;228707.28983603037;226156.2569190324;430081.6785162784;432135.2526055904;437319.724394416;471575.67402331997;531096.875235804;466291.1456195655;436840.5790983701;442256.7988125801;464326.1751738402;458077.9016770889;497046.29858207883;323138.9113564801;432509.1113278755;431947.42082675546;192335.8262164488;381696.0360557593;442398.90461525583;195115.67953182186;192324.70382017415;271.2470462994381;2911025.100236061;1772707.149225964;312585.4016732363;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1764976670294.9016;684865149630.0621;1485545681810.209;36774.64747830388;14589.710279922605;37274.14999535333;0.0;4864326.000033453;1087955.8501949697;2582880.2890564334;895165.0190139869;4.282849194208207;0.22927061517039993
7335;2019-04-17 08:24:41.791;877;361;132;133;121;49;33;0;-13;28;787;195;-16;30;242;188;861;356;123;34;32;-260;830;363;368;138;368;315;824;-2.0;1230.0;1122.0;345.0;0.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;22611.126953125;16285.6953125;0.0;4199.3173828125;909.0;163174;450.0;-1.0;Calculated values ==>;1555482281.791;360.86;309.26000000000005;286.36;286.46000000000004;285.26000000000005;278.06;274.69669130483857;276.46000000000004;273.16;271.86;275.96000000000004;351.86;292.66;271.56;276.16;297.36;291.96000000000004;359.26;308.76000000000005;276.56;276.36;318.16;364.06000000000006;247.16000000000003;242.14157278889297;269.38090353596624;274.69669130483857;285.46000000000004;8300000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3150000.0;8240000.000000001;0.0;0.20500000000000002;0.187;0.0575;0.0;0.0;-0.002473578672748953;16285.6953125;0.0;4199.3173828125;22611.126953125;500310.2762240577;344301.88182941184;227822.17990360534;228078.8801851386;225022.3377878141;429947.3805835815;431994.6062598477;436948.6013565401;471771.9322026706;531605.0685653338;465735.3106359218;436464.6662498415;443576.5439348405;464031.1302349554;457478.43124816316;497961.7872300105;332131.4053015389;432182.85202778585;431805.7454725317;188992.59102226305;381275.5356186903;442289.9698645294;196868.5587160042;192324.70382017415;271.96327840807805;2911410.0868083267;1772980.0014069537;312655.72588384827;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1765196870294.9016;684947949630.0621;1485733781810.209;44894.967973780214;14111.7311410402;33995.22829533668;0.0;4865006.580162221;1088195.0288734776;2583474.200542189;895165.0190139869;4.539998524454824;0.24190425106918986
7336;2019-04-17 08:25:41.802;874;356;131;131;117;51;36;5;-9;30;793;194;-12;24;242;187;861;352;122;35;35;-255;821;363;368;134;368;318;813;-1.0;1328.0;922.0;131.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21880.416015625;16165.30859375;0.0;4091.4072265625;906.0;163175;443.0;-1.0;Calculated values ==>;1555482341.802;360.56000000000006;308.76000000000005;286.26000000000005;286.26000000000005;284.86;278.26000000000005;274.69669130483857;276.76000000000005;273.66;272.26000000000005;276.16;352.46000000000004;292.56;271.96000000000004;275.56;297.36;291.86;359.26;308.36;276.66;276.66;317.46000000000004;363.76;247.66000000000003;241.2770596917726;269.7299932089509;274.69669130483857;285.36;8209999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3180000.0;8130000.0;0.0;0.22133333333333333;0.15366666666666667;0.021833333333333333;0.0;0.0;-0.002474098735189806;16165.30859375;0.0;4091.4072265625;21880.416015625;500677.6110110677;347505.2455183993;227721.1075198978;227721.1075198978;224154.2209465139;429947.3805835815;432557.5304485172;436899.13996127737;472494.68880147435;532010.0022489784;465175.44264242594;436412.5115516029;442058.21268266585;464031.1302349554;457339.7037190121;498781.6996321895;336146.2589657278;432370.4908045253;432370.4908045253;186067.36719380575;380014.09164345806;443621.83655424195;200209.97526902487;192324.70382017415;273.29507187350004;2911780.9176405566;1773250.4760181333;312724.827922158;395818.07191545924;0;29;30;10;1;0;0;6;141;155;1765417710775.477;685029564590.2749;1485923716625.704;36371.23497437614;5314.49230472724;35996.644200843526;0.0;4865683.922678586;1088356.9437482334;2584057.573079872;895165.0190139869;3.8348946674786544;0.1690996085559403
7337;2019-04-17 08:26:41.792;864;354;131;131;114;49;36;8;-8;32;801;192;-11;28;242;187;857;351;120;37;36;-245;853;361;366;131;366;310;834;-2.0;2293.0;1005.0;197.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;33828.62109375;28733.412109375;0.0;4007.61157226562;904.0;163176;437.0;-1.0;Calculated values ==>;1555482401.792;359.56000000000006;308.56;286.26000000000005;286.26000000000005;284.56;278.06;274.4858918419099;276.76000000000005;273.96000000000004;272.36;276.36;353.26;292.36;272.06;275.96000000000004;297.36;291.86;358.86;308.26000000000005;276.86;276.76000000000005;316.86;363.56000000000006;248.66000000000003;240.61611355647437;268.7936212382143;274.4858918419099;285.16;8530000.0;3610000.0;3660000.0;1310000.0;3660000.0;3100000.0;8340000.000000001;0.0;0.38216666666666665;0.1675;0.03283333333333333;0.0;0.0;-0.0024744448310541965;28733.412109375;0.0;4007.61157226562;33828.62109375;496300.20886520296;320041.5869980288;227427.28832537687;227427.28832537687;223140.32542032268;430081.6785162784;433065.50215134333;438872.73935059755;473081.36623795505;533443.2316724414;466084.60121496924;438404.7845594946;444292.79366492986;464326.1751738402;457664.15716357983;495246.00977369334;315949.78263076127;433249.8226776551;433065.50215134333;183560.10687098323;379173.1765716975;445264.8770374158;198721.6199644777;192324.70382017415;272.6968628005385;2912245.082242879;1773624.569664718;312792.3084968551;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1765637874075.512;685109051340.2876;1486112085225.7341;40225.31249717508;8094.836940561468;68521.04147312387;0.0;4866322.120856857;1088468.66953456;2584928.408630508;895165.0190139869;3.5686480681536716;0.15146167418282136
7338;2019-04-17 08:27:41.773;864;374;133;133;119;49;37;12;-27;34;809;189;-30;1;243;187;859;371;121;39;36;-235;869;366;371;134;371;298;844;0.0;2187.0;1208.0;270.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;32897.6953125;28809.865234375;0.0;2921.36938476562;901.0;163177;432.0;-1.0;Calculated values ==>;1555482461.773;359.56000000000006;310.56;286.46000000000004;286.46000000000004;285.06;278.06;275.0112864084945;276.86;274.36;270.46000000000004;276.56;354.06000000000006;292.06;270.16;273.26000000000005;297.46000000000004;291.86;359.06000000000006;310.26000000000005;277.06;276.76000000000005;316.36;363.26;249.66000000000003;241.2770596917726;267.35522164206344;275.0112864084945;285.26000000000005;8690000.0;3660000.0;3710000.0;1340000.0;3710000.0;2980000.0;8440000.0;0.0;0.3645;0.20133333333333334;0.045000000000000005;0.0;0.0;-0.0024749630550708187;28809.865234375;0.0;2921.36938476562;32897.6953125;494822.033075218;348505.76592794526;227799.9440978597;227799.9440978597;224266.73279808124;429743.705733735;431974.0715495897;438614.2659217754;472884.4304738556;535158.8092404761;467428.76263073325;438153.8488135099;442793.50659549306;463720.0637660504;456850.08231254626;494059.10633439134;342616.64364147995;432351.7763424921;431784.28850342275;181470.77258748977;377911.8749294572;445754.5156890381;199625.92619672784;192324.70382017415;273.0767904239568;2912800.9587957677;1774103.9451251738;312850.0317199681;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1765858904060.3152;685188526165.2168;1486294427465.5718;48116.319064642914;11075.786527153963;55200.7776515662;0.0;4867058.067995467;1088628.374140837;2585959.097300829;895165.0190139869;3.6050561730856843;0.16721046106040147
7339;2019-04-17 08:28:41.793;902;546;136;135;118;45;37;14;-34;36;811;187;-37;-17;242;187;877;526;121;37;36;-222;884;364;369;138;369;292;886;-1.0;-1.0;1143.0;373.0;0.0;0;96;0;1;1;0;0;0;0;0;1;1;0;0;0;32984.49609375;29088.927734375;0.0;2814.86645507812;899.0;163178;426.0;-1.0;Calculated values ==>;1555482521.793;363.36;327.76000000000005;286.76000000000005;286.66;284.96000000000004;277.66;274.8017692304317;276.86;274.56;269.76000000000005;276.76000000000005;354.26;291.86;269.46000000000004;271.46000000000004;297.36;291.86;360.86;325.76000000000005;276.86;276.76000000000005;315.76000000000005;363.06000000000006;250.96000000000004;242.14157278889297;266.62003547228215;274.8017692304317;285.26000000000005;8840000.0;3640000.0;3690000.0;1380000.0;3690000.0;2920000.0;8860000.0;0.0;0.0;0.1905;0.06216666666666667;0.0;0.0;-0.0024753079238936625;29088.927734375;0.0;2814.86645507812;32984.49609375;499201.01289946993;431562.5418214129;227997.88543727892;227746.42947854384;223519.37577978443;429879.7862731237;432488.85388799326;438884.6286365988;472556.2466753328;535803.6626955977;468032.47710565984;438430.3070074864;441413.66752010526;463883.1673987136;457176.8914327451;495420.51936920936;425806.3751484152;432488.85388799326;432301.3137403124;178963.62700411686;377071.0542443872;446384.16642721207;197622.79315638865;192324.70382017415;272.27012842129926;2913350.160063399;1774586.595896407;312897.84961927333;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1766080978060.2446;685270153365.1909;1486471486465.5156;45960.37965898004;15464.665371669524;0.0;0.0;4867842.301808745;1088849.6182967343;2586419.257116606;895165.0190139869;1.9253210030722832;0.12970159879706414
7340;2019-04-17 08:29:41.764;940;775;152;149;123;44;37;14;-37;38;803;184;-41;-18;243;186;884;533;122;39;37;-208;817;366;371;140;370;289;774;-1.0;2399.0;1154.0;415.0;0.0;0;95;0;1;1;0;0;0;0;0;1;1;0;0;0;31407.12890625;27249.173828125;0.0;2771.51025390625;897.0;163179;421.0;-1.0;Calculated values ==>;1555482581.764;367.16;350.66;288.36;288.06;285.46000000000004;277.56;275.0112864084945;276.86;274.56;269.46000000000004;276.96000000000004;353.46000000000004;291.56;269.06;271.36;297.46000000000004;291.76000000000005;361.56000000000006;326.46000000000004;277.06;276.86;315.26000000000005;362.86;252.36;242.56692532238324;266.24828229547654;275.0112864084945;285.36;8170000.0;3660000.0;3710000.0;1400000.0;3700000.0;2890000.0;7740000.000000001;0.0;0.3998333333333333;0.19233333333333333;0.06916666666666667;0.0;0.0;-0.0024756523010938617;27249.173828125;0.0;2771.51025390625;31407.12890625;510393.0468806272;490524.7777344637;233895.4472755885;233082.73583223432;226215.40557555115;429743.705733735;431974.0715495897;439096.90894082;472489.9908694221;535196.2751157434;468094.25516096153;438495.1878960245;441898.4266544297;463868.3479736739;456710.18191563094;502477.01666880806;448641.301069637;432351.7763424921;431974.0715495897;176874.38241465177;376230.27103398804;447503.7865877729;197973.15686952177;192324.70382017415;272.41843307355515;2913886.4975828505;1775055.8531583978;312944.38025779685;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1766302870760.0823;685353513055.1299;1486645702220.3882;46376.13498171303;17259.201888845702;21525.313620401896;0.0;4868611.400852559;1089122.185385907;2586598.5480307983;895165.0190139869;2.8367325094344924;0.16879082370292373
7341;2019-04-17 08:30:41.774;940;439;178;174;140;37;31;13;-36;38;792;183;-39;-28;241;189;909;378;120;31;31;-194;773;345;350;141;350;291;749;0.0;2067.0;377.0;134.0;0.0;0;95;0;1;1;0;0;0;0;0;1;1;0;0;0;32896.48046875;26046.884765625;0.0;2771.64526367188;893.0;163180;417.0;-1.0;Calculated values ==>;1555482641.774;367.16;317.06;290.96000000000004;290.56;287.16;276.86;272.7676641592781;276.26000000000005;274.46000000000004;269.56;276.96000000000004;352.36;291.46000000000004;269.26000000000005;270.36;297.26000000000005;292.06;364.06000000000006;310.96000000000004;276.26000000000005;276.26000000000005;314.86;362.46000000000004;253.76000000000002;242.77792619122317;266.49643012054327;272.7676641592781;285.16;7730000.0;3450000.0;3500000.0;1410000.0;3500000.0;2910000.0;7490000.000000001;0.0;0.34450000000000003;0.06283333333333334;0.022333333333333334;0.0;0.0;-0.0024763395787617314;26046.884765625;0.0;2771.64526367188;32896.48046875;513971.3260125234;431293.81513224164;241738.57589410935;240573.88803917845;231092.63458091576;431113.4868728058;436081.5386184645;438804.5743133056;472358.58907936385;533912.6762311785;467693.9018296322;438350.5634741053;440003.2165831783;466517.27427466155;460471.8815980348;509756.5657474118;411713.04080093815;436081.5386184645;436081.5386184645;175203.01333496982;374548.8164000497;448808.0695959565;192892.66768930413;192324.70382017415;270.2830806066433;2914422.4503047923;1775500.0610022454;312990.58091926307;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1766519206810.0479;685437827105.1165;1486819731220.3606;15451.464799541427;5715.443975915236;33775.99434406018;0.0;4869126.716722321;1089313.6726773134;2587059.4690711345;895165.0190139869;1.9065130339285856;0.08625110998776624
7342;2019-04-17 08:31:41.805;913;371;187;185;142;30;28;11;-37;33;782;182;-39;-13;238;192;905;364;119;29;27;-179;785;342;347;137;347;296;780;-1.0;1152.0;434.0;0.0;0.0;0;74;100;1;0;0;0;0;0;0;1;1;0;0;0;30243.966796875;15453.8896484375;0.0;2705.00805664062;889.0;163181;415.0;-1.0;Calculated values ==>;1555482701.805;364.46000000000004;310.26000000000005;291.86;291.66;287.36;276.16;272.43898195401505;275.96000000000004;274.26000000000005;269.46000000000004;276.46000000000004;351.36;291.36;269.26000000000005;271.86;296.96000000000004;292.36;363.66;309.56;276.06;275.86;314.66;362.06000000000006;255.26000000000002;241.92719264551067;267.1113755279542;272.43898195401505;285.06;7850000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2960000.0;7800000.0;0.0;0.192;0.07233333333333333;0.0;0.0;0.0;-0.002477024884313491;15453.8896484375;0.0;2705.00805664062;30243.966796875;509303.59878947405;395656.059349559;243616.4352505706;243033.3350005887;231104.02127098505;431298.55289687274;436275.0404744783;437527.02693841065;472393.7743832905;532505.4025882863;466865.8234786015;437217.131139188;441155.73919670144;466561.449575752;461331.9813647855;508197.6276038218;390933.81961129257;436445.4714473584;436104.1847712047;174367.33720873808;372867.5097577542;451092.14606941014;198269.91359554144;192324.70382017415;272.43898195401505;2914948.8925545802;1775846.0794737106;313036.2432770719;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1766728414845.5264;685521270195.3074;1486995922205.7637;17306.264531800873;0.0;22514.651134565614;0.0;4869399.838840931;1089361.3259853832;2587528.8001470314;895165.0190139869;2.192914807556331;0.07987027889641563
7343;2019-04-17 08:32:41.785;893;358;188;187;152;30;25;10;-34;29;778;182;-36;-3;238;193;893;354;122;30;25;-166;816;345;350;137;350;293;813;-1.0;1125.0;716.0;236.0;0.0;0;63;100;1;0;0;0;0;0;0;1;1;0;0;0;36125.078125;16005.162109375;0.0;2641.73315429688;886.0;163182;413.0;-1.0;Calculated values ==>;1555482761.785;362.46000000000004;308.96000000000004;291.96000000000004;291.86;288.36;276.16;272.7676641592781;275.66;274.16;269.76000000000005;276.06;350.96000000000004;291.36;269.56;272.86;296.96000000000004;292.46000000000004;362.46000000000004;308.56;276.16;275.66;314.46000000000004;361.76;256.56;241.92719264551067;266.74333088950624;272.7676641592781;285.36;8159999.999999999;3450000.0;3500000.0;1370000.0;3500000.0;2930000.0;8130000.0;0.0;0.1875;0.11933333333333333;0.03933333333333333;0.0;0.0;-0.0024775375669847787;16005.162109375;0.0;2641.73315429688;36125.078125;503854.2713808311;352784.8380273677;243126.85626357628;242841.33802565196;233214.06939289506;431113.4868728058;435042.1050989446;438662.4006545466;472002.15594002855;532314.6180143963;467291.56532801344;438358.4652479722;443239.73038008;466131.4200192649;461002.403540153;503854.2713808311;341843.8273220228;435909.4167232306;435042.1050989446;173531.66647045466;371606.62613540585;452441.3969153894;194219.2463497901;192324.70382017415;270.82401350542847;2915501.783570647;1776108.1508521875;313080.78460178495;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1766937445145.5928;685603442795.3335;1487172563305.8198;29170.216413700946;10156.737922246904;30376.95826102655;0.0;4869787.013747597;1089445.9372549346;2587969.416637664;895165.0190139869;3.7380975015595475;0.19280203812712063
7344;2019-04-17 08:33:41.775;884;357;173;179;164;33;23;10;-29;28;775;180;-31;1;239;192;886;355;123;29;23;-153;831;350;355;143;355;290;827;-1.0;1027.0;828.0;458.0;0.0;0;77;79;1;0;0;0;0;0;0;1;1;0;0;0;34065.19921875;14121.5185546875;0.0;2647.2255859375;882.0;163183;411.0;-1.0;Calculated values ==>;1555482821.775;361.56000000000006;308.86;290.46000000000004;291.06;289.56;276.46000000000004;273.3108153835814;275.46000000000004;274.16;270.26000000000005;275.96000000000004;350.66;291.16;270.06;273.26000000000005;297.06;292.36;361.76;308.66;276.06;275.46000000000004;314.26000000000005;361.36;257.86;243.1966462407574;266.37251300914875;273.3108153835814;285.46000000000004;8309999.999999999;3500000.0;3550000.0;1430000.0;3550000.0;2900000.0;8270000.0;0.0;0.17116666666666666;0.13799999999999998;0.07633333333333334;0.0;0.0;-0.0024782194121291115;14121.5185546875;0.0;2647.2255859375;34065.19921875;501241.06654323766;331100.7847397012;238633.75082018194;240289.91237478834;236185.29390924322;430799.1582183253;433458.17107015935;440071.38777890184;471107.22338200803;532228.2872480953;467475.4888310877;439774.0559307984;444416.8219717898;465539.2008351387;460093.12463240925;501531.6635214824;326904.9340280845;434531.2036186236;433458.17107015935;172696.00095264515;369925.57544317446;452770.8568513316;193862.44141830574;192324.70382017415;270.696969736542;2916086.605062108;1776359.164681816;313124.85191218456;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1767148909895.6265;685687428795.3468;1487347434155.8477;33976.83459776226;19763.34237805431;29890.275198286603;0.0;4870313.151468539;1089695.2297018096;2588471.5598787474;895165.0190139869;4.98728178286738;0.3049822997574998
7345;2019-04-17 08:34:41.796;886;352;151;156;158;40;26;11;-19;28;765;180;-16;0;239;188;882;350;123;28;25;-141;809;356;361;150;361;293;807;-1.0;865.0;960.0;478.0;0.0;0;99;64;1;0;0;0;0;0;0;1;1;0;0;0;29958.884765625;12740.515625;0.0;2781.38818359375;878.0;163184;409.0;-1.0;Calculated values ==>;1555482881.796;361.76;308.36;288.26000000000005;288.76000000000005;288.96000000000004;277.16;273.955091788801;275.76000000000005;274.26000000000005;271.26000000000005;275.96000000000004;349.66;291.16;271.56;273.16;297.06;291.96000000000004;361.36;308.16;275.96000000000004;275.66;314.06;360.96000000000004;259.06;244.62907804385475;266.74333088950624;273.955091788801;285.46000000000004;8090000.000000001;3560000.0;3610000.0;1500000.0;3610000.0;2930000.0;8070000.0;0.0;0.14416666666666667;0.16;0.07966666666666668;0.0;0.0;-0.0024788992745492077;12740.515625;0.0;2781.38818359375;29958.884765625;503465.09539657005;345969.15569123504;233048.84886083746;234386.8533249887;234925.40770713607;430412.23801567365;432488.3262666401;440907.12006471603;470167.09449909057;530966.5934570711;467050.8041273689;441349.102344393;443670.6236593048;464664.8766729168;458605.02153109515;502893.6092876227;339735.5237880256;432857.16687699256;432303.0427934189;171860.34048652687;368244.6692852564;452841.37450727494;196213.08346003457;192324.70382017415;271.67222888858487;2916620.3258314086;1776583.093313905;313170.1061936518;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1767363785075.2988;685775359560.2126;1487522395370.5808;39151.045856749035;20444.72052009682;23521.95732619191;0.0;4870922.763761047;1090030.414165633;2588916.8176014503;895165.0190139869;5.354866563276818;0.33838000499295934
7346;2019-04-17 08:35:41.776;885;345;139;143;145;45;29;11;-9;28;750;181;-1;24;239;185;878;343;121;29;28;-130;816;356;361;155;361;299;814;-1.0;928.0;903.0;346.0;0.0;0;99;66;1;0;0;0;0;0;0;1;1;0;0;0;26579.015625;12887.5498046875;0.0;2816.00415039062;869.0;163185;410.0;-1.0;Calculated values ==>;1555482941.776;361.66;307.66;287.06;287.46000000000004;287.66;277.66;273.955091788801;276.06;274.26000000000005;272.26000000000005;275.96000000000004;348.16;291.26000000000005;273.06;275.56;297.06;291.66;360.96000000000004;307.46000000000004;276.06;275.96000000000004;314.16;360.06000000000006;260.16;245.62243170879464;267.47669482898436;273.955091788801;285.26000000000005;8159999.999999999;3560000.0;3610000.0;1550000.0;3610000.0;2990000.0;8140000.000000001;0.0;0.15466666666666665;0.1505;0.057666666666666665;0.0;0.0;-0.0024804216950864285;12887.5498046875;0.0;2816.00415039062;26579.015625;502708.59870665055;318859.9691233036;229777.05128121393;230821.75781983876;231346.61441011648;430412.23801567365;433040.73848485097;441111.7799768891;469488.56487100286;528949.9875339867;466315.9726407725;442293.9462859474;445894.0746071401;464664.8766729168;458195.27633761574;501701.31699626;315642.4521819212;433040.73848485097;432857.16687699256;172278.17009871884;364463.1524481646;453159.7406440415;197448.8215161137;192324.70382017415;272.1686358862349;2917091.317951757;1776796.5893368162;313216.7355814711;395818.07191545924;0;30;30;10;1;0;0;6;141;155;1767580312875.3677;685866829060.2417;1487699936170.6372;36671.27524834669;14745.99633637717;28777.10442461773;0.0;4871554.405819565;1090323.5723875389;2589352.4978410075;895165.0190139869;5.10676603772287;0.286448477624223
7347;2019-04-17 08:36:41.797;879;348;136;139;135;46;30;12;0;29;735;182;5;19;239;186;877;346;122;32;29;-135;835;357;362;157;362;301;832;-2.0;985.0;1405.0;223.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;1;0;0;26457.537109375;13315.634765625;0.0;4310.83837890625;846.0;163186;436.0;-1.0;Calculated values ==>;1555483001.797;361.06000000000006;307.96000000000004;286.76000000000005;287.06;286.66;277.76000000000005;274.0616903277293;276.16;274.36;273.16;276.06;346.66;291.36;273.66;275.06;297.06;291.76000000000005;360.86;307.76000000000005;276.36;276.06;316.76000000000005;357.76;259.66;246.01318540288656;267.7187500070086;274.0616903277293;285.36;8350000.0;3570000.0000000005;3620000.0000000005;1570000.0;3620000.0000000005;3010000.0;8320000.0;0.0;0.16416666666666666;0.2341666666666667;0.03716666666666667;0.0;0.0;-0.0024842663100233197;13315.634765625;0.0;4310.83837890625;26457.537109375;500155.8430701949;313205.0432166468;228735.87579381742;229509.00096025429;228478.92303795947;430346.717906069;432971.4512641538;442024.1650760851;469316.6411223521;527229.8644493856;466150.86799909524;442759.63332633115;444788.4522848616;464518.1588243853;458171.54992489325;499862.9168523669;310960.25628122524;433337.9007451696;432787.388059273;183142.23651711168;354802.47531532554;452283.73965118435;199901.35206959886;192324.70382017415;273.14761227364033;2917533.4439138146;1777015.0256338574;313276.14672241535;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1767797288790.0366;685960461820.0989;1487879999170.3625;56697.09204568553;9380.212071782262;31011.520110429083;0.0;4872332.747870233;1090524.6944920747;2589850.9107615277;895165.0190139869;5.50812538797754;0.2688467258209319
7348;2019-04-17 08:37:41.787;879;346;133;135;127;49;32;10;6;28;718;185;11;31;240;184;876;344;122;33;31;-173;826;362;367;147;367;306;822;-1.0;1044.0;1205.0;195.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;1;0;0;24556.9453125;14094.787109375;0.0;3859.91064453125;819.0;163187;562.0;12.0;Calculated values ==>;1555483061.787;361.06000000000006;307.76000000000005;286.46000000000004;286.66;285.86;278.06;274.5913991737795;276.36;274.16;273.76000000000005;275.96000000000004;344.96000000000004;291.66;274.26000000000005;276.26000000000005;297.16;291.56;360.76;307.56;276.46000000000004;276.26000000000005;329.36;355.06000000000006;255.86;244.02132995426717;268.3187672390254;274.5913991737795;285.36;8259999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3060000.0;8220000.0;0.0;0.174;0.20083333333333334;0.0325;0.0;0.0;0.029864331051210967;14094.787109375;0.0;3859.91064453125;24556.9453125;500958.16187399905;315441.7124755336;228107.31672004543;228622.28367420018;226571.35403915987;430014.67791919125;432064.8867102419;441867.40411234536;470571.38977625844;525056.8338897043;465798.5014169573;442609.8111887139;445521.0975432056;463913.1838744076;457086.03604400606;500521.8316273619;312817.9354800512;432252.62270688626;431876.54111442826;235813.6939595721;343467.2996937194;449965.68818169343;200671.30954239942;192324.70382017415;273.47253047985953;2917958.4937472832;1777243.407746155;313344.22494935896;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1768015952340.0713;686051646620.1134;1488062068820.3916;48440.21565946414;8102.0673057770555;32660.477929632056;0.0;4873208.74607721;1090670.3558726339;2590381.4223119486;895165.0190139869;4.968212894336591;0.23642314938045075
7349;2019-04-17 08:38:41.798;880;349;132;133;123;51;34;10;8;29;716;188;14;36;240;183;875;346;122;34;33;-187;843;361;366;143;366;308;839;-1.0;1120.0;1059.0;314.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;24551.595703125;15201.4794921875;0.0;3909.30224609375;801.0;163188;679.0;-1.0;Calculated values ==>;1555483121.798;361.16;308.06;286.36;286.46000000000004;285.46000000000004;278.26000000000005;274.4858918419099;276.56;274.16;273.96000000000004;276.06;344.76;291.96000000000004;274.56;276.76000000000005;297.16;291.46000000000004;360.66;307.76000000000005;276.56;276.46000000000004;341.06000000000006;353.26;254.46000000000004;243.1966462407574;268.5567601203482;274.4858918419099;285.36;8430000.0;3610000.0;3660000.0;1430000.0;3660000.0;3080000.0;8390000.0;0.0;0.18666666666666665;0.1765;0.052333333333333336;0.0;0.0;-0.002491594378541043;15201.4794921875;0.0;3909.30224609375;24551.595703125;499586.977876235;311547.13377081306;227613.65826269737;227868.76735182415;225333.40316674774;430081.6785162784;432695.15374167816;441746.15580451366;471206.1028288316;524688.2561813996;465879.3590162955;442640.22886263416;445846.1973067729;464061.0944748599;457110.4087228969;498849.58594227495;308555.9999874965;432695.15374167816;432509.1113278755;284776.6418597092;335913.7198600519;449190.5336859427;198245.68315182676;192324.70382017415;272.5072096865439;2918367.8066170844;1777487.5880599895;313408.9802599137;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1768235892655.6445;686138662570.3402;1488246302590.8718;42977.833423199234;13132.780511285402;35521.4693782253;0.0;4873970.702821348;1090847.3453803658;2590949.7093745256;895165.0190139869;4.794784670119464;0.24967469657377137
7350;2019-04-17 08:39:41.778;884;353;131;132;119;51;35;12;6;30;725;187;17;30;240;183;875;349;121;35;34;-180;831;363;369;141;369;310;825;-1.0;1151.0;1217.0;338.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;1;0;0;23948.33203125;15706.3369140625;0.0;3942.95483398438;786.0;163189;725.0;-1.0;Calculated values ==>;1555483181.778;361.56000000000006;308.46000000000004;286.26000000000005;286.36;285.06;278.26000000000005;274.69669130483857;276.66;274.36;273.76000000000005;276.16;345.66;291.86;274.86;276.16;297.16;291.46000000000004;360.66;308.06;276.66;276.56;345.66;351.76;255.16000000000003;242.77792619122317;268.7936212382143;274.69669130483857;285.26000000000005;8309999.999999999;3629999.9999999995;3690000.0;1410000.0;3690000.0;3100000.0;8250000.0;0.0;0.19183333333333333;0.20283333333333334;0.05633333333333333;0.0;0.0;-0.0024939790906806864;15706.3369140625;0.0;3942.95483398438;23948.33203125;501241.06654323766;324767.00106417225;227551.88544362146;227808.1073211815;224505.04837035452;429947.3805835815;432113.16921278025;441021.3247816201;471570.8910797328;525476.8932062311;465466.6026017375;442671.98866168805;444584.47720753064;463616.4740235952;456783.2617081229;499928.5198945096;318040.2437805601;432113.16921278025;431924.41234261927;304046.57827927166;329620.94006798224;450286.31282324094;199175.45743539164;192324.70382017415;272.8855370427096;2918771.8379596444;1777745.0673417447;313474.39392377663;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1768456319155.7146;686223834170.3673;1488431640790.9307;49054.403426726676;14145.911520182177;34892.23430119264;0.0;4874737.382483572;1091074.5920398892;2591536.294645086;895165.0190139869;4.992167173549744;0.2621252370205354
7351;2019-04-17 08:40:41.779;885;352;130;130;116;51;37;14;-3;32;739;187;15;43;241;183;875;348;121;36;36;-168;821;362;368;140;368;313;815;-2.0;1279.0;1180.0;489.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23175.78125;16041.486328125;0.0;3998.6884765625;773.0;163190;740.0;-1.0;Calculated values ==>;1555483241.779;361.66;308.36;286.16;286.16;284.76000000000005;278.26000000000005;274.5913991737795;276.86;274.56;272.86;276.36;347.06000000000006;291.86;274.66;277.46000000000004;297.26000000000005;291.46000000000004;360.66;307.96000000000004;276.76000000000005;276.76000000000005;347.16;350.46000000000004;256.36;242.56692532238324;269.14681796795327;274.5913991737795;285.26000000000005;8209999.999999999;3620000.0000000005;3679999.9999999995;1400000.0;3679999.9999999995;3130000.0;8150000.0;0.0;0.21316666666666664;0.19666666666666668;0.08149999999999999;0.0;0.0;-0.0024960220412737996;16041.486328125;0.0;3998.6884765625;23175.78125;502268.9296309814;333316.34788081376;227435.72679423456;227435.72679423456;223876.68851357332;430014.67791919125;432743.97865350964;438985.2457162713;471900.24888135743;526714.9300310705;465030.28802102513;441746.65543393826;445876.5353497169;463898.11279319227;456947.03434989735;500822.756715476;323715.8034819833;432557.5304485172;432557.5304485172;310333.04987691523;324168.52440917626;451718.47148796316;197628.33419742872;192324.70382017415;272.2644022370885;2919164.545448196;1778009.6369445298;313540.5753876239;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1768677422840.4475;686308135575.2655;1488618543905.7048;47466.859265372375;20708.346189178556;37753.29886427285;0.0;4875541.739744099;1091365.0490279854;2592141.6841770574;895165.0190139869;5.285807401941751;0.302289769784482
7352;2019-04-17 08:41:41.779;882;351;130;130;114;48;37;17;-10;34;753;187;-8;32;240;184;874;348;121;39;36;-159;816;360;365;138;365;317;809;-2.0;1311.0;1389.0;422.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22613.517578125;15892.3583984375;0.0;4031.66723632812;757.0;163191;757.0;-1.0;Calculated values ==>;1555483301.779;361.36;308.26000000000005;286.16;286.16;284.56;277.96000000000004;274.38016830617;276.86;274.86;272.16;276.56;348.46000000000004;291.86;272.36;276.36;297.16;291.56;360.56000000000006;307.96000000000004;277.06;276.76000000000005;348.86;348.86;257.26000000000005;242.14157278889297;269.6138998590099;274.38016830617;285.26000000000005;8159999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3170000.0;8090000.000000001;0.0;0.2185;0.2315;0.07033333333333333;0.0;0.0;-0.0024985058149785554;15892.3583984375;0.0;4031.66723632812;22613.517578125;502277.4648298569;339459.4954896686;227520.7348058894;227520.7348058894;223449.0518365026;430148.3826014536;433500.59072566376;436969.1101896967;472360.27449258295;527878.6834326073;464444.50306248706;437290.9127339255;443466.32556445233;464208.71106282185;457411.71562222653;501123.6594998903;330588.01430748985;433865.5205784961;433317.3069910173;317459.4925940039;317459.4925940039;452995.71365256625;198507.1217706328;192324.70382017415;272.6073664178976;2919546.1229384304;1778275.7523172512;313607.4950185647;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1768897322840.4475;686391535575.2655;1488807543905.7048;55203.9503190133;17899.030962362653;37262.0384745395;0.0;4876397.329823969;1091686.777170915;2592766.811988214;895165.0190139869;5.539293202039375;0.3013731178651471
7353;2019-04-17 08:42:41.770;873;350;130;130;114;45;38;19;-7;35;769;187;-8;38;240;185;869;346;122;38;37;-152;812;359;364;139;364;322;806;-1.0;1310.0;1298.0;380.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22081.083984375;15854.0322265625;0.0;4098.24755859375;731.0;163192;776.0;-1.0;Calculated values ==>;1555483361.77;360.46000000000004;308.16;286.16;286.16;284.56;277.66;274.27422755570615;276.96000000000004;275.06;272.46000000000004;276.66;350.06000000000006;291.86;272.36;276.96000000000004;297.16;291.66;360.06000000000006;307.76000000000005;276.96000000000004;276.86;350.76;346.26;257.96000000000004;242.35481222062532;270.1917013154234;274.27422755570615;285.36;8120000.0;3590000.0;3640000.0;1390000.0;3640000.0;3220000.0000000005;8059999.999999999;0.0;0.21833333333333332;0.21633333333333335;0.06333333333333332;0.0;0.0;-0.0025024689731593104;15854.0322265625;0.0;4098.24755859375;22081.083984375;501335.5159635441;341474.05062025046;227563.5797407584;227563.5797407584;223486.97394234597;430214.79039162316;433931.68165179034;436292.37402088987;472326.8440106818;529181.3384908949;463705.64348226204;436128.09919916955;443342.6323200076;464356.0352725641;457711.8149526845;500757.82778779214;329123.6273762157;433931.68165179034;433749.95420475816;325426.6669566859;306560.99450073834;453551.0674850352;198506.11746473124;192324.70382017415;272.6028742420807;2919918.5220828084;1778540.2658891936;313675.2341460578;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1769115990035.218;686474623110.1783;1488999215150.5037;51441.09350164899;16152.84683461925;37473.46708986085;0.0;4877285.905215237;1091970.500254078;2593389.514447882;895165.0190139869;5.265934948661622;0.28164685961696867
7354;2019-04-17 08:43:41.820;861;354;132;132;114;41;35;20;-4;35;782;188;-6;27;240;187;861;350;123;33;35;-145;841;356;361;134;361;322;834;-1.0;1310.0;1181.0;167.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;21480.96484375;16373.33203125;0.0;3116.90087890625;699.0;163193;788.0;-1.0;Calculated values ==>;1555483421.82;359.26;308.56;286.36;286.36;284.56;277.26000000000005;273.955091788801;276.66;275.16;272.76000000000005;276.66;351.36;291.96000000000004;272.56;275.86;297.16;291.86;359.26;308.16;276.46000000000004;276.66;351.96000000000004;343.06000000000006;258.66;241.2770596917726;270.1917013154234;273.955091788801;285.46000000000004;8410000.0;3560000.0;3610000.0;1340000.0;3610000.0;3220000.0000000005;8340000.000000001;0.0;0.21833333333333332;0.19683333333333333;0.02783333333333333;0.0;0.0;-0.0025072204934564334;16373.33203125;0.0;3116.90087890625;21480.96484375;496954.4901805152;320041.5869980288;227682.55939455956;227682.55939455956;223140.32542032268;430412.23801567365;434130.71970383386;436782.94126154453;472981.82504853373;530552.0253398158;463832.3774739338;436456.2700834974;441674.6957455255;464796.26975366054;458468.5810051565;496954.4901805152;314708.327658256;433769.5290198815;434130.71970383386;330459.8814860452;293153.3411634106;455100.1399323485;199756.94619001268;192324.70382017415;273.08634216246395;2920281.8416703157;1778809.051058936;313735.4104881867;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1769333671285.0452;686556591360.1133;1489192576150.35;46654.616696579855;7107.052225828347;39790.412150693264;0.0;4878104.050686449;1092164.4942731713;2594033.9166624253;895165.0190139869;4.799946799217161;0.2180065678301303
7355;2019-04-17 08:44:41.790;855;359;133;133;115;41;35;23;-6;35;799;187;-8;25;240;188;855;354;122;34;34;-138;835;359;364;136;364;320;829;-1.0;1271.0;1260.0;195.0;0.0;0;80;98;1;0;0;0;0;0;0;1;1;0;0;0;21046.369140625;22599.849609375;0.0;2946.95288085938;669.0;163194;790.0;-1.0;Calculated values ==>;1555483481.79;358.66;309.06;286.46000000000004;286.46000000000004;284.66;277.26000000000005;274.27422755570615;276.66;275.46000000000004;272.56;276.66;353.06000000000006;291.86;272.36;275.66;297.16;291.96000000000004;358.66;308.56;276.56;276.56;352.16;340.06000000000006;259.36;241.71165711629368;269.9613774848165;274.27422755570615;285.36;8350000.0;3590000.0;3640000.0;1360000.0;3640000.0;3200000.0;8290000.000000001;0.0;0.21183333333333335;0.21;0.0325;0.0;0.0;-0.0025115457489578667;22599.849609375;0.0;2946.95288085938;21046.369140625;496613.2387355237;333376.4841087265;228008.22683231707;228008.22683231707;223451.04247665682;430214.79039162316;433384.8821390699;436921.6748725622;472720.47428543336;532490.9722011935;464002.08288665995;436596.6761649937;441790.46706155804;464356.0352725641;458124.47357435315;496613.2387355237;323391.1765932755;433201.5241952028;433201.5241952028;331298.85215519386;280589.13426710566;455486.7566063475;200448.4076560719;192324.70382017415;273.37181001200076;2920636.0589231295;1779133.6651845057;313785.9173368182;395818.07191545924;0;30;30;10;1;0;0;6;141;156;1769551062535.149;686637550860.1519;1489385079850.442;49659.386115462956;8288.746340883958;36694.206830466246;0.0;4878906.266068587;1092292.728445461;2594670.9698016597;895165.0190139869;3.7046647745052055;0.1740088973072734
7356;2019-04-17 08:45:41.781;860;373;133;133;119;48;37;26;-23;36;809;181;-26;-7;240;185;857;369;123;37;36;-132;875;366;371;137;371;302;849;-2.0;2289.0;1482.0;302.0;0.0;0;73;1;1;1;0;0;0;0;0;1;1;0;0;0;33238.35546875;29118.46875;0.0;2736.86938476562;666.0;163195;785.0;-1.0;Calculated values ==>;1555483541.781;359.16;310.46000000000004;286.46000000000004;286.46000000000004;285.06;277.96000000000004;275.0112864084945;276.86;275.76000000000005;270.86;276.76000000000005;354.06000000000006;291.26000000000005;270.56;272.46000000000004;297.16;291.66;358.86;310.06;276.86;276.76000000000005;351.66;339.76;259.96000000000004;241.92719264551067;267.8393353686513;275.0112864084945;285.46000000000004;8750000.0;3660000.0;3710000.0;1370000.0;3710000.0;3020000.0;8490000.0;0.0;0.3815;0.247;0.050333333333333334;0.0;0.0;-0.002511971274652698;29118.46875;0.0;2736.86938476562;33238.35546875;493651.32810133864;341464.07174701506;227731.71406778513;227731.71406778513;224205.25954701277;429743.705733735;431974.0715495897;438334.26632045925;472687.3056196521;534866.0061854478;465884.6691268953;437869.15320432716;440770.5613398004;463318.56813207973;456570.1231147491;493190.0386951565;334025.6652946648;431974.0715495897;431784.28850342275;329201.48028520535;279332.9882161641;455936.71919059014;201746.41860459195;192324.70382017415;273.9119399092035;2921088.3637718274;1779564.5865224837;313833.27541753754;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1769771529459.9177;686719438575.0659;1489571651860.246;58437.198385819225;12794.245129495243;60721.208452287596;0.0;4879806.935817756;1092468.393687124;2595482.6431588954;895165.0190139869;4.142246156966525;0.19385422621596898
7357;2019-04-17 08:46:41.771;891;563;133;133;117;46;38;28;-30;37;806;178;-34;-12;240;184;871;499;123;38;37;-128;816;368;373;132;373;295;816;-2.0;0.0;1710.0;280.0;0.0;0;19;1;1;1;0;0;0;0;0;1;1;0;0;0;30861.1875;27300.3046875;0.0;2379.51123046875;643.0;163196;777.0;-1.0;Calculated values ==>;1555483601.771;362.26;329.46000000000004;286.46000000000004;286.46000000000004;284.86;277.76000000000005;275.2199585193972;276.96000000000004;275.96000000000004;270.16;276.86;353.76;290.96000000000004;269.76000000000005;271.96000000000004;297.16;291.56;360.26;323.06;276.96000000000004;276.86;350.86;337.46000000000004;260.36;240.83765695389522;266.98899913490544;275.2199585193972;285.46000000000004;8159999.999999999;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;2950000.0;8159999.999999999;0.0;0.0;0.28500000000000003;0.04666666666666666;0.0;0.0;-0.002515190701502171;27300.3046875;0.0;2379.51123046875;30861.1875;503568.39492981415;448173.5473428063;228193.23448904537;228193.23448904537;224115.88712874497;429606.4342157736;431644.5240703191;438824.7073392465;473436.4806182908;535067.4086330528;466524.3937226022;438214.884849924;441514.93198774563;463019.4525715984;456099.40881036094;500689.4116822618;432922.3014606304;431644.5240703191;431453.06688762316;325846.0620002231;269704.110367413;457147.22848647163;202808.7633447296;192324.70382017415;274.3353801874951;2921622.437602842;1780034.6646084634;313875.9048165871;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1769994692259.9531;686800125125.0787;1489750722010.2747;67264.54403843732;11869.128373281294;0.0;0.0;4880854.275752371;1092673.8875449942;2595988.5688944;895165.0190139869;2.666245391495488;0.15676846202678776
7358;2019-04-17 08:47:41.792;901;722;133;132;114;45;39;31;-32;39;799;176;-36;-25;240;182;870;408;124;40;39;-124;806;361;366;131;366;294;774;-1.0;2223.0;1444.0;232.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;30316.55859375;27035.259765625;0.0;2284.51904296875;631.0;163197;764.0;-1.0;Calculated values ==>;1555483661.792;363.26;345.36;286.46000000000004;286.36;284.56;277.66;274.4858918419099;277.06;276.26000000000005;269.96000000000004;277.06;353.06000000000006;290.76000000000005;269.56;270.66;297.16;291.36;360.16;313.96000000000004;277.16;277.06;349.56000000000006;336.26000000000005;260.76000000000005;240.61611355647437;266.86631818009863;274.4858918419099;285.56;8059999.999999999;3610000.0;3660000.0;1310000.0;3660000.0;2940000.0;7740000.000000001;0.0;0.3705;0.24066666666666667;0.03866666666666666;0.0;0.0;-0.002516839918240548;27035.259765625;0.0;2284.51904296875;30316.55859375;505852.761160792;482403.23239803076;228821.49539828207;228559.00928626608;223903.7745957328;430081.6785162784;433616.79160117084;438743.29367333796;473759.9231585776;534415.9361206677;466425.3946110023;438133.8669386556;439798.971500652;464061.0944748599;456971.59247700404;501437.92839464085;415215.91547730507;433799.4536676275;433616.79160117084;320394.4760798638;264681.4149301396;457708.8285223687;201058.69213620058;192324.70382017415;273.620345468609;2922132.430589964;1780487.619458744;313914.7853390492;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1770216469855.4958;686879052740.2719;1489927483855.7073;57202.76076993773;9923.805273598498;31945.25578587291;0.0;4881891.866324618;1092855.5588885525;2596254.8725335966;895165.0190139869;3.379009864848325;0.16683061285673717
7359;2019-04-17 08:48:41.782;890;456;164;160;123;37;32;29;-35;39;794;174;-38;-29;238;186;879;365;124;32;32;-119;845;345;350;131;350;293;824;220.0;2164.0;154.0;68.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;32192.1640625;28066.44140625;0.0;2279.24145507812;615.0;163198;752.0;-1.0;Calculated values ==>;1555483721.782;362.16;318.76000000000005;289.56;289.16;285.46000000000004;276.86;272.7676641592781;276.36;276.06;269.66;277.06;352.56000000000006;290.56;269.36;270.26000000000005;296.96000000000004;291.76000000000005;361.06000000000006;309.66;276.36;276.36;348.36;334.66;261.26000000000005;240.61611355647437;266.74333088950624;272.7676641592781;285.56;8450000.0;3450000.0;3500000.0;1310000.0;3500000.0;2930000.0;8240000.000000001;0.03666666666666667;0.3606666666666667;0.025666666666666667;0.011333333333333334;0.0;0.03666666666666667;-0.002519005868973884;28066.44140625;0.0;2279.24145507812;32192.1640625;500877.2238524229;418125.64668995474;236239.51274907478;235162.524985034;225528.23275535906;431113.4868728058;436253.2250260269;438510.57582547225;473759.9231585776;533971.9487248645;466326.7240451124;438053.3765868196;439417.3256371076;466131.4200192649;460072.69459547993;499260.23716616794;353698.9225526163;436253.2250260269;436253.2250260269;315363.2798926983;257985.5697089033;458210.9961610287;196676.199459378;196676.199459378;271.8155869078251;2922653.249794512;1780946.7237717756;313952.8103379827;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1770431234055.53;686957639640.2843;1490103554505.7354;6207.082326729753;2964.061029285375;52499.11413728764;8784.490937443792;4882420.193614615;1092962.9398746125;2596958.4583325544;895238.210904462;2.3217387709713577;0.0600468759582577
7360;2019-04-17 08:49:41.783;893;399;183;179;126;30;27;21;-43;38;789;173;-45;-34;236;189;888;379;123;30;27;-112;831;346;351;141;351;291;824;-2.0;1160.0;948.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22825.78515625;16187.365234375;0.0;1311.81091308594;612.0;163199;743.0;-1.0;Calculated values ==>;1555483781.783;362.46000000000004;313.06;291.46000000000004;291.06;285.76000000000005;276.16;272.8767566201714;275.86;275.26000000000005;268.86;276.96000000000004;352.06000000000006;290.46000000000004;268.66;269.76000000000005;296.76000000000005;292.06;361.96000000000004;311.06;276.16;275.86;347.46000000000004;334.36;261.96000000000004;242.77792619122317;266.49643012054327;272.8767566201714;285.46000000000004;8309999.999999999;3460000.0;3510000.0;1410000.0;3510000.0;2910000.0;8240000.000000001;0.0;0.19333333333333333;0.158;0.021333333333333333;0.0;0.0;-0.0025194077461606953;16187.365234375;0.0;1311.81091308594;22825.78515625;502545.7304334862;392021.1973389805;241468.90716817157;240351.35200876836;226289.6722791505;431051.2098666511;435149.99214662175;437741.2089218579;472358.58907936385;533602.3773012765;466492.30273368274;437434.76770296873;439105.8547355798;465729.30284213927;460316.3211732597;501821.8742500363;375309.31414073036;435671.6748976907;435149.99214662175;311590.51834565785;256730.23209357203;457338.14843004255;197547.03539876835;196676.199459378;272.1677771485235;2923111.740345496;1781315.5116396975;313982.7362731052;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1770641537560.276;687039241000.1858;1490278757425.5237;37950.67941664815;5542.210411333849;24459.094954465818;0.0;4882788.181095054;1093033.826651292;2597599.7874295176;895311.4162155872;3.8831533673262313;0.18229631169567576
