;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7361;2019-04-17 08:50:41.793;899;456;187;187;151;32;25;19;-33;36;781;172;-35;-23;236;187;883;397;122;32;25;-105;803;348;353;148;353;297;806;-2.0;0.0;967.0;208.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;32467.208984375;15810.6875;0.0;1315.86376953125;734.0;163200;738.0;14.0;Calculated values ==>;1555483841.793;363.06000000000006;318.76000000000005;291.86;291.86;288.26000000000005;276.36;273.0942459734351;275.66;275.06;269.86;276.76000000000005;351.26;290.36;269.66;270.86;296.76000000000005;291.86;361.46000000000004;312.86;276.36;275.66;346.96000000000004;346.56000000000006;262.66;244.22491754036054;267.23344911666527;273.0942459734351;285.36;8030000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;2970000.0;8059999.999999999;0.0;0.0;0.16116666666666665;0.034666666666666665;0.0;0.0;0.03502822873692989;15810.6875;0.0;1315.86376953125;32467.208984375;505827.88645097526;422765.7172192526;243000.70417460686;243000.70417460686;233065.7340871384;430925.7729439634;434311.5622631981;437917.4719433092;471233.66481513716;532326.8966954321;465507.4644989328;437608.61457094236;439444.0457998233;465439.7093122847;459736.37117728806;503562.39507854095;398958.99288391904;435541.5740161881;434311.5622631981;309494.7701623936;307818.28838856175;456940.18422731705;197333.69495876922;196676.199459378;272.0906411241478;2923572.59209242;1781582.2065208482;314004.6372116717;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1770852772760.2422;687125955450.172;1490455186825.4956;38774.08539067502;8999.691627976325;0.0;0.0;4883427.660697187;1093155.029365353;2597803.647191738;895311.4162155872;2.789456923744047;0.1727789799029559
7362;2019-04-17 08:51:41.774;887;668;167;172;159;34;25;19;-31;36;770;170;-33;-17;237;186;875;495;122;34;25;-97;819;347;353;157;353;298;814;-1.0;1177.0;897.0;203.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35012.47265625;16042.7275390625;0.0;1287.16711425781;826.0;163201;730.0;-1.0;Calculated values ==>;1555483901.774;361.86;339.96000000000004;289.86;290.36;289.06;276.56;272.9856168485579;275.66;275.06;270.06;276.76000000000005;350.16;290.16;269.86;271.46000000000004;296.86;291.76000000000005;360.66;322.66;276.56;275.66;346.16;355.76;263.46000000000004;246.01318540288656;267.35522164206344;272.9856168485579;285.36;8190000.000000001;3470000.0000000005;3529999.9999999995;1570000.0;3529999.9999999995;2980000.0;8140000.000000001;0.0;0.19616666666666666;0.14950000000000002;0.03383333333333333;0.0;0.0;-0.0024875551851826763;16042.7275390625;0.0;1287.16711425781;35012.47265625;502732.5686021051;468797.491289688;237240.14526415372;238613.26813328062;235070.26910527027;430988.63858405815;434311.5622631981;437999.7806145802;470024.07506598736;531108.5569390481;465117.828541881;437690.7340488345;440130.4106590965;465569.37634313264;459759.4403896919;501001.0732390406;432266.77638550557;435888.81895161734;434311.5622631981;306141.9092990094;346405.4846687502;456325.83006227197;197071.10494075104;196676.199459378;271.98164770979;2924134.744700876;1781847.5675883144;314026.32226657466;395818.07191545924;0;31;30;10;1;0;0;6;141;156;1771064505690.0537;687217426475.0906;1490633630300.3367;36018.83701323746;8771.451533278125;13483.377899435125;0.0;4884050.737679787;1093303.0753288262;2597915.973092997;895311.4162155872;3.3626093875178755;0.18510078102473035
7363;2019-04-17 08:52:41.784;875;452;155;160;155;36;26;18;-28;33;741;167;-31;-5;237;186;865;354;123;35;26;-89;829;350;355;149;355;296;825;-2.0;1142.0;1110.0;310.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;34619.20703125;16224.8154296875;0.0;2209.44482421875;855.0;163202;716.0;-1.0;Calculated values ==>;1555483961.784;360.66;318.36;288.66;289.16;288.66;276.76000000000005;273.3108153835814;275.76000000000005;274.96000000000004;270.36;276.46000000000004;347.26;289.86;270.06;272.66;296.86;291.76000000000005;359.66;308.56;276.66;275.76000000000005;344.76;358.66;264.26000000000005;244.42749628697553;267.1113755279542;273.3108153835814;285.46000000000004;8290000.000000001;3500000.0;3550000.0;1490000.0;3550000.0;2960000.0;8250000.0;0.0;0.19033333333333333;0.185;0.051666666666666666;0.0;0.0;-0.0024827698047752127;16224.8154296875;0.0;2209.44482421875;34619.20703125;500107.7214354595;416448.94703018264;233810.1290149455;235144.9951504095;233810.1290149455;430799.1582183253;433996.9779746687;438906.64018323726;470801.063269159;528243.0390443726;465042.42985676683;438449.4162088901;442331.81246340467;465279.17082256265;459286.8974823571;498642.1824378059;326732.21119277703;435586.53424517426;433996.9779746687;300275.376401361;358582.20175259834;458436.93295095256;197693.59990966145;196676.199459378;272.2424024639746;2924715.105408846;1782116.50859571;314055.4655557961;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1771276941090.02;687309241775.0759;1490811860000.3083;44624.412450611526;13471.73887380004;32720.197860303833;0.0;4884722.876763059;1093488.4661421757;2598301.0670625665;895311.4162155872;4.926498157986636;0.26136770598732906
7364;2019-04-17 08:53:41.795;872;371;145;148;147;40;28;19;-14;32;720;168;-15;0;238;184;860;360;121;31;27;-82;835;358;363;149;363;293;831;-1.0;1084.0;1211.0;313.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;29511.90625;14403.1640625;0.0;2198.02368164062;863.0;163203;707.0;-1.0;Calculated values ==>;1555484021.795;360.36;310.26000000000005;287.66;287.96000000000004;287.86;277.16;274.1680685717883;275.96000000000004;275.06;271.76000000000005;276.36;345.16;289.96000000000004;271.66;273.16;296.96000000000004;291.56;359.16;309.16;276.26000000000005;275.86;343.86;359.46000000000004;264.96000000000004;244.42749628697553;266.74333088950624;274.1680685717883;285.26000000000005;8350000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;2930000.0;8309999.999999999;0.0;0.18066666666666667;0.20183333333333334;0.05216666666666667;0.0;0.0;-0.002481431031848443;14403.1640625;0.0;2198.02368164062;29511.90625;499128.8196679449;357296.4172975459;231081.10362333385;231865.26689604274;231603.46647417347;430280.9020939914;432346.8522074103;441642.5381575821;470701.3130333229;526289.3560294333;465599.88808467693;441495.94083570276;443670.6236593048;464239.1217830999;457735.83342595893;497356.3394479508;333417.70736466086;432902.2481429067;432160.5535853875;296504.67125881097;361942.53728597105;459158.93359557545;200125.84235038646;196676.199459378;273.24044154066627;2925249.6293323394;1782371.7885515566;314092.2011937398;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1771492380580.5815;687398658165.309;1490988592395.769;48746.11977041899;13512.892926624025;29618.246196381053;0.0;4885501.10718302;1093713.379300953;2598820.649337016;895311.4162155872;5.534378642627669;0.2946500024853548
7365;2019-04-17 08:54:41.765;877;358;137;139;135;46;30;21;0;31;711;171;3;9;238;182;860;354;122;31;29;-75;829;359;364;148;365;297;826;-1.0;976.0;1256.0;235.0;0.0;0;9;78;1;0;0;0;0;0;0;1;0;1;0;0;26928.931640625;14251.49609375;0.0;2268.14892578125;866.0;163204;696.0;0.0;Calculated values ==>;1555484081.765;360.86;308.96000000000004;286.86;287.06;286.66;277.76000000000005;274.27422755570615;276.16;275.26000000000005;273.16;276.26000000000005;344.26;290.26000000000005;273.46000000000004;274.06;296.96000000000004;291.36;359.16;308.56;276.26000000000005;276.06;342.76;359.76;265.66;244.22491754036054;267.23344911666527;274.27422755570615;285.36;8290000.000000001;3590000.0;3640000.0;1480000.0;3650000.0;2970000.0;8259999.999999999;0.0;0.16266666666666665;0.20933333333333334;0.03916666666666667;0.0;0.0;0.0;14251.49609375;0.0;2268.14892578125;26928.931640625;500399.61630168965;334489.6759842547;229080.23823490096;229597.3833363139;228564.6336866424;430214.79039162316;432462.45113937603;442853.8054685152;470735.8213545205;525035.5003859363;465385.43603837286;443289.13654870377;444153.8134051085;463943.7019641529;457297.8295178155;497905.53726056806;325829.749575825;432648.0798993152;432276.23642105;291896.6896268761;363202.8056056646;460033.03376799397;201071.1897558102;196676.199459378;273.6164392395304;2925719.734478161;1782610.4579918885;314129.40068976686;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1771710371530.6855;687487713615.3514;1491165503895.8535;50613.16088919292;10142.672223810532;27990.9947967182;0.0;4886328.687191908;1093910.410445779;2599300.4863070166;895311.4162155872;5.372199451307572;0.27122007369117235
7366;2019-04-17 08:55:41.786;878;352;133;134;127;49;32;23;9;32;710;173;12;21;238;181;859;349;122;32;31;-68;825;360;365;146;365;301;822;-1.0;1076.0;1103.0;208.0;0.0;0;9;80;1;0;0;0;0;0;0;1;0;1;0;0;24426.48828125;14098.8984375;0.0;2315.57885742188;866.0;163205;684.0;-1.0;Calculated values ==>;1555484141.786;360.96000000000004;308.36;286.46000000000004;286.56;285.86;278.06;274.38016830617;276.36;275.46000000000004;274.06;276.36;344.16;290.46000000000004;274.36;275.26000000000005;296.96000000000004;291.26000000000005;359.06000000000006;308.06;276.36;276.26000000000005;341.56000000000006;359.76;266.36;243.81672145450628;267.7187500070086;274.38016830617;285.36;8250000.0;3600000.0;3650000.0;1460000.0;3650000.0;3010000.0;8220000.0;0.0;0.17933333333333332;0.18383333333333332;0.034666666666666665;0.0;0.0;-0.0024809269256472364;14098.8984375;0.0;2315.57885742188;24426.48828125;500901.8629089743;325447.24981985247;228107.31672004543;228364.61036124578;226571.35403915987;430148.3826014536;432578.5526393707;443343.77367153234;471102.9871208479;524613.8240077321;465048.54152079317;443779.4857613598;445074.8090602398;463943.7019641529;456996.27786778926;498123.5770468453;319965.39651211596;432578.5526393707;432392.4233332471;286870.6033266602;363202.8056056646;461053.8628487519;201425.09100957273;196676.199459378;273.7594795635984;2926147.846096832;1782846.7939679392;314167.6117904413;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1771929148075.3518;687575944485.2168;1491344966685.5798;44472.71782935691;9000.464090424877;31949.70037589479;0.0;4887121.346847166;1094069.9924156351;2599800.166926387;895311.4162155872;5.204118337786102;0.2539642209926162
7367;2019-04-17 08:56:41.776;876;351;132;133;122;50;34;25;11;33;715;174;16;28;238;181;858;349;123;34;33;-59;835;360;365;142;365;303;831;-1.0;1102.0;1026.0;175.0;0.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;23546.630859375;14787.4736328125;0.0;2306.4140625;865.0;163206;670.0;-1.0;Calculated values ==>;1555484201.776;360.76;308.26000000000005;286.36;286.46000000000004;285.36;278.16;274.38016830617;276.56;275.66;274.26000000000005;276.46000000000004;344.66;290.56;274.76000000000005;275.96000000000004;296.96000000000004;291.26000000000005;358.96000000000004;308.06;276.56;276.46000000000004;340.16;359.66;267.26000000000005;242.98782864720522;267.9596281332873;274.38016830617;285.46000000000004;8350000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;8309999.999999999;0.0;0.18366666666666667;0.17099999999999999;0.029166666666666667;0.0;0.0;-0.0024810950860628036;14787.4736328125;0.0;2306.4140625;23546.630859375;499716.3018262457;317485.00705919665;227724.189090206;227980.13919652667;225184.26191469262;430148.3826014536;432949.0678229144;443226.97429043637;471734.03124744946;524979.3579259043;464879.6758075948;443955.1368504969;445680.44742188096;463943.7019641529;456996.27786778926;497059.4276069351;314862.1017328507;432949.0678229144;432764.09833711403;281007.8604223974;362782.70746645995;462566.1447039854;201683.58984885016;196676.199459378;273.8605454140643;2926547.555460402;1783087.473615269;314206.12197867886;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1772148111575.3867;687662330085.2305;1491526136485.6086;41303.91873951124;7609.074516608112;33463.5755188735;0.0;4887836.033017803;1094208.382168579;2600345.186707158;895311.4162155872;4.819065752817729;0.22753921485724504
7368;2019-04-17 08:57:41.776;875;353;132;133;119;49;35;27;11;34;723;173;20;33;238;182;858;350;122;35;34;-51;835;361;366;137;366;306;831;-2.0;1136.0;1332.0;189.0;0.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;22921.25390625;15233.302734375;0.0;2345.04467773438;866.0;163207;656.0;0.0;Calculated values ==>;1555484261.776;360.66;308.46000000000004;286.36;286.46000000000004;285.06;278.06;274.4858918419099;276.66;275.86;274.26000000000005;276.56;345.46000000000004;290.46000000000004;275.16;276.46000000000004;296.96000000000004;291.36;358.96000000000004;308.16;276.66;276.56;338.76;359.76;268.06;241.92719264551067;268.3187672390254;274.4858918419099;285.36;8350000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;8309999.999999999;0.0;0.18933333333333333;0.222;0.0315;0.0;0.0;0.0;15233.302734375;0.0;2345.04467773438;22921.25390625;499569.5849943446;320385.33535738074;227724.189090206;227980.13919652667;224428.97138998596;430081.6785162784;432880.6149027872;442609.8111887139;472491.6353866644;525581.796067846;464315.9630885543;443931.0220281237;445807.4384647189;463795.54956771457;456971.59247700404;497059.4276069351;316142.2316967549;432880.6149027872;432695.15374167816;275146.1813398168;363202.8056056646;464102.8516249189;202238.16878960925;196676.199459378;274.0813606591175;2926934.7878334485;1783337.6467516623;314244.8841348475;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1772367411575.3867;687746030085.2305;1491708836485.6086;53362.50461260123;8248.737509312255;34253.65575899411;0.0;4888624.9198790705;1094340.5306021282;2600909.496967807;895311.4162155872;5.453578520974511;0.25784693171350936
7369;2019-04-17 08:58:41.767;876;354;132;132;118;48;36;29;10;34;735;173;19;34;238;182;859;350;123;36;35;-42;836;361;366;128;366;308;830;-1.0;1240.0;1329.0;117.0;0.0;0;1;97;1;0;0;0;0;0;0;1;0;1;0;0;22763.701171875;16062.4931640625;0.0;2388.93359375;867.0;163208;641.0;-1.0;Calculated values ==>;1555484321.767;360.76;308.56;286.36;286.36;284.96000000000004;277.96000000000004;274.4858918419099;276.76000000000005;276.06;274.16;276.56;346.66;290.46000000000004;275.06;276.56;296.96000000000004;291.36;359.06000000000006;308.16;276.76000000000005;276.66;337.26;359.86;268.96000000000004;239.943914813709;268.5567601203482;274.4858918419099;285.46000000000004;8359999.999999999;3610000.0;3660000.0;1280000.0;3660000.0;3080000.0;8300000.0;0.0;0.20666666666666667;0.22149999999999997;0.0195;0.0;0.0;-0.0024807586403029066;16062.4931640625;0.0;2388.93359375;22763.701171875;499626.577855516;322657.326867946;227738.11422979893;227738.11422979893;224190.4015722071;430081.6785162784;433065.50215134333;442045.18520996696;473664.3179132749;526684.6063051462;464020.87030620954;443378.5454736212;445559.1329363517;463795.54956771457;456971.59247700404;497116.112565342;316656.4340200453;433065.50215134333;432880.6149027872;268866.9448851554;363622.9124696232;466281.9275957604;202683.23170121585;196676.199459378;274.2544170719254;2927315.4386858395;1783598.4059307973;314284.3280362623;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1772586978635.1562;687825518160.1471;1491893008855.4155;53018.67270218836;5140.174569943619;37295.000232694656;0.0;4889511.296712626;1094452.0881331982;2601505.646331292;895311.4162155872;5.173250218409838;0.22726626791504664
7370;2019-04-17 08:59:41.777;877;355;131;131;116;48;37;32;9;36;753;173;18;28;239;183;860;351;123;37;36;-34;826;361;366;131;366;309;820;-1.0;1196.0;1307.0;98.0;0.0;0;49;99;1;0;0;0;0;0;0;1;0;0;0;0;20611.869140625;16068.12890625;0.0;1063.67907714844;867.0;163209;627.0;-1.0;Calculated values ==>;1555484381.777;360.86;308.66;286.26000000000005;286.26000000000005;284.76000000000005;277.96000000000004;274.4858918419099;276.86;276.36;274.06;276.76000000000005;348.46000000000004;290.46000000000004;274.96000000000004;275.96000000000004;297.06;291.46000000000004;359.16;308.26000000000005;276.86;276.76000000000005;335.86;359.86;269.76000000000005;240.61611355647437;268.67533136820026;274.4858918419099;285.46000000000004;8259999.999999999;3610000.0;3660000.0;1310000.0;3660000.0;3090000.0;8200000.0;0.0;0.19933333333333333;0.21783333333333335;0.01633333333333333;0.0;0.0;-0.0024807586403029066;16068.12890625;0.0;1063.67907714844;20611.869140625;500667.3731071009;334540.7134636812;227621.9594327537;227621.9594327537;223813.59729941626;430081.6785162784;433249.8226776551;441685.6382270979;473469.2039465459;528495.4506134242;463872.8754058863;443026.34146199;444493.19508952065;463928.38035923813;457110.4087228969;498179.49749403103;325255.473123028;433249.8226776551;433065.50215134333;263007.33956846996;363622.9124696232;466642.7455140469;202804.41048908175;196676.199459378;274.30144908497533;2927676.9620155673;1783866.205740538;314313.1046038106;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1772806615235.1213;687903231110.1348;1492078139705.386;52036.29410893119;4309.35947207443;34469.5221912866;0.0;4890386.900678922;1094530.8473745554;2602103.7836910114;895311.4162155872;5.300968576130234;0.2306903548825785
7371;2019-04-17 09:00:41.798;874;351;130;130;114;47;38;34;8;37;774;174;19;23;239;183;860;348;123;38;37;-27;812;360;365;137;365;310;805;-1.0;1282.0;1280.0;54.0;0.0;0;36;98;1;0;0;0;0;0;0;1;0;0;0;0;19531.2109375;15883.4697265625;0.0;968.89013671875;866.0;163210;613.0;0.0;Calculated values ==>;1555484441.798;360.56000000000006;308.26000000000005;286.16;286.16;284.56;277.86;274.38016830617;276.96000000000004;276.56;273.96000000000004;276.86;350.56000000000006;290.56;275.06;275.46000000000004;297.06;291.46000000000004;359.16;307.96000000000004;276.96000000000004;276.86;334.46000000000004;359.76;270.46000000000004;241.92719264551067;268.7936212382143;274.38016830617;285.46000000000004;8120000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;8050000.0;0.0;0.21366666666666667;0.21333333333333335;0.009000000000000001;0.0;0.0;0.0;15883.4697265625;0.0;968.89013671875;19531.2109375;501479.70013480843;346467.0777570998;227577.91238060204;227577.91238060204;223499.65736337478;430148.3826014536;433683.32636128634;441323.7897637848;472785.1150065333;530619.4583364654;463849.5950112669;442968.8239516501;443559.59892718645;464076.26427514775;457273.3875626309;499452.3619885441;336820.1764410743;433683.32636128634;433500.59072566376;257148.6733736563;363202.8056056646;466487.288272931;202764.52556246126;196676.199459378;274.28135245279555;2928011.6047676876;1784132.5622552924;314330.04860896117;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1773025991990.6582;687983659250.3315;1492263904700.8406;50892.64302961569;2373.504864394228;34749.07697864272;0.0;4891244.942033243;1094586.5574025167;2602680.8072397537;895311.4162155872;5.222724033114469;0.21625462732136042
7372;2019-04-17 09:01:41.758;865;348;130;130;113;44;37;35;-9;39;782;174;-7;22;239;184;857;345;123;36;36;-20;814;357;362;147;362;311;808;-1.0;1276.0;704.0;89.0;0.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;19340.67578125;15863.7255859375;0.0;1127.35461425781;865.0;163211;600.0;0.0;Calculated values ==>;1555484501.758;359.66;307.96000000000004;286.16;286.16;284.46000000000004;277.56;274.0616903277293;276.86;276.66;272.26000000000005;277.06;351.36;290.56;272.46000000000004;275.36;297.06;291.56;358.86;307.66;276.76000000000005;276.76000000000005;333.16;359.66;271.16;244.02132995426717;268.91163127593666;274.0616903277293;285.46000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3110000.0;8080000.0;0.0;0.21266666666666667;0.11733333333333333;0.014833333333333334;0.0;0.0;0.0;15863.7255859375;0.0;1127.35461425781;19340.67578125;499998.5364319877;332020.51694038505;227534.9910270298;227534.9910270298;223210.05354359216;430346.717906069;434244.55786418;438493.52582273266;471664.89969118324;531381.6279176382;463701.24817395216;438805.9494045361;443207.87997338927;464518.1588243853;457897.313261683;498833.4197809304;324098.2540028028;434064.28222162405;434064.28222162405;251709.28920128586;362782.70746645995;465767.53023744805;201572.60917520753;196676.199459378;273.8037481913533;2928335.321201003;1784396.9458420395;314347.50566935685;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1773243946589.9302;688068802450.0471;1492450080500.2188;27798.720886642946;3918.891329089901;37160.34525548181;0.0;4891900.26622278;1094638.9590795308;2603279.6529262476;895311.4162155872;4.053771547168785;0.1698529162488223
7373;2019-04-17 09:02:41.779;856;352;132;132;113;41;35;33;-15;40;783;171;-16;14;238;186;853;348;123;33;34;-13;827;356;361;152;361;311;821;-3.0;1254.0;978.0;93.0;0.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;19505.61328125;16087.0810546875;0.0;1328.10961914062;863.0;163212;589.0;-1.0;Calculated values ==>;1555484561.779;358.76;308.36;286.36;286.36;284.46000000000004;277.26000000000005;273.955091788801;276.66;276.46000000000004;271.66;277.16;351.46000000000004;290.26000000000005;271.56;274.56;296.96000000000004;291.76000000000005;358.46000000000004;307.96000000000004;276.46000000000004;276.56;332.06;359.46000000000004;271.86;245.02929689885198;268.91163127593666;273.955091788801;285.46000000000004;8270000.0;3560000.0;3610000.0;1520000.0;3610000.0;3110000.0;8209999.999999999;0.0;0.209;0.16299999999999998;0.015500000000000002;0.0;0.0;-0.002481431031848443;16087.0810546875;0.0;1328.10961914062;19505.61328125;497498.00681998185;326387.9807673086;227864.54684183834;227864.54684183834;223048.8555503725;430412.23801567365;434130.71970383386;437548.62350390764;471098.81878525513;531486.3169444797;463325.16273042624;437389.9950341223;442015.9671382998;464533.37255708285;458331.9995530319;497054.221135437;319013.3161231373;433769.5290198815;433950.3860404442;247107.31509690773;361942.53728597105;465761.45932684507;201508.790623708;196676.199459378;273.7743419;2928659.153578993;1784663.295754549;314367.9750331226;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1773460922505.4612;688158533845.2667;1492636745810.6755;38474.49275947254;4095.916364898625;37210.54914757064;0.0;4892452.736301389;1094705.7725203333;2603899.627296232;895311.4162155872;4.581113107870713;0.19481695225731793
7374;2019-04-17 09:03:41.789;851;355;133;133;114;39;35;31;-17;40;777;168;-19;7;238;187;850;350;123;33;34;-6;837;355;360;154;360;309;832;144.0;1260.0;767.0;107.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19416.59765625;16305.353515625;0.0;1330.95031738281;861.0;163213;579.0;-1.0;Calculated values ==>;1555484621.789;358.26;308.66;286.46000000000004;286.46000000000004;284.56;277.06;273.8482719121499;276.66;276.26000000000005;271.46000000000004;277.16;350.86;289.96000000000004;271.26000000000005;273.86;296.96000000000004;291.86;358.16;308.16;276.46000000000004;276.56;331.06;359.26;272.56;245.4256646245625;268.67533136820026;273.8482719121499;285.46000000000004;8370000.0;3550000.0;3600000.0;1540000.0;3600000.0;3090000.0;8320000.0;0.024;0.21;0.12783333333333333;0.017833333333333333;0.0;0.024;-0.0024817664771386648;16305.353515625;0.0;1330.95031738281;19416.59765625;495831.0123430365;322899.0416933548;227966.13232092102;227966.13232092102;223164.55498135687;430477.46260093397;434376.6058122323;437688.5006598165;470831.0912012562;531008.9890600382;463247.6705685658;437372.52749135875;441384.9092064438;464680.0635916259;458628.33589585364;495681.3538502774;315647.00024282164;434017.3760585396;434197.24731978856;242924.1476594651;361102.401775943;466187.1256586527;201221.629974393;201221.629974393;273.6576367974067;2928983.5593953803;1784933.2776987513;314390.1375590622;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1773677258555.4268;688250349145.2521;1492822776810.646;30228.34830261997;4725.218006369298;37807.214257565705;5591.4148162894935;4893025.355397427;1094779.294224991;2604524.879515847;895358.0191049027;4.442665318353261;0.1626681010437034
7375;2019-04-17 09:04:41.780;850;358;133;133;115;40;34;31;-20;40;766;166;-23;2;238;188;849;353;124;34;33;-1;831;358;363;156;363;306;825;-2.0;1212.0;1045.0;198.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;19207.79296875;16243.6826171875;0.0;1305.109375;859.0;163214;571.0;-1.0;Calculated values ==>;1555484681.78;358.16;308.96000000000004;286.46000000000004;286.46000000000004;284.66;277.16;274.1680685717883;276.56;276.26000000000005;271.16;277.16;349.76;289.76000000000005;270.86;273.36;296.96000000000004;291.96000000000004;358.06000000000006;308.46000000000004;276.56;276.46000000000004;330.26000000000005;359.06000000000006;273.06;245.81826849250206;268.3187672390254;274.1680685717883;285.56;8309999.999999999;3579999.9999999995;3629999.9999999995;1560000.0;3629999.9999999995;3060000.0;8250000.0;0.0;0.20199999999999999;0.17416666666666666;0.033;0.0;0.0;-0.00248210142140906;16243.6826171875;0.0;1305.109375;19207.79296875;496238.81173505174;335683.0386530217;228064.6996019432;228064.6996019432;223500.3502568018;430280.9020939914;433452.5470882844;437898.67151236854;470562.4465858881;530085.791799281;463445.3122904369;437427.84448784514;441268.9435772527;464239.1217830999;458285.0314232081;496089.8221707542;324767.00106417225;433452.5470882844;433269.66867335857;239577.9089402584;360262.30078455864;466411.9042598477;201835.27456908056;201221.629974393;273.91075860323605;2929305.381036429;1785204.478979945;314412.1014280678;395818.07191545924;0;31;30;10;1;0;0;6;141;157;1773894126020.1992;688343335195.1545;1493007249135.4524;41114.37496762266;8731.028779795317;34607.20986352955;0.0;4893619.788912319;1094891.4127944496;2605128.2425315264;895404.6072390544;4.812445987652299;0.23219882668868622
7376;2019-04-17 09:05:41.790;851;352;132;132;116;43;35;33;-21;39;746;167;-23;3;239;187;847;348;125;36;34;2;809;359;364;146;364;307;802;-1.0;1305.0;948.0;154.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19601.255859375;15903.66015625;0.0;2334.48022460938;857.0;163215;564.0;-1.0;Calculated values ==>;1555484741.79;358.26;308.36;286.36;286.36;284.76000000000005;277.46000000000004;274.27422755570615;276.66;276.46000000000004;271.06;277.06;347.76;289.86;270.86;273.46000000000004;297.06;291.86;357.86;307.96000000000004;276.76000000000005;276.56;329.56;358.86;273.36;243.81672145450628;268.43790593516167;274.27422755570615;285.66;8090000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;8020000.0;0.0;0.2175;0.158;0.025666666666666667;0.0;0.0;-0.002482435864131682;15903.66015625;0.0;2334.48022460938;19601.255859375;498413.69867809914;354715.9886730866;228138.18371076052;228138.18371076052;224043.2412459189;430214.79039162316;433384.8821390699;437514.20447033056;471797.4602824029;527915.9396494062;463421.06585602765;437198.53567211574;441206.9368439809;464223.8542375998;457987.06664988684;497828.7413821848;342272.8407423383;433567.68989926;433201.5241952028;236650.15891445865;359422.2341604596;468114.7691587129;202243.44011313125;201221.629974393;274.07430344688163;2929628.843678069;1785472.4181521016;314442.4363963786;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1774112262370.1646;688433950295.1401;1493191179785.423;37172.78076843749;6824.030778836595;33833.408389166616;0.0;4894272.290608843;1095021.0598950004;2605698.676073289;895404.6072390544;4.267442749707213;0.19830312672515643
7377;2019-04-17 09:06:41.780;845;349;133;133;115;42;36;33;-21;38;716;169;-23;8;239;187;844;346;124;37;35;3;816;358;363;140;363;307;809;-1.0;1271.0;905.0;195.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;19557.0234375;16025.6572265625;0.0;2347.6650390625;854.0;163216;558.0;-1.0;Calculated values ==>;1555484801.78;357.66;308.06;286.46000000000004;286.46000000000004;284.66;277.36;274.1680685717883;276.76000000000005;276.46000000000004;271.06;276.96000000000004;344.76;290.06;270.86;273.96000000000004;297.06;291.86;357.56000000000006;307.76000000000005;276.86;276.66;328.96000000000004;358.56000000000006;273.46000000000004;242.56692532238324;268.43790593516167;274.1680685717883;285.56;8159999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;8090000.000000001;0.0;0.21183333333333335;0.15083333333333335;0.0325;0.0;0.0;-0.0024829365866503835;16025.6572265625;0.0;2347.6650390625;19557.0234375;496888.27246859315;333459.9702145033;228294.64165610776;228294.64165610776;223700.90904888298;430280.9020939914;433816.67410848953;437514.20447033056;472489.9908694221;524767.5369754558;463670.5963336417;437198.53567211574;441956.0545109249;464371.1518808695;458147.9488794607;496740.6722112784;325370.01330858644;433997.93586973246;433634.880018922;234140.81001818314;358162.1983326704;469040.1024831549;201884.85178118196;201221.629974393;273.9300914388481;2929955.1082857624;1785738.4514507265;314481.44777060254;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1774330326020.1992;688519735995.1538;1493375349085.4524;35540.76069727992;8682.545647814122;36302.01791088692;0.0;4894878.13579679;1095150.2598283314;2606283.0405489015;895404.6072390544;4.3827307381766945;0.2103285287017206
7378;2019-04-17 09:07:41.781;841;349;137;135;116;42;37;33;-20;38;717;172;-23;8;239;188;841;345;125;37;36;4;812;359;364;136;364;308;805;-1.0;1271.0;1137.0;177.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19501.943359375;15954.658203125;0.0;2367.57397460938;850.0;163217;554.0;-1.0;Calculated values ==>;1555484861.781;357.26;308.06;286.86;286.66;284.76000000000005;277.36;274.27422755570615;276.86;276.46000000000004;271.16;276.96000000000004;344.86;290.36;270.86;273.96000000000004;297.06;291.96000000000004;357.26;307.66;276.86;276.76000000000005;328.56;358.16;273.56;241.71165711629368;268.5567601203482;274.27422755570615;285.66;8120000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;8050000.0;0.0;0.21183333333333335;0.18949999999999997;0.029500000000000002;0.0;0.0;-0.0024836024562703164;15954.658203125;0.0;2367.57397460938;19501.943359375;496669.50785552536;340042.8392041295;229392.37138218366;228871.9647303738;224004.4792058786;430214.79039162316;433749.95420475816;437443.34373287327;473013.45329280203;524793.4266806233;463896.26440096926;436968.1147638701;441746.15580451366;464223.8542375998;458124.47357435315;496669.50785552536;327685.1177055615;433749.95420475816;433567.68989926;232467.98657752166;356482.2694418079;469683.74434536137;202309.55872132897;201221.629974393;274.1000261762654;2930280.6051001996;1786004.9585206958;314520.74208389665;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1774548429654.9358;688602537375.0538;1493559852160.2295;44557.852259687636;7887.538475908957;35796.52664676734;0.0;4895545.635362099;1095288.3461639294;2606883.8717665095;895404.6072390544;4.816111733896575;0.2269213008804231
7379;2019-04-17 09:08:41.762;836;350;148;145;118;41;36;33;-19;38;732;174;-22;8;239;189;838;346;126;37;35;3;821;357;362;134;362;308;815;-2.0;1279.0;842.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18453.3359375;16074.4931640625;0.0;956.640625;845.0;163218;551.0;-1.0;Calculated values ==>;1555484921.762;356.76;308.16;287.96000000000004;287.66;284.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;271.26000000000005;276.96000000000004;346.36;290.56;270.96000000000004;273.96000000000004;297.06;292.06;356.96000000000004;307.76000000000005;276.86;276.66;328.26000000000005;357.66;273.46000000000004;241.2770596917726;268.5567601203482;274.0616903277293;285.76000000000005;8209999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;8150000.0;0.0;0.21316666666666664;0.14033333333333334;0.0285;0.0;0.0;-0.0024844319579692825;16074.4931640625;0.0;956.640625;18453.3359375;495086.1553735355;328205.0325327414;232120.8801687155;231330.7625484004;224380.93547344833;430346.717906069;434064.28222162405;437601.09044165985;473273.9119493556;526369.6536232725;464145.38579566014;437126.8590839872;441746.15580451366;464518.1588243853;458581.8320255698;495384.31613050087;319873.3085349573;434244.55786418;433883.48505660606;231213.40812182956;354382.54770086217;469856.7474154118;201657.64665834792;201221.629974393;273.8369499229823;2930596.7989355507;1786271.7835948737;314548.43510007916;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1774766160685.6074;688683511725.3036;1493744593640.7993;33110.729944258106;7643.674371576321;37413.09645245004;0.0;4896192.668590369;1095417.7319529126;2607493.758768823;895404.6072390544;4.589682738473003;0.2142566700882395
7380;2019-04-17 09:09:41.792;833;348;166;161;125;39;36;32;-20;39;753;175;-23;1;239;190;835;344;128;38;35;4;802;353;358;145;358;307;797;-1.0;1196.0;0.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19230.421875;15812.982421875;0.0;1353.25268554688;838.0;163219;551.0;-1.0;Calculated values ==>;1555484981.792;356.46000000000004;307.96000000000004;289.76000000000005;289.26000000000005;285.66;277.06;273.6339639331285;276.76000000000005;276.36;271.16;277.06;348.46000000000004;290.66;270.86;273.26000000000005;297.06;292.16;356.66;307.56;276.96000000000004;276.66;328.26000000000005;356.96000000000004;273.56;243.61107973660833;268.43790593516167;273.6339639331285;285.96000000000004;8020000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3070000.0;7970000.0;0.0;0.19933333333333333;0.0;0.010833333333333334;0.0;0.0;-0.002485587952315465;15812.982421875;0.0;1353.25268554688;19230.421875;496423.83390905935;352127.6654803133;237292.59015716412;235921.8794572909;226404.68104595417;430607.02586249536;435041.38555822254;437671.5478804793;471929.7997510953;528649.2268363916;464417.01177673007;437198.53567211574;440905.4616221835;465103.311480244;459352.8116281962;496717.6692185997;337949.01808128273;435393.88335433026;434864.4174955049;231213.40812182956;351443.28659558244;468452.63275199506;197706.690518838;201221.629974393;272.2597241731452;2930910.987266163;1786537.6454224447;314567.69383554667;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1774982268685.5044;688767253575.2637;1493929185890.7114;0.0;2933.0810408592015;31647.884460038513;0.0;4896468.729301147;1095505.9156511219;2608069.5546969064;895404.6072390544;2.0144758174695228;0.075013665496247
7381;2019-04-17 09:10:41.792;829;350;179;173;134;36;36;30;-9;39;766;174;-5;3;238;192;832;346;127;36;35;5;833;350;355;147;355;302;829;-2.0;1194.0;93.0;4.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22021.3671875;16333.1962890625;0.0;1329.14208984375;828.0;163220;556.0;-1.0;Calculated values ==>;1555485041.792;356.06000000000006;308.16;291.06;290.46000000000004;286.56;276.76000000000005;273.3108153835814;276.76000000000005;276.16;272.26000000000005;277.06;349.76;290.56;272.66;273.46000000000004;296.96000000000004;292.36;356.36;307.76000000000005;276.76000000000005;276.66;328.76000000000005;355.96000000000004;273.66;244.02132995426717;267.8393353686513;273.3108153835814;285.86;8330000.0;3500000.0;3550000.0;1470000.0;3550000.0;3020000.0;8290000.000000001;0.0;0.19899999999999998;0.015500000000000002;0.0006666666666666666;0.0;0.0;-0.0024872285865471908;16333.1962890625;0.0;1329.14208984375;22021.3671875;492894.68227985594;317191.06927104585;240249.17345764357;238595.01791291477;228264.75938251143;430799.1582183253;435760.7856976155;440469.9055531801;471664.89969118324;530389.4420248142;465025.6580310535;441070.164538651;442258.39573455596;465409.2384259755;460093.12463240925;493349.0919485514;312148.0408399251;435760.7856976155;435586.53424517426;233304.39079467155;347245.03765724396;468276.40790251666;200253.0798378511;201221.629974393;273.25593726523186;2931254.7521750173;1786805.530245036;314590.0471253416;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1775196168685.5044;688854853575.2637;1494111885890.7114;3723.3607985875997;178.68221870977703;36059.00917061663;0.0;4896499.757307802;1095531.8470116183;2608633.778810495;895404.6072390544;2.2625006570839243;0.06874483696145195
7382;2019-04-17 09:11:41.753;834;356;180;180;145;35;36;27;6;37;765;172;8;5;238;193;834;351;125;36;35;5;845;352;357;147;357;299;840;134.0;1186.0;1417.0;242.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27711.419921875;16503.892578125;0.0;1311.83666992188;808.0;163221;574.0;-1.0;Calculated values ==>;1555485101.753;356.56000000000006;308.76000000000005;291.16;291.16;287.66;276.66;273.5264737036516;276.76000000000005;275.86;273.76000000000005;276.86;349.66;290.36;273.96000000000004;273.66;296.96000000000004;292.46000000000004;356.56000000000006;308.26000000000005;276.76000000000005;276.66;330.56;353.96000000000004;273.66;244.02132995426717;267.47669482898436;273.5264737036516;285.66;8450000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2990000.0;8400000.0;0.022333333333333334;0.19766666666666666;0.23616666666666666;0.04033333333333333;0.0;0.022333333333333334;-0.0024904715169983844;16503.892578125;0.0;1311.83666992188;27711.419921875;492507.6467490261;319451.7039825818;240303.96928606517;240303.96928606517;230943.8691138958;430671.36484660726;435282.4317724447;443315.7996292801;471466.26734783495;530512.6548291343;465217.1278875173;443605.7027051416;443170.51094372873;465118.4183262364;459914.4856856361;492507.6467490261;313320.77367092925;435282.4317724447;435106.3833865666;240832.718256323;338850.9272812574;468276.40790251666;200489.93946345363;200489.93946345363;273.35768223212204;2931668.922681428;1787078.9947845412;314612.04097635875;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1775409629845.382;688942996245.2133;1494292068695.6082;57347.37397582935;10800.720893708876;35419.27191177047;5239.76724761619;4897008.349297484;1095623.282565736;2609229.043978485;895448.2435840203;6.107363471571242;0.2748455320124698
7383;2019-04-17 09:12:41.793;849;354;159;162;153;38;32;30;14;37;758;170;17;14;239;191;841;350;125;36;31;4;818;358;363;148;363;298;812;-1.0;1211.0;1702.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26417.994140625;16094.662109375;0.0;1307.72607421875;783.0;163222;620.0;-1.0;Calculated values ==>;1555485161.793;358.06000000000006;308.56;289.06;289.36;288.46000000000004;276.96000000000004;274.1680685717883;276.36;276.16;274.56;276.86;348.96000000000004;290.16;274.86;274.56;297.06;292.26000000000005;357.26;308.16;276.76000000000005;276.26000000000005;335.16;351.46000000000004;273.56;244.22491754036054;267.35522164206344;274.1680685717883;285.66;8180000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2980000.0;8120000.0;0.0;0.20183333333333334;0.2836666666666667;0.044000000000000004;0.0;0.0;-0.0024944525098359056;16094.662109375;0.0;1307.72607421875;26417.994140625;497293.21047593764;343443.6360981437;235105.8481507106;235916.65521184917;233497.3348734822;430280.9020939914;433086.23799672595;444669.68110044283;471333.16981940134;529859.8450691402;465117.828541881;445097.5059266029;444669.68110044283;464371.1518808695;458695.4232136809;496110.7731846163;331985.9676682883;433816.67410848953;432902.2481429067;260077.89159075968;328362.5824867039;468037.8317148802;202053.91565110255;200489.93946345363;273.99597231936036;2932120.301850629;1787350.8305098459;314633.88521900575;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1775625773845.2446;689031555245.157;1494471288095.4944;68822.0054657962;11703.292306806217;33125.85658004554;0.0;4898060.46173316;1095810.94103125;2609800.6341884895;895491.937420874;6.530779175457858;0.3284727740057251
7384;2019-04-17 09:13:41.754;858;350;142;144;140;42;32;31;21;37;750;169;31;22;239;189;847;346;125;35;31;3;810;359;364;149;364;301;803;-2.0;1224.0;1384.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22795.234375;15877.9287109375;0.0;1322.10559082031;761.0;163223;680.0;-1.0;Calculated values ==>;1555485221.754;358.96000000000004;308.16;287.36;287.56;287.16;277.36;274.27422755570615;276.36;276.26000000000005;275.26000000000005;276.86;348.16;290.06;276.26000000000005;275.36;297.06;292.06;357.86;307.76000000000005;276.66;276.26000000000005;341.16;349.26;273.46000000000004;244.42749628697553;267.7187500070086;274.27422755570615;285.66;8100000.0;3590000.0;3640000.0;1490000.0;3640000.0;3010000.0;8030000.0;0.0;0.20400000000000001;0.23066666666666666;0.033499999999999995;0.0;0.0;-0.002497888057346903;15877.9287109375;0.0;1322.10559082031;22795.234375;499342.7433646695;347005.4503867399;230732.17510053192;231258.93488311788;230207.13344010332;430214.79039162316;432833.13015370606;445074.8090602398;471199.84743302374;528796.4943772956;464556.45636730205;446494.38541508396;445217.6754897761;464223.8542375998;458261.73571072373;497736.6635619248;333755.73774141684;433384.8821390699;432648.0798993152;285195.4229665811;319136.5849023705;467798.63539884734;202326.76026426876;200489.93946345363;274.1067164460778;2932530.14551637;1787617.0955816624;314655.786237947;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1775843732080.1199;689120597330.106;1494650871290.3916;55993.88325560399;8893.30781700838;33452.10886738363;0.0;4899099.918052512;1095982.4678005995;2610355.0899362545;895491.937420874;5.7173897571789105;0.2762783927827774
7385;2019-04-17 09:14:41.774;860;348;136;137;127;44;34;32;31;38;745;168;40;31;239;189;849;345;125;34;33;2;816;357;362;149;362;304;812;-1.0;1126.0;1303.0;147.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21091.8046875;15979.615234375;0.0;1332.65612792969;748.0;163224;719.0;-1.0;Calculated values ==>;1555485281.774;359.16;307.96000000000004;286.76000000000005;286.86;285.86;277.56;274.0616903277293;276.56;276.36;276.26000000000005;276.96000000000004;347.66;289.96000000000004;277.16;276.26000000000005;297.06;292.06;358.06000000000006;307.66;276.56;276.46000000000004;345.06000000000006;347.96000000000004;273.36;244.42749628697553;268.0796299477929;274.0616903277293;285.66;8159999.999999999;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3040000.0;8120000.0;0.0;0.18766666666666668;0.21716666666666665;0.0245;0.0003333333333333333;0.0003333333333333333;-0.0024998879604399356;15979.615234375;0.0;1332.65612792969;21091.8046875;499089.6290532172;326805.9677756859;229027.41619858574;229287.00248458685;226708.60566872475;430346.717906069;433702.1600636701;445912.450752771;471299.48975746526;528043.0232017372;463990.9003261064;447186.0512154405;445912.450752771;464518.1588243853;458581.8320255698;497477.6041082983;320387.81822028453;433702.1600636701;433520.3008126533;301532.38793589;313686.43059754226;467698.18490490515;201869.38511992793;229027.41619858574;273.91954192907826;2932895.9927502163;1787882.6636076332;314677.916626601;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1776061604680.0505;689210027130.0775;1494832431790.334;52998.01908659908;6512.805594731943;33233.849818317256;68.16429487135586;4900008.486660359;1096110.8948737495;2610910.991497233;895492.5056460097;5.36110120111726;0.24712626408724445
7386;2019-04-17 09:15:41.805;861;351;134;135;122;43;35;32;44;38;744;168;46;38;239;190;851;347;126;34;34;1;829;357;362;149;362;306;824;-1.0;1199.0;994.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20390.58203125;16243.548828125;0.0;1354.58276367188;741.0;163225;732.0;-1.0;Calculated values ==>;1555485341.805;359.26;308.26000000000005;286.56;286.66;285.36;277.46000000000004;274.0616903277293;276.66;276.36;277.56;276.96000000000004;347.56000000000006;289.96000000000004;277.76000000000005;276.96000000000004;297.06;292.16;358.26;307.86;276.56;276.56;346.36;347.26;273.26000000000005;244.42749628697553;268.3187672390254;274.0616903277293;285.76000000000005;8290000.000000001;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;8240000.000000001;0.0;0.19983333333333334;0.16566666666666666;0.024;0.0;0.0;-0.0025009554526053655;16243.548828125;0.0;1354.58276367188;20390.58203125;498053.07682846463;321920.4870421838;228335.95495184071;228593.40733267384;225275.1139531981;430346.717906069;433883.48505660606;447367.9854087869;471299.48975746526;527783.7381773739;463694.521142636;447649.2082961263;446519.73315770726;464518.1588243853;458718.309999043;496572.8550254259;315749.31259849435;433702.1600636701;433702.1600636701;306980.0860723078;310752.19949742197;467597.7094222843;201766.06783587215;229027.41619858574;273.87925534793914;2933241.8579117176;1788151.3287140583;314700.32185413863;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1776278916900.5476;689299473320.2821;1495015526340.753;40688.051011246214;6379.95939807389;36134.57122831516;0.0;4900789.607283541;1096218.3900927848;2611489.3603435354;895493.0739752868;4.727921325262677;0.2152630260148098
7387;2019-04-17 09:16:41.786;866;356;134;135;119;42;35;32;47;38;743;168;48;43;239;191;854;351;126;37;34;0;842;358;363;149;363;306;836;-1.0;1232.0;1010.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20142.255859375;16490.89453125;0.0;1337.98620605469;734.0;163226;734.0;-1.0;Calculated values ==>;1555485401.786;359.76;308.76000000000005;286.56;286.66;285.06;277.36;274.1680685717883;276.66;276.36;277.86;276.96000000000004;347.46000000000004;289.96000000000004;277.96000000000004;277.46000000000004;297.06;292.26000000000005;358.56000000000006;308.26000000000005;276.86;276.56;346.56000000000006;346.56000000000006;273.16;244.42749628697553;268.3187672390254;274.1680685717883;285.76000000000005;8420000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3060000.0;8359999.999999999;0.0;0.20533333333333334;0.16833333333333333;0.028666666666666667;0.0;0.0;-0.002502016338352135;16490.89453125;0.0;1337.98620605469;20142.255859375;497606.8892235377;321804.8867745649;228166.1346219947;228422.2853909401;224366.15569318002;430280.9020939914;433634.880018922;447789.5392935794;471299.48975746526;527678.986846941;463694.521142636;447929.68506599474;447227.0908755239;464371.1518808695;458695.4232136809;495816.0111032959;315015.19922580494;433997.93586973246;433452.5470882844;307818.28838856175;307818.28838856175;467497.2088393978;201943.1299110484;229027.41619858574;273.952809371489;2933579.52459885;1788424.0293592515;314722.75282347604;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1776496348025.354;689388845010.2025;1495199068200.5896;41384.14557939272;7612.550262612684;37124.433372178144;0.0;4901473.325675113;1096334.9574151752;2612099.658725623;895493.0739752868;4.8304282519533555;0.22539017634088243
7388;2019-04-17 09:17:41.776;875;355;133;133;118;44;36;32;25;38;743;168;32;45;240;190;859;350;126;37;35;-1;819;362;367;149;367;309;812;-2.0;1237.0;1136.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19324.716796875;16055.384765625;0.0;1354.0517578125;722.0;163227;725.0;-1.0;Calculated values ==>;1555485461.776;360.66;308.66;286.46000000000004;286.46000000000004;284.96000000000004;277.56;274.5913991737795;276.76000000000005;276.36;275.66;276.96000000000004;347.46000000000004;289.96000000000004;276.36;277.66;297.16;292.16;359.06000000000006;308.16;276.86;276.66;345.66;345.36;273.06;244.42749628697553;268.67533136820026;274.5913991737795;285.76000000000005;8190000.000000001;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3090000.0;8120000.0;0.0;0.20616666666666666;0.18933333333333333;0.030166666666666668;0.0;0.0;-0.002503819534349876;16055.384765625;0.0;1354.0517578125;19324.716796875;501001.0732390406;346318.6300099091;228251.02568928336;228251.02568928336;224419.62500202266;430014.67791919125;432812.2514932043;444055.5555963059;471299.48975746526;527446.4693743654;463247.6705685658;445073.60678362066;446936.61044061894;463913.1838744076;457916.85825212236;498670.6821261523;331985.9676682883;432997.62667057913;432626.2974239531;304046.57827927166;302789.4550866088;467396.68304413283;203005.0127823657;229027.41619858574;274.3838722906503;2933908.3612224646;1788695.2031502696;314745.1827342369;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1776715311525.389;689478230110.2167;1495383537450.619;45638.90277277267;7975.815386229975;34364.83196406296;0.0;4902198.396879485;1096464.8388117617;2612695.3033128735;895493.0739752868;5.053555294832369;0.2404571980426391
