;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7389;2019-04-17 09:18:41.776;878;351;131;131;116;45;37;33;-8;39;744;168;-13;38;240;189;863;347;126;38;36;-2;813;361;366;149;366;310;806;-2.0;1267.0;881.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18861.25;15933.564453125;0.0;1356.55200195312;712.0;163228;718.0;-1.0;Calculated values ==>;1555485521.776;360.96000000000004;308.26000000000005;286.26000000000005;286.26000000000005;284.76000000000005;277.66;274.4858918419099;276.86;276.46000000000004;272.36;277.06;347.56000000000006;289.96000000000004;271.86;276.96000000000004;297.16;292.06;359.46000000000004;307.86;276.96000000000004;276.76000000000005;344.96000000000004;344.36;272.96000000000004;244.42749628697553;268.7936212382143;274.4858918419099;285.76000000000005;8130000.0;3610000.0;3660000.0;1490000.0;3660000.0;3100000.0;8059999.999999999;0.0;0.21116666666666667;0.14683333333333334;0.017833333333333333;0.0;0.0;-0.0025053071697746093;15933.564453125;0.0;1356.55200195312;18861.25;501967.01672319416;344648.38175524364;227821.49649597745;227821.49649597745;223991.60244633167;430081.6785162784;433249.8226776551;438872.73935059755;471399.1107851406;527473.8872251292;463098.1047407976;438091.248992408;445742.4428687401;464061.0944748599;457940.1342629907;499798.1513624954;332058.4573937894;433433.583526483;433065.50215134333;301113.3779324612;298599.4468028795;467296.13192384655;202836.21108855706;229027.41619858574;274.3137853936002;2934226.5776124387;1788961.7777270924;314767.7710989016;395818.07191545924;0;31;30;10;1;0;0;6;142;157;1776935211525.389;689567630110.2167;1495569237450.619;34658.03023314295;4716.201921562663;35421.03204305842;0.0;4902867.537987867;1096570.60562266;2613276.8521795995;895493.0739752868;4.3258970749035415;0.18855988588725947
7390;2019-04-17 09:19:41.776;872;349;132;131;114;44;37;34;-9;40;745;169;-16;24;240;190;862;345;127;37;37;-3;806;360;365;145;365;311;800;-1.0;1216.0;894.0;247.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19692.623046875;15819.3046875;0.0;2450.64965820312;702.0;163229;714.0;-1.0;Calculated values ==>;1555485581.776;360.36;308.06;286.36;286.26000000000005;284.56;277.56;274.38016830617;276.86;276.56;272.26000000000005;277.16;347.66;290.06;271.56;275.56;297.16;292.16;359.36;307.66;276.86;276.86;344.56000000000006;343.36;272.86;243.61107973660833;268.91163127593666;274.38016830617;285.86;8059999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3110000.0;8000000.0;0.0;0.20266666666666666;0.149;0.04116666666666667;0.0;0.0;-0.002506781034801116;15819.3046875;0.0;2450.64965820312;19692.623046875;501725.3667423505;349520.2189200674;228167.53396084602;227908.55107258284;223563.39740779687;430148.3826014536;433500.59072566376;438493.52582273266;472028.77388759464;527501.3811757378;463073.96812168777;437389.9950341223;443503.4123885207;464208.71106282185;458238.56606086175;500284.3941429948;335710.2780598727;433500.59072566376;433500.59072566376;299437.39939995663;294410.04551340896;467753.9469974688;202094.05934008703;229027.41619858574;274.0206860095166;2934547.8598878295;1789226.3849699309;314799.4977794029;395818.07191545924;0;31;30;10;1;0;0;6;143;157;1777154511525.389;689655830110.2167;1495755537450.619;35223.520505914195;10936.332041895554;33353.68752617941;0.0;4903449.884244027;1096701.0434056888;2613849.9748426764;895493.0739752868;4.352147715831037;0.2238891388721223
7391;2019-04-17 09:20:41.767;861;352;134;134;115;42;36;34;-12;39;723;169;-16;20;240;191;857;348;128;37;36;-6;840;356;361;143;361;314;835;-1.0;1244.0;674.0;71.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19969.66796875;16434.888671875;0.0;2397.28051757812;693.0;163230;711.0;-1.0;Calculated values ==>;1555485641.767;359.26;308.36;286.56;286.56;284.66;277.36;273.955091788801;276.76000000000005;276.56;271.96000000000004;277.06;345.46000000000004;290.06;271.56;275.16;297.16;292.26000000000005;358.86;307.96000000000004;276.86;276.76000000000005;344.26;342.46000000000004;272.56;243.1966462407574;269.2639976450953;273.955091788801;285.96000000000004;8400000.0;3560000.0;3610000.0;1430000.0;3610000.0;3140000.0;8350000.0;0.0;0.20733333333333331;0.11233333333333334;0.011833333333333333;0.0;0.0;-0.0025080956528703334;16434.888671875;0.0;2397.28051757812;19969.66796875;497046.29858207883;316740.31472820946;228180.14971933424;228180.14971933424;223377.69096959836;430412.23801567365;434310.53623595677;437339.1761139985;472193.81962526246;524950.39176294;462623.23665028095;436697.7041726919;442290.0738787095;464796.26975366054;459013.50581512303;496449.927451714;311983.90274046257;434489.842356074;434310.53623595677;298180.4796168596;290640.09048841946;467732.8447218648;201547.11892185084;229027.41619858574;273.78931005977995;2934878.329401416;1789495.1295965686;314839.8911375793;395818.07191545924;0;31;30;10;1;0;0;6;143;157;1777372278855.1604;689742217150.126;1495943009325.422;26487.307757917926;3149.864421966832;38245.95579013279;0.0;4903964.06400715;1096818.4107683522;2614446.549036799;895493.0739752868;3.604636687739361;0.1456891153082207
7392;2019-04-17 09:21:41.767;857;359;139;138;116;40;37;32;-13;39;721;173;-16;19;240;192;855;354;128;38;36;-8;846;358;363;144;363;313;840;-1.0;1288.0;1240.0;220.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20092.583984375;16556.228515625;0.0;2381.43310546875;684.0;163231;710.0;0.0;Calculated values ==>;1555485701.767;358.86;309.06;287.06;286.96000000000004;284.76000000000005;277.16;274.1680685717883;276.86;276.36;271.86;277.06;345.26;290.46000000000004;271.56;275.06;297.16;292.36;358.66;308.56;276.96000000000004;276.76000000000005;344.16;341.56000000000006;272.36;243.40439225979637;269.14681796795327;274.1680685717883;285.96000000000004;8460000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;8400000.0;0.0;0.21466666666666667;0.20666666666666667;0.03666666666666667;0.0;0.0;0.0;16556.228515625;0.0;2381.43310546875;20092.583984375;495895.28427345084;323848.0202857925;229392.62521855763;229135.42241910275;223566.4332533262;430280.9020939914;433997.93586973246;437408.94190281845;472061.9191754798;524818.5879244189;463277.86506492953;436929.5940270328;442348.23877446656;464503.06872351485;458831.93800034054;495594.87290672737;316844.1234712996;434178.6716885159;433816.67410848953;297761.5184850505;286870.6033266602;467393.9933261424;201793.0368173156;229027.41619858574;273.894282974555;2935212.1815010253;1789770.0555731312;314879.71375110466;395818.07191545924;0;31;30;10;1;0;0;6;143;157;1777589478855.1604;689828317150.126;1496131109325.422;48693.95371767059;9738.701738656982;38371.82754547183;0.0;4904590.574519446;1096925.8154863573;2615085.0305645955;895493.0739752868;5.1117442553717165;0.24827814534189377
7393;2019-04-17 09:22:44.788;858;358;153;150;123;43;36;33;-13;39;732;175;-16;17;240;191;853;353;128;39;35;-9;816;363;368;145;368;314;807;-2.0;1363.0;1361.0;230.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;19699.05859375;15902.9658203125;0.0;2395.56713867188;675.0;163232;708.0;-1.0;Calculated values ==>;1555485764.788;358.96000000000004;308.96000000000004;288.46000000000004;288.16;285.46000000000004;277.46000000000004;274.69669130483857;276.76000000000005;276.46000000000004;271.86;277.06;346.36;290.66;271.56;274.86;297.16;292.26000000000005;358.46000000000004;308.46000000000004;277.06;276.66;343.96000000000004;340.66;272.26000000000005;243.61107973660833;269.2639976450953;274.69669130483857;285.96000000000004;8159999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3140000.0;8070000.0;0.0;0.22716666666666668;0.22683333333333333;0.03833333333333333;0.0;0.0;-0.002510690854711812;15902.9658203125;0.0;2395.56713867188;19699.05859375;498797.45972509595;361247.0888122519;233582.63659986667;232782.64874129035;225755.16483983392;429947.3805835815;432557.5304485172;437179.3288687813;471929.7997510953;525899.4142652368;463380.3196987466;436697.7041726919;441838.2919045499;463764.977612162;457893.7095298428;498065.24515127705;348972.20465933107;433115.1307267976;432370.4908045253;296923.61432157;283101.5729112263;467154.14732774236;203111.56109922513;229027.41619858574;274.429811026303;2935560.474433353;1790054.1681968828;314921.5264362557;395818.07191545924;0;31;30;10;1;0;0;6;143;157;1777819820610.6973;689919382495.3383;1496328680160.8826;53094.37198906099;10121.63247209316;33868.96903175373;0.0;4905481.519254073;1097099.6513370813;2615717.348238443;895493.0739752868;5.30561513923116;0.26427679278737093
7394;2019-04-17 09:23:41.818;850;348;168;164;130;41;36;33;-8;39;744;177;-11;20;240;191;847;345;128;37;35;-8;811;354;360;146;359;318;803;182.0;1345.0;804.0;36.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20433.078125;15925.2177734375;0.0;2406.94775390625;668.0;163233;706.0;-1.0;Calculated values ==>;1555485821.818;358.16;307.96000000000004;289.96000000000004;289.56;286.16;277.26000000000005;273.7412296467126;276.76000000000005;276.46000000000004;272.36;277.06;347.56000000000006;290.86;272.06;275.16;297.16;292.26000000000005;357.86;307.66;276.86;276.66;343.76;339.96000000000004;272.36;243.81672145450628;269.7299932089509;273.7412296467126;285.96000000000004;8109999.999999999;3540000.0;3600000.0;1460000.0;3590000.0;3180000.0;8030000.0;0.030333333333333334;0.22416666666666665;0.13399999999999998;0.006;0.0;0.030333333333333334;-0.002511687733457625;15925.2177734375;0.0;2406.94775390625;20433.078125;498084.161558304;340385.4187387086;237726.51409789702;236628.43764173836;227606.65459697676;430542.39183029096;434555.4581654633;437060.6290143916;471797.4602824029;526852.1418500004;463034.86641875765;436575.08484221715;441450.0227400338;465088.32681886124;459330.1300862276;497644.5359990879;330575.89403185534;434733.80906377075;434376.6058122323;296085.73418796173;280170.41352433193;467114.09570765134;201281.97679500797;201281.97679500797;273.676779279019;2935878.3543994534;1790306.2739343052;314959.5663562816;395818.07191545924;0;31;30;10;1;0;0;6;143;157;1778027409810.593;690002361145.2966;1496508894960.7922;31594.339397397405;1594.9927134758605;37451.2205743213;7070.537080189139;4906152.324421843;1097192.4567723589;2616282.2635733313;895549.0785210481;4.239056736067106;0.1327590080089115
7395;2019-04-17 09:24:41.789;836;351;177;175;138;37;36;30;-10;38;755;177;-12;20;239;192;839;347;127;38;35;-6;821;354;359;145;359;316;816;155.0;1250.0;1014.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;22798.654296875;16189.4169921875;0.0;2400.92065429688;662.0;163234;704.0;-1.0;Calculated values ==>;1555485881.789;356.76;308.26000000000005;290.86;290.66;286.96000000000004;276.86;273.7412296467126;276.76000000000005;276.16;272.16;276.96000000000004;348.66;290.86;271.96000000000004;275.16;297.06;292.36;357.06000000000006;307.86;276.96000000000004;276.66;343.56000000000006;339.36;272.56;243.61107973660833;269.49753711883926;273.7412296467126;285.86;8209999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3160000.0;8159999.999999999;0.025833333333333333;0.20833333333333334;0.169;0.0285;0.0;0.025833333333333333;-0.002512536642511817;16189.4169921875;0.0;2400.92065429688;22798.654296875;495086.1553735355;329473.1755894063;239959.04999272124;239403.25038636583;229486.91319885568;430542.39183029096;434799.06761956174;437199.7979686943;471830.8059033014;528166.4933163108;463334.00408302055;436878.1151619385;441871.74304771953;464957.45143190527;459465.39392178826;495533.22742323007;320908.16645652545;435153.4052875198;434621.1652425816;295247.87795992935;277658.20189090865;467454.15562920104;200888.43570779508;200888.43570779508;273.52275989267787;2936238.4447082276;1790573.7665398775;314999.6125612951;395818.07191545924;0;31;30;10;1;0;0;6;143;157;1778243005555.4353;690089618950.2328;1496699003030.653;39936.62022209197;7597.12301776007;36380.22103473013;6038.095512981986;4906748.12764076;1097269.0207129302;2616897.2282096506;895658.2643272523;4.838645833018262;0.19716191060689067
7396;2019-04-17 09:25:41.780;826;354;167;169;149;38;36;31;-16;37;763;176;-19;9;239;192;832;350;126;39;35;-4;884;357;362;145;362;302;864;-2.0;2186.0;1724.0;231.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;36541.63671875;29298.177734375;0.0;2280.93920898438;655.0;163235;697.0;0.0;Calculated values ==>;1555485941.78;355.76;308.56;289.86;290.06;288.06;276.96000000000004;274.0616903277293;276.76000000000005;276.26000000000005;271.56;276.86;349.46000000000004;290.76000000000005;271.26000000000005;274.06;297.06;292.36;356.36;308.16;277.06;276.66;342.86;338.66;272.76000000000005;243.61107973660833;267.8393353686513;274.0616903277293;285.76000000000005;8840000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;8640000.0;0.0;0.36433333333333334;0.28733333333333333;0.0385;0.0;0.0;0.0;29298.177734375;0.0;2280.93920898438;36541.63671875;487465.47934278473;308525.7015608911;236338.24268933333;236871.09478769128;231619.63543546083;430346.717906069;434064.28222162405;439409.05671372375;471731.79225593165;530076.5401052948;465271.505235373;438950.1900821458;443139.33368828957;464518.1588243853;458990.84683623374;488420.0274916497;305362.36503557506;434603.5697922251;433883.48505660606;292315.56762988004;274727.5295995403;467654.04046548787;201752.6616109214;200888.43570779508;273.874025893166;2936732.8729574755;1790952.7729693744;315038.62220779003;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1778459273110.2085;690176605900.1415;1496884375220.4585;68286.60419287188;10237.20308590081;66694.00835482986;0.0;4907649.852564241;1097417.617804064;2617756.0512775425;895708.5742421882;4.598539468157602;0.20474010199493356
7397;2019-04-17 09:26:41.780;839;376;143;141;135;47;36;33;-33;37;763;175;-34;-5;240;188;836;370;127;38;35;-3;787;371;376;141;376;293;782;-2.0;487.0;1880.0;174.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30909.060546875;26320.26953125;0.0;2238.92797851562;652.0;163236;689.0;-1.0;Calculated values ==>;1555486001.78;357.06000000000006;310.76000000000005;287.46000000000004;287.26000000000005;286.66;277.86;275.5313989812953;276.76000000000005;276.46000000000004;269.86;276.86;349.46000000000004;290.66;269.76000000000005;272.66;297.16;291.96000000000004;356.76;310.16;276.96000000000004;276.66;342.06000000000006;338.36;272.86;242.77792619122317;266.74333088950624;275.5313989812953;285.86;7870000.0;3710000.0;3760000.0;1410000.0;3760000.0;2930000.0;7820000.0;0.0;0.08116666666666666;0.31333333333333335;0.029;0.0;0.0;-0.0025139400160027075;26320.26953125;0.0;2238.92797851562;30909.060546875;498689.0078622329;397715.71898001316;231336.92882942714;230805.59525158568;229222.33843254368;429398.2889081932;430463.6317435342;438813.94225660735;472260.1919623333;530759.0855130521;466447.5932912493;438662.4006545466;442951.3741770434;462568.48065685306;456167.5060304229;498255.05378627125;394003.0291880551;430854.46150956117;430267.1605193964;288964.7057630673;273471.60554148915;468308.25738961285;205542.08517583695;200888.43570779508;275.4035838441923;2937294.9621013557;1791416.2600299213;315076.2877676859;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1778680673110.2085;690262405900.1415;1497062875220.4585;73091.84855197473;7620.218994199502;8461.789329888546;0.0;4908828.006337115;1097566.4296547314;2618382.3495915816;895708.5742421882;3.1224216592770295;0.16431402322395347
7398;2019-04-17 09:27:41.810;860;571;131;130;116;47;39;36;-33;38;759;176;-36;-17;239;185;840;377;128;38;38;-3;767;359;364;136;364;293;768;-1.0;132.0;961.0;94.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;29278.552734375;25770.654296875;0.0;2247.02368164062;702.0;163237;680.0;0.0;Calculated values ==>;1555486061.81;359.16;330.26000000000005;286.26000000000005;286.16;284.76000000000005;277.86;274.27422755570615;277.06;276.76000000000005;269.86;276.96000000000004;349.06000000000006;290.76000000000005;269.56;271.46000000000004;297.06;291.66;357.16;310.86;276.96000000000004;276.96000000000004;341.16;343.36;272.86;241.71165711629368;266.74333088950624;274.27422755570615;285.96000000000004;7670000.0;3590000.0;3640000.0;1360000.0;3640000.0;2930000.0;7680000.0;0.0;0.022000000000000002;0.16016666666666665;0.015666666666666666;0.0;0.0;0.0;25770.654296875;0.0;2247.02368164062;29278.552734375;503481.53567968466;457208.4826981996;228389.25729971527;228126.8869361115;224496.84387498064;430214.79039162316;434112.87870749587;438813.94225660735;473013.45329280203;530343.9716245541;466568.3863599017;438358.4652479722;441202.02071715874;464223.8542375998;457711.8149526845;500659.7986499826;404271.56936322973;433931.68165179034;433931.68165179034;285195.4229665811;294410.04551340896;468995.5380171435;202400.08681261863;200888.43570779508;274.13522728900756;2937796.776326849;1791850.5681071314;315113.68938963464;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1778902784110.1025;690345547450.1018;1497238763120.3748;37865.61918027886;4176.662068870889;2120.5410443085634;0.0;4909753.114223891;1097664.786150548;2618470.5797710344;895708.5742421882;1.5762484788112359;0.08615036727590997
7399;2019-04-17 09:28:41.771;860;625;136;135;116;38;35;32;-40;38;759;177;-43;-16;238;187;846;388;130;35;35;-5;819;354;359;134;359;286;797;147.0;2076.0;737.0;83.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30664.62890625;27330.830078125;0.0;2193.30859375;776.0;163238;670.0;0.0;Calculated values ==>;1555486121.771;359.16;335.66;286.76000000000005;286.66;284.76000000000005;276.96000000000004;273.7412296467126;276.66;276.36;269.16;276.96000000000004;349.06000000000006;290.86;268.86;271.56;296.96000000000004;291.86;357.76;311.96000000000004;276.66;276.66;340.16;350.76;272.66;241.2770596917726;265.87368984753493;273.7412296467126;286.16;8190000.000000001;3540000.0;3590000.0;1340000.0;3590000.0;2860000.0;7970000.0;0.0245;0.34600000000000003;0.12283333333333334;0.013833333333333333;0.0;0.0245;0.0;27330.830078125;0.0;2193.30859375;30664.62890625;498817.0848562296;463260.55577940866;229253.10062429894;228992.15295025555;224108.28739807085;430542.39183029096;434621.1652425816;439309.5094169931;473273.9119493556;530874.3199114202;467680.9766518917;438862.0444890277;442808.8494509282;464826.4671830437;458787.7199564135;496757.9522853053;397827.14489056147;434621.1652425816;434621.1652425816;281007.8604223974;325426.6669566859;469072.58341095806;201086.33812898837;201086.33812898837;273.6002604818869;2938295.9781480012;1792292.7928436296;315150.6681067752;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1779119543124.9785;690426494800.0554;1497412350215.2754;29261.746206543252;3707.1430597339136;34230.05935858137;5721.603264283035;4910312.1453285655;1097730.4418226376;2618773.3045417997;895756.2232773456;2.4698621253464865;0.08778701092772954
7400;2019-04-17 09:29:41.791;868;405;142;141;120;34;35;30;-20;38;759;179;-9;-14;237;189;856;361;128;34;35;-7;777;350;355;140;354;300;772;464.0;1149.0;179.0;40.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19027.07421875;15293.224609375;0.0;2294.02416992188;813.0;163239;658.0;0.0;Calculated values ==>;1555486181.791;359.96000000000004;313.66;287.36;287.26000000000005;285.16;276.56;273.3108153835814;276.66;276.16;271.16;276.96000000000004;349.06000000000006;291.06;272.26000000000005;271.76000000000005;296.86;292.06;358.76;309.26000000000005;276.56;276.66;338.96000000000004;354.46000000000004;272.46000000000004;242.56692532238324;267.5978703862781;273.3108153835814;285.96000000000004;7770000.0;3500000.0;3550000.0;1400000.0;3540000.0;3000000.0;7720000.0;0.07733333333333332;0.1915;0.029833333333333333;0.006666666666666667;0.0;0.07733333333333332;0.0;15293.224609375;0.0;2294.02416992188;19027.07421875;503722.41951708705;414714.33583321155;231237.26038764;230970.47425843342;225469.53461704613;430799.1582183253;435586.53424517426;439239.5336772374;472489.9908694221;529811.6624579713;465928.393738099;440898.71900803724;440148.60326349793;465424.41340235074;459690.5981947787;502028.15841040853;393278.22255396686;435411.8238451251;435586.53424517426;275983.5004908252;340949.162051476;468049.84543673473;200132.77365813774;200132.77365813774;273.2086499906449;2938710.21370642;1792648.1116993977;315188.07501127385;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1779333814524.9104;690508722200.0293;1497588208815.2195;7133.35167390314;1786.1138118573133;20825.61271650858;18208.424152064155;4910615.5389083;1097776.2342222666;2619232.254741369;895955.7066447169;2.726606245018974;0.020418345154399196
7401;2019-04-17 09:30:41.761;863;359;146;146;121;32;34;24;2;35;760;178;7;12;236;192;852;348;128;31;33;-10;816;346;351;140;351;300;811;127.0;1163.0;710.0;133.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19810.591796875;16014.1181640625;0.0;2288.89965820312;832.0;163240;648.0;0.0;Calculated values ==>;1555486241.761;359.46000000000004;309.06;287.76000000000005;287.76000000000005;285.26000000000005;276.36;272.8767566201714;276.56;275.56;273.36;276.66;349.16;290.96000000000004;273.86;274.36;296.76000000000005;292.36;358.36;307.96000000000004;276.26000000000005;276.46000000000004;337.96000000000004;356.36;272.16;242.56692532238324;267.5978703862781;272.8767566201714;285.96000000000004;8159999.999999999;3460000.0;3510000.0;1400000.0;3510000.0;3000000.0;8109999.999999999;0.021166666666666667;0.19383333333333336;0.11833333333333333;0.022166666666666668;0.0;0.021166666666666667;0.0;16014.1181640625;0.0;2288.89965820312;19810.591796875;499527.1253749282;358002.5554062846;231657.79567825657;231657.79567825657;225192.6758285424;431051.2098666511;436360.98980129673;442526.58117228496;472195.2020149266;529915.8841322873;465806.22961004206;443256.9062126748;443981.54984624276;465729.30284213927;460715.27433744294;497918.49191151035;327983.1749934678;435844.66473665717;436189.31740446365;271797.11229066993;348924.2399968048;467752.34253227635;198724.678038726;198724.678038726;272.6358997086399;2939033.699099763;1792908.8757753726;315226.24694767717;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1779545508625.0115;690592680200.0693;1497768118815.3054;28849.891870804477;5963.446562940366;32939.12892928058;5026.33486657478;4910915.249341134;1097840.7816022525;2619680.0702355406;896149.2328251353;3.9763279988213083;0.157079750160341
7402;2019-04-17 09:31:41.792;857;357;153;152;124;32;33;23;12;33;762;177;12;18;235;193;847;352;127;31;32;-13;840;349;354;136;354;294;835;-1.0;1155.0;1606.0;231.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19338.9140625;16354.591796875;0.0;1324.83142089844;842.0;163241;638.0;0.0;Calculated values ==>;1555486301.792;358.86;308.86;288.46000000000004;288.36;285.56;276.36;273.20264511476705;276.46000000000004;275.46000000000004;274.36;276.46000000000004;349.36;290.86;274.36;274.96000000000004;296.66;292.46000000000004;357.86;308.36;276.26000000000005;276.36;336.96000000000004;357.36;271.86;241.71165711629368;266.86631818009863;273.20264511476705;285.86;8400000.0;3490000.0;3540000.0;1360000.0;3540000.0;2940000.0;8350000.0;0.0;0.1925;0.26766666666666666;0.0385;0.0;0.0;0.0;16354.591796875;0.0;1324.83142089844;19338.9140625;496449.927451714;324081.0277994398;233115.37915536336;232851.96532270216;225637.25726724212;430862.6128555636;435476.654632479;445178.3768131311;472525.0707617092;530579.5790692873;466546.3378399096;445178.3768131311;446022.85309821967;465164.4692349649;460382.7997887241;494951.1089476008;316740.31472820946;435126.7110676904;435301.9155753477;267611.2341011182;353122.8147616358;468010.6732501067;199560.85146092216;198724.678038726;272.9791038328772;2939360.1135430434;1793178.7543909436;315256.3769325252;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1779757117900.4956;690675522980.2588;1497946410885.7134;65743.62428594126;10335.318138883604;34305.57788723284;0.0;4911703.935921883;1097976.6748169821;2620240.7323194486;896191.1405902833;6.243672033434109;0.3085138007172372
7403;2019-04-17 09:32:41.782;867;357;155;155;133;35;28;25;14;33;767;177;17;17;236;191;846;352;128;31;27;-13;828;355;360;138;360;291;824;0.0;1063.0;1512.0;215.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18259.34765625;14947.9833984375;0.0;1303.16003417969;850.0;163242;627.0;-1.0;Calculated values ==>;1555486361.782;359.86;308.86;288.66;288.66;286.46000000000004;276.66;273.8482719121499;275.96000000000004;275.66;274.56;276.46000000000004;349.86;290.86;274.86;274.86;296.76000000000005;292.26000000000005;357.76;308.36;276.26000000000005;275.86;335.86;358.16;271.86;242.14157278889297;266.49643012054327;273.8482719121499;285.96000000000004;8280000.0;3550000.0;3600000.0;1380000.0;3600000.0;2910000.0;8240000.000000001;0.0;0.17716666666666667;0.252;0.035833333333333335;0.0;0.0;-0.0024836024562703164;14947.9833984375;0.0;1303.16003417969;18259.34765625;499026.6109358436;334496.3205731093;233826.96815789936;233826.96815789936;228078.8801851386;430477.46260093397;433110.10878034565;446046.53085677867;472262.261994151;531324.8242006083;466973.82579231734;446464.21943767974;446464.21943767974;464417.2445854314;459171.99905845977;495921.80286480905;323718.6530242083;433656.0705203272;432927.02747852716;263007.33956846996;356482.2694418079;467733.16490160144;201145.90573109992;198724.678038726;273.628009553424;2939673.3801709414;1793439.5657084803;315278.27321133285;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1779971282200.5295;690757709280.2719;1498121881635.7412;61714.95753167105;9552.710120276304;30508.658046759763;0.0;4912765.913744724;1098142.3807635733;2620780.7609325456;896191.1405902833;6.262717827868953;0.3118392832965825
7404;2019-04-17 09:33:41.803;879;352;149;150;138;41;29;26;17;33;772;177;24;20;237;188;849;348;128;31;28;-12;814;357;362;138;362;293;811;0.0;972.0;1410.0;164.0;0.0;0;97;71;1;0;0;0;0;0;0;1;0;0;0;0;16536.759765625;13172.5732421875;0.0;1280.78552246094;853.0;163243;615.0;0.0;Calculated values ==>;1555486421.803;361.06000000000006;308.36;288.06;288.16;286.96000000000004;277.26000000000005;274.0616903277293;276.06;275.76000000000005;274.86;276.46000000000004;350.36;290.86;275.56;275.16;296.86;291.96000000000004;358.06000000000006;307.96000000000004;276.26000000000005;275.96000000000004;334.66;358.46000000000004;271.96000000000004;242.14157278889297;266.74333088950624;274.0616903277293;285.96000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2930000.0;8109999.999999999;0.0;0.162;0.235;0.02733333333333333;0.0;0.0;0.0;13172.5732421875;0.0;1280.78552246094;16536.759765625;502022.4399591711;339211.88068684755;232450.76181509712;232715.9725166544;229562.076829809;430346.717906069;432787.388059273;446077.1405189647;472262.261994151;531692.618266767;466689.1036162431;447051.77037843806;446495.9474332573;464254.5134180436;458445.2132468918;497661.8000275886;327983.1749934678;433154.95317096787;432602.7564472499;257985.5697089033;357742.2034104033;467832.08141530916;201772.88850358786;198724.678038726;273.8819157585285;2939963.4492209945;1793673.9856984182;315299.81362744654;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1780187958010.199;690840538260.1455;1498297142955.4739;57411.49922361355;7272.284606253715;27487.937255527573;0.0;4913758.981668335;1098282.6381256485;2621264.2350493968;896191.1405902833;6.377183503590752;0.308976351047118
7405;2019-04-17 09:34:41.783;884;346;143;144;133;44;31;27;23;34;774;175;30;26;237;187;851;343;128;32;30;-11;800;358;363;139;363;296;798;-2.0;870.0;1214.0;175.0;2.0;0;91;65;1;0;0;0;0;0;0;1;0;0;0;0;15379.25;12537.6240234375;0.0;1260.31262207031;854.0;163244;603.0;0.0;Calculated values ==>;1555486481.783;361.56000000000006;307.76000000000005;287.46000000000004;287.56;286.46000000000004;277.56;274.1680685717883;276.26000000000005;275.86;275.46000000000004;276.56;350.56000000000006;290.66;276.16;275.76000000000005;296.86;291.86;358.26;307.46000000000004;276.36;276.16;333.46000000000004;358.56000000000006;272.06;242.35481222062532;267.1113755279542;274.1680685717883;285.96000000000004;8000000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2960000.0;7980000.0;0.0;0.145;0.20233333333333334;0.029166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12537.6240234375;0.0;1260.31262207031;15379.25;503966.6176595272;343248.77584933094;231075.43325763667;231339.67176689304;228456.6012645723;430280.9020939914;432902.2481429067;446335.83893966797;472228.6972694908;531674.8228942001;466017.11324375926;447312.36265009013;446755.46002581756;464106.9778253677;458147.9488794607;499235.69340352213;332388.3616551316;433086.23799672595;432717.6920543523;252964.46457616048;358162.1983326704;467792.18030986487;201937.4664838028;231075.43325763667;273.95060203185994;2940229.3273135433;1793888.165925152;315320.9823867184;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1780405385510.268;690923610560.1719;1498473784055.53;49449.93736023672;7754.09581992681;24192.86310351662;67.21408626557188;4914649.196802827;1098407.8162226274;2621694.7648280803;896191.7005209633;5.9040791723353765;0.294568848451636
7406;2019-04-17 09:35:41.784;881;343;141;142;131;45;32;29;33;35;775;174;36;31;237;187;850;341;130;33;31;-11;824;355;360;140;360;301;822;-1.0;934.0;1219.0;126.0;0.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;16186.171875;13427.3408203125;0.0;1275.44885253906;855.0;163245;590.0;-1.0;Calculated values ==>;1555486541.784;361.26;307.46000000000004;287.26000000000005;287.36;286.26000000000005;277.66;273.8482719121499;276.36;276.06;276.46000000000004;276.66;350.66;290.56;276.76000000000005;276.26000000000005;296.86;291.86;358.16;307.26000000000005;276.46000000000004;276.26000000000005;332.16;358.66;272.06;242.56692532238324;267.7187500070086;273.8482719121499;286.16;8240000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;8220000.0;0.0;0.15566666666666668;0.20316666666666666;0.021;0.0;0.0;-0.0024827698047752127;13427.3408203125;0.0;1275.44885253906;16186.171875;501425.90711171593;311600.1114206448;230176.47890574814;230436.90198056208;227593.8558647307;430477.46260093397;433836.9858812755;446775.9409123972;472195.2020149266;531402.9353251432;465171.35215869127;447196.8515329987;446494.38541508396;464548.7096429471;458628.33589585364;496886.9282913651;309323.8564989733;434017.3760585396;433656.0705203272;247525.65490268572;358582.20175259834;467653.130300203;201284.24553107138;231075.43325763667;273.6821245105577;2940492.3768796036;1794104.544238167;315342.1140845037;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1780622289125.006;691007311955.0708;1498652887040.3137;49875.72944497269;5593.746580151764;29197.31817568232;0.0;4915476.924487102;1098519.0500963607;2622139.6904201726;896192.2606476834;5.758553042293906;0.2685480100787171
7407;2019-04-17 09:36:41.774;878;348;141;142;128;44;33;29;33;36;776;173;36;36;237;188;850;344;130;33;32;-10;834;358;363;141;363;302;832;-1.0;995.0;1407.0;203.0;0.0;0;86;71;1;0;0;0;0;0;0;1;0;0;0;0;15882.025390625;13508.294921875;0.0;1254.77490234375;858.0;163246;579.0;0.0;Calculated values ==>;1555486601.774;360.96000000000004;307.96000000000004;287.26000000000005;287.36;285.96000000000004;277.56;274.1680685717883;276.46000000000004;276.06;276.46000000000004;276.76000000000005;350.76;290.46000000000004;276.76000000000005;276.76000000000005;296.86;291.96000000000004;358.16;307.56;276.46000000000004;276.36;331.06;358.96000000000004;272.16;242.77792619122317;267.8393353686513;274.1680685717883;286.16;8340000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;8320000.0;0.0;0.16583333333333333;0.23450000000000001;0.03383333333333333;0.0;0.0;0.0;13508.294921875;0.0;1254.77490234375;15882.025390625;500098.8705524946;313205.0432166468;230026.33874559676;230285.59374376683;226690.5185315556;430280.9020939914;433269.66867335857;446583.57048168074;472161.77640367835;531431.875930999;464902.6081403777;447005.8663255856;447005.8663255856;464106.9778253677;458285.0314232081;495960.3056600219;308882.1798518671;433269.66867335857;433086.23799672595;242924.1476594651;359842.2631860435;467613.20792741986;201922.90774849989;231075.43325763667;273.9449273477527;2940759.5673176968;1794328.9704587823;315363.1957682647;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1780839152975.0405;691091597905.0842;1498833756890.3425;57372.92541093091;8989.188489386792;31023.789196519007;0.0;4916370.514321244;1098640.5543012165;2622641.4493412604;896192.2606476834;6.596588938235297;0.32706107770370807
7408;2019-04-17 09:37:41.785;879;348;140;141;127;46;34;30;27;36;777;173;31;37;238;187;851;344;130;34;33;-9;836;362;367;142;367;305;833;-2.0;1003.0;1216.0;207.0;0.0;0;85;75;1;0;0;0;0;0;0;1;0;0;0;0;16295.458984375;13868.2197265625;0.0;1255.86657714844;860.0;163247;567.0;-1.0;Calculated values ==>;1555486661.785;361.06000000000006;307.96000000000004;287.16;287.26000000000005;285.86;277.76000000000005;274.5913991737795;276.56;276.16;275.86;276.76000000000005;350.86;290.46000000000004;276.26000000000005;276.86;296.96000000000004;291.86;358.26;307.56;276.56;276.46000000000004;329.86;359.16;272.26000000000005;242.98782864720522;268.19934244402924;274.5913991737795;286.16;8359999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3050000.0;8330000.0;0.0;0.16716666666666666;0.20266666666666666;0.034499999999999996;0.0;0.0;-0.002481934011934272;13868.2197265625;0.0;1255.86657714844;16295.458984375;500066.47872762865;312785.14303053287;229752.7246236221;230011.47380072178;226423.10155838385;430014.67791919125;432439.757026355;445143.9216850511;472029.85167895287;531310.4117884313;464463.0643916602;445717.11843896436;446570.8011300101;463647.0999656759;457502.1247446576;495923.9152416253;308548.98301647377;432439.757026355;432252.62270688626;237904.88540968279;360682.3469749009;467573.34908673447;202893.11390729403;231075.43325763667;274.34048553087797;2941027.762181566;1794557.149906678;315384.1216163506;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1781058193125.6113;691176513470.3055;1499015890275.8171;49096.163709625434;9131.468113690695;31322.84283697116;0.0;4917257.919394003;1098791.587457639;2623161.099861359;896192.2606476834;5.921050228225333;0.2950369466720006
7409;2019-04-17 09:38:41.805;882;349;141;141;125;48;35;31;5;37;777;172;17;36;238;186;854;345;130;36;35;-9;835;363;368;143;368;306;831;-2.0;1093.0;1234.0;176.0;0.0;0;86;80;1;0;0;0;0;0;0;1;0;0;0;0;16669.365234375;14518.6884765625;0.0;1260.14501953125;861.0;163248;556.0;0.0;Calculated values ==>;1555486721.805;361.36;308.06;287.26000000000005;287.26000000000005;285.66;277.96000000000004;274.69669130483857;276.66;276.26000000000005;273.66;276.86;350.86;290.36;274.86;276.76000000000005;296.96000000000004;291.76000000000005;358.56000000000006;307.66;276.76000000000005;276.66;328.76000000000005;359.26;272.26000000000005;243.1966462407574;268.3187672390254;274.69669130483857;286.16;8350000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;8309999.999999999;0.0;0.18216666666666667;0.20566666666666666;0.029333333333333333;0.0;0.0;0.0;14518.6884765625;0.0;1260.14501953125;16669.365234375;500594.4786896894;314862.1017328507;230041.23055319084;230041.23055319084;225942.58231525327;429947.3805835815;432370.4908045253;441718.17312246026;471996.43091952;531235.1143566301;464191.8534686421;443492.7161922392;446235.4177501;463498.35147808114;457200.82393779146;496464.28837626125;310264.1156883546;432557.5304485172;432370.4908045253;233304.39079467155;361102.401775943;467433.8734719653;203232.43382508954;231075.43325763667;274.47662465538343;2941302.5606189244;1794793.7863274848;315405.0953685707;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1781278766625.5413;691262041970.2783;1499199251375.7588;49048.56704882591;7749.908896308356;33919.464791313665;0.0;4918076.064774316;1098932.3124920581;2623704.966986721;896192.2606476834;5.7493439397092505;0.274915231450858
7410;2019-04-17 09:39:41.776;884;350;150;147;124;48;37;33;-10;38;777;171;-16;28;239;185;858;347;128;37;36;-8;830;363;368;143;368;307;825;-1.0;1058.0;1146.0;191.0;0.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;17245.451171875;14774.6181640625;0.0;1275.77978515625;861.0;163249;545.0;-1.0;Calculated values ==>;1555486781.776;361.56000000000006;308.16;288.16;287.86;285.56;277.96000000000004;274.69669130483857;276.86;276.46000000000004;272.16;276.96000000000004;350.86;290.26000000000005;271.56;275.96000000000004;297.06;291.66;358.96000000000004;307.86;276.86;276.76000000000005;327.66;359.26;272.36;243.1966462407574;268.43790593516167;274.69669130483857;285.96000000000004;8300000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3070000.0;8250000.0;0.0;0.17633333333333334;0.191;0.03183333333333333;0.0;0.0;-0.0024817664771386648;14774.6181640625;0.0;1275.77978515625;17245.451171875;501329.625481754;319569.6343899241;232486.58557389505;231697.68281224143;225768.45365441169;429947.3805835815;432743.97865350964;439227.691140826;472095.1348084983;531159.7781216218;463919.76169335085;438297.7194993918;444891.802354063;463631.7240545723;457061.7909713768;497518.4734595366;315226.60828095296;432743.97865350964;432557.5304485172;228704.35009887922;361102.401775943;467533.5539647487;203150.29013569746;231075.43325763667;274.4448147143625;2941585.047487426;1795037.7792290486;315426.2178611194;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1781499459905.38;691347800500.2156;1499383062490.6243;45090.78359197955;8416.200565224797;32144.132226490252;0.0;4918860.180190031;1099066.9649573094;2624255.2308719787;896192.2606476834;5.336385842561844;0.2601885217625084
7411;2019-04-17 09:40:41.786;880;351;163;160;130;48;38;34;-14;39;776;171;-21;15;239;186;860;347;128;38;37;-7;828;362;367;144;367;309;820;-2.0;1202.0;1291.0;125.0;0.0;0;90;93;1;0;0;0;0;0;0;1;0;0;0;0;18251.0234375;15433.421875;0.0;1307.13781738281;860.0;163250;536.0;0.0;Calculated values ==>;1555486841.786;361.16;308.26000000000005;289.46000000000004;289.16;286.16;277.96000000000004;274.5913991737795;276.96000000000004;276.56;271.76000000000005;277.06;350.76;290.26000000000005;271.06;274.66;297.06;291.76000000000005;359.16;307.86;276.96000000000004;276.86;326.76000000000005;359.16;272.46000000000004;243.40439225979637;268.67533136820026;274.5913991737795;285.96000000000004;8280000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3090000.0;8200000.0;0.0;0.20033333333333334;0.21516666666666667;0.020833333333333332;0.0;0.0;0.0;15433.421875;0.0;1307.13781738281;18251.0234375;500925.65673966147;325255.473123028;236041.74548713167;235232.99214531708;227365.5720583817;430014.67791919125;433182.4302400453;438160.0216932036;472061.9191754798;530904.367059925;463623.0709477647;437055.2244796515;442581.67753276543;463780.20084055996;457363.58031028823;497996.90461556474;318078.19583423156;433182.4302400453;432997.62667057913;224941.0041839467;360682.3469749009;467493.82274924906;203138.13230758352;231075.43325763667;274.4354454877403;2941880.900743116;1795289.554851612;315447.74576185603;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1781719996655.3447;691433914850.2019;1499567893290.595;50568.87653280592;5507.410217534698;36043.71465919375;0.0;4919657.476884917;1099183.0143854956;2624823.557634612;896192.2606476834;5.502802958938719;0.24721082403492411
7412;2019-04-17 09:41:41.787;871;347;177;173;137;43;36;35;-14;40;776;171;-18;8;238;187;858;344;129;35;36;-7;812;356;362;144;361;312;805;-1.0;1277.0;552.0;0.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;19786.876953125;15845.98046875;0.0;1313.43286132812;859.0;163251;528.0;0.0;Calculated values ==>;1555486901.787;360.26;307.86;290.86;290.46000000000004;286.86;277.46000000000004;273.955091788801;276.76000000000005;276.66;271.76000000000005;277.16;350.76;290.26000000000005;271.36;273.96000000000004;296.96000000000004;291.86;358.96000000000004;307.56;276.66;276.76000000000005;325.96000000000004;359.06000000000006;272.46000000000004;243.40439225979637;269.02936301313275;273.955091788801;286.06;8120000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3120000.0;8050000.0;0.0;0.21283333333333332;0.092;0.0;0.0;0.0;0.0;15845.98046875;0.0;1313.43286132812;19786.876953125;501046.8629039812;333637.18268399243;240187.8734325615;239070.8156336382;229392.37138218366;430412.23801567365;434064.28222162405;437478.7579247441;472160.7387857882;530677.7071303296;463175.74760446843;436840.5790983701;440897.9299105951;464533.37255708285;458468.5810051565;499161.17197446636;325038.17065973155;433883.48505660606;434064.28222162405;221596.04284303306;360262.30078455864;467493.82274924906;201972.2588119733;231075.43325763667;273.955091788801;2942197.88852903;1795550.2208818565;315469.58421478706;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1781938700300.0806;691520316290.0975;1499754196395.3699;21666.597918374915;0.0;37059.17877981939;0.0;4920259.449203989;1099228.9102355044;2625432.758565714;896192.2606476834;3.4223650639183565;0.11907603609588494
7413;2019-04-17 09:42:41.777;857;351;182;181;146;39;34;32;-14;40;777;171;-16;4;238;189;852;347;126;33;34;-6;819;356;361;143;361;313;813;0.0;1274.0;1145.0;79.0;0.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;23066.1484375;15964.443359375;0.0;1325.08410644531;857.0;163252;521.0;-1.0;Calculated values ==>;1555486961.777;358.86;308.26000000000005;291.36;291.26000000000005;287.76000000000005;277.06;273.955091788801;276.56;276.36;271.76000000000005;277.16;350.86;290.26000000000005;271.56;273.56;296.96000000000004;292.06;358.36;307.86;276.46000000000004;276.56;325.26000000000005;358.86;272.56;243.1966462407574;269.14681796795327;273.955091788801;285.76000000000005;8190000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3130000.0;8130000.0;0.0;0.21233333333333335;0.19083333333333333;0.013166666666666667;0.0;0.0;-0.002482435864131682;15964.443359375;0.0;1325.08410644531;23066.1484375;498377.5682107301;333350.00699284393;241423.39687311405;241141.68979130083;231625.6894192118;430412.23801567365;433950.3860404442;437249.5021140777;472292.48545527144;530706.9432932027;463026.0227174823;436929.5940270328;440070.1442045368;464533.37255708285;458741.3219607375;497642.96498161607;323502.3714096;433769.5290198815;433950.3860404442;218669.37671819705;359422.2341604596;467732.8447218648;201677.96827444134;231075.43325763667;273.8403824178899;2942554.937555918;1795815.2635659887;315491.56819158175;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1782155564150.115;691606401940.1112;1499941665145.3997;44954.90104106393;3503.055873224409;36975.85270179141;0.0;4920814.535832212;1099258.0975024304;2626049.6143350597;896192.2606476834;4.941361745425025;0.20895583144091762
7414;2019-04-17 09:43:41.788;846;355;170;173;153;38;34;31;-14;40;779;172;-17;3;238;190;846;351;126;33;33;-5;842;355;360;143;360;312;837;-2.0;1269.0;1205.0;36.0;0.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;24589.177734375;16437.326171875;0.0;1299.99645996094;855.0;163253;514.0;-1.0;Calculated values ==>;1555487021.788;357.76;308.66;290.16;290.46000000000004;288.46000000000004;276.96000000000004;273.8482719121499;276.56;276.26000000000005;271.76000000000005;277.16;351.06000000000006;290.36;271.46000000000004;273.46000000000004;296.96000000000004;292.16;357.76;308.26000000000005;276.46000000000004;276.46000000000004;324.56;358.66;272.66;243.1966462407574;269.02936301313275;273.8482719121499;285.76000000000005;8420000.0;3550000.0;3600000.0;1430000.0;3600000.0;3120000.0;8370000.0;0.0;0.2115;0.20083333333333334;0.006;0.0;0.0;-0.0024827698047752127;16437.326171875;0.0;1299.99645996094;24589.177734375;494613.01964725857;319731.66111658263;237625.61049766414;238441.6884771459;233082.9496754761;430477.46260093397;434197.24731978856;437478.7579247441;472292.48545527144;530992.0973231922;463301.4591481897;437000.6383046333;440133.4945721987;464680.0635916259;459036.2895090457;494613.01964725857;314571.1326974097;434017.3760585396;434017.3760585396;215742.86842915416;358582.20175259834;467832.4551959069;201580.36774968394;231075.43325763667;273.79780008033316;2942952.1380818007;1796085.3278154898;315513.44787356525;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1782371903805.6787;691692217670.3348;1500129199520.8884;47376.26002682458;1597.5125246773382;38078.85908989303;0.0;4921584.1032379465;1099300.6100317254;2626675.1849352084;896192.2606476834;4.907878908688733;0.19695166980129072
7415;2019-04-17 09:44:41.768;843;359;153;155;145;39;34;32;-16;40;780;172;-18;0;238;190;843;354;127;35;33;-4;830;359;364;143;364;311;823;-1.0;1276.0;1533.0;204.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;1;0;22038.419921875;16187.4189453125;0.0;1295.73425292969;852.0;163254;509.0;-1.0;Calculated values ==>;1555487081.768;357.46000000000004;309.06;288.46000000000004;288.66;287.66;277.06;274.27422755570615;276.56;276.36;271.56;277.16;351.16;290.36;271.36;273.16;296.96000000000004;292.16;357.46000000000004;308.56;276.66;276.46000000000004;324.06;358.36;272.76000000000005;243.1966462407574;268.91163127593666;274.27422755570615;285.86;8300000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;8230000.0;0.0;0.21266666666666667;0.2555;0.034;0.0;0.0;-0.0024832697731715834;16187.4189453125;0.0;1295.73425292969;22038.419921875;495287.1752228479;340694.264523101;233312.5592428666;233843.83985634393;231205.00741990915;430214.79039162316;433201.5241952028;437389.9950341223;472292.48545527144;531172.2222563244;463450.61825730116;437071.7284734032;439889.8657361282;464091.55881951714;458398.85392048856;495287.1752228479;328690.53594929137;433384.8821390699;433017.6092021058;213652.59903751023;357322.216966979;467932.042539271;202245.973873983;231075.43325763667;274.07528938186476;2943340.5718730777;1796357.1100661806;315535.07175239717;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1782589031404.8848;691777989070.0211;1500316037220.205;60079.2974064156;9033.326334619795;35429.551952176356;0.0;4922479.267725624;1099389.170825121;2627287.5508349556;896192.2606476834;5.979595014000263;0.2884213188037889
7416;2019-04-17 09:45:41.778;842;354;141;142;133;42;35;33;-14;40;780;171;-16;0;239;189;841;349;128;37;34;-3;816;359;364;143;364;313;808;-3.0;1336.0;1335.0;102.0;0.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;20166.7265625;15914.47265625;0.0;1293.27587890625;849.0;163255;505.0;-1.0;Calculated values ==>;1555487141.778;357.36;308.56;287.26000000000005;287.36;286.46000000000004;277.36;274.27422755570615;276.66;276.46000000000004;271.76000000000005;277.16;351.16;290.26000000000005;271.56;273.16;297.06;292.06;357.26;308.06;276.86;276.56;323.66;358.06000000000006;272.86;243.1966462407574;269.14681796795327;274.27422755570615;285.96000000000004;8159999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3130000.0;8080000.0;0.0;0.22266666666666665;0.2225;0.017;0.0;0.0;-0.0024837686088665673;15914.47265625;0.0;1293.27587890625;20166.7265625;496445.14785349753;350137.99178845383;230391.34428730764;230653.45786880245;228309.23263497764;430214.79039162316;433384.8821390699;437249.5021140777;472292.48545527144;531021.489441725;463026.0227174823;436929.5940270328;439451.9958300971;464223.8542375998;458261.73571072373;496297.22287833976;335001.1889109087;433749.95420475816;433201.5241952028;211980.4382156667;356062.3083226806;468031.60685560585;202455.63883714008;231075.43325763667;274.1568180067324;2943692.340046715;1796624.670416508;315556.65043275885;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1782807467805.7178;691863803370.3484;1500503268420.9192;52241.63457911862;4514.791456313918;35915.250230081314;0.0;4923415.431497036;1099502.0906239732;2627882.1899454123;896192.2606476834;5.385462024632751;0.2368548797102524
