;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7417;2019-04-17 09:46:41.769;834;352;137;138;123;43;37;34;-13;40;781;171;-15;1;239;189;836;348;128;38;36;-2;813;359;364;143;364;314;805;0.0;1344.0;1297.0;54.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;19355.423828125;16014.7275390625;0.0;1286.18786621094;844.0;163256;502.0;-1.0;Calculated values ==>;1555487201.769;356.56000000000006;308.36;286.86;286.96000000000004;285.46000000000004;277.46000000000004;274.27422755570615;276.86;276.56;271.86;277.16;351.26;290.26000000000005;271.66;273.26000000000005;297.06;292.06;356.76;307.96000000000004;276.96000000000004;276.76000000000005;323.36;357.56000000000006;272.96000000000004;243.1966462407574;269.2639976450953;274.27422755570615;285.96000000000004;8130000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8050000.0;0.0;0.224;0.21616666666666667;0.009000000000000001;0.0;0.0;-0.002484597479580314;16014.7275390625;0.0;1286.18786621094;19355.423828125;495540.7095697816;349530.7699662925;229392.37138218366;229653.18559149472;225782.30393595033;430214.79039162316;433749.95420475816;437179.3288687813;472292.48545527144;531050.9559254063;462875.9862352835;436858.596315483;439387.25819024903;464223.8542375998;458261.73571072373;495837.2017774605;336820.1764410743;433931.68165179034;433567.68989926;210726.34883551928;353962.6284160805;468131.1482480821;202591.75087878227;231075.43325763667;274.2096860237918;2944021.6418969366;1796890.707173023;315578.1427396159;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1783025835045.4888;691949590500.2584;1500691340205.722;50710.01477550479;2389.8545763236984;35619.81367535052;0.0;4924273.233217862;1099559.620710044;2628478.226058502;896192.2606476834;5.1280340345538376;0.2139287454497447
7418;2019-04-17 09:47:41.779;824;350;136;137;120;42;37;34;-12;40;782;171;-14;2;239;190;829;347;129;38;36;-1;816;357;362;143;362;315;810;-1.0;1307.0;857.0;53.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;19076.49609375;16078.0947265625;0.0;1292.71069335938;837.0;163257;503.0;-1.0;Calculated values ==>;1555487261.779;355.56000000000006;308.16;286.76000000000005;286.86;285.16;277.36;274.0616903277293;276.86;276.56;271.96000000000004;277.16;351.36;290.26000000000005;271.76000000000005;273.36;297.06;292.16;356.06000000000006;307.86;276.96000000000004;276.76000000000005;323.46000000000004;356.86;273.06;243.1966462407574;269.38090353596624;274.0616903277293;286.06;8159999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;8100000.0;0.0;0.21783333333333335;0.14283333333333334;0.008833333333333334;0.0;0.0;-0.0024857525876282958;16078.0947265625;0.0;1292.71069335938;19076.49609375;493765.4329982474;334882.37480802636;229057.15174699752;229316.9705711092;224952.11833928715;430346.717906069;434244.55786418;437109.2053401759;472292.48545527144;531080.4967838326;462725.63630575367;436787.6458509821;439322.585070851;464518.1588243853;458718.309999043;494513.48316316295;326666.6837220385;434424.3181684167;434064.28222162405;211144.3756859795;351023.42510137823;468230.6668193967;201997.91546320944;231075.43325763667;273.96962254695194;2944341.961273901;1797158.1919318915;315599.63714274584;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1783243671345.454;692035404800.2448;1500880071655.692;33581.729237426705;2351.7226369796545;36562.62781159161;0.0;4924975.781489725;1099599.1404390058;2629079.846657522;896192.2606476834;4.173443771516497;0.16807849667208763
7419;2019-04-17 09:48:41.780;817;355;137;138;119;39;37;33;-12;41;784;171;-14;1;238;191;824;351;129;38;36;0;827;356;361;142;361;315;819;-1.0;1365.0;1225.0;0.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;1;0;19113.82421875;16289.7421875;0.0;1280.009765625;820.0;163258;512.0;-1.0;Calculated values ==>;1555487321.78;354.86;308.66;286.86;286.96000000000004;285.06;277.06;273.955091788801;276.86;276.46000000000004;271.96000000000004;277.26000000000005;351.56000000000006;290.26000000000005;271.76000000000005;273.26000000000005;296.96000000000004;292.26000000000005;355.56000000000006;308.26000000000005;276.96000000000004;276.76000000000005;324.36;355.16;273.16;242.98782864720522;269.38090353596624;273.955091788801;286.06;8270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3150000.0;8190000.000000001;0.0;0.2275;0.20416666666666666;0.0;0.0;0.0;-0.002488531914147588;16289.7421875;0.0;1280.009765625;19113.82421875;491649.20131209964;335848.87179430464;229182.9672559133;229442.1421788729;224581.89833702182;430412.23801567365;434489.842356074;437109.2053401759;472522.5091947854;531290.3539527713;462725.63630575367;436787.6458509821;439166.56400958967;464533.37255708285;459013.50581512303;492712.20260549156;326216.5923078028;434668.6427963687;434310.53623595677;214906.75144652807;343887.0166927713;468468.1067229894;201972.2588119733;231075.43325763667;273.955091788801;2944660.219246999;1797427.9284013824;315621.07683720044;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1783460574960.1921;692120906225.1415;1501069074805.4636;48007.12658284136;0.0;37877.751342724194;0.0;4925655.699952525;1099618.7384542518;2629700.193488667;896192.2606476834;4.888223701433067;0.18843358026256266
7420;2019-04-17 09:49:41.780;817;359;139;139;120;38;37;31;-12;40;785;171;-15;0;238;193;823;355;129;38;36;0;842;356;361;142;361;314;836;-2.0;1267.0;1413.0;141.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;19317.927734375;16530.021484375;0.0;1260.166015625;796.0;163259;553.0;-1.0;Calculated values ==>;1555487381.78;354.86;309.06;287.06;287.06;285.16;276.96000000000004;273.955091788801;276.86;276.26000000000005;271.96000000000004;277.16;351.66;290.26000000000005;271.66;273.16;296.96000000000004;292.46000000000004;355.46000000000004;308.66;276.96000000000004;276.76000000000005;328.46000000000004;352.76;273.16;242.98782864720522;269.2639976450953;273.955091788801;286.06;8420000.0;3560000.0;3610000.0;1420000.0;3610000.0;3140000.0;8359999.999999999;0.0;0.21116666666666667;0.23550000000000001;0.0235;0.0;0.0;-0.0024923925360223224;16530.021484375;0.0;1260.166015625;19317.927734375;490187.0383878594;326779.5827248436;229450.60548750235;229450.60548750235;224617.11671206058;430412.23801567365;434489.842356074;437339.1761139985;472424.0149512065;531470.4255946695;462875.9862352835;436858.596315483;439231.60815714416;464533.37255708285;459285.1390662883;491111.5087124559;320312.35753588023;434668.6427963687;434310.53623595677;232049.79005350024;333815.9410454577;468468.1067229894;201613.3250538146;231075.43325763667;273.81515658958716;2944980.483846608;1797701.4264319814;315642.2449687109;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1783677174960.1921;692206106225.1415;1501257774805.4636;55513.437924673315;6271.087369225607;36067.087423453566;0.0;4926518.371323421;1099670.997515662;2630316.400478385;896192.2606476834;5.500313738534374;0.25223968938436964
7421;2019-04-17 09:50:41.791;819;356;138;138;121;41;36;33;-13;40;785;171;-15;-1;239;192;823;351;129;39;35;0;828;359;364;143;364;315;821;-1.0;1315.0;1266.0;90.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;1;0;18813.34375;16336.529296875;0.0;1267.42248535156;769.0;163260;638.0;-1.0;Calculated values ==>;1555487441.791;355.06000000000006;308.76000000000005;286.96000000000004;286.96000000000004;285.26000000000005;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;271.86;277.16;351.66;290.26000000000005;271.66;273.06;297.06;292.36;355.46000000000004;308.26000000000005;277.06;276.66;336.96000000000004;350.06000000000006;273.16;243.1966462407574;269.38090353596624;274.27422755570615;286.06;8280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3150000.0;8209999.999999999;0.0;0.21916666666666668;0.211;0.015000000000000001;0.0;0.0;-0.002496646164829249;16336.529296875;0.0;1267.42248535156;18813.34375;491856.7487690942;335780.62209621456;229412.42979823955;229412.42979823955;225061.31191202224;430214.79039162316;433567.68989926;436948.6013565401;472292.48545527144;531395.2682748046;462725.63630575367;436626.3353312552;438853.5955948907;464223.8542375998;458672.66196876654;492464.4940064269;324349.596892133;434112.87870749587;433384.8821390699;267611.2341011182;322491.0997442508;468330.1626717748;202495.09513400123;231075.43325763667;274.1721482632607;2945298.302697986;1797975.36456757;315663.3120677838;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1783894714834.8948;692291621900.0247;1501446509400.2056;49469.6898129557;3987.526013066604;36845.18161754941;0.0;4927393.391110928;1099756.5016332793;2630924.114113307;896192.2606476834;5.1296662567971545;0.22186647604914392
7422;2019-04-17 09:51:41.781;818;356;139;139;121;43;36;33;-11;40;785;171;-14;0;239;191;821;352;129;40;35;0;832;359;364;143;364;316;825;-2.0;1334.0;1228.0;81.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;18894.591796875;16389.91015625;0.0;1287.70373535156;754.0;163261;694.0;-1.0;Calculated values ==>;1555487501.781;354.96000000000004;308.76000000000005;287.06;287.06;285.26000000000005;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;272.06;277.16;351.66;290.26000000000005;271.76000000000005;273.16;297.06;292.26000000000005;355.26;308.36;277.16;276.66;342.56000000000006;348.56000000000006;273.16;243.1966462407574;269.49753711883926;274.27422755570615;286.06;8320000.0;3590000.0;3640000.0;1430000.0;3640000.0;3160000.0;8250000.0;0.0;0.22233333333333333;0.20466666666666666;0.013500000000000002;0.0;0.0;-0.0024989677334642997;16389.91015625;0.0;1287.70373535156;18894.591796875;491316.2043548864;331019.0423407487;229612.20679633936;229612.20679633936;225009.39047834036;430214.79039162316;433567.68989926;437039.1322159168;472292.48545527144;531320.0725487224;462574.9710585951;436555.01315091987;438787.8637356032;464223.8542375998;458535.8290576415;491774.28917626035;322922.97808482766;434293.55171347444;433384.8821390699;291058.95107146574;316201.74473053816;468330.1626717748;202512.89541043754;231075.43325763667;274.17906305268025;2945612.483122127;1798248.0394430012;315684.6012375066;395818.07191545924;0;31;31;10;1;0;0;6;143;157;1784113078434.9294;692377407600.0383;1501635777850.2356;47999.70313285476;3588.5331080280534;37541.27483266187;0.0;4928205.5006781155;1099819.6249369942;2631543.897935968;896192.2606476834;5.0419424035440175;0.21495743548579282
7423;2019-04-17 09:52:41.792;815;360;149;147;122;42;37;34;-15;41;785;171;-18;-2;240;192;819;356;130;41;36;0;889;362;367;143;367;303;867;-2.0;2209.0;1452.0;156.0;0.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;31811.599609375;29508.78515625;0.0;1244.09838867188;745.0;163262;717.0;-1.0;Calculated values ==>;1555487561.792;354.66;309.16;288.06;287.86;285.36;277.36;274.5913991737795;276.86;276.56;271.66;277.26000000000005;351.66;290.26000000000005;271.36;272.96000000000004;297.16;292.36;355.06000000000006;308.76000000000005;277.26000000000005;276.76000000000005;344.86;347.66;273.16;243.1966462407574;267.9596281332873;274.5913991737795;286.16;8890000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;8670000.0;0.0;0.36816666666666664;0.242;0.026000000000000002;0.0;0.0;-0.0025003462639464004;29508.78515625;0.0;1244.09838867188;31811.599609375;485197.1811066293;312918.86937235063;231574.95791331615;231059.37358795133;224733.49706016653;430014.67791919125;432997.62667057913;439341.82880185475;472391.1323836129;532294.6338887725;464509.5467121762;438881.8371443283;441306.1226980395;463913.1838744076;458192.6064316991;485844.05619522114;309404.24693197646;433733.48194404994;432812.2514932043;300694.37409284414;312428.86344474956;468330.1626717748;203147.41473382016;231075.43325763667;274.43904000343315;2946035.1121860733;1798630.598694609;315705.70345662616;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1784332418640.501;692463223330.262;1501821511895.7197;57159.04820446437;6894.75144638682;64959.25644375125;0.0;4929081.984267415;1099907.0016579712;2632398.2256301986;896192.2606476834;4.1951531441319405;0.17715627286605923
7424;2019-04-17 09:53:41.782;829;391;173;171;137;43;37;35;-29;41;780;170;-32;-19;240;191;826;381;131;38;36;0;893;363;368;143;368;295;893;-2.0;387.0;1598.0;190.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;32763.8828125;29474.33203125;0.0;1213.88452148438;734.0;163263;721.0;-1.0;Calculated values ==>;1555487621.782;356.06000000000006;312.26000000000005;290.46000000000004;290.26000000000005;286.86;277.46000000000004;274.69669130483857;276.86;276.66;270.26000000000005;277.26000000000005;351.16;290.16;269.96000000000004;271.26000000000005;297.16;292.26000000000005;355.76;311.26000000000005;276.96000000000004;276.76000000000005;345.26;346.56000000000006;273.16;243.1966462407574;266.98899913490544;274.69669130483857;286.26000000000005;8930000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2950000.0;8930000.0;0.0;0.0645;0.26633333333333337;0.03166666666666666;0.0;0.0;-0.002502016338352135;29474.33203125;0.0;1213.88452148438;32763.8828125;487054.7795470171;336464.83363222185;237434.86839144237;236906.2299874963;228158.21209257847;429947.3805835815;432743.97865350964;438976.4476318292;472391.1323836129;532372.5379913967;465553.467101187;438520.37345905404;440478.7846046306;463764.977612162;457893.7095298428;486572.66338512045;324510.34422593843;432929.84295338165;432557.5304485172;302370.42649719206;307818.28838856175;468330.1626717748;203370.4097291682;231075.43325763667;274.53001672363666;2946573.151518171;1799122.0427502536;315726.18323368224;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1784552881890.5361;692549009030.2756;1502000881995.7483;62749.74142807539;8390.392176515874;10453.01958576724;0.0;4930081.057641192;1100034.356625483;2633026.5565246055;896192.2606476834;2.65877794006535;0.1454970468194656
7425;2019-04-17 09:54:41.782;865;591;162;162;148;46;37;35;-33;41;768;170;-36;-24;240;187;833;364;130;39;38;0;757;360;365;143;365;295;759;-2.0;-1.0;679.0;73.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;29214.25390625;25546.078125;0.0;1220.17126464844;732.0;163264;716.0;-1.0;Calculated values ==>;1555487681.782;359.66;332.26000000000005;289.36;289.36;287.96000000000004;277.76000000000005;274.38016830617;276.86;276.66;269.86;277.26000000000005;349.96000000000004;290.16;269.56;270.76000000000005;297.16;291.86;356.46000000000004;309.56;277.06;276.96000000000004;344.76;346.36;273.16;243.1966462407574;266.98899913490544;274.38016830617;286.16;7570000.0;3600000.0;3650000.0;1430000.0;3650000.0;2950000.0;7590000.000000001;0.0;0.0;0.11316666666666667;0.012166666666666666;0.0;0.0;-0.0025023182305484704;25546.078125;0.0;1220.17126464844;29214.25390625;505058.67618630076;462222.96486801386;236940.54381445012;236940.54381445012;233080.38554457919;430148.3826014536;433500.59072566376;438367.77478847804;472391.1323836129;531127.003989975;465553.467101187;437908.2206076997;439730.98120988277;464208.71106282185;457825.80360019417;500577.7594443773;401431.61260624445;433865.5205784961;433683.32636128634;300275.376401361;306980.0860723078;468330.1626717748;202625.24360322804;231075.43325763667;274.22729526869813;2947089.6359908273;1799580.5461682223;315746.4670319;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1784772781890.5361;692634809030.2756;1502177881995.7483;26678.196445797457;3232.743182000652;0.0;0.0;4930826.290456808;1100131.216086804;2633113.6650211536;896192.2606476834;1.1174871455604776;0.06430896404439011
7426;2019-04-17 09:55:41.773;860;694;154;155;136;37;36;33;-38;42;757;171;-41;-24;239;189;838;367;129;37;36;0;817;353;358;143;358;288;794;195.0;2099.0;421.0;40.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;30274.64453125;27308.60546875;0.0;1183.81628417969;722.0;163265;713.0;-1.0;Calculated values ==>;1555487741.773;359.16;342.56000000000006;288.56;288.66;286.76000000000005;276.86;273.6339639331285;276.76000000000005;276.46000000000004;269.36;277.36;348.86;290.26000000000005;269.06;270.76000000000005;297.06;292.06;356.96000000000004;309.86;276.86;276.76000000000005;344.46000000000004;345.36;273.16;243.1966462407574;266.1237361191953;273.6339639331285;286.06;8170000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2880000.0;7940000.000000001;0.0325;0.34983333333333333;0.07016666666666667;0.006666666666666667;0.0;0.0325;-0.002503819534349876;27308.60546875;0.0;1183.81628417969;30274.64453125;498998.82810941746;475643.12767402624;234077.83663540252;234347.7806525983;229298.98830280182;430607.02586249536;435041.38555822254;439167.74091778934;472489.7604950056;530515.995246938;466680.1854135408;438718.0047853262;441235.6141149681;465103.311480244;459217.5880108091;495759.20030742866;384740.1456289804;435217.872359457;435041.38555822254;299018.4200587347;302789.4550866088;468330.1626717748;200930.22350432663;200930.22350432663;273.53471429465657;2947585.302449497;1800020.9357960203;315766.4972564681;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1784989649355.3086;692720596160.1857;1502352755760.5647;16716.332471844635;1782.6662611163215;38838.16596167714;7608.6127667516175;4931187.857287581;1100173.004896191;2633437.2678561206;896255.6562432406;2.279405310807312;0.06223041297774318
7427;2019-04-17 09:56:41.783;861;429;151;151;133;34;36;30;-32;41;747;172;-24;-26;238;191;854;360;129;36;35;0;788;353;358;142;358;294;779;141.0;1305.0;920.0;64.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;18654.630859375;15490.3505859375;0.0;1198.50756835938;711.0;163266;723.0;-1.0;Calculated values ==>;1555487801.783;359.26;316.06;288.26000000000005;288.26000000000005;286.46000000000004;276.56;273.6339639331285;276.76000000000005;276.16;269.96000000000004;277.26000000000005;347.86;290.36;270.76000000000005;270.56;296.96000000000004;292.26000000000005;358.56000000000006;309.16;276.76000000000005;276.66;345.46000000000004;344.26;273.16;242.98782864720522;266.86631818009863;273.6339639331285;286.06;7880000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2940000.0;7790000.000000001;0.0235;0.2175;0.15333333333333332;0.010666666666666666;0.0;0.0235;-0.002505455177654567;15490.3505859375;0.0;1198.50756835938;18654.630859375;501755.5848665666;421057.1513315169;233534.42702178325;233534.42702178325;228744.13200023986;430607.02586249536;435041.38555822254;438743.29367333796;472522.5091947854;529021.1617162018;465940.85167205683;439948.6972124554;439648.97910631425;464972.5849072995;459487.90123405727;500755.53971039905;388470.5293041033;435041.38555822254;434864.4174955049;303208.48990285693;298180.4796168596;468468.1067229894;200953.2070662094;200953.2070662094;273.5437145631638;2947993.1143683475;1800377.6532060804;315786.35326401924;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1785204485155.2744;692806110410.1721;1502527384860.5369;36461.14661309304;2853.4922630056535;24421.98976336933;5496.913445088444;4931631.076804162;1100211.6459896616;2633964.52368174;896364.8871637749;4.148488856724503;0.15286021217807189
7428;2019-04-17 09:57:41.794;861;364;146;147;129;32;35;27;-15;40;741;174;-1;-6;237;192;854;346;128;36;35;0;797;348;353;142;353;299;791;-2.0;1153.0;413.0;0.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18595.3515625;15624.51171875;0.0;1202.16430664062;698.0;163267;729.0;-1.0;Calculated values ==>;1555487861.794;359.26;309.56;287.76000000000005;287.86;286.06;276.36;273.0942459734351;276.66;275.86;271.66;277.16;347.26;290.56;273.06;272.56;296.86;292.36;358.56000000000006;307.76000000000005;276.76000000000005;276.66;346.06000000000006;342.96000000000004;273.16;242.98782864720522;267.47669482898436;273.0942459734351;285.96000000000004;7970000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2990000.0;7909999.999999999;0.0;0.19216666666666665;0.06883333333333333;0.0;0.0;0.0;-0.002507366701671634;15624.51171875;0.0;1202.16430664062;18595.3515625;500949.56364483875;384065.3325010597;231985.67568201554;232252.20217098415;227522.0739989732;430925.7729439634;436061.7692676645;440214.53273417184;472424.0149512065;528011.4077830602;465461.88255737204;442293.9462859474;441556.94245388557;465569.37634313264;460404.888331348;499942.04730313324;357352.58659218607;436234.2779913113;436061.7692676645;305722.83045113535;292734.4514702754;468468.1067229894;199863.94513942164;200953.2070662094;273.0942459734351;2948303.587797801;1800636.991261527;315806.36253064335;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1785417824259.983;692891326030.0557;1502705317475.2937;16544.13211277197;0.0;27400.941366620347;0.0;4932072.868439894;1100235.4294513229;2634396.4606144885;896410.7031738169;2.6116312819645056;0.09144990776145132
7429;2019-04-17 09:58:41.784;852;352;147;147;127;31;35;25;-5;38;742;173;3;1;237;194;849;345;128;36;34;0;817;349;354;141;354;294;811;136.0;1169.0;840.0;209.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;18747.9296875;16008.162109375;0.0;1159.57397460938;685.0;163268;741.0;-1.0;Calculated values ==>;1555487921.784;358.36;308.36;287.86;287.86;285.86;276.26000000000005;273.20264511476705;276.66;275.66;272.66;276.96000000000004;347.36;290.46000000000004;273.46000000000004;273.26000000000005;296.86;292.56;358.06000000000006;307.66;276.76000000000005;276.56;347.26;341.66;273.16;242.77792619122317;266.86631818009863;273.20264511476705;285.96000000000004;8170000.0;3490000.0;3540000.0;1410000.0;3540000.0;2940000.0;8109999.999999999;0.02266666666666667;0.19483333333333333;0.14;0.034833333333333334;0.0;0.02266666666666667;-0.0025092547033813088;16008.162109375;0.0;1159.57397460938;18747.9296875;497826.6984051388;339211.88068684755;231921.6774588028;231921.6774588028;226722.46322425708;430862.6128555636;435824.7570664152;442745.6622154671;472358.58907936385;528501.2569808579;466062.1036557189;443898.1185026897;443611.3149610912;465424.41340235074;460516.29363503685;497385.4320160333;321224.15185973357;435998.1305493036;435650.93343008397;310752.19949742197;287289.4124756198;468605.80246456154;199466.64630596514;199466.64630596514;272.9419319773208;2948614.729942599;1800900.552942534;315826.04040279816;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1785629888910.0166;692976211880.0692;1502883187825.322;34059.06222733027;9375.01393952444;34322.08941711906;5353.510508146694;4932494.491443914;1100313.5415466453;2634910.733478003;896455.3083259607;4.841038776781565;0.2106428613061762
7430;2019-04-17 09:59:41.795;851;352;146;146;129;34;34;26;2;37;742;172;7;5;237;195;844;347;128;37;33;0;814;351;356;141;356;291;812;-2.0;975.0;1101.0;229.0;0.0;0;75;82;1;0;0;0;0;0;0;1;0;0;0;0;17006.458984375;14214.9775390625;0.0;1134.07116699219;670.0;163269;743.0;-1.0;Calculated values ==>;1555487981.795;358.26;308.36;287.76000000000005;287.76000000000005;286.06;276.56;273.4187578820637;276.56;275.76000000000005;273.36;276.86;347.36;290.36;273.86;273.66;296.86;292.66;357.56000000000006;307.86;276.86;276.46000000000004;347.46000000000004;340.16;273.16;242.77792619122317;266.49643012054327;273.4187578820637;285.96000000000004;8140000.000000001;3510000.0;3560000.0;1410000.0;3560000.0;2910000.0;8120000.0;0.0;0.1625;0.1835;0.03816666666666667;0.0;0.0;-0.002511403622013465;14214.9775390625;0.0;1134.07116699219;17006.458984375;497955.32592430216;337651.68357818987;231641.72739972916;231641.72739972916;227221.24064857903;430735.4089219946;435171.47162705613;444358.53048356116;472260.1919623333;528732.0693478032;466371.7346822353;445065.29865598975;444783.1931477316;465133.64708331646;460338.988572523;496926.14265344915;324485.121144112;435696.9057630792;434995.3873680092;311590.51834565785;281007.8604223974;468605.80246456154;200027.5770129469;199466.64630596514;273.17159159867373;2948912.7378070685;1801152.4586145019;315845.15761654143;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1785842927960.5718;693060827390.2898;1503058720000.7795;44834.729961857716;10250.735604736627;28021.66599526728;0.0;4933152.060246054;1100477.1194437246;2635430.360021865;896499.9290926192;5.4144809332111;0.28038288338329975
7431;2019-04-17 10:00:41.805;856;347;143;143;130;37;30;28;7;37;739;172;10;10;238;194;842;342;128;39;29;0;801;353;358;142;358;294;799;-2.0;950.0;893.0;157.0;0.0;0;76;70;1;0;0;0;0;0;0;1;0;0;0;0;15577.365234375;13153.96484375;0.0;1147.33386230469;657.0;163270;743.0;-1.0;Calculated values ==>;1555488041.805;358.76;307.86;287.46000000000004;287.46000000000004;286.16;276.86;273.6339639331285;276.16;275.96000000000004;273.86;276.86;347.06000000000006;290.36;274.16;274.16;296.96000000000004;292.56;357.36;307.36;277.06;276.06;347.46000000000004;338.86;273.16;242.98782864720522;266.86631818009863;273.6339639331285;285.96000000000004;8009999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2940000.0;7990000.000000001;0.0;0.15833333333333333;0.14883333333333332;0.026166666666666668;0.0;0.0;-0.0025132401277426046;13153.96484375;0.0;1147.33386230469;15577.365234375;499868.55366868415;344764.9449824891;231059.35357578096;231059.35357578096;227664.4488746171;430607.02586249536;433972.159331108;444469.18336650386;472128.42060986464;528189.2073536983;465940.85167205683;444895.3071150428;444895.3071150428;464972.5849072995;459892.3736788958;497835.08319544105;327442.18841070106;435569.4238987748;433792.1832038272;311590.51834565785;275564.83829863765;468468.1067229894;200636.55344151976;199466.64630596514;273.41959962240827;2949184.3149308264;1801380.5711467424;315864.172493734;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1786057163660.5378;693145741540.2762;1503234249250.7517;36290.42308716846;7008.258977531788;26978.875007583832;0.0;4933828.215861846;1100620.9683693799;2635888.774253123;896499.9290926192;4.91406819176016;0.23945070322756878
7432;2019-04-17 10:01:41.786;858;346;142;143;130;38;30;28;10;37;736;171;12;16;238;194;842;343;129;41;29;1;826;353;358;143;358;295;825;-1.0;880.0;777.0;192.0;0.0;0;77;63;1;0;0;0;0;0;0;1;0;0;0;0;15290.7998046875;12731.8876953125;0.0;1164.31616210938;646.0;163271;740.0;-1.0;Calculated values ==>;1555488101.786;358.96000000000004;307.76000000000005;287.36;287.46000000000004;286.16;276.96000000000004;273.6339639331285;276.16;275.96000000000004;274.16;276.86;346.76;290.26000000000005;274.36;274.76000000000005;296.96000000000004;292.56;357.36;307.46000000000004;277.26000000000005;276.06;347.16;337.76;273.26000000000005;243.1966462407574;266.98899913490544;273.6339639331285;286.06;8259999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2950000.0;8250000.0;0.0;0.14666666666666667;0.1295;0.032;0.0;0.0;-0.002514775112345902;12731.8876953125;0.0;1164.31616210938;15290.7998046875;497884.8509220952;313925.6858202013;230391.2192925459;230651.6916525742;227296.03093550235;430607.02586249536;433972.159331108;444696.65628327057;471996.43091952;527799.6756077289;465675.108013451;444980.7184430424;445546.42809676647;464972.5849072995;459892.3736788958;495512.15572171076;310368.96209752787;435919.11457929364;433792.1832038272;310333.04987691523;270959.89632461156;468429.6359069716;200477.1241408389;199466.64630596514;273.3570166906303;2949441.4681815985;1801596.2182744874;315883.43014373275;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1786271895640.3467;693231214465.2002;1503410893295.5945;31626.429412444904;8574.480376516245;27154.335064880157;0.0;4934394.010407145;1100750.7834094302;2636339.741485132;896499.9290926192;4.847024809431482;0.24707868186724216
7433;2019-04-17 10:02:41.776;861;349;143;144;129;41;31;28;11;37;735;171;14;19;239;193;843;344;130;37;30;1;820;359;364;143;364;296;818;134.0;871.0;1080.0;289.0;0.0;0;77;56;1;0;0;0;0;0;0;1;0;0;0;0;14602.0751953125;12135.3701171875;0.0;1164.63854980469;637.0;163272;732.0;-1.0;Calculated values ==>;1555488161.776;359.26;308.06;287.46000000000004;287.56;286.06;277.26000000000005;274.27422755570615;276.26000000000005;275.96000000000004;274.26000000000005;276.86;346.66;290.26000000000005;274.56;275.06;297.06;292.46000000000004;357.46000000000004;307.56;276.86;276.16;346.36;336.86;273.26000000000005;243.1966462407574;267.1113755279542;274.27422755570615;286.16;8200000.0;3590000.0;3640000.0;1430000.0;3640000.0;2960000.0;8180000.0;0.022333333333333334;0.1451666666666667;0.18000000000000002;0.04816666666666667;0.0;0.022333333333333334;-0.002516017944762568;12135.3701171875;0.0;1164.63854980469;14602.0751953125;498872.56594880257;323041.8872379888;230759.51522599644;231021.24060993252;227137.32861265136;430214.79039162316;432648.0798993152;444639.9159599528;471996.43091952;527618.0429024391;465530.413360032;445066.589147658;445773.68374693;464223.8542375998;458809.3534931262;496220.8993325863;314818.3688919639;433749.95420475816;432462.45113937603;306980.0860723078;267192.67376467976;468429.6359069716;202072.25031539166;202072.25031539166;274.0076528460652;2949690.5339554227;1801803.4108850998;315902.8348650091;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1786488459540.381;693317000165.2139;1503588163745.6226;43662.17981602101;12829.547405994435;26333.600668963692;5145.381151735651;4935021.310916636;1100929.1205798297;2636785.399994185;896542.8001225278;6.614334715513343;0.3278120465757404
7434;2019-04-17 10:03:41.777;863;341;143;143;130;45;32;30;12;37;735;171;19;23;240;190;843;337;129;35;32;1;816;360;365;144;365;301;814;-2.0;900.0;1022.0;209.0;0.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;14697.880859375;12237.6806640625;0.0;1209.70678710938;624.0;163273;721.0;-1.0;Calculated values ==>;1555488221.777;359.46000000000004;307.26000000000005;287.46000000000004;287.46000000000004;286.16;277.66;274.38016830617;276.36;276.16;274.36;276.86;346.66;290.26000000000005;275.06;275.46000000000004;297.16;292.16;357.46000000000004;306.86;276.66;276.36;345.26;335.56;273.26000000000005;243.40439225979637;267.7187500070086;274.38016830617;286.06;8159999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3010000.0;8140000.000000001;0.0;0.15;0.17033333333333334;0.034833333333333334;0.0;0.0;-0.0025177921893838663;12237.6806640625;0.0;1209.70678710938;14697.880859375;499527.1253749282;312809.1514342787;230821.75781983876;230821.75781983876;227449.83214298592;430148.3826014536;432578.5526393707;443779.4857613598;471864.221826097;527229.8644493856;464802.66830182064;444788.4522848616;445360.3359981657;464208.71106282185;458238.56606086175;496592.9641516061;307979.4136820122;433133.46834165603;432578.5526393707;302370.42649719206;261751.83340796042;468291.61117532355;202412.89986182048;202072.25031539166;274.144787385683;2949934.7043250217;1802006.5230265108;315922.6214058964;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1786707163185.117;693403101600.1099;1503767266730.4062;41112.77513155487;9261.441777420358;28292.032570439085;0.0;4935727.780647978;1101113.2152243287;2637240.621190857;896585.6790133767;5.849928081945679;0.2980943985657084
7435;2019-04-17 10:04:41.807;861;342;147;146;128;47;34;31;13;37;737;171;22;26;240;189;842;340;130;35;33;1;823;361;366;145;366;304;821;-1.0;884.0;1120.0;181.0;0.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;15411.466796875;12882.1513671875;0.0;1243.50158691406;619.0;163274;711.0;-1.0;Calculated values ==>;1555488281.807;359.26;307.36;287.86;287.76000000000005;285.96000000000004;277.86;274.4858918419099;276.56;276.26000000000005;274.46000000000004;276.86;346.86;290.26000000000005;275.36;275.76000000000005;297.16;292.06;357.36;307.16;276.66;276.46000000000004;344.26;335.06;273.26000000000005;243.61107973660833;268.0796299477929;274.4858918419099;286.16;8230000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;8209999.999999999;0.0;0.14733333333333334;0.18666666666666665;0.030166666666666668;0.0;0.0;-0.002518467943014485;12882.1513671875;0.0;1243.50158691406;15411.466796875;498599.8260640513;310847.5792648138;231761.0812976068;231498.46491905674;226840.15631624573;430081.6785162784;432695.15374167816;443315.08579407755;471731.79225593165;527205.8380528146;464362.54571818456;444622.5063410642;445197.9025426301;464061.0944748599;457940.1342629907;495792.5900041322;308617.7879952862;432880.6149027872;432509.1113278755;298180.4796168596;259659.41789560125;468153.3363693269;202782.71383251797;202072.25031539166;274.2930308955124;2950185.7410109863;1802215.9596259715;315943.0750307051;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1786926572835.0125;693489844950.0685;1503948857480.3198;44899.37609949111;8005.347113193737;27577.087495969972;0.0;4936444.906958525;1101257.1770766356;2637706.429979189;896585.6790133767;5.697563926436825;0.28342388524581835
7436;2019-04-17 10:05:41.788;860;345;156;153;130;48;35;32;14;38;740;171;26;29;240;189;839;342;131;36;35;1;836;361;366;145;366;308;832;-2.0;1029.0;1112.0;171.0;0.0;0;89;74;1;0;0;0;0;0;0;1;0;0;0;0;16346.9951171875;13945.8828125;0.0;1286.83349609375;726.0;163275;702.0;13.0;Calculated values ==>;1555488341.788;359.16;307.66;288.76000000000005;288.46000000000004;286.16;277.96000000000004;274.4858918419099;276.66;276.36;274.56;276.96000000000004;347.16;290.26000000000005;275.76000000000005;276.06;297.16;292.06;357.06000000000006;307.36;276.76000000000005;276.66;343.36;345.76;273.26000000000005;243.61107973660833;268.5567601203482;274.4858918419099;286.26000000000005;8359999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3080000.0;8320000.0;0.0;0.17149999999999999;0.18533333333333332;0.0285;0.0;0.0;0.03254186841647741;13945.8828125;0.0;1286.83349609375;16346.9951171875;497264.64074238046;309902.01852392324;233958.27262369954;233164.25358126243;227199.68795228354;430081.6785162784;432880.6149027872;442640.22886263416;471830.8059033014;527209.3164912581;463771.56761999323;444402.3695586691;444837.77879090665;464061.0944748599;457940.1342629907;494121.9954319387;306946.51182836865;433065.50215134333;432880.6149027872;294410.04551340896;304465.6318710359;468153.3363693269;202790.42385392493;202072.25031539166;274.29602248030955;2950450.3110540337;1802439.455781957;315964.15447918867;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1787146103295.6897;693576817400.3368;1504132399340.886;44452.163861614106;7562.843006688956;32100.595438012257;0.0;4937189.267338377;1101386.8709119775;2638203.5865223976;896585.6790133767;5.522035637127984;0.26599370861775756
7437;2019-04-17 10:06:41.778;860;349;167;164;134;47;36;33;8;39;743;171;21;30;240;190;837;344;131;37;36;1;816;362;367;145;367;308;811;-1.0;1172.0;1112.0;212.0;0.0;0;92;80;1;0;0;0;0;0;0;1;0;0;0;0;16967.041015625;14060.0625;0.0;1316.62780761719;803.0;163276;691.0;0.0;Calculated values ==>;1555488401.778;359.16;308.06;289.86;289.56;286.56;277.86;274.5913991737795;276.76000000000005;276.46000000000004;273.96000000000004;277.06;347.46000000000004;290.26000000000005;275.26000000000005;276.16;297.16;292.16;356.86;307.56;276.86;276.76000000000005;342.26;353.46000000000004;273.26000000000005;243.61107973660833;268.5567601203482;274.5913991737795;286.26000000000005;8159999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;8109999.999999999;0.0;0.19533333333333333;0.18533333333333332;0.035333333333333335;0.0;0.0;0.0;14060.0625;0.0;1316.62780761719;16967.041015625;499089.6290532172;330614.39906095713;237297.22023724343;236478.30068842246;228524.05656196128;430014.67791919125;432812.2514932043;441746.15580451366;471929.7997510953;527524.0176841324;463771.56761999323;443672.2141913368;444982.47805338737;463913.1838744076;457916.85825212236;495704.4273451416;319326.96566132724;432997.62667057913;432812.2514932043;289802.386634966;336752.88402864704;468153.3363693269;202936.69889607656;202072.25031539166;274.35738860201286;2950727.8817523564;1802672.7997624518;315985.8463741379;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1787365966645.7246;693663802900.3506;1504317168540.9153;44259.35268036367;9370.987857388182;34452.397515571734;0.0;4937928.406765905;1101527.962649991;2638758.1023623864;896585.6790133767;5.728328807512617;0.2834425442932663
7438;2019-04-17 10:07:41.778;859;346;178;175;142;46;37;34;-8;39;747;171;-10;28;241;190;834;343;132;38;36;1;813;360;365;145;365;311;808;-2.0;1189.0;954.0;149.0;0.0;0;95;92;1;0;0;0;0;0;0;1;0;0;0;0;19648.59375;15289.677734375;0.0;1333.74450683594;826.0;163277;677.0;0.0;Calculated values ==>;1555488461.778;359.06000000000006;307.76000000000005;290.96000000000004;290.66;287.36;277.76000000000005;274.38016830617;276.86;276.56;272.36;277.06;347.86;290.26000000000005;272.16;275.96000000000004;297.26000000000005;292.16;356.56000000000006;307.46000000000004;276.96000000000004;276.76000000000005;340.86;355.76;273.26000000000005;243.61107973660833;268.91163127593666;274.38016830617;286.36;8130000.0;3600000.0;3650000.0;1450000.0;3650000.0;3110000.0;8080000.0;0.0;0.19816666666666669;0.15899999999999997;0.024833333333333332;0.0;0.0;0.0;15289.677734375;0.0;1333.74450683594;19648.59375;499216.082450575;326530.04758769495;240405.12166975817;239566.28861559794;230653.45786880245;430148.3826014536;433500.59072566376;438649.893173099;471929.7997510953;527711.4753069251;463325.16273042624;438336.84446586855;444091.6498800815;464341.04294382274;458238.56606086175;495540.7095697816;319857.0858352424;433683.32636128634;433317.3069910173;283939.0963198885;346405.4846687502;468153.3363693269;202509.31225934374;202072.25031539166;274.18226331987785;2951033.01204207;1802917.3809310715;316007.9328100917;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1787585566645.7246;693750802900.3506;1504502868540.9153;37546.35236528707;6596.826598731249;34814.63810339452;0.0;4938610.120974619;1101661.0277704587;2639335.327659211;896585.6790133767;4.749793148589427;0.22033053533941094
7439;2019-04-17 10:08:41.789;854;350;175;176;150;43;37;34;-14;40;751;171;-16;19;240;191;833;347;131;35;36;1;837;357;362;144;362;312;832;-1.0;1247.0;967.0;56.0;0.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;22233.091796875;16315.1455078125;0.0;1348.27697753906;838.0;163278;667.0;0.0;Calculated values ==>;1555488521.789;358.56000000000006;308.16;290.66;290.76000000000005;288.16;277.46000000000004;274.0616903277293;276.86;276.56;271.76000000000005;277.16;348.26;290.26000000000005;271.56;275.06;297.16;292.26000000000005;356.46000000000004;307.86;276.66;276.76000000000005;339.86;356.96000000000004;273.26000000000005;243.40439225979637;269.02936301313275;274.0616903277293;286.26000000000005;8370000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3120000.0;8320000.0;0.0;0.20783333333333334;0.16116666666666665;0.009333333333333334;0.0;0.0;0.0;16315.1455078125;0.0;1348.27697753906;22233.091796875;496279.30980615015;315647.00024282164;239085.44984836504;239360.36682905728;232374.15247561372;430346.717906069;434244.55786418;437478.7579247441;472160.7387857882;528054.3776271978;463175.74760446843;437160.35228701105;442555.91306046274;464649.81302044657;458854.647995554;493119.36248558725;312060.0775284189;433883.48505660606;434064.28222162405;279751.69817897916;351443.28659558244;468291.61117532355;202022.68317032946;202072.25031539166;273.9792682853555;2951382.090073725;1803180.8027428763;316030.2870866304;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1787803706630.4265;693837518795.232;1504689802805.66;37947.67071458649;2485.1766613799446;37630.154723598156;0.0;4939239.353170848;1101736.725006139;2639939.144944822;896585.6790133767;4.419472056692466;0.17992532676285478
7440;2019-04-17 10:09:41.789;852;358;162;164;149;40;36;33;-16;40;755;172;-18;12;240;192;835;352;129;36;35;0;836;359;364;144;364;311;830;-1.0;1220.0;1252.0;227.0;0.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;21500.791015625;16260.4736328125;0.0;1340.93981933594;842.0;163279;656.0;-1.0;Calculated values ==>;1555488581.789;358.36;308.96000000000004;289.36;289.56;288.06;277.16;274.27422755570615;276.76000000000005;276.46000000000004;271.56;277.16;348.66;290.36;271.36;274.36;297.16;292.36;356.66;308.36;276.76000000000005;276.66;338.76;357.36;273.16;243.40439225979637;268.91163127593666;274.27422755570615;286.06;8359999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3110000.0;8300000.0;0.0;0.2033333333333333;0.20866666666666667;0.03783333333333334;0.0;0.0;-0.0024849281435202013;16260.4736328125;0.0;1340.93981933594;21500.791015625;496073.3302517499;330179.5800524807;235593.67899344442;236131.40005642019;232143.36126643393;430214.79039162316;433567.68989926;437389.9950341223;472160.7387857882;528551.4376075015;463450.61825730116;437071.7284734032;441715.46234335366;464356.0352725641;458672.66196876654;493517.6010064939;319493.08449551713;433567.68989926;433384.8821390699;275146.1813398168;353122.8147616358;468191.96898575197;202148.94610562883;202072.25031539166;274.0375224898349;2951746.539097163;1803452.2662357148;316052.6972266044;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1788021506630.4265;693923918795.232;1504876702805.66;49086.96554307897;10065.294365631325;35384.985023898604;0.0;4939964.641806329;1101841.3122646974;2640547.604442718;896585.6790133767;5.371003027093238;0.2665860663287012
7441;2019-04-17 10:10:41.790;852;356;147;149;139;43;37;34;-15;40;759;172;-17;9;241;191;835;351;128;38;36;0;824;360;366;143;366;312;817;-2.0;1303.0;1051.0;161.0;0.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;19958.515625;16026.716796875;0.0;1347.72204589844;844.0;163280;644.0;0.0;Calculated values ==>;1555488641.79;358.36;308.76000000000005;287.86;288.06;287.06;277.46000000000004;274.38016830617;276.86;276.56;271.66;277.16;349.06000000000006;290.36;271.46000000000004;274.06;297.26000000000005;292.26000000000005;356.66;308.26000000000005;276.96000000000004;276.76000000000005;337.56000000000006;357.56000000000006;273.16;243.1966462407574;269.02936301313275;274.38016830617;285.96000000000004;8240000.000000001;3600000.0;3660000.0;1430000.0;3660000.0;3120000.0;8170000.0;0.0;0.21716666666666665;0.17516666666666666;0.026833333333333334;0.0;0.0;0.0;16026.716796875;0.0;1347.72204589844;19958.515625;497182.7765157702;341313.17022473825;231824.95674425704;232352.490470621;229731.76597427062;430148.3826014536;433249.8226776551;437319.724394416;472292.48545527144;528894.5218802599;463301.4591481897;437000.6383046333;441049.9834432025;464193.69253965805;458375.86308939266;494653.9958189822;328321.66010731104;433433.583526483;433065.50215134333;270122.7006405761;353962.6284160805;468330.1626717748;202493.11191938064;202072.25031539166;274.1759678142117;2952092.0390769877;1803721.330639969;316075.1031155462;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1788240510280.1619;694010020230.128;1505063605920.434;41133.79495187703;7133.294195189243;36121.83890538458;0.0;4940716.494006873;1101984.6362245572;2641143.504572912;896585.6790133767;4.857073590468839;0.22581991457066508
7442;2019-04-17 10:11:41.790;848;354;141;141;127;42;37;35;-13;41;762;172;-16;10;241;191;833;350;127;37;36;0;819;359;364;143;364;314;812;-1.0;1319.0;1295.0;153.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;19193.345703125;15978.486328125;0.0;1353.34020996094;845.0;163281;631.0;0.0;Calculated values ==>;1555488701.79;357.96000000000004;308.56;287.26000000000005;287.26000000000005;285.86;277.36;274.27422755570615;276.86;276.66;271.86;277.26000000000005;349.36;290.36;271.56;274.16;297.26000000000005;292.26000000000005;356.46000000000004;308.16;276.86;276.76000000000005;336.26000000000005;357.66;273.16;243.1966462407574;269.2639976450953;274.27422755570615;285.86;8190000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8120000.0;0.0;0.21983333333333333;0.21583333333333332;0.025500000000000002;0.0;0.0;0.0;15978.486328125;0.0;1353.34020996094;19193.345703125;497053.3844990115;343443.6360981437;230329.38702180513;230329.38702180513;226708.60566872475;430214.79039162316;433749.95420475816;437179.3288687813;472391.1323836129;529056.3598238654;463002.21455841674;436697.7041726919;440774.8182884583;464488.10253275675;458535.8290576415;494826.93944660225;331985.9676682883;433749.95420475816;433567.68989926;264681.4149301396;354382.54770086217;468330.1626717748;202328.98698410147;202072.25031539166;274.10758243926955;2952418.3045880552;1803988.0406660107;316097.6119676784;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1788459510280.1619;694095820230.128;1505251405920.434;50688.53212344339;6783.029980035671;35797.873629266025;0.0;4941481.680065834;1102100.6055926841;2641742.835510701;896585.6790133767;5.381396792068599;0.2483829532540577
7443;2019-04-17 10:12:41.771;841;352;138;138;122;42;38;35;-12;41;765;172;-15;9;241;192;829;348;130;38;37;0;809;359;365;144;365;315;802;-2.0;1310.0;1355.0;247.0;0.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;18656.42578125;15767.18359375;0.0;1376.2834472656198;845.0;163282;618.0;0.0;Calculated values ==>;1555488761.771;357.26;308.36;286.96000000000004;286.96000000000004;285.36;277.36;274.27422755570615;276.96000000000004;276.66;271.96000000000004;277.26000000000005;349.66;290.36;271.66;274.06;297.26000000000005;292.36;356.06000000000006;307.96000000000004;276.96000000000004;276.86;334.96000000000004;357.66;273.16;243.40439225979637;269.38090353596624;274.27422755570615;286.16;8090000.000000001;3590000.0;3650000.0;1440000.0;3650000.0;3150000.0;8020000.0;0.0;0.21833333333333332;0.22583333333333336;0.04116666666666667;0.0;0.0;0.0;15767.18359375;0.0;1376.2834472656198;18656.42578125;496948.1846958213;354715.9886730866;229699.1185404828;229699.1185404828;225567.8383778873;430214.79039162316;433683.32636128634;437109.2053401759;472259.5391352755;529295.137766122;462852.12542334024;436626.3353312552;440406.34299168445;464341.04294382274;458672.66196876654;495175.5000814096;342272.8407423383;433683.32636128634;433500.59072566376;259240.94887492666;354382.54770086217;468191.96898575197;202130.93395163162;202072.25031539166;274.0305088727124;2952733.619468803;1804252.5041418285;316120.35162829485;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1788678141024.9673;694181892965.0514;1505440046165.266;53065.92628857958;10952.845942237955;33383.747289030565;0.0;4942346.026755344;1102248.3577555656;2642319.1664552293;896585.6790133767;5.681611501734934;0.2893883870122832
7444;2019-04-17 10:13:41.781;832;349;138;138;119;41;37;35;-11;41;767;172;-14;9;241;193;824;346;131;39;36;0;815;358;363;151;363;316;808;-1.0;1316.0;1147.0;221.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18640.748046875;16014.8486328125;0.0;1365.54260253906;844.0;163283;604.0;0.0;Calculated values ==>;1555488821.781;356.36;308.06;286.96000000000004;286.96000000000004;285.06;277.26000000000005;274.1680685717883;276.86;276.66;272.06;277.26000000000005;349.86;290.36;271.76000000000005;274.06;297.26000000000005;292.46000000000004;355.56000000000006;307.76000000000005;277.06;276.76000000000005;333.56;357.56000000000006;273.16;244.82967444194236;269.49753711883926;274.1680685717883;286.26000000000005;8150000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3160000.0;8080000.0;0.0;0.21933333333333332;0.19116666666666668;0.036833333333333336;0.0;0.0;0.0;16014.8486328125;0.0;1365.54260253906;18640.748046875;495055.26706809975;335001.1889109087;229607.50578751034;229607.50578751034;224724.8387400632;430280.9020939914;433997.93586973246;437039.1322159168;471332.23697825224;529429.0182387664;462701.7225954269;436555.01315091987;440189.9702421009;464634.8729112105;458968.31293219293;493860.8488216196;326530.04758769495;434358.88782729313;433816.67410848953;253382.8652305231;353962.6284160805;467217.5096428793;201831.68990630918;202072.25031539166;273.9093605112341;2953044.481052285;1804517.3985520524;316143.203986798;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1788896577424.9326;694270407715.0374;1505629377715.236;44963.822721519995;9775.044360297;36701.222403974134;0.0;4943163.077482727;1102421.1189634625;2642903.3052094807;896585.6790133767;5.261106510640728;0.25943178327674876
