;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7445;2019-04-17 10:14:41.782;824;354;141;140;119;39;38;34;-10;41;762;172;-13;9;241;194;820;350;132;39;37;0;828;358;363;157;363;316;822;-2.0;1258.0;1195.0;236.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18887.736328125;16287.17578125;0.0;1354.82971191406;843.0;163284;591.0;-1.0;Calculated values ==>;1555488881.782;355.56000000000006;308.56;287.26000000000005;287.16;285.06;277.06;274.1680685717883;276.96000000000004;276.56;272.16;277.26000000000005;349.36;290.36;271.86;274.06;297.26000000000005;292.56;355.16;308.16;277.06;276.86;332.26000000000005;357.46000000000004;273.16;246.01318540288656;269.49753711883926;274.1680685717883;286.36;8280000.0;3579999.9999999995;3629999.9999999995;1570000.0;3629999.9999999995;3160000.0;8220000.0;0.0;0.20966666666666667;0.19916666666666666;0.03933333333333333;0.0;0.0;-0.0024847628747871526;16287.17578125;0.0;1354.82971191406;18887.736328125;492616.12127278716;329751.91825340415;230176.47890574814;229916.4588322746;224543.3759664595;430280.9020939914;434178.6716885159;437199.7979686943;470528.64220307;528903.1482007372;462701.7225954269;436716.74332067836;440189.9702421009;464634.8729112105;459104.5488287171;492008.87156116066;321670.7528233779;434358.88782729313;433997.93586973246;247943.99896000302;353542.7174425113;466372.10977299354;201810.92908624394;202072.25031539166;273.9012627342306;2953357.223635231;1804786.586575973;316165.8741339773;395818.07191545924;0;32;31;10;1;0;0;6;143;157;1789114381055.535;694362809255.2928;1505818980875.7605;46881.61638575469;10406.073107012151;35714.225562021784;0.0;4943928.4689003825;1102589.297745755;2643506.777335234;896585.6790133767;5.271618076007578;0.2648212741560339
7446;2019-04-17 10:15:41.812;821;357;148;146;122;40;39;33;-8;40;730;172;-11;15;241;195;819;352;131;40;38;0;838;358;363;150;363;319;831;-2.0;1325.0;1088.0;234.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19965.650390625;16472.849609375;0.0;2423.65551757812;841.0;163285;579.0;0.0;Calculated values ==>;1555488941.812;355.26;308.86;287.96000000000004;287.76000000000005;285.36;277.16;274.1680685717883;277.06;276.46000000000004;272.36;277.16;346.16;290.36;272.06;274.66;297.26000000000005;292.66;355.06000000000006;308.36;277.16;276.96000000000004;331.06;357.26;273.16;244.62907804385475;269.84581860846123;274.1680685717883;286.26000000000005;8380000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3190000.0;8309999.999999999;0.0;0.22083333333333333;0.18133333333333335;0.039;0.0;0.0;0.0;16472.849609375;0.0;2423.65551757812;19965.650390625;491192.7221431336;327251.3408419774;231865.26689604274;231342.0799194054;225184.26191469262;430280.9020939914;434358.88782729313;436829.22223652044;471365.6384454818;525294.8559267463;462248.6131399059;436341.3335374174;440468.3131542372;464634.8729112105;459240.64650238265;490885.730274244;318896.94256113796;434538.5910328508;434178.6716885159;242924.1476594651;352702.9203549205;467357.4888617382;201786.96223658026;202072.25031539166;273.8919131037472;2953681.1637468445;1805059.7232875372;316197.37725456315;395818.07191545924;0;32;31;10;1;0;0;6;143;158;1789332289955.4312;694454955305.2489;1506009576125.6697;42620.99647998915;10357.250538381159;37980.85728664425;0.0;4944674.696934795;1102762.411956566;2644121.210088192;896585.6790133767;4.8135411121750025;0.23878991608632588
7447;2019-04-17 10:16:41.783;823;360;163;160;127;40;40;33;-7;39;683;174;-10;20;241;196;820;354;128;41;39;2;820;358;363;147;363;320;810;-1.0;1426.0;1241.0;241.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20139.556640625;16119.5908203125;0.0;2430.8447265625;839.0;163286;569.0;0.0;Calculated values ==>;1555489001.783;355.46000000000004;309.16;289.46000000000004;289.16;285.86;277.16;274.1680685717883;277.16;276.46000000000004;272.46000000000004;277.06;341.46000000000004;290.56;272.16;275.16;297.26000000000005;292.76000000000005;355.16;308.56;277.26000000000005;277.06;330.06;357.06000000000006;273.36;244.02132995426717;269.9613774848165;274.1680685717883;285.96000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3200000.0;8100000.0;0.0;0.23766666666666666;0.20683333333333334;0.04016666666666667;0.0;0.0;0.0;16119.5908203125;0.0;2430.8447265625;20139.556640625;493232.70525828586;361376.9283582144;236224.8446603974;235411.63691597094;226736.3451222068;430280.9020939914;434538.5910328508;436759.35772741947;471664.89969118324;520228.4244021621;462352.26227844757;436270.20499399415;441024.83168653713;464634.8729112105;459376.6067587312;492780.4537875307;346759.9481940913;434717.7860891638;434358.88782729313;238741.38928724395;351863.15629032685;467976.1614092546;201896.567353632;202072.25031539166;273.9346590761847;2954015.212270332;1805331.1956824788;316237.81187038653;395818.07191545924;0;32;31;10;1;0;0;6;143;158;1789549984685.272;694544012240.1837;1506201183470.5295;48577.453808978375;10687.530361234174;34704.206829374096;0.0;4945434.31669289;1102937.7003669003;2644726.6261960967;896585.6790133767;5.065605643713129;0.25475070805190286
7448;2019-04-17 10:17:41.793;823;368;181;180;143;40;39;33;-22;39;682;176;-25;0;241;196;823;365;126;41;38;6;877;361;366;145;366;302;852;-1.0;2263.0;1606.0;340.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;1;0;35060.7265625;29277.056640625;0.0;2305.70092773438;837.0;163287;561.0;0.0;Calculated values ==>;1555489061.793;355.46000000000004;309.96000000000004;291.26000000000005;291.16;287.46000000000004;277.16;274.4858918419099;277.06;276.46000000000004;270.96000000000004;277.06;341.36;290.76000000000005;270.66;273.16;297.26000000000005;292.76000000000005;355.46000000000004;309.66;277.26000000000005;276.96000000000004;329.26000000000005;356.86;273.76000000000005;243.61107973660833;267.8393353686513;274.4858918419099;285.76000000000005;8770000.0;3610000.0;3660000.0;1450000.0;3660000.0;3020000.0;8520000.0;0.0;0.37716666666666665;0.26766666666666666;0.056666666666666664;0.0;0.0;0.0;29277.056640625;0.0;2305.70092773438;35060.7265625;487680.69178040995;329895.3998449581;240341.06801553568;240066.7379729744;230248.43666787143;430081.6785162784;433616.79160117084;438488.69466843555;471929.7997510953;521594.4867445195;465271.505235373;438024.4983934438;441814.68150891823;464193.69253965805;458901.46526618546;487680.69178040995;325223.5366212276;433981.5763581648;433433.583526483;235395.46725036926;351023.42510137823;468652.0482603189;202707.88192153053;202072.25031539166;274.26398734990016;2954475.291297345;1805709.5641288257;316277.2896627017;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1789768721135.2373;694631626840.1698;1506387814570.5;63110.664211921576;15070.169425864673;61273.42368753826;0.0;4946365.206131969;1103152.383639675;2645526.5730858753;896585.6790133767;4.415518721678511;0.21334316295185535
7449;2019-04-17 10:18:41.824;850;491;160;160;149;44;37;34;-27;39;693;177;-30;-20;242;192;834;376;128;40;37;9;823;361;367;144;366;300;824;0.0;117.0;1366.0;199.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;1;0;32761.34765625;27570.58984375;0.0;2286.05859375;836.0;163288;554.0;0.0;Calculated values ==>;1555489121.824;358.16;322.26000000000005;289.16;289.16;288.06;277.56;274.4858918419099;276.86;276.56;270.46000000000004;277.06;342.46000000000004;290.86;270.16;271.16;297.36;292.36;356.56000000000006;310.76000000000005;277.16;276.86;328.56;356.76;274.06;243.40439225979637;267.5978703862781;274.4858918419099;285.96000000000004;8230000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;3000000.0;8240000.000000001;0.0;0.0195;0.22766666666666666;0.033166666666666664;0.0;0.0;0.0;27570.58984375;0.0;2286.05859375;32761.34765625;496979.3187963;429032.541092069;235162.524985034;235162.524985034;232239.24648004025;430081.6785162784;432997.62667057913;438165.9764317512;472061.9191754798;522911.6161835966;465683.9845507449;437701.3939996297;439239.5336772374;464326.1751738402;458352.99863763346;494598.7191518505;371794.93603201513;433550.350954743;432997.62667057913;232467.98657752166;350603.57178935205;469087.9315675536;202902.40003556875;202072.25031539166;274.3394536346638;2955040.767259924;1806183.5392760974;316315.574095392;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1789988734749.8667;694718371635.0237;1506568507880.1958;53561.67422619754;8828.48679581083;2394.6737708367896;0.0;4947337.97795655;1103351.6420048457;2646057.414690332;896585.6790133767;2.1698629344972056;0.12734928597964434
7450;2019-04-17 10:19:41.784;869;710;145;145;130;39;37;34;-31;39;705;177;-34;-17;241;193;840;375;127;41;37;11;808;359;364;143;364;295;806;-2.0;409.0;1071.0;199.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;1;0;31132.537109375;26976.74609375;0.0;2248.62158203125;833.0;163289;547.0;-1.0;Calculated values ==>;1555489181.784;360.06000000000006;344.16;287.66;287.66;286.16;277.06;274.27422755570615;276.86;276.56;270.06;277.06;343.66;290.86;269.76000000000005;271.46000000000004;297.26000000000005;292.46000000000004;357.16;310.66;277.26000000000005;276.86;327.86;356.46000000000004;274.26000000000005;243.1966462407574;266.98899913490544;274.27422755570615;285.86;8080000.0;3590000.0;3640000.0;1430000.0;3640000.0;2950000.0;8059999.999999999;0.0;0.06816666666666667;0.17850000000000002;0.033166666666666664;0.0;0.0;-0.002486409859208567;26976.74609375;0.0;2248.62158203125;31132.537109375;501115.502510701;476913.1816278117;231474.50804482517;231474.50804482517;227563.5797407584;430214.79039162316;433749.95420475816;438672.6834563149;472193.81962526246;524567.3233084608;466403.3003251621;438214.884849924;440776.0847907618;464488.10253275675;458809.3534931262;496893.9743357605;383954.249175157;434473.7075064044;433749.95420475816;229540.68826423294;349344.06076314294;469423.14637040184;202323.93629511024;202072.25031539166;274.10561815879663;2955572.86133395;1806637.7973684438;316353.33790421323;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1790207888550.006;694804414235.0784;1506746888880.3093;42188.251368275036;8858.79046749717;7698.724598447807;0.0;4948135.362059647;1103498.9377194822;2646141.4702690276;896585.6790133767;2.0100950340789727;0.11648665601502714
7451;2019-04-17 10:20:41.774;873;485;142;142;124;36;38;32;-36;39;714;177;-39;-29;240;194;859;354;128;39;38;12;857;354;360;141;359;291;836;-1.0;2114.0;870.0;138.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;32100.076171875;28374.578125;0.0;2220.29028320312;832.0;163290;542.0;0.0;Calculated values ==>;1555489241.774;360.46000000000004;321.66;287.36;287.36;285.56;276.76000000000005;273.7412296467126;276.96000000000004;276.36;269.56;277.06;344.56000000000006;290.86;269.26000000000005;270.26000000000005;297.16;292.56;359.06000000000006;308.56;277.06;276.96000000000004;327.36;356.36;274.36;242.77792619122317;266.49643012054327;273.7412296467126;285.96000000000004;8570000.0;3540000.0;3600000.0;1410000.0;3590000.0;2910000.0;8359999.999999999;0.0;0.35233333333333333;0.145;0.023;0.0;0.0;0.0;28374.578125;0.0;2220.29028320312;32100.076171875;497283.5842048309;424559.36672721856;230225.83593064448;230225.83593064448;225624.25992309727;430542.39183029096;434911.66494596965;438804.5743133056;472456.96783784614;525821.7504362082;466973.82579231734;438350.5634741053;439854.3178005391;465088.32681886124;459735.5206260379;495176.76594102057;318893.18422385334;435089.031508698;434911.66494596965;227449.86971758792;348924.2399968048;469794.0480163998;201082.38213715443;202072.25031539166;273.59871222378456;2956099.71195497;1807098.9815268342;316390.5726296074;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1790425052350.0405;694889600035.0919;1506922659580.3372;34469.71786554192;6180.368315222644;62110.581958348586;0.0;4948774.072000629;1103624.243154971;2646723.1175330565;896585.6790133767;3.358755029374824;0.13735937860347325
7452;2019-04-17 10:21:41.805;884;400;145;144;125;35;39;31;-43;38;720;177;-45;-25;240;196;877;372;126;40;38;13;854;355;360;140;360;285;831;278.0;2131.0;885.0;229.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;31902.38671875;28306.6484375;0.0;2169.65673828125;829.0;163291;538.0;0.0;Calculated values ==>;1555489301.805;361.56000000000006;313.16;287.66;287.56;285.66;276.66;273.8482719121499;277.06;276.26000000000005;268.86;276.96000000000004;345.16;290.86;268.66;270.66;297.16;292.76000000000005;360.86;310.36;277.16;276.96000000000004;326.96000000000004;356.06000000000006;274.46000000000004;242.56692532238324;265.74818594083865;273.8482719121499;285.76000000000005;8540000.0;3550000.0;3600000.0;1400000.0;3600000.0;2850000.0;8309999.999999999;0.04633333333333333;0.35516666666666663;0.1475;0.03816666666666667;0.0;0.04633333333333333;0.0;28306.6484375;0.0;2169.65673828125;31902.38671875;499192.43411299627;389236.2063443088;231081.10362333385;230820.53402647452;225942.58231525327;430477.46260093397;435089.031508698;439083.15219121694;472489.9908694221;526914.8623284802;467821.62012091075;438784.80134693766;441722.7429409973;464942.4404991662;459848.5200899102;498152.91972982575;359121.1868968971;435265.9143433108;434911.66494596965;225777.27872811773;347664.82616959437;470028.2500469368;201304.76349893832;201304.76349893832;273.6901465685211;2956633.3413797724;1807571.5691267727;316427.17442269763;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1790641163950.535;694973943590.2849;1507095548860.7327;35072.3123321111;10256.279736581942;49379.437111161824;10823.78643371245;4949353.888337344;1103761.285991284;2647652.6810539;896675.9238362779;3.4627496674836684;0.12982097199691564
7453;2019-04-17 10:22:41.795;893;499;143;143;124;35;39;31;-28;37;724;178;-25;-7;240;197;881;375;128;41;39;13;782;351;356;139;356;303;786;674.0;-1.0;0.0;46.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19208.966796875;15414.162109375;0.0;2327.21704101562;827.0;163292;533.0;-1.0;Calculated values ==>;1555489361.795;362.46000000000004;323.06;287.46000000000004;287.46000000000004;285.56;276.66;273.4187578820637;277.06;276.26000000000005;270.36;276.86;345.56000000000006;290.96000000000004;270.66;272.46000000000004;297.16;292.86;361.26;310.66;277.26000000000005;277.06;326.46000000000004;355.86;274.46000000000004;242.35481222062532;267.9596281332873;273.4187578820637;285.96000000000004;7820000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;7859999.999999999;0.11233333333333334;0.0;0.0;0.007666666666666667;0.0;0.11233333333333334;-0.002487391949673579;15414.162109375;0.0;2327.21704101562;19208.966796875;506786.26970839064;438861.5283304474;231270.79961567177;231270.79961567177;226302.36160072562;430735.4089219946;436044.89835179626;437328.95505151706;472523.0838727012;525922.5953714665;465371.9897930645;437798.07955487026;440556.0271991494;465524.29463401274;460606.5286895085;505110.47619237413;395194.7775059921;436391.10032494814;436044.89835179626;223686.61821467688;346825.2571629905;470163.3332718048;200506.02960132385;200506.02960132385;273.35962444661493;2957059.1983378124;1807935.8484913732;316464.64212520636;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1790855928150.569;695057629640.2982;1507271919460.7607;0.0;2067.3726614736875;0.0;26458.86625630307;4949646.1088952795;1103863.9659784336;2648064.1077806735;896986.560827282;1.607892975848424;-0.049605539598607175
7454;2019-04-17 10:23:41.796;874;671;145;145;121;32;39;27;-16;36;733;179;-15;8;239;199;873;446;129;42;40;14;793;349;354;138;354;301;787;-2.0;1238.0;31.0;38.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19369.923828125;15581.0048828125;0.0;2315.74731445312;824.0;163293;531.0;-1.0;Calculated values ==>;1555489421.796;360.56000000000006;340.26;287.66;287.66;285.26000000000005;276.36;273.20264511476705;277.06;275.86;271.56;276.76000000000005;346.46000000000004;291.06;271.66;273.96000000000004;297.06;293.06;360.46000000000004;317.76000000000005;277.36;277.16;326.26000000000005;355.56000000000006;274.56;242.14157278889297;267.7187500070086;273.20264511476705;286.06;7930000.0;3490000.0;3540000.0;1380000.0;3540000.0;3010000.0;7870000.0;0.0;0.20633333333333334;0.005166666666666667;0.006333333333333333;0.0;0.0;-0.002487881273055104;15581.0048828125;0.0;2315.74731445312;19369.923828125;503161.23167078674;472619.5181905049;231786.17465490938;231786.17465490938;225517.36406419665;430862.6128555636;436515.5988461327;439628.3511256179;472556.2466753328;527020.8155152382;465784.16209598747;439780.08636155893;443198.0840360327;465683.9387588076;461181.8950349183;503019.2332419363;424368.700676569;437029.1878229431;436687.2200625221;222850.3779558165;345565.9636080181;470396.5654319022;198939.14051963095;200506.02960132385;272.73339183633124;2957380.6944508115;1808194.1458542137;316503.3341396447;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1791068931700.3118;695140731025.1979;1507453122480.5417;1243.560921464266;1719.2303577777177;16228.226552654118;0.0;4949656.472075663;1103895.521529473;2648199.3452557027;897207.0550539941;1.0723184642869574;0.04157589432358978
7455;2019-04-17 10:24:41.776;858;434;149;149;124;31;41;25;1;34;743;178;4;12;238;200;861;357;129;42;40;13;823;347;352;136;352;295;820;134.0;1059.0;32.0;184.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19851.806640625;16108.544921875;0.0;2271.08227539062;821.0;163294;528.0;0.0;Calculated values ==>;1555489481.776;358.96000000000004;316.56;288.06;288.06;285.56;276.26000000000005;272.9856168485579;277.26000000000005;275.66;273.26000000000005;276.56;347.46000000000004;290.96000000000004;273.56;274.36;296.96000000000004;293.16;359.26;308.86;277.36;277.16;325.96000000000004;355.26;274.46000000000004;241.71165711629368;266.98899913490544;272.9856168485579;286.06;8230000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2950000.0;8200000.0;0.022333333333333334;0.1765;0.005333333333333333;0.03066666666666667;0.0;0.022333333333333334;0.0;16108.544921875;0.0;2271.08227539062;19851.806640625;498159.1334143899;411104.5453595925;232303.77370846216;232303.77370846216;225834.89771629692;430988.63858405815;437321.19041309715;443408.03747513995;472622.7809936826;528528.2974864837;466524.3937226022;443839.4948927071;444980.7184430424;465843.3745391188;461621.072220919;498599.8260640513;339684.1192341221;437490.34238097246;437151.63185619254;221596.04284303306;344306.74156575615;470567.18631662737;198518.39830407052;198518.39830407052;272.55829115350315;2957707.4332555705;1808458.137409476;316541.5449783789;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1791280661100.3792;695222903625.224;1507631862880.5986;1306.078075579037;8342.829499051744;28048.622255482504;5329.475549330725;4949677.711984981;1103979.34407814;2648568.1960046412;897251.4525461538;2.341016219624152;0.09573670819135313
7456;2019-04-17 10:25:41.807;856;373;153;152;129;33;36;25;11;32;749;178;11;18;239;200;855;358;129;44;37;12;834;351;356;135;356;291;830;-1.0;1076.0;968.0;238.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;18802.65625;14986.1357421875;0.0;2244.93823242188;817.0;163295;526.0;0.0;Calculated values ==>;1555489541.807;358.76;310.46000000000004;288.46000000000004;288.36;286.06;276.46000000000004;273.4187578820637;276.76000000000005;275.66;274.26000000000005;276.36;348.06000000000006;290.96000000000004;274.26000000000005;274.96000000000004;297.06;293.16;358.66;308.96000000000004;277.56;276.86;325.76000000000005;354.86;274.36;241.49495122638035;266.49643012054327;273.4187578820637;286.06;8340000.000000001;3510000.0;3560000.0;1350000.0;3560000.0;2910000.0;8300000.0;0.0;0.17933333333333332;0.16133333333333333;0.03966666666666666;0.0;0.0;0.0;14986.1357421875;0.0;2244.93823242188;18802.65625;496854.2381234741;361902.8197317111;233196.99114499442;232932.936604196;226972.12603290667;430735.4089219946;435522.2255508693;445627.15488519217;472558.57531478856;529458.5628673343;467094.02105230006;445627.15488519217;446603.0801474466;465394.1846544878;461006.8955048023;496705.52652350906;330179.5800524807;436907.12993524404;435696.9057630792;220759.83610629753;342627.88924589846;470603.4154074653;200270.94728445497;198518.39830407052;273.26730656912605;2958029.720208054;1808717.393627782;316579.1979265245;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1791493170840.0212;695304245630.087;1507807753710.3025;39584.134826252266;10723.187902212743;29863.653067137755;0.0;4950018.639813672;1104138.3096460134;2649051.0476427022;897295.8877886764;4.65269755754851;0.2427445876428318
7457;2019-04-17 10:26:41.807;868;357;151;152;134;36;29;27;14;32;752;178;16;25;239;199;857;352;129;46;29;12;814;353;358;136;359;292;812;-2.0;957.0;1147.0;233.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;16908.171875;13009.8408203125;0.0;2249.76489257812;811.0;163296;525.0;-1.0;Calculated values ==>;1555489601.807;359.96000000000004;308.86;288.26000000000005;288.36;286.56;276.76000000000005;273.6339639331285;276.06;275.86;274.56;276.36;348.36;290.96000000000004;274.76000000000005;275.66;297.06;293.06;358.86;308.36;277.76000000000005;276.06;325.66;354.26;274.36;241.71165711629368;266.62003547228215;273.6339639331285;286.06;8140000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3590000.0;2920000.0;8120000.0;0.0;0.1595;0.19116666666666668;0.03883333333333334;0.0;0.0;-0.0024899883532851544;13009.8408203125;0.0;2249.76489257812;16908.171875;500433.8197515568;351774.20847228606;232964.9118831641;233230.89424547175;228509.43117435326;430607.02586249536;433792.1832038272;445851.9225161238;472427.34351167246;529693.5169184038;466952.0170257164;446131.5050306599;447380.48842047976;464957.45143190527;460563.8850680069;498833.4197809304;337651.68357818987;436785.46530047123;433792.1832038272;220341.7376933702;340109.845020078;470469.1018322894;200853.22685757864;198518.39830407052;273.5045532168926;2958327.310442429;1808950.6934324694;316616.6537858995;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1791707370840.0212;695385545630.087;1507982653710.3025;46835.58398672522;10470.083144851269;25708.486924337114;0.0;4950738.8041371135;1104314.9202380723;2649514.148809298;897295.8877886764;5.440124444748073;0.28677130263795086
7458;2019-04-17 10:27:41.788;874;347;148;148;134;39;30;28;19;33;754;179;27;35;240;197;860;344;131;35;29;11;801;356;361;138;361;297;798;-2.0;884.0;1196.0;196.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;16326.50390625;12374.478515625;0.0;2280.50170898438;803.0;163297;530.0;0.0;Calculated values ==>;1555489661.788;360.56000000000006;307.86;287.96000000000004;287.96000000000004;286.56;277.06;273.955091788801;276.16;275.96000000000004;275.06;276.46000000000004;348.56000000000006;291.06;275.86;276.66;297.16;292.86;359.16;307.56;276.66;276.06;326.16;353.46000000000004;274.26000000000005;242.14157278889297;267.23344911666527;273.955091788801;286.26000000000005;8009999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;7980000.0;0.0;0.14733333333333334;0.19933333333333333;0.03266666666666666;0.0;0.0;0.0;12374.478515625;0.0;2280.50170898438;16326.50390625;502455.16083498654;346823.3707490215;232401.10722122533;232401.10722122533;228716.61419470335;430412.23801567365;433223.753696834;445578.0381609218;472262.261994151;529519.723845146;466359.4260392759;446703.0798258108;447816.14760871185;464796.26975366054;459826.77920233493;500446.0006222781;335959.7809083849;434130.71970383386;433040.73848485097;222432.26289678228;336752.88402864704;470101.35966640816;201667.993829044;198518.39830407052;273.8364907545574;2958604.178372177;1809162.1624411896;316654.3940528254;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1791923002535.6863;695467719600.3405;1508159297755.8474;48619.4021701543;8768.823284020562;24234.303037846934;0.0;4951534.010462438;1104475.1936894709;2649930.2069334593;897295.8877886764;5.569610278624405;0.2872341119042815
7459;2019-04-17 10:28:41.778;873;346;147;148;135;41;31;29;27;33;756;179;35;41;240;196;862;344;132;34;31;10;834;354;359;140;359;301;832;-2.0;911.0;1306.0;133.0;0.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;17025.423828125;13233.357421875;0.0;2316.79223632812;779.0;163298;553.0;-1.0;Calculated values ==>;1555489721.778;360.46000000000004;307.76000000000005;287.86;287.96000000000004;286.66;277.26000000000005;273.7412296467126;276.26000000000005;276.06;275.86;276.46000000000004;348.76;291.06;276.66;277.26000000000005;297.16;292.76000000000005;359.36;307.56;276.56;276.26000000000005;328.46000000000004;351.06000000000006;274.16;242.56692532238324;267.7187500070086;273.7412296467126;286.36;8340000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;8320000.0;0.0;0.15183333333333332;0.21766666666666667;0.022166666666666668;0.0;0.0;-0.00249508189999347;13233.357421875;0.0;2316.79223632812;17025.423828125;499365.886462265;310960.25628122524;231587.86541836977;231849.5435582042;228478.92303795947;430542.39183029096;433904.5296488982;445928.9489011945;471998.58498376724;529422.5520415995;465784.16209598747;447056.735888594;447894.6635423884;465088.32681886124;460005.1178186515;497744.21698145685;308882.1798518671;434442.7656083012;433904.5296488982;232049.79005350024;326684.87348024134;469732.021654708;201237.46075617685;198518.39830407052;273.65937637326317;2958882.0647812188;1809375.5255075973;316692.6984505786;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1792138966535.7207;695551105700.3538;1508338667855.876;53261.18058623218;5951.629433250775;28675.552637509376;0.0;4952382.873818067;1104597.8436837278;2650371.04891158;897295.8877886764;5.651930340787999;0.26813941341008346
7460;2019-04-17 10:29:41.768;874;348;147;147;134;42;32;29;39;34;758;179;40;48;241;196;864;344;129;34;31;8;829;359;365;137;365;303;827;-2.0;932.0;1460.0;135.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15689.7744140625;13443.1767578125;0.0;859.166870117188;755.0;163299;620.0;-1.0;Calculated values ==>;1555489781.768;360.56000000000006;307.96000000000004;287.86;287.86;286.56;277.36;274.27422755570615;276.36;276.06;277.06;276.56;348.96000000000004;291.06;277.16;277.96000000000004;297.26000000000005;292.76000000000005;359.56000000000006;307.56;276.56;276.26000000000005;335.16;348.66;273.96000000000004;241.92719264551067;267.9596281332873;274.27422755570615;286.06;8290000.000000001;3590000.0;3650000.0;1370000.0;3650000.0;3030000.0;8270000.0;0.0;0.15533333333333335;0.24333333333333332;0.022500000000000003;0.0;0.0;-0.0024988138941255404;13443.1767578125;0.0;859.166870117188;15689.7744140625;499961.62415617076;315534.34161663457;231666.16057619543;231666.16057619543;228293.16203746645;430214.79039162316;432578.5526393707;447236.20680083364;472491.6353866644;529478.5084212946;465494.8583239426;447376.48645180964;448492.1240640218;464341.04294382274;459218.5880301819;498495.0631014408;310696.02687994356;432949.0678229144;432392.4233332471;260077.89159075968;316620.98725437425;469941.3943347461;202542.23003593794;198518.39830407052;274.1904567879071;2959154.6459944216;1809597.7929075046;316719.1603653104;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1792356130334.892;695634191850.0367;1508519837655.1848;59542.20101279128;6016.481196723185;29171.450293072572;0.0;4953322.745323109;1104697.5613162213;2650853.026924436;897295.8877886764;6.623399281051922;0.3113310389296943
7461;2019-04-17 10:30:41.789;877;347;144;145;134;46;34;31;44;35;764;180;45;43;242;192;863;344;131;35;33;8;832;362;367;141;367;306;829;-1.0;1037.0;1364.0;38.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16569.37109375;14137.841796875;0.0;1366.19763183594;732.0;163300;699.0;-1.0;Calculated values ==>;1555489841.789;360.86;307.86;287.56;287.66;286.56;277.76000000000005;274.5913991737795;276.56;276.26000000000005;277.56;276.66;349.56000000000006;291.16;277.66;277.46000000000004;297.36;292.36;359.46000000000004;307.56;276.66;276.46000000000004;343.06000000000006;346.36;273.96000000000004;242.77792619122317;268.3187672390254;274.5913991737795;286.26000000000005;8320000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;8290000.000000001;0.0;0.1728333333333333;0.22733333333333333;0.006333333333333333;0.0;0.0;-0.0025023182305484704;14137.841796875;0.0;1366.19763183594;16569.37109375;500131.46429890284;313323.63584142766;230851.1003899963;231111.9084877299;228264.75938251143;430014.67791919125;432439.757026355;447367.9854087869;472063.34231996303;529876.7049705541;465182.2774696979;447508.6907727563;447227.0908755239;464178.7989486036;458192.6064316991;498074.5772962805;309938.6333813092;432626.2974239531;432252.62270688626;293153.3411634106;306980.0860723078;469398.3044737421;203469.1558566032;198518.39830407052;274.56349455588446;2959423.566296819;1809827.7151739937;316737.7115601852;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1792575807195.4297;695717621040.2408;1508702601600.632;55446.33391819643;1684.2179412418793;32516.16230663753;0.0;4954281.318499774;1104761.7562695672;2651367.2702862285;897295.8877886764;5.782152101604232;0.24308578377834958
7462;2019-04-17 10:31:41.809;879;352;143;144;129;49;36;32;45;36;776;180;47;46;242;191;864;349;133;36;35;8;842;364;369;147;369;308;838;-2.0;1118.0;1258.0;137.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17430.935546875;14801.798828125;0.0;1357.2568359375;721.0;163301;729.0;-1.0;Calculated values ==>;1555489901.809;361.06000000000006;308.36;287.46000000000004;287.56;286.06;278.06;274.8017692304317;276.76000000000005;276.36;277.66;276.76000000000005;350.76;291.16;277.86;277.76000000000005;297.36;292.26000000000005;359.56000000000006;308.06;276.76000000000005;276.66;346.06000000000006;345.26;273.96000000000004;244.02132995426717;268.5567601203482;274.8017692304317;286.46000000000004;8420000.0;3640000.0;3690000.0;1470000.0;3690000.0;3080000.0;8380000.0;0.0;0.18633333333333332;0.20966666666666667;0.022833333333333334;0.0;0.0;-0.002503968914629217;14801.798828125;0.0;1357.2568359375;17430.935546875;499529.3769948265;315319.81209193985;230455.07632474735;230714.42613282835;226863.88650591235;429879.7862731237;432301.3137403124;447127.94237806095;471366.9202731048;530979.842226762;464890.6053524983;447410.61151515384;447269.37293394975;463883.1673987136;457732.2313946309;497309.5162351722;311918.55451852555;432301.3137403124;432113.16921278025;305722.83045113535;302370.42649719206;468576.4402621359;203788.1826464955;198518.39830407052;274.69612462182266;2959706.996630697;1810068.9592336826;316760.4145792274;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1792796680795.3594;695804049840.2134;1508886863000.5735;51020.23629038489;6045.998548890456;34544.51586653516;0.0;4955168.83565837;1104826.1962131213;2651926.295550489;897295.8877886764;5.669313393699823;0.26234406935571547
7463;2019-04-17 10:32:41.780;883;354;146;144;126;50;37;34;14;38;778;178;25;45;242;190;866;350;134;37;36;8;836;365;370;156;370;311;831;-2.0;1194.0;1399.0;129.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18598.134765625;16071.0244140625;0.0;1353.57629394531;713.0;163302;734.0;-1.0;Calculated values ==>;1555489961.78;361.46000000000004;308.56;287.76000000000005;287.56;285.76000000000005;278.16;274.9066339382667;276.86;276.56;274.56;276.96000000000004;350.96000000000004;290.96000000000004;275.66;277.66;297.36;292.16;359.76;308.16;276.86;276.76000000000005;346.56000000000006;344.46000000000004;273.96000000000004;245.81826849250206;268.91163127593666;274.9066339382667;286.56;8359999.999999999;3650000.0;3700000.0;1560000.0;3700000.0;3110000.0;8309999.999999999;0.0;0.19899999999999998;0.23316666666666666;0.021500000000000002;0.0;0.0;-0.0025051590241931977;16071.0244140625;0.0;1353.57629394531;18598.134765625;500651.6012661233;321958.0185098226;231342.0799194054;230820.53402647452;226196.0414517793;429811.8947417682;432232.2269198731;442015.9671382998;470360.97267934744;530962.7795600382;464201.3967820956;443650.82239291695;446551.99970010656;463734.9087906732;457431.4281400766;498153.53902066295;316142.2316967549;432232.2269198731;432043.5753533974;307818.28838856175;299018.4200587347;467326.8247125629;204066.0923163093;198518.39830407052;274.8080303242515;2960007.093765993;1810326.1084116413;316782.99393665977;395818.07191545924;0;32;32;10;1;0;0;6;143;158;1793018273640.1973;695894905905.147;1509072473245.4377;55481.97914599411;5660.1057465194535;36220.250157457696;0.0;4956055.925152434;1104923.6999325915;2652515.716908839;897295.8877886764;5.587636507803966;0.255756242774169
7464;2019-04-17 10:33:41.770;886;357;156;154;127;49;38;35;-6;39;752;176;-6;41;242;190;869;354;136;39;37;6;849;363;368;150;368;314;843;-1.0;1254.0;1145.0;95.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19983.306640625;16421.6640625;0.0;2398.861328125;711.0;163303;731.0;-1.0;Calculated values ==>;1555490021.77;361.76;308.86;288.76000000000005;288.56;285.86;278.06;274.69669130483857;276.96000000000004;276.66;272.56;277.06;348.36;290.76000000000005;272.56;277.26000000000005;297.36;292.16;360.06000000000006;308.56;277.06;276.86;346.26;344.26;273.76000000000005;244.62907804385475;269.2639976450953;274.69669130483857;286.76000000000005;8490000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3140000.0;8430000.0;0.0;0.209;0.19083333333333333;0.01583333333333333;0.0;0.0;-0.002505455177654567;16421.6640625;0.0;2398.861328125;19983.306640625;499934.5571078791;319198.4671440787;233776.1557325129;233249.21847780567;226290.73407325364;429947.3805835815;432929.84295338165;438291.20036355284;471265.88027044147;528005.1120902506;463506.16312796355;438291.20036355284;445390.86433637445;464031.1302349554;457755.4332411191;497414.91276369034;315483.5292428822;433115.1307267976;432743.97865350964;306560.99450073834;298180.4796168596;467961.1581853132;203548.7601886513;198518.39830407052;274.59896020948673;2960328.5521924277;1810596.8356869216;316814.25903846306;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1793239636740.2324;695986690605.1616;1509259941995.4675;44796.682333377044;4186.529634947147;38023.659155848894;0.0;4956891.441388976;1105005.7415515676;2653134.313036674;897295.8877886764;4.622977803133673;0.20089344640347953
7465;2019-04-17 10:34:41.771;885;355;172;169;135;47;39;36;-4;39;717;177;-10;37;243;191;840;350;133;40;38;3;798;362;367;148;367;318;790;-2.0;1303.0;972.0;46.0;0.0;0;2;98;1;0;0;0;0;0;0;1;1;0;0;0;19873.12890625;15532.3076171875;0.0;2430.34252929688;529.0;163304;562.0;1021.0;Calculated values ==>;1555490081.771;361.66;308.66;290.36;290.06;286.66;277.86;274.5913991737795;277.06;276.76000000000005;272.76000000000005;277.06;344.86;290.86;272.16;276.86;297.46000000000004;292.26000000000005;357.16;308.16;277.16;276.96000000000004;329.36;326.06;273.46000000000004;244.22491754036054;269.7299932089509;274.5913991737795;286.46000000000004;7980000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3180000.0;7900000.0;0.0;0.21716666666666665;0.162;0.007666666666666667;0.0;0.0;2.583107465463569;15532.3076171875;0.0;2430.34252929688;19873.12890625;504282.6583161626;375155.7660350708;239100.4856419983;238262.63043886801;229098.77639266948;430014.67791919125;433366.6693374496;437703.0768668968;471532.1168906075;523998.7752293824;463034.86641875765;436737.29309844685;444006.24916912185;464311.4322414119;458054.80583079654;497820.34462776704;367603.25304369273;433550.350954743;433182.4302400453;235813.6939595721;222014.15119762826;467937.5783006441;203378.96428443104;198518.39830407052;274.52863375855094;2960660.694690533;1810863.1232219823;316854.5030746157;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1793460140414.966;696076092095.0536;1509449545155.2385;37960.506238359456;2028.282707457634;28278.81172234147;0.0;4957581.096120294;1105057.5325175268;2653686.8428353346;897295.8877886764;3.8005305515299916;0.16000932602444096
7466;2019-04-17 10:35:41.771;870;348;183;179;142;41;35;36;-4;40;718;180;-8;32;241;192;707;346;133;35;35;1;811;355;361;146;361;320;805;-2.0;1362.0;358.0;56.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;0;0;0;22178.24609375;15759.138671875;0.0;2451.26635742188;540.0;163305;524.0;1185.0;Calculated values ==>;1555490141.771;360.16;307.96000000000004;291.46000000000004;291.06;287.36;277.26000000000005;273.8482719121499;276.66;276.76000000000005;272.76000000000005;277.16;344.96000000000004;291.16;272.36;276.36;297.26000000000005;292.36;343.86;307.76000000000005;276.66;276.66;325.56;327.16;273.26000000000005;243.81672145450628;269.9613774848165;273.8482719121499;286.46000000000004;8109999.999999999;3550000.0;3610000.0;1460000.0;3610000.0;3200000.0;8050000.0;0.0;0.22699999999999998;0.059666666666666666;0.009333333333333334;0.0;0.0;2.9964377487263523;15759.138671875;0.0;2451.26635742188;22178.24609375;500991.76167959877;336820.1764410743;241881.68717237536;240749.99489876046;230700.5997780997;430477.46260093397;434130.71970383386;437245.2303558908;471896.58969717816;523945.2659253412;463115.7985237321;436596.6761649937;442851.0131761723;464927.5523835209;459307.5724470408;475842.84094502806;330567.531555947;434130.71970383386;434130.71970383386;219923.6425635755;226613.5671989835;468014.81014881446;201184.67653037835;198518.39830407052;273.6431804713921;2961011.122815533;1811123.8852743912;316895.1831486717;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1793678540414.966;696164292095.0536;1509640945155.2385;14084.946378255578;2490.414580438737;32977.4952313214;0.0;4958014.808225432;1105095.1883282592;2654197.312059948;897295.8877886764;2.7211287234026447;0.10425901061525798
7467;2019-04-17 10:36:41.782;853;350;181;182;150;37;35;32;-7;39;733;181;-10;27;241;194;649;347;131;35;34;0;824;354;360;143;359;318;818;125.0;1370.0;1075.0;88.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;26718.271484375;16077.15234375;0.0;2440.8837890625;553.0;163306;530.0;1240.0;Calculated values ==>;1555490201.782;358.46000000000004;308.16;291.26000000000005;291.36;288.16;276.86;273.7412296467126;276.66;276.36;272.46000000000004;277.06;346.46000000000004;291.26000000000005;272.16;275.86;297.26000000000005;292.56;338.06000000000006;307.86;276.66;276.56;326.16;328.46000000000004;273.16;243.1966462407574;269.7299932089509;273.7412296467126;286.26000000000005;8240000.000000001;3540000.0;3600000.0;1430000.0;3590000.0;3180000.0;8180000.0;0.020833333333333332;0.22833333333333333;0.17916666666666667;0.014666666666666666;0.0;0.020833333333333332;3.133520343813294;16077.15234375;0.0;2440.8837890625;26718.271484375;497330.53907941096;325063.3579416723;241035.19732171035;241315.97255421494;232600.51432547934;430542.39183029096;434376.6058122323;437221.76378542243;472193.81962526246;525690.695563875;463541.0058835691;436737.29309844685;442511.56460441055;465219.0939126357;459735.5206260379;464096.6839489775;319418.08335068653;434376.6058122323;434197.24731978856;222432.26289678228;232049.79005350024;468330.1626717748;201182.9719792415;201182.9719792415;273.6380680733726;2961418.668499426;1811389.236338991;316935.9585407836;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1793894880070.5298;696251007990.2795;1509832380245.7375;42290.28353194075;3918.1587968238214;33034.94713660977;4854.46406959473;4958484.687938065;1105148.6028974182;2654747.516600124;897336.3490725708;4.54140238909861;0.1757432380717555
7468;2019-04-17 10:37:41.772;843;352;166;170;152;37;36;31;-9;38;751;181;-12;22;241;195;631;348;129;36;35;-1;834;356;361;140;361;317;829;-1.0;1351.0;789.0;187.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;26372.517578125;16269.927734375;0.0;2450.61499023438;557.0;163307;534.0;1236.0;Calculated values ==>;1555490261.772;357.46000000000004;308.36;289.76000000000005;290.16;288.36;276.86;273.955091788801;276.76000000000005;276.26000000000005;272.26000000000005;276.96000000000004;348.26;291.26000000000005;271.96000000000004;275.36;297.26000000000005;292.66;336.26000000000005;307.96000000000004;276.76000000000005;276.66;326.56;328.86;273.06;242.56692532238324;269.6138998590099;273.955091788801;286.06;8340000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3170000.0;8290000.000000001;0.0;0.22516666666666665;0.1315;0.03116666666666667;0.0;0.0;3.1227944026794128;16269.927734375;0.0;2450.61499023438;26372.517578125;494912.2574216019;320115.84418273676;236689.284805947;237775.1895333293;232949.2228044078;430412.23801567365;434310.53623595677;437130.186993585;472489.9908694221;527667.9437346217;463689.6985714249;436645.889417906;441964.7409928071;464927.5523835209;459556.22810200317;459354.3921074989;314552.3930793715;434310.53623595677;434130.71970383386;224104.74344509715;233722.59852315116;468644.2581567397;201235.4227287032;201182.9719792415;273.6674790025992;2961861.0180044766;1811658.7504131848;316976.71423686924;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1794111144020.5642;696335893840.2931;1510022848495.7678;31020.16150083196;8334.242037507138;32604.583447833353;0.0;4959095.506493373;1105250.6892204972;2655294.4215224;897376.7961975127;3.8438515402428832;0.188098511169568
7469;2019-04-17 10:38:41.783;841;353;153;155;144;38;36;32;-11;37;767;180;-13;19;241;195;626;349;129;37;36;-2;838;358;363;136;363;315;832;-2.0;1409.0;1068.0;276.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;24215.166015625;16382.8046875;0.0;2446.12158203125;562.0;163308;538.0;1235.0;Calculated values ==>;1555490321.783;357.26;308.46000000000004;288.46000000000004;288.66;287.56;276.96000000000004;274.1680685717883;276.76000000000005;276.36;272.06;276.86;349.86;291.16;271.86;275.06;297.26000000000005;292.66;335.76000000000005;308.06;276.86;276.76000000000005;326.96000000000004;329.36;272.96000000000004;241.71165711629368;269.38090353596624;274.1680685717883;286.06;8380000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3150000.0;8320000.0;0.0;0.23483333333333334;0.178;0.046;0.0;0.0;3.1194918418894164;16382.8046875;0.0;2446.12158203125;24215.166015625;494234.9714007761;319768.51657142484;233164.25358126243;233693.15769057313;230805.29273247859;430280.9020939914;433816.67410848953;437269.4612400554;472915.8103579757;529505.3291093801;463860.5515948444;436948.6013565401;441930.40532343107;464634.8729112105;459240.64650238265;457821.90478424967;314399.1673909494;433997.93586973246;433816.67410848953;225777.27872811773;235813.6939595721;469093.9126544294;201711.5689115095;201182.9719792415;273.8624923091487;2962282.659320587;1811930.9064024475;317017.527856041;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1794328383840.2673;696418709020.1799;1510212483255.5085;41929.30483448117;12299.587812174314;33680.43949786002;0.0;4959703.530162577;1105422.6693262495;2655846.897981644;897376.7961975127;4.668844674736943;0.24524415879408265
7470;2019-04-17 10:39:41.773;841;353;143;144;132;41;35;33;-12;37;783;180;-14;14;242;195;627;349;131;39;35;-3;830;359;365;133;365;315;825;-1.0;1343.0;1086.0;193.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;22420.94140625;16243.4990234375;0.0;2436.49853515625;566.0;163309;543.0;1233.0;Calculated values ==>;1555490381.773;357.26;308.46000000000004;287.46000000000004;287.56;286.36;277.26000000000005;274.27422755570615;276.66;276.46000000000004;271.96000000000004;276.86;351.46000000000004;291.16;271.76000000000005;274.56;297.36;292.66;335.86;308.06;277.06;276.66;327.46000000000004;329.76000000000005;272.86;241.05796691057077;269.38090353596624;274.27422755570615;286.26000000000005;8300000.0;3590000.0;3650000.0;1330000.0;3650000.0;3150000.0;8250000.0;0.0;0.22383333333333333;0.181;0.03216666666666666;0.0;0.0;3.1138167260762826;16243.4990234375;0.0;2436.49853515625;22420.94140625;494987.76319907536;324767.00106417225;230651.6916525742;230912.57059608988;227808.1073211815;430214.79039162316;433133.46834165603;437109.2053401759;473306.6277234293;531185.4301339029;463860.5515948444;436787.6458509821;441171.8052605305;464473.26053001377;459082.3157024968;459134.7581084176;318040.2437805601;433865.5205784961;433133.46834165603;227868.02628245065;237486.63934987856;469404.97851980914;202169.3256502296;201182.9719792415;274.0454569450802;2962671.228776793;1812202.7469524378;317058.20957560715;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1794546747440.302;696499395570.1927;1510401451755.5386;42524.11822388027;8596.080167304806;31581.655457052108;0.0;4960407.191391754;1105596.7708710118;2656390.658131223;897376.7961975127;4.427294681855572;0.21893968693273622
7471;2019-04-17 10:40:41.774;841;350;140;140;124;43;36;33;-11;38;797;180;-14;13;242;194;627;346;128;40;35;-4;811;360;365;138;365;315;805;-1.0;1455.0;1189.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20102.728515625;15903.859375;0.0;1405.08972167969;569.0;163310;547.0;1234.0;Calculated values ==>;1555490441.774;357.26;308.16;287.16;287.16;285.56;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;272.06;276.96000000000004;352.86;291.16;271.76000000000005;274.46000000000004;297.36;292.56;335.86;307.76000000000005;277.16;276.66;327.86;330.06;272.76000000000005;242.14157278889297;269.38090353596624;274.38016830617;285.96000000000004;8109999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3150000.0;8050000.0;0.0;0.24250000000000002;0.19816666666666669;0.032;0.0;0.0;3.115872236148424;15903.859375;0.0;1405.08972167969;20102.728515625;496762.4512298021;343275.4609838418;230176.05381948088;230176.05381948088;226037.70681642214;430148.3826014536;433317.3069910173;437269.4612400554;472752.1489716358;532653.5117604573;463860.5515948444;436787.6458509821;441019.27120627684;464473.26053001377;458786.89483575965;461742.94709112204;330567.531555947;434047.17992658;433133.46834165603;229540.68826423294;238741.38928724395;468622.6396700515;202445.3356855146;201182.9719792415;274.15739795431324;2963025.5985984458;1812470.6460703453;317090.22334459604;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1794765751090.0374;696580696925.0945;1510590454905.3103;46534.31421405817;8517.673727505182;31810.038267279957;0.0;4961149.357363733;1105739.3878635399;2656918.9310493562;897376.7961975127;5.018330444192347;0.2454562240526379
7472;2019-04-17 10:41:41.774;833;347;138;139;120;42;36;34;-12;39;806;180;-15;7;242;195;627;344;128;40;35;-4;811;358;363;142;363;315;805;0.0;1417.0;1229.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19510.13671875;15892.5341796875;0.0;1394.9353027343802;571.0;163311;550.0;1232.0;Calculated values ==>;1555490501.774;356.46000000000004;307.86;286.96000000000004;287.06;285.16;277.36;274.1680685717883;276.76000000000005;276.56;271.96000000000004;277.06;353.76;291.16;271.66;273.86;297.36;292.66;335.86;307.56;277.16;276.66;328.16;330.26000000000005;272.76000000000005;242.98782864720522;269.38090353596624;274.1680685717883;285.96000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3150000.0;8050000.0;0.0;0.23616666666666666;0.2048333333333333;0.015500000000000002;0.0;0.0;3.110508486867184;15892.5341796875;0.0;1394.9353027343802;19510.13671875;495580.32540196466;333637.18268399243;229653.18559149472;229914.41185094297;225018.2602102209;430280.9020939914;433816.67410848953;437109.2053401759;472325.50216173066;533596.3350874664;463860.5515948444;436626.3353312552;440098.1693480276;464766.5650395172;459240.64650238265;461742.94709112204;325038.17065973155;434538.5910328508;433634.880018922;230795.22267914342;239577.9089402584;468070.66303951683;202197.1036618678;201182.9719792415;274.05171379406295;2963355.705808732;1812735.6160166343;317113.55688646616;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1794984151090.0374;696664696925.0945;1510779454905.3103;48117.82882710677;4121.040170353561;32285.111367213387;0.0;4961938.12522241;1105844.7104793554;2657453.0572963106;897376.7961975127;4.88932058278505;0.2155720481012222
