;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7473;2019-04-17 10:42:41.775;825;345;138;138;119;40;37;33;-11;40;812;179;-14;5;242;196;627;342;129;41;36;-4;812;356;362;140;362;316;806;-1.0;1378.0;1039.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19249.435546875;15981.736328125;0.0;1404.74987792969;573.0;163312;553.0;1232.0;Calculated values ==>;1555490561.775;355.66;307.66;286.96000000000004;286.96000000000004;285.06;277.16;273.955091788801;276.86;276.46000000000004;272.06;277.16;354.36;291.06;271.76000000000005;273.66;297.36;292.76000000000005;335.86;307.36;277.26000000000005;276.76000000000005;328.46000000000004;330.46000000000004;272.76000000000005;242.56692532238324;269.49753711883926;273.955091788801;286.06;8120000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3160000.0;8059999.999999999;0.0;0.22966666666666666;0.17316666666666666;0.005833333333333333;0.0;0.0;3.110194005991989;15981.736328125;0.0;1404.74987792969;19249.435546875;494296.0608245808;326396.3483857071;229637.93097715732;229637.93097715732;224751.11762241856;430412.23801567365;434244.55786418;437039.1322159168;472686.4266018815;534150.90854882;463586.23726056603;436555.01315091987;439569.84294992255;464912.7873590418;459691.5705057278;461607.1655350484;319587.58701998147;434960.5676705249;434064.28222162405;232049.79005350024;240414.4444865203;468347.1497546473;201830.84848641165;201182.9719792415;273.899999559517;2963678.707628446;1813001.2393652494;317136.8879852147;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1795201654715.639;696749298335.3285;1510968758060.8337;40730.234465825975;1554.6784240647078;32617.163198960374;0.0;4962678.538091907;1105892.008922734;2657993.918600063;897376.7961975127;4.3080628944315995;0.1747460592067724
7474;2019-04-17 10:43:41.785;818;349;140;140;119;38;38;32;-11;40;818;178;-13;4;241;197;627;345;131;40;37;-4;832;354;359;139;359;316;827;145.0;1388.0;986.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19519.669921875;16335.8857421875;0.0;1400.33947753906;576.0;163313;556.0;1231.0;Calculated values ==>;1555490621.785;354.96000000000004;308.06;287.16;287.16;285.06;276.96000000000004;273.7412296467126;276.96000000000004;276.36;272.06;277.16;354.96000000000004;290.96000000000004;271.86;273.56;297.26000000000005;292.86;335.86;307.66;277.16;276.86;328.76000000000005;330.76000000000005;272.76000000000005;242.35481222062532;269.49753711883926;273.7412296467126;286.26000000000005;8320000.0;3540000.0;3590000.0;1390000.0;3590000.0;3160000.0;8270000.0;0.024166666666666666;0.23133333333333334;0.16433333333333333;0.008333333333333333;0.0;0.024166666666666666;3.1071967246654397;16335.8857421875;0.0;1400.33947753906;19519.669921875;491316.2043548864;316894.6004563024;229841.63031804375;229841.63031804375;224479.60408993938;430542.39183029096;435153.4052875198;437039.1322159168;472817.310826017;534779.1031823249;463460.16870053206;436716.74332067836;439414.06249404507;465219.0939126357;460139.7197406941;458856.6811004179;311826.22756692354;435505.82383528166;434976.4790924014;233304.39079467155;241669.27786274583;468485.0186495222;201263.53227639978;201263.53227639978;273.6695692566291;2964001.8373532807;1813270.5977680455;317160.26762579737;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1795417990765.6045;696833012285.3152;1511158389660.8037;38745.7902567273;2226.8457197760204;34013.044917415034;5648.062881386705;4963340.948681191;1105923.5268760447;2658549.2628762336;897423.8712327152;4.546274236843966;0.16011859865138986
7475;2019-04-17 10:44:41.785;817;353;141;141;120;37;39;31;-13;39;822;177;-15;3;241;198;630;349;132;39;38;-4;835;356;361;147;361;313;829;127.0;1351.0;1388.0;330.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19426.97265625;16344.9375;0.0;1371.2529296875;580.0;163314;560.0;1229.0;Calculated values ==>;1555490681.785;354.86;308.46000000000004;287.26000000000005;287.26000000000005;285.16;276.86;273.955091788801;277.06;276.26000000000005;271.86;277.06;355.36;290.86;271.66;273.46000000000004;297.26000000000005;292.96000000000004;336.16;308.06;277.06;276.96000000000004;329.16;331.16;272.76000000000005;244.02132995426717;269.14681796795327;273.955091788801;286.36;8350000.0;3560000.0;3610000.0;1470000.0;3610000.0;3130000.0;8290000.000000001;0.021166666666666667;0.22516666666666665;0.23133333333333334;0.055;0.0;0.021166666666666667;3.1015164704885887;16344.9375;0.0;1371.2529296875;19426.97265625;490870.9958453615;321705.41027948674;230071.09507534135;230071.09507534135;224705.8660683462;430412.23801567365;434846.9440822899;437408.94190281845;471664.89969118324;535416.617149901;463780.4084650648;437089.72060350876;439916.047526849;464927.5523835209;459961.8549604037;459022.2108341007;315839.5349705216;434846.9440822899;434668.6427963687;234977.24436692704;243342.44575359824;467375.0144371895;201204.96226247848;201204.96226247848;273.6555601529284;2964326.3927080985;1813542.9379617304;317183.3642291909;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1795633990765.6045;696918812285.3152;1511347089660.8037;54641.853956798645;14639.352869609105;32239.965848615902;4941.647904634009;4964119.179049636;1106064.0785309563;2659101.3712992836;897512.1188225987;6.009351784865387;0.3012766852541616
7476;2019-04-17 10:45:41.756;820;349;140;140;123;40;35;33;-13;40;815;176;-15;3;242;197;631;345;132;41;34;-4;817;358;363;151;363;314;810;-1.0;1418.0;1279.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18988.62109375;16014.453125;0.0;1371.00317382812;583.0;163315;564.0;1229.0;Calculated values ==>;1555490741.756;355.16;308.06;287.16;287.16;285.46000000000004;277.16;274.1680685717883;276.66;276.46000000000004;271.86;277.16;354.66;290.76000000000005;271.66;273.46000000000004;297.36;292.86;336.26000000000005;307.66;277.26000000000005;276.56;329.56;331.46000000000004;272.76000000000005;244.82967444194236;269.2639976450953;274.1680685717883;286.36;8170000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3140000.0;8100000.0;0.0;0.23633333333333334;0.21316666666666664;0.0405;0.0;0.0;3.1010404731092;16014.453125;0.0;1371.00317382812;18988.62109375;493068.8649044971;331996.8182385705;230098.85732236292;230098.85732236292;225714.63259301483;430280.9020939914;433634.880018922;437179.3288687813;471232.34154236614;534611.8167835097;463506.16312796355;436858.596315483;439697.6537546098;464766.5650395172;459512.4303964549;461679.74080094026;322116.6027068755;434717.7860891638;433452.5470882844;236650.15891445865;244597.3647265701;466813.8455192614;201790.97314492843;201204.96226247848;273.89347788620506;2964646.367926306;1813812.4692136406;317206.205318172;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1795851085785.4458;697008169075.2499;1511535098745.6663;50176.95116180129;10733.426331160486;32983.42163623065;0.0;4964992.246904799;1106275.4161615586;2659644.6368226158;897553.2793179143;5.400709507723499;0.27637581112165366
7477;2019-04-17 10:46:41.786;819;349;141;140;121;42;36;33;-12;40;801;176;-15;4;242;197;634;345;133;43;35;-4;819;358;363;156;363;315;813;-1.0;1426.0;1312.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18748.171875;16110.3564453125;0.0;1356.41418457031;587.0;163316;568.0;1229.0;Calculated values ==>;1555490801.786;355.06000000000006;308.06;287.26000000000005;287.16;285.26000000000005;277.36;274.1680685717883;276.76000000000005;276.46000000000004;271.96000000000004;277.16;353.26;290.76000000000005;271.66;273.56;297.36;292.86;336.56;307.66;277.46000000000004;276.66;329.96000000000004;331.86;272.76000000000005;245.81826849250206;269.38090353596624;274.1680685717883;286.46000000000004;8190000.000000001;3579999.9999999995;3629999.9999999995;1560000.0;3629999.9999999995;3150000.0;8130000.0;0.0;0.23766666666666666;0.21866666666666665;0.036166666666666666;0.0;0.0;3.100403162385258;16110.3564453125;0.0;1356.41418457031;18748.171875;492725.79590029805;328092.082485155;230313.96925072468;230052.88052256216;225166.2227946858;430280.9020939914;433816.67410848953;437109.2053401759;470562.4465858881;533072.6335185514;463357.10667600017;436626.3353312552;439633.71485172777;464766.5650395172;459512.4303964549;461972.54296913894;319601.52336656494;435074.67720794375;433634.880018922;238323.1353838712;246270.64818160105;466106.4208320867;201864.01113927405;201204.96226247848;273.92196529435887;2964960.998437533;1814080.3098133053;317228.9451603868;395818.07191545924;0;32;32;10;1;0;0;6;144;158;1796068994685.342;697100315125.2059;1511723893095.5762;51440.28246526387;9556.767150556725;33836.84565887842;0.0;4965839.4805897605;1106444.5856496317;2660201.750800923;897553.2793179143;5.429389168965992;0.2710741544320021
7478;2019-04-17 10:47:41.767;816;351;143;143;122;42;36;33;-11;39;764;177;-13;12;243;198;635;347;132;44;35;-7;825;360;365;146;365;317;820;-1.0;1390.0;1328.0;281.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19819.42578125;16223.4697265625;0.0;2411.05224609375;589.0;163317;571.0;1229.0;Calculated values ==>;1555490861.767;354.76;308.26000000000005;287.46000000000004;287.46000000000004;285.36;277.36;274.38016830617;276.76000000000005;276.46000000000004;272.06;277.06;349.56000000000006;290.86;271.86;274.36;297.46000000000004;292.96000000000004;336.66;307.86;277.56;276.66;330.26000000000005;332.06;272.46000000000004;243.81672145450628;269.6138998590099;274.38016830617;286.36;8250000.0;3600000.0;3650000.0;1460000.0;3650000.0;3170000.0;8200000.0;0.0;0.23166666666666666;0.22133333333333333;0.04683333333333333;0.0;0.0;3.10008337568355;16223.4697265625;0.0;2411.05224609375;19819.42578125;491691.10809329175;325255.473123028;230728.56638381514;230728.56638381514;225327.5172053998;430148.3826014536;433317.3069910173;436807.67884266505;471797.4602824029;529036.9866897302;463184.5899258856;436483.73832462454;440436.62229776074;464605.36442852597;459332.9633764908;461350.27516291646;318078.19583423156;434768.59577993193;433133.46834165603;239577.9089402584;247107.31509690773;467214.2726879352;202219.04011890548;201204.96226247848;274.06936235216216;2965282.2933087777;1814349.6730391232;317260.3307720224;395818.07191545924;0;32;32;10;1;0;0;6;144;159;1796287325525.1477;697190886435.1252;1511913433055.4075;51922.28537085878;12410.610058649558;33191.36504447867;0.0;4966700.56255863;1106627.5891567445;2660760.1423429535;897553.2793179143;5.233526280797073;0.2752937189235301
7479;2019-04-17 10:48:41.787;816;364;153;152;128;42;36;33;-26;39;734;178;-29;-8;243;197;650;363;132;40;35;-9;932;360;365;143;365;296;915;-2.0;2256.0;1641.0;305.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;1;0;33678.52734375;30448.677734375;0.0;2253.05908203125;606.0;163318;578.0;1230.0;Calculated values ==>;1555490921.787;354.76;309.56;288.46000000000004;288.36;285.96000000000004;277.36;274.38016830617;276.76000000000005;276.46000000000004;270.56;277.06;346.56000000000006;290.96000000000004;270.26000000000005;272.36;297.46000000000004;292.86;338.16;309.46000000000004;277.16;276.66;330.96000000000004;333.76000000000005;272.26000000000005;243.1966462407574;267.1113755279542;274.38016830617;286.36;9320000.0;3600000.0;3650000.0;1430000.0;3650000.0;2960000.0;9150000.0;0.0;0.376;0.2735;0.05083333333333333;0.0;0.0;3.0998551686657825;30448.677734375;0.0;2253.05908203125;33678.52734375;480969.406309896;305169.09847738326;231906.33660569435;231652.05906640415;225646.57080539962;430148.3826014536;433317.3069910173;439210.0331572137;472193.81962526246;527513.8443339322;466381.31070932024;438754.5193185401;441892.5926658527;464605.36442852597;459196.6552382944;449277.5357545364;304550.20686613757;434047.17992658;433133.46834165603;242505.85365607988;254219.67992080047;467433.8734719653;202273.42535193518;201204.96226247848;274.0905315606865;2965728.258190103;1814738.7372460281;317299.2113222759;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1796506398525.0781;697277615335.0977;1512097394355.349;64802.162234743686;13478.989446101528;54417.47566203796;0.0;4967673.590522944;1106843.4077347696;2661490.4593731663;897553.2793179143;4.057846471209722;0.19768901566181485
7480;2019-04-17 10:49:41.788;858;382;165;163;138;44;37;34;-33;39;726;179;-36;-18;243;195;679;375;133;39;36;-11;875;361;366;141;366;294;855;-3.0;2231.0;1415.0;224.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;32809.60546875;28845.99609375;0.0;2253.25659179688;626.0;163319;596.0;1232.0;Calculated values ==>;1555490981.788;358.96000000000004;311.36;289.66;289.46000000000004;286.96000000000004;277.56;274.4858918419099;276.86;276.56;269.86;277.06;345.76;291.06;269.56;271.36;297.46000000000004;292.66;341.06000000000006;310.66;277.06;276.76000000000005;332.76000000000005;335.76000000000005;272.06;242.77792619122317;266.86631818009863;274.4858918419099;286.46000000000004;8750000.0;3610000.0;3660000.0;1410000.0;3660000.0;2940000.0;8550000.0;0.0;0.3718333333333333;0.23583333333333334;0.037333333333333336;0.0;0.0;3.1015856876486807;28845.99609375;0.0;2253.25659179688;32809.60546875;493343.9279993783;351909.26323813736;235960.55630680747;235428.86768245226;228923.22716243306;430081.6785162784;433249.8226776551;438591.3684654617;472456.96783784614;526836.04214384;466787.9958740091;438133.8669386556;440841.5759738785;464458.5429927953;458764.56239000184;463076.38912793;339557.2340340762;433616.79160117084;433065.50215134333;250035.78352995744;262588.8327430989;467513.824796885;202604.9891026768;201204.96226247848;274.2240297393989;2966282.335199536;1815232.8677646671;317336.7645788722;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1796725702180.6846;697362816755.3333;1512274397305.8386;55653.45446639011;9889.929865917107;45928.53916906462;0.0;4968677.404061509;1107038.1519752583;2662326.690102685;897553.2793179143;3.5843923527197004;0.1705199748458809
7481;2019-04-17 10:50:41.778;896;419;165;165;144;41;38;34;-38;39;728;181;-41;-21;243;195;698;373;132;41;37;-12;833;360;365;135;365;289;834;-2.0;246.0;1294.0;221.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;32118.357421875;27673.1328125;0.0;2227.07763671875;638.0;163320;610.0;1234.0;Calculated values ==>;1555491041.778;362.76;315.06;289.66;289.66;287.56;277.26000000000005;274.38016830617;276.96000000000004;276.56;269.36;277.06;345.96000000000004;291.26000000000005;269.06;271.06;297.46000000000004;292.66;342.96000000000004;310.46000000000004;277.26000000000005;276.86;334.16;336.96000000000004;271.96000000000004;241.49495122638035;266.24828229547654;274.38016830617;286.36;8330000.0;3600000.0;3650000.0;1350000.0;3650000.0;2890000.0;8340000.000000001;0.0;0.041;0.21566666666666665;0.036833333333333336;0.0;0.0;3.104596458137207;27673.1328125;0.0;2227.07763671875;32118.357421875;502804.4242492307;399380.03710540035;236329.04603832593;236329.04603832593;230774.89350018752;430148.3826014536;433683.32636128634;438946.8899536509;473241.2657668606;527433.2378739058;467736.0627936005;438495.1878960245;441461.96679487044;464605.36442852597;458923.6217875544;471734.6456831995;357631.78002111864;434228.3108271235;433500.59072566376;255893.36323571714;267611.2341011182;468247.46116362757;202290.99089156822;201204.96226247848;274.0973672801928;2966823.3113793177;1815703.7820068372;317374.0944747627;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1796944965630.7195;697445602955.3464;1512449268155.8665;51038.78889772249;9796.06332168752;4678.217492145316;0.0;4969566.357906014;1107202.1745768571;2662748.3427877664;897553.2793179143;2.19105714398967;0.13262704799678307
7482;2019-04-17 10:51:41.788;907;579;154;154;137;37;37;32;-43;39;735;181;-46;-33;243;196;700;367;129;43;37;-13;789;356;361;135;361;292;791;62.0;236.0;885.0;82.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15718.798828125;11408.337890625;0.0;2254.17553710938;644.0;163321;618.0;1236.0;Calculated values ==>;1555491101.788;363.86;331.06;288.56;288.56;286.86;276.86;273.955091788801;276.86;276.36;268.86;277.06;346.66;291.26000000000005;268.56;269.86;297.46000000000004;292.76000000000005;343.16;309.86;277.46000000000004;276.86;334.96000000000004;337.56000000000006;271.86;241.49495122638035;266.62003547228215;273.955091788801;286.06;7890000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;2920000.0;7909999.999999999;0.010333333333333333;0.03933333333333333;0.1475;0.013666666666666666;0.0;0.010333333333333333;3.1086046640964757;11408.337890625;0.0;2254.17553710938;15718.798828125;508137.423869278;455361.17487424216;234131.20443811835;234131.20443811835;229607.2247915973;430412.23801567365;434489.842356074;437513.88355863804;473241.2657668606;527927.8160070265;467312.8264282668;437051.63884844317;439035.50973093935;465189.78860520123;459691.5705057278;477207.2713018108;386673.6195183995;435555.27144483227;434489.842356074;259240.94887492666;270122.7006405761;468149.0490147693;201566.4650571905;201566.4650571905;273.7968638202645;2967222.020788499;1816029.5152091319;317411.4444751681;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1797162801930.6848;697526616455.3336;1512623597205.8389;34802.24422896351;3643.29531408691;3560.990303480846;2406.8748987551294;4970281.819072279;1107314.1878979134;2662817.014296063;897573.3399516159;3.2507492109855036;0.15691932285647822
7483;2019-04-17 10:52:41.779;894;417;149;151;132;32;37;28;-25;39;745;182;-26;-12;240;199;694;326;131;40;37;-12;804;345;351;146;350;304;801;452.0;1224.0;332.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18990.1796875;15806.95703125;0.0;1345.63684082031;631.0;163322;614.0;1230.0;Calculated values ==>;1555491161.779;362.56000000000006;314.86;288.06;288.26000000000005;286.36;276.36;272.7676641592781;276.86;275.96000000000004;270.66;277.06;347.66;291.36;270.56;271.96000000000004;297.16;293.06;342.56000000000006;305.76000000000005;277.16;276.86;334.56;336.26000000000005;271.96000000000004;243.81672145450628;268.0796299477929;272.7676641592781;286.26000000000005;8040000.000000001;3450000.0;3510000.0;1460000.0;3500000.0;3040000.0;8009999.999999999;0.07533333333333332;0.20400000000000001;0.05533333333333333;0.0;0.0;0.07533333333333332;3.0957130994358737;15806.95703125;0.0;1345.63684082031;18990.1796875;505035.9607328817;410237.20367628615;232617.08119458842;233150.65534302482;228152.8455715219;431113.4868728058;436873.4469329229;437570.5891863215;471797.4602824029;528043.0232017372;465718.59861231054;437413.810930519;439580.6144452378;466388.7554824311;461794.573190275;474477.74739569094;301242.0765939484;437382.1577496501;436873.4469329229;257567.11924055516;264681.4149301396;466713.13901979034;199068.34207438552;199068.34207438552;272.7676641592781;2967511.218889603;1816256.2753141243;317441.43841185386;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1797376369890.4607;697610903810.2452;1512802370385.6514;13197.124340193788;0.0;35340.07684355548;17914.65123267648;4970681.753810725;1107344.5441380464;2663141.141228948;897742.6606006258;3.874157629571686;0.04718893664937298
7484;2019-04-17 10:53:41.810;872;363;151;152;129;31;34;24;-24;37;760;181;-28;-3;239;200;682;345;129;38;34;-11;838;349;354;143;354;298;833;-2.0;1299.0;1737.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19467.0;16377.0615234375;0.0;1317.06018066406;626.0;163323;607.0;1231.0;Calculated values ==>;1555491221.81;360.36;309.46000000000004;288.26000000000005;288.36;286.06;276.26000000000005;273.20264511476705;276.56;275.56;270.76000000000005;276.86;349.16;291.26000000000005;270.36;272.86;297.06;293.16;341.36;307.66;276.96000000000004;276.56;333.86;335.76000000000005;272.06;243.1966462407574;267.35522164206344;273.20264511476705;286.06;8380000.0;3490000.0;3540000.0;1430000.0;3540000.0;2980000.0;8330000.0;0.0;0.2165;0.28950000000000004;0.0205;0.0;0.0;3.0990681667983173;16377.0615234375;0.0;1317.06018066406;19467.0;498858.0590553623;337808.30085554044;232621.02338919163;232884.26227934196;226931.36095141713;430862.6128555636;435650.93343008397;439072.0574886922;471996.43091952;530068.049907941;466459.19053111866;438461.08877795865;442208.55964602064;465683.9387588076;461314.64659979986;468306.5726054948;309550.02667203767;436343.5466474219;435650.93343008397;254638.09398592086;262588.8327430989;467234.4417300135;199813.62445320064;199068.34207438552;273.07873787394414;2967831.8609659825;1816524.6140383747;317463.63901805214;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1797587979165.1042;697697648605.0991;1512983063695.3472;69265.31636377482;5482.126754174664;34370.79219459347;0.0;4971369.2958620535;1107390.252131189;2663722.36528064;897892.0264931727;6.166920129595863;0.28150777629313734
7485;2019-04-17 10:54:41.790;865;352;150;150;133;36;28;25;-12;36;766;179;-8;-4;240;197;673;345;128;32;27;-10;816;354;360;139;360;298;810;-2.0;1221.0;1917.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19086.3515625;15963.1611328125;0.0;1325.23156738281;623.0;163324;605.0;1228.0;Calculated values ==>;1555491281.79;359.66;308.36;288.16;288.16;286.46000000000004;276.76000000000005;273.7412296467126;275.96000000000004;275.66;271.96000000000004;276.76000000000005;349.76;291.06;272.36;272.76000000000005;297.16;292.86;340.46000000000004;307.66;276.36;275.86;333.66;335.46000000000004;272.16;242.35481222062532;267.35522164206344;273.7412296467126;285.96000000000004;8159999.999999999;3540000.0;3600000.0;1390000.0;3600000.0;2980000.0;8100000.0;0.0;0.20350000000000001;0.3195;0.028666666666666667;0.0;0.0;3.092015138022795;15963.1611328125;0.0;1325.23156738281;19086.3515625;499818.2890690894;340823.18438417016;232732.5934227659;232732.5934227659;228280.0768899539;430542.39183029096;433110.10878034565;440878.3105990072;472424.9728513876;530692.4565218826;466216.0241976915;441472.00489615026;442061.7325267553;464942.4404991662;460139.7197406941;469429.65443594137;322116.6027068755;433836.9858812755;432927.02747852716;253801.27034056993;261333.34086894934;467891.2225561129;201073.65746862078;199068.34207438552;273.5952975098799;2968153.031803129;1816794.0260599772;317485.65077626024;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1797802107765.1724;697782220405.126;1513161804095.404;76617.58667515845;7648.770199174774;29978.20602686491;0.0;4972584.581490812;1107499.6397977879;2664258.4281854387;897892.0264931727;6.608165656712987;0.3174371488791177
7486;2019-04-17 10:55:41.790;862;348;147;147;134;40;30;27;-1;36;771;177;5;2;241;194;668;343;128;31;29;-9;820;354;360;148;360;302;815;-1.0;1277.0;1340.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18967.26171875;16057.505859375;0.0;1318.95446777344;621.0;163325;603.0;1228.0;Calculated values ==>;1555491341.79;359.36;307.96000000000004;287.86;287.86;286.56;277.16;273.7412296467126;276.16;275.86;273.06;276.76000000000005;350.26;290.86;273.66;273.36;297.26000000000005;292.56;339.96000000000004;307.46000000000004;276.26000000000005;276.06;333.46000000000004;335.26000000000005;272.26000000000005;244.22491754036054;267.8393353686513;273.7412296467126;285.96000000000004;8200000.0;3540000.0;3600000.0;1480000.0;3600000.0;3020000.0;8150000.0;0.0;0.21283333333333332;0.22333333333333333;0.026000000000000002;0.0;0.0;3.092347250721078;16057.505859375;0.0;1318.95446777344;18967.26171875;499018.8871296563;323715.8034819833;231857.07521016744;231857.07521016744;228465.7124108918;430542.39183029096;433474.6235842054;441666.2829081751;471233.66481513716;530910.7679791142;465394.303379512;442552.9904358224;442110.7359169888;465073.4646152595;459735.5206260379;468048.7808936695;315059.4948338245;433656.0705203272;433292.63855411526;252964.46457616048;260496.36997498586;466732.59945807286;200977.5861109989;199068.34207438552;273.55768406704914;2968470.145247139;1817060.864951579;317507.68565988657;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1798018107765.1724;697868320405.126;1513341804095.404;53753.80895136935;6909.630347023923;32561.219716403677;0.0;4973671.009787699;1107620.9598023396;2664779.5900666327;897892.0264931727;5.364997085692168;0.2523644322007608
7487;2019-04-17 10:56:41.881;858;351;146;146;131;41;31;28;6;36;766;175;11;11;241;194;667;347;129;32;30;-7;838;355;360;154;360;302;834;-2.0;1276.0;1239.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19184.80078125;16368.0673828125;0.0;1306.92407226562;621.0;163326;603.0;1227.0;Calculated values ==>;1555491401.881;358.96000000000004;308.26000000000005;287.76000000000005;287.76000000000005;286.26000000000005;277.26000000000005;273.8482719121499;276.26000000000005;275.96000000000004;273.76000000000005;276.76000000000005;349.76;290.66;274.26000000000005;274.26000000000005;297.26000000000005;292.56;339.86;307.86;276.36;276.16;333.46000000000004;335.26000000000005;272.46000000000004;245.4256646245625;267.8393353686513;273.8482719121499;286.06;8380000.0;3550000.0;3600000.0;1540000.0;3600000.0;3020000.0;8340000.000000001;0.0;0.21266666666666667;0.20650000000000002;0.026333333333333334;0.0;0.0;3.0898290526341716;16368.0673828125;0.0;1306.92407226562;19184.80078125;496783.42662510875;315949.78263076127;231295.725352127;231295.725352127;227427.28832537687;430477.46260093397;433656.0705203272;442699.92918233894;470429.35396493104;530389.4420248142;465148.62359049474;443431.1120271193;443431.1120271193;465073.4646152595;459578.3138943328;465592.17139469355;311281.6413454198;433836.9858812755;433474.6235842054;252964.46457616048;260496.36997498586;466085.54808694025;201218.46589187495;199068.34207438552;273.6563991289097;2968788.561301409;1817331.4878855087;317529.6011692699;395818.07191545924;0;33;32;10;1;0;0;6;144;159;1798234435365.4607;697959057815.247;1513523278915.646;49865.922169480815;6974.833164470054;32816.70605714555;0.0;4974535.817186461;1107736.8391492814;2665325.2324198126;897892.0264931727;5.072560381087897;0.2392587552760808
7488;2019-04-17 10:57:41.781;860;353;146;146;130;43;32;28;10;35;747;174;14;22;241;194;666;347;128;33;31;-7;824;360;366;148;366;305;819;-2.0;1303.0;1633.0;238.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19814.03515625;16125.3369140625;0.0;2326.80737304688;622.0;163327;604.0;1230.0;Calculated values ==>;1555491461.781;359.16;308.46000000000004;287.76000000000005;287.76000000000005;286.16;277.46000000000004;274.38016830617;276.36;275.96000000000004;274.16;276.66;347.86;290.56;274.56;275.36;297.26000000000005;292.56;339.76;307.86;276.46000000000004;276.26000000000005;333.56;335.36;272.46000000000004;244.22491754036054;268.19934244402924;274.38016830617;285.96000000000004;8240000.000000001;3600000.0;3660000.0;1480000.0;3660000.0;3050000.0;8190000.000000001;0.0;0.21716666666666665;0.2721666666666666;0.03966666666666666;0.0;0.0;3.09721741133582;16125.3369140625;0.0;2326.80737304688;19814.03515625;498361.90135861206;330805.44754828094;231530.09246820878;231530.09246820878;227379.55363882857;430148.3826014536;432322.48016695504;442668.9074931304;471134.1387072346;528175.0973908444;464586.8405525953;443257.1847228264;444422.66845152143;464193.69253965805;458786.89483575965;467188.62886810256;318731.18020147795;432509.1113278755;432135.2526055904;253382.8652305231;260914.8530628454;466933.6818052092;202485.14220368565;199068.34207438552;274.1728705131798;2969113.009949614;1817601.8149567218;317559.831796083;395818.07191545924;0;33;32;10;1;0;0;6;145;159;1798451872364.9414;698049506815.0309;1513705075415.212;65370.01478627721;10489.792070860432;32240.00926876864;0.0;4975494.516159678;1107882.1351283228;2665866.468147412;897892.0264931727;5.858387753960093;0.29358349492789937
7489;2019-04-17 10:58:41.772;862;350;144;144;129;47;34;30;9;35;721;176;18;32;242;191;667;346;128;34;33;-8;829;361;366;145;366;310;824;-2.0;1332.0;1442.0;188.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19772.947265625;16238.6103515625;0.0;2356.79174804688;623.0;163328;605.0;1228.0;Calculated values ==>;1555491521.772;359.36;308.16;287.56;287.56;286.06;277.86;274.4858918419099;276.56;276.16;274.06;276.66;345.26;290.76000000000005;274.96000000000004;276.36;297.36;292.26000000000005;339.86;307.76000000000005;276.56;276.46000000000004;333.66;335.46000000000004;272.36;243.61107973660833;268.7936212382143;274.4858918419099;285.96000000000004;8290000.000000001;3610000.0;3660000.0;1450000.0;3660000.0;3100000.0;8240000.000000001;0.0;0.222;0.24033333333333334;0.03133333333333333;0.0;0.0;3.092015138022795;16238.6103515625;0.0;2356.79174804688;19772.947265625;498200.510712272;320235.20714339544;230928.0089558055;230928.0089558055;227054.29529337346;430081.6785162784;432695.15374167816;441474.6228121385;471533.705207396;525055.9685642668;464099.3513597179;442820.52857386705;444875.2705753626;464326.1751738402;458215.5228443124;466736.69720797415;314411.4498396316;432695.15374167816;432509.1113278755;253801.27034056993;261333.34086894934;467254.1743790027;202786.97197937523;199068.34207438552;274.29468312842147;2969442.8519870327;1817871.4740631233;317598.85593437403;395818.07191545924;0;33;32;10;1;0;0;6;145;159;1798671439425.5837;698137393630.288;1513889547740.7515;57364.59875014078;8286.63900852166;33816.20491577205;0.0;4976517.151190539;1108038.5819172363;2666416.854030292;897892.0264931727;5.349034247370425;0.25707086425161946
7490;2019-04-17 10:59:41.762;863;353;146;145;127;48;35;31;5;36;724;179;16;35;242;191;669;349;128;35;34;-9;834;362;367;144;367;314;829;-1.0;1287.0;1452.0;194.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19850.9375;16304.8193359375;0.0;2394.0029296875;625.0;163329;607.0;1228.0;Calculated values ==>;1555491581.762;359.46000000000004;308.46000000000004;287.76000000000005;287.66;285.86;277.96000000000004;274.5913991737795;276.66;276.26000000000005;273.66;276.76000000000005;345.56000000000006;291.06;274.76000000000005;276.66;297.36;292.26000000000005;340.06000000000006;308.06;276.66;276.56;333.86;335.66;272.26000000000005;243.40439225979637;269.2639976450953;274.5913991737795;285.96000000000004;8340000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3140000.0;8290000.000000001;0.0;0.2145;0.242;0.03233333333333333;0.0;0.0;3.09168229725016;16304.8193359375;0.0;2394.0029296875;19850.9375;497892.16906463134;321705.41027948674;231373.12561675924;231111.9084877299;226476.6864660742;430014.67791919125;432626.2974239531;440006.86123112036;471765.34391292307;525055.8848944196;463883.12542952923;441687.1745379894;444515.42258938774;464178.7989486036;458054.80583079654;466465.4834090257;315839.5349705216;432626.2974239531;432439.757026355;254638.09398592086;262170.3306944222;467294.1400229014;203014.40668884869;199068.34207438552;274.387513159507;2969772.9959936254;1818142.6241113544;317638.4392917022;395818.07191545924;0;33;32;10;1;0;0;6;145;159;1798891302775.6187;698224079180.3018;1514076716540.7812;57352.173999229744;8545.044711134371;32309.265940059136;0.0;4977472.964968084;1108178.8225709172;2666967.8077799133;897892.0264931727;5.25201444536757;0.2552894179259499
7491;2019-04-17 11:00:41.793;861;353;154;152;128;48;37;33;-3;37;739;181;14;38;243;191;670;348;127;36;36;-10;835;362;367;144;367;317;829;-1.0;1377.0;1131.0;175.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20016.1171875;16368.732421875;0.0;2427.7548828125;627.0;163330;609.0;1229.0;Calculated values ==>;1555491641.793;359.26;308.46000000000004;288.56;288.36;285.96000000000004;277.96000000000004;274.5913991737795;276.86;276.46000000000004;272.86;276.86;347.06000000000006;291.26000000000005;274.56;276.96000000000004;297.46000000000004;292.26000000000005;340.16;307.96000000000004;276.76000000000005;276.76000000000005;334.06;335.86;272.16;243.40439225979637;269.6138998590099;274.5913991737795;285.86;8350000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3170000.0;8290000.000000001;0.0;0.22949999999999998;0.1885;0.029166666666666667;0.0;0.0;3.0938661146772706;16368.732421875;0.0;2427.7548828125;20016.1171875;497504.6324627311;321705.41027948674;233478.0296266238;232949.2228044078;226731.04660225502;430014.67791919125;432997.62667057913;438089.39356590953;471864.221826097;526402.5799226275;463689.6985714249;440744.478331309;444355.4190838881;464311.4322414119;458054.80583079654;466520.24925590743;314552.3930793715;432812.2514932043;432812.2514932043;255474.93562877487;263007.33956846996;467194.26273211365;202915.62919185357;199068.34207438552;274.34921798017945;2970105.3930986137;1818415.0443866698;317678.64136708475;395818.07191545924;0;33;32;10;1;0;0;6;145;159;1799111616545.2476;698310523820.1562;1514266114345.4624;44330.254584509545;7708.126811590919;34876.622992515;0.0;4978320.756337533;1108314.3356456447;2667527.979459319;897892.0264931727;4.624002505347924;0.2187089883332355
7492;2019-04-17 11:01:41.773;859;354;167;164;133;46;37;34;-8;38;755;180;-6;34;243;191;672;349;127;38;36;-12;818;361;366;143;366;318;810;-1.0;1461.0;887.0;188.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20073.146484375;16024.5869140625;0.0;2440.20239257812;629.0;163331;611.0;1229.0;Calculated values ==>;1555491701.773;359.06000000000006;308.56;289.86;289.56;286.46000000000004;277.76000000000005;274.4858918419099;276.86;276.56;272.36;276.96000000000004;348.66;291.16;272.56;276.56;297.46000000000004;292.26000000000005;340.36;308.06;276.96000000000004;276.76000000000005;334.26000000000005;336.06;271.96000000000004;243.1966462407574;269.7299932089509;274.4858918419099;285.86;8180000.0;3610000.0;3660000.0;1430000.0;3660000.0;3180000.0;8100000.0;0.0;0.2435;0.14783333333333332;0.03133333333333333;0.0;0.0;3.0935315494681648;16024.5869140625;0.0;2440.20239257812;20073.146484375;498761.7004725216;346759.9481940913;237316.32456285495;236496.9326457603;228280.0768899539;430081.6785162784;433249.8226776551;437060.6290143916;472095.1348084983;528012.2247859291;463414.6172185586;437382.54774716764;443560.43588655425;464458.5429927953;458215.5228443124;469006.3953364686;331996.8182385705;433433.583526483;433065.50215134333;256311.7953858065;263844.3676079864;467134.6902681946;202413.0610394338;199068.34207438552;274.14942454767584;2970439.35893692;1818684.8987331125;317719.1941556224;395818.07191545924;0;33;32;10;1;0;0;6;145;159;1799331443245.3174;698396595120.1836;1514456550845.523;34688.73213229793;8294.61104916784;33361.83202333819;0.0;4978979.02839653;1108447.6473424772;2668096.4437000346;897892.0264931727;4.134635599516287;0.20041888232242175
7493;2019-04-17 11:02:41.774;851;347;177;175;141;43;37;34;-7;38;770;180;-8;27;242;192;672;344;126;38;36;-14;809;358;363;142;363;320;803;-1.0;1395.0;842.0;138.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21413.779296875;15939.2744140625;0.0;2452.271484375;629.0;163332;612.0;1229.0;Calculated values ==>;1555491761.774;358.26;307.86;290.86;290.66;287.26000000000005;277.46000000000004;274.1680685717883;276.86;276.56;272.46000000000004;276.96000000000004;350.16;291.16;272.36;275.86;297.36;292.36;340.36;307.56;276.96000000000004;276.76000000000005;334.36;336.06;271.76000000000005;242.98782864720522;269.9613774848165;274.1680685717883;285.76000000000005;8090000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3200000.0;8030000.0;0.0;0.23249999999999998;0.14033333333333334;0.023;0.0;0.0;3.0935315494681648;15939.2744140625;0.0;2452.271484375;21413.779296875;498413.69867809914;337052.3735711173;240230.07824686775;239669.6412327519;230469.44143875584;430280.9020939914;433997.93586973246;436759.35772741947;472226.9707426428;529439.5259181863;463115.7985237321;436596.6761649937;442094.8041668485;464766.5650395172;458831.93800034054;470116.34967368294;327597.1073261917;434178.6716885159;433816.67410848953;256730.23209357203;263844.3676079864;467075.45717908186;201771.00568810877;199068.34207438552;273.8856875508334;2970785.0890800855;1818951.2686832836;317759.9654507247;395818.07191545924;0;33;32;10;1;0;0;6;145;159;1799550146890.0532;698482096545.0803;1514647954035.2917;32976.69873618327;6102.002384292382;33135.72384579172;0.0;4979542.916384396;1108567.621120474;2668650.5992340464;897892.0264931727;3.9265010872415314;0.17988655025750774
7494;2019-04-17 11:03:41.764;835;359;175;176;151;40;35;33;-24;39;780;178;-27;3;242;193;679;356;127;35;35;-15;883;361;366;141;366;298;863;-2.0;2308.0;1309.0;361.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;1;0;36079.1171875;29255.046875;0.0;2284.46899414062;638.0;163333;615.0;1231.0;Calculated values ==>;1555491821.764;356.66;309.06;290.66;290.76000000000005;288.26000000000005;277.16;274.4858918419099;276.66;276.46000000000004;270.76000000000005;277.06;351.16;290.96000000000004;270.46000000000004;273.46000000000004;297.36;292.46000000000004;341.06000000000006;308.76000000000005;276.66;276.66;334.66;336.96000000000004;271.66;242.77792619122317;267.35522164206344;274.4858918419099;285.86;8830000.0;3610000.0;3660000.0;1410000.0;3660000.0;2980000.0;8630000.0;0.0;0.38466666666666666;0.21816666666666668;0.06016666666666667;0.0;0.0;3.0970488168289325;29255.046875;0.0;2284.46899414062;36079.1171875;488992.87563463894;313255.3203382173;238499.0574194563;238769.14518209212;232152.60127865575;430081.6785162784;432880.6149027872;439072.0574886922;472456.96783784614;532148.2255655776;466094.32297009614;438614.2659217754;443084.58915092645;464326.1751738402;458490.3299223953;462039.1017068413;310505.5662225523;432880.6149027872;432880.6149027872;257985.5697089033;267611.2341011182;467116.06229460565;202126.03095960128;199068.34207438552;274.03767889879987;2971264.1166996197;1819327.8252575283;317799.4317092457;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1799768810440.088;698566982395.0939;1514833323135.3213;51693.72478776334;15943.566885322763;58289.8999829565;0.0;4980248.385649397;1108751.303578904;2669412.3524527075;897892.0264931727;3.992679918693813;0.19821543464382155
7495;2019-04-17 11:04:41.785;855;374;150;149;140;44;36;34;-32;39;781;178;-35;-22;242;190;697;368;126;37;36;-17;855;361;366;141;366;294;834;-2.0;2222.0;1041.0;181.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32815.44140625;28509.30078125;0.0;2251.78442382812;651.0;163334;626.0;1231.0;Calculated values ==>;1555491881.785;358.66;310.56;288.16;288.06;287.16;277.56;274.4858918419099;276.76000000000005;276.56;269.96000000000004;277.06;351.26;290.96000000000004;269.66;270.96000000000004;297.36;292.16;342.86;309.96000000000004;276.86;276.76000000000005;335.76000000000005;338.26;271.46000000000004;242.77792619122317;266.86631818009863;274.4858918419099;285.76000000000005;8550000.0;3610000.0;3660000.0;1410000.0;3660000.0;2940000.0;8340000.000000001;0.0;0.3703333333333333;0.17350000000000002;0.030166666666666668;0.0;0.0;3.0948319391911765;28509.30078125;0.0;2251.78442382812;32815.44140625;494757.29286041483;359400.33845680015;232342.29885409414;232080.03276874791;229738.000136959;430081.6785162784;433065.50215134333;438743.29367333796;472456.96783784614;532550.9163242364;466667.20480577927;438286.6576737402;440247.3576207073;464326.1751738402;458077.9016770889;468905.5982560696;347618.00674037903;433249.8226776551;433065.50215134333;262588.8327430989;273052.9745269728;466917.0415954002;202460.00013149582;199068.34207438552;274.16767902596627;2971838.438965102;1819809.363301856;317837.2470518938;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1799988487300.6255;698651612005.3009;1515010985295.756;40995.15142950961;7977.787417494449;44916.838057977395;0.0;4981021.063295654;1108950.7179691987;2670272.7096248064;897892.0264931727;3.0522257676878675;0.13891220609044913
7496;2019-04-17 11:05:41.775;881;370;141;140;127;42;37;34;-36;39;776;178;-39;-20;242;191;714;363;126;37;36;-19;820;358;363;140;363;291;819;-1.0;1171.0;941.0;162.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31033.892578125;27504.32421875;0.0;2228.81713867188;660.0;163335;636.0;1232.0;Calculated values ==>;1555491941.775;361.26;310.16;287.26000000000005;287.16;285.86;277.36;274.1680685717883;276.86;276.56;269.56;277.06;350.76;290.96000000000004;269.26000000000005;271.16;297.36;292.26000000000005;344.56000000000006;309.46000000000004;276.86;276.76000000000005;336.76000000000005;339.16;271.26000000000005;242.56692532238324;266.49643012054327;274.1680685717883;285.76000000000005;8200000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2910000.0;8190000.000000001;0.0;0.19516666666666668;0.15683333333333332;0.027000000000000003;0.0;0.0;3.095792351676903;27504.32421875;0.0;2228.81713867188;31033.892578125;501780.0822406143;368239.4891818891;230222.05689933387;229961.68355286133;226612.27865662868;430280.9020939914;433997.93586973246;438804.5743133056;472588.21769833704;532256.9909587277;467094.02105230006;438350.5634741053;441185.2475961688;464766.5650395172;458695.4232136809;475980.9691253558;355916.65884614893;433997.93586973246;433816.67410848953;266774.11836628895;276820.84063482966;466858.6150348425;201654.90374600975;199068.34207438552;273.84037049033407;2972370.4280687594;1820276.065713562;317874.5791751962;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1800207150850.6602;698735897955.3143;1515186456045.784;37192.9733339709;7160.500204798485;23432.551222825216;0.0;4981672.522407502;1109076.8493406717;2670842.1929391962;897892.0264931727;2.2798137588874074;0.11341357034529236
7497;2019-04-17 11:06:41.755;891;526;141;141;123;37;35;32;-41;39;770;178;-44;-33;241;193;719;401;126;35;35;-20;826;356;361;138;361;286;828;0.0;227.0;1190.0;217.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31015.0078125;27551.10546875;0.0;2202.11083984375;667.0;163336;643.0;1232.0;Calculated values ==>;1555492001.755;362.26;325.76000000000005;287.26000000000005;287.26000000000005;285.46000000000004;276.86;273.955091788801;276.66;276.36;269.06;277.06;350.16;290.96000000000004;268.76000000000005;269.86;297.26000000000005;292.46000000000004;345.06000000000006;313.26000000000005;276.66;276.66;337.46000000000004;339.86;271.16;242.14157278889297;265.87368984753493;273.955091788801;285.76000000000005;8259999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;2860000.0;8280000.0;0.0;0.03783333333333334;0.19833333333333333;0.036166666666666666;0.0;0.0;3.0945740368868817;27551.10546875;0.0;2202.11083984375;31015.0078125;502694.81303328776;437509.2894932899;230086.0679502552;230086.0679502552;225475.79207808408;430412.23801567365;434130.71970383386;439160.62003349565;472850.0741107318;532010.9212669794;467800.0770193245;438712.35373912647;440344.50514832564;464927.5523835209;459285.1390662883;476133.8970914291;391402.5953760762;434130.71970383386;434130.71970383386;269704.110367413;279751.69817897916;467040.13270053716;201076.19819647065;199068.34207438552;273.60515081971886;2972887.329880789;1820734.7080293547;317911.4912668956;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1800424278450.7292;698819270155.3408;1515359498345.8389;47220.076997676624;9619.028964563737;3205.6675815641856;0.0;4982375.730013127;1109216.6321406576;2671064.104100918;897892.0264931727;2.018093537217405;0.12089165932518044
7498;2019-04-17 11:07:41.776;888;554;140;140;121;34;34;29;-26;38;766;180;-28;-11;240;195;713;356;127;30;34;-22;781;347;352;134;352;307;778;886.0;1257.0;0.0;53.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19155.2265625;15427.5498046875;0.0;2374.01123046875;658.0;163337;643.0;1231.0;Calculated values ==>;1555492061.776;361.96000000000004;328.56;287.16;287.16;285.26000000000005;276.56;272.9856168485579;276.56;276.06;270.56;276.96000000000004;349.76;291.16;270.36;272.06;297.16;292.66;344.46000000000004;308.76000000000005;276.16;276.56;337.46000000000004;338.96000000000004;270.96000000000004;241.2770596917726;268.43790593516167;272.9856168485579;285.86;7809999.999999999;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3070000.0;7780000.0;0.14766666666666667;0.2095;0.0;0.008833333333333334;0.0;0.14766666666666667;3.0936257528188764;15427.5498046875;0.0;2374.01123046875;19155.2265625;506175.4853470476;452342.6783588796;230605.6510214557;230605.6510214557;225642.68791529196;430988.63858405815;436125.4985198589;436722.5299918483;473273.9119493556;530009.779551569;465036.58527324186;436403.48643590335;439073.4486229179;466101.6954492864;460958.9724094723;480209.63145726424;385751.43489431014;435432.7099294878;436125.4985198589;269704.110367413;275983.5004908252;467402.04295249144;199267.62774582033;199267.62774582033;272.8548589118686;2973305.5614964594;1821092.9888438315;317949.6389644461;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1800638253315.4028;698900898715.2163;1515537460610.5674;0.0;2368.5206676589282;19788.992179938887;34976.01225096637;4982769.368379399;1109316.5633511269;2671255.7933330624;898183.5952748551;3.209467135254676;-0.03756912415012417
7499;2019-04-17 11:08:41.776;867;376;144;145;120;31;33;24;-23;36;773;181;-25;-5;238;197;703;340;126;28;32;-21;836;346;351;134;351;303;834;282.0;1220.0;975.0;40.0;2.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;19111.1796875;16388.3359375;0.0;1277.47692871094;652.0;163338;637.0;1231.0;Calculated values ==>;1555492121.776;359.86;310.76000000000005;287.56;287.66;285.16;276.26000000000005;272.8767566201714;276.46000000000004;275.56;270.86;276.76000000000005;350.46000000000004;291.26000000000005;270.66;272.66;296.96000000000004;292.86;343.46000000000004;307.16;275.96000000000004;276.36;336.86;338.36;271.06;241.2770596917726;267.9596281332873;272.8767566201714;285.76000000000005;8359999.999999999;3460000.0;3510000.0;1340000.0;3510000.0;3030000.0;8340000.000000001;0.047;0.2033333333333333;0.1625;0.006666666666666667;0.0003333333333333333;0.04733333333333333;3.094660159699333;16388.3359375;0.0;1277.47692871094;19111.1796875;498301.3142795826;362697.3088068137;230774.89350018752;231035.1078057541;224642.36741765882;431051.2098666511;436189.31740446365;438109.25301780854;473079.2034362849;531043.8128972996;465740.3463148761;437798.07955487026;440856.8528302407;465987.53415588505;461377.74804882746;472245.80372426804;304594.9719748462;435324.3436479372;436017.21063027234;267192.67376467976;273471.60554148915;467500.4737114724;199161.80335590834;199384.43075129058;272.8088215088703;2973624.4482152094;1821358.1212250164;317980.0680324393;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1800849153315.4028;698981298715.2163;1515720460610.5674;38828.960570058785;1788.924469037094;34089.00245571577;11200.618247605136;4983092.943050817;1109351.208727266;2671704.776621693;898568.4005290099;4.862924021273337;0.14208474345270308
7500;2019-04-17 11:09:41.787;855;359;151;150;125;33;28;25;-20;36;788;181;-22;-9;239;197;694;348;127;30;28;-20;827;353;358;136;358;297;821;-1.0;1246.0;1254.0;294.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18860.482421875;16118.3359375;0.0;1140.22265625;650.0;163339;633.0;1231.0;Calculated values ==>;1555492181.787;358.66;309.06;288.26000000000005;288.16;285.66;276.46000000000004;273.6339639331285;275.96000000000004;275.66;271.16;276.76000000000005;351.96000000000004;291.26000000000005;270.96000000000004;272.26000000000005;297.06;292.86;342.56000000000006;307.96000000000004;276.16;275.96000000000004;336.46000000000004;338.16;271.16;241.71165711629368;267.23344911666527;273.6339639331285;285.86;8270000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;8209999.999999999;0.0;0.2076666666666667;0.209;0.049;0.0;0.0;3.095003540663284;16118.3359375;0.0;1140.22265625;18860.482421875;497350.1858563411;343438.1267804538;232815.84646564085;232551.50243721594;226075.67821063602;430607.02586249536;433611.6846174708;439896.51200335834;472818.15071447083;533053.7114365739;466602.1359273504;439595.14120875363;441535.2645725576;465103.311480244;460295.6674585051;471756.95193557255;319013.3161231373;433972.159331108;433611.6846174708;265518.4816520846;272634.34865687083;467320.024447796;200139.63973860853;199384.43075129058;273.2243342527256;2973940.9367446164;1821629.0598199088;318000.21922266076;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1801061892310.112;699062313565.1056;1515900493610.3213;50109.18630333271;13091.838850750184;31719.76170371572;0.0;4983834.230151473;1109475.2378225941;2672253.283530106;898661.7561263347;5.4999255205572695;0.291736057525723
