;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7501;2019-04-17 11:10:41.777;854;350;151;151;133;40;29;26;-24;36;793;179;-14;-9;240;192;687;344;126;30;28;-17;809;356;361;139;361;298;804;-2.0;1272.0;1484.0;179.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;18534.814453125;15843.0029296875;0.0;1110.70764160156;647.0;163340;631.0;1232.0;Calculated values ==>;1555492241.777;358.56000000000006;308.16;288.26000000000005;288.26000000000005;286.46000000000004;277.16;273.955091788801;276.06;275.76000000000005;270.76000000000005;276.76000000000005;352.46000000000004;291.06;271.76000000000005;272.26000000000005;297.16;292.36;341.86;307.56;276.16;275.96000000000004;336.26000000000005;337.86;271.46000000000004;242.35481222062532;267.35522164206344;273.955091788801;285.76000000000005;8090000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2980000.0;8040000.000000001;0.0;0.21200000000000002;0.24733333333333332;0.029833333333333333;0.0;0.0;3.0980319117261006;15843.0029296875;0.0;1110.70764160156;18534.814453125;498851.34304431244;345126.052230338;233099.60323547068;233099.60323547068;228367.86022477876;430412.23801567365;433040.73848485097;439072.0574886922;472424.9728513876;533498.5928320066;466216.0241976915;440579.93452266266;441323.95829298784;464796.26975366054;459149.39086431934;472701.78646900883;326265.9147530979;433223.753696834;432857.16687699256;264681.4149301396;271378.50176498963;467197.4603958839;201409.58609427325;199384.43075129058;273.7355830731614;2974252.512280712;1821895.3599197627;318018.9738488538;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1801277556360.1462;699144799815.1187;1516078963860.3496;58781.85125821962;7929.338249998051;31044.404803773115;0.0;4984741.504227078;1109650.3851023822;2672776.2310786312;898661.7561263347;5.766029442400587;0.27674514430038694
7502;2019-04-17 11:11:41.778;852;350;150;150;133;42;30;28;-20;36;791;177;-9;-4;239;191;684;346;126;31;29;-15;826;354;359;147;359;300;821;-1.0;1273.0;1445.0;224.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;19024.76953125;16158.27734375;0.0;1251.814453125;646.0;163341;630.0;1231.0;Calculated values ==>;1555492301.778;358.36;308.16;288.16;288.16;286.46000000000004;277.36;273.7412296467126;276.16;275.96000000000004;271.16;276.76000000000005;352.26;290.86;272.26000000000005;272.76000000000005;297.06;292.26000000000005;341.56000000000006;307.76000000000005;276.26000000000005;276.06;336.16;337.76;271.66;244.02132995426717;267.5978703862781;273.7412296467126;285.76000000000005;8259999.999999999;3540000.0;3590000.0;1470000.0;3590000.0;3000000.0;8209999.999999999;0.0;0.21216666666666667;0.24083333333333332;0.037333333333333336;0.0;0.0;3.0956881632978055;16158.27734375;0.0;1251.814453125;19024.76953125;496998.3587967712;322447.59384519455;232551.50243721594;232551.50243721594;228121.57281581097;430542.39183029096;433724.0844890748;439239.5336772374;471366.9202731048;533142.5053834515;465683.9845507449;440898.71900803724;441642.3686528343;464957.45143190527;459330.1300862276;470134.28985588165;315989.45073728607;433904.5296488982;433543.1123277296;264262.8888514036;270959.89632461156;466270.5782373311;200762.95775876855;199384.43075129058;273.47357140983723;2974565.5140313897;1822162.0417007345;318038.661861159;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1801493559960.7437;699230601245.356;1516258366850.8457;57433.10870036458;9912.284497866336;32704.39669966203;0.0;4985709.978370378;1109799.0677703621;2673307.479946629;898661.7561263347;5.746654932391065;0.28432946134200676
7503;2019-04-17 11:12:41.798;853;352;149;149;133;42;31;28;-14;37;784;174;-5;0;240;192;684;348;126;32;31;-12;833;357;362;152;362;302;828;-2.0;1256.0;1498.0;256.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19082.732421875;16267.62109375;0.0;1292.29455566406;646.0;163342;630.0;1229.0;Calculated values ==>;1555492361.798;358.46000000000004;308.36;288.06;288.06;286.46000000000004;277.36;274.0616903277293;276.26000000000005;275.96000000000004;271.76000000000005;276.86;351.56000000000006;290.56;272.66;273.16;297.16;292.36;341.56000000000006;307.96000000000004;276.36;276.26000000000005;336.16;337.76;271.96000000000004;245.02929689885198;267.8393353686513;274.0616903277293;285.76000000000005;8330000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3020000.0;8280000.0;0.0;0.20933333333333334;0.24966666666666668;0.042666666666666665;0.0;0.0;3.0906586130731144;16267.62109375;0.0;1292.29455566406;19082.732421875;496500.2684316154;320767.520023262;232175.2032641619;232175.2032641619;228022.30773200243;430346.717906069;433154.95317096787;439713.54161806765;470798.519906547;532265.2052897905;465025.6580310535;441070.164538651;441814.68150891823;464649.81302044657;458990.84683623374;469278.62127058;315034.1893700235;433337.9007451696;433154.95317096787;264262.8888514036;270959.89632461156;465862.840993561;201514.11017323425;199384.43075129058;273.78089759712924;2974883.1824017367;1822432.3475929012;318059.8698365283;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1801709932060.6748;699320331145.3274;1516439027050.7883;59470.458050726746;11278.879181667275;32288.501077849825;0.0;4986684.49949179;1109975.7196653124;2673849.2679637633;898661.7561263347;5.8677866322029875;0.29730888941611855
7504;2019-04-17 11:13:41.789;857;353;147;148;133;43;33;29;-21;37;771;172;-9;5;240;192;684;349;127;34;32;-9;837;359;364;155;365;304;832;-3.0;1336.0;1639.0;244.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19170.22265625;16409.388671875;0.0;1304.69543457031;648.0;163343;631.0;1231.0;Calculated values ==>;1555492421.789;358.86;308.46000000000004;287.86;287.96000000000004;286.46000000000004;277.46000000000004;274.27422755570615;276.46000000000004;276.06;271.06;276.86;350.26;290.36;272.26000000000005;273.66;297.16;292.36;341.56000000000006;308.06;276.56;276.36;336.26000000000005;337.96000000000004;272.26000000000005;245.62243170879464;268.0796299477929;274.27422755570615;285.86;8370000.0;3590000.0;3640000.0;1550000.0;3650000.0;3040000.0;8320000.0;0.0;0.22266666666666665;0.27316666666666667;0.04066666666666666;0.0;0.0;3.095346208937955;16409.388671875;0.0;1304.69543457031;19170.22265625;496726.5998514183;319768.51657142484;231587.86541836977;231849.5435582042;227966.13232092102;430214.79039162316;433017.6092021058;438194.52980446257;470395.12788216025;530759.6363116737;464486.2519869932;440037.4285321836;442137.2501143532;464208.71106282185;458672.66196876654;468787.0941399128;314399.1673909494;433201.5241952028;432833.13015370606;264681.4149301396;271797.11229066993;465739.64204233914;202154.82117808633;199384.43075129058;274.0398099639169;2975201.9092108593;1822704.6151610669;318081.5081735201;395818.07191545924;0;33;33;10;1;0;0;6;145;159;1801927699390.4463;699412417330.2308;1516620799780.5977;64478.18040643844;10719.116048479613;34377.04502276918;0.0;4987717.249875385;1110159.008794544;2674404.730848753;898661.7561263347;6.1857187094318;0.3076941512284452
7505;2019-04-17 11:14:41.779;859;353;144;144;130;46;34;30;-19;36;755;172;-19;8;241;190;686;349;126;35;33;-8;828;362;367;151;367;309;823;-1.0;1303.0;1321.0;244.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19766.51953125;16226.4208984375;0.0;2338.990234375;650.0;163344;634.0;1232.0;Calculated values ==>;1555492481.779;359.06000000000006;308.46000000000004;287.56;287.56;286.16;277.76000000000005;274.5913991737795;276.56;276.16;271.26000000000005;276.76000000000005;348.66;290.36;271.26000000000005;273.96000000000004;297.26000000000005;292.16;341.76;308.06;276.66;276.46000000000004;336.56;338.16;272.36;244.82967444194236;268.67533136820026;274.5913991737795;285.76000000000005;8280000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3090000.0;8230000.0;0.0;0.21716666666666665;0.22016666666666668;0.04066666666666666;0.0;0.0;3.0975177596240173;16226.4208984375;0.0;2338.990234375;19766.51953125;497849.3841741663;326559.8746603665;230943.4758119327;230943.4758119327;227323.77430394499;430014.67791919125;432439.757026355;437372.52749135875;470832.5400961883;528705.1255896904;463748.0191085698;437372.52749135875;441535.4042861069;464046.0497008609;457916.85825212236;470241.71181234985;319292.7754215561;432626.2974239531;432252.62270688626;265937.0223246507;272634.34865687083;466409.7560459972;202851.8307439403;199384.43075129058;274.32447070458664;2975526.327983665;1822976.5349133494;318111.8671600916;395818.07191545924;0;33;33;10;1;0;0;6;145;160;1802146962840.4812;699504202030.2455;1516804669130.627;51633.64006722329;10718.02229561698;32781.077352867374;0.0;4988684.687113069;1110337.6218403033;2674964.2885934687;898661.7561263347;5.124192458499887;0.2583132474306484
7506;2019-04-17 11:15:41.800;856;353;143;143;127;49;36;32;-14;36;713;173;-16;18;241;189;687;349;128;36;35;-8;836;362;367;149;367;314;831;-2.0;1364.0;1366.0;265.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19872.978515625;16405.130859375;0.0;2384.31201171875;651.0;163345;636.0;1231.0;Calculated values ==>;1555492541.8;358.76;308.46000000000004;287.46000000000004;287.46000000000004;285.86;278.06;274.5913991737795;276.76000000000005;276.36;271.76000000000005;276.76000000000005;344.46000000000004;290.46000000000004;271.56;274.96000000000004;297.26000000000005;292.06;341.86;308.06;276.76000000000005;276.66;336.76000000000005;338.26;272.36;244.42749628697553;269.2639976450953;274.5913991737795;285.96000000000004;8359999.999999999;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3140000.0;8309999.999999999;0.0;0.22733333333333333;0.22766666666666666;0.04416666666666667;0.0;0.0;3.0948319391911765;16405.130859375;0.0;2384.31201171875;19872.978515625;496669.87050969526;320385.33535738074;230560.36761745295;230560.36761745295;226449.84795163406;430014.67791919125;432812.2514932043;437019.13673288765;471100.1837172131;523894.8111305354;463128.34590979957;436697.7041726919;441989.14613073424;464046.0497008609;457778.76280914614;469442.7221549058;314862.1017328507;432812.2514932043;432626.2974239531;266774.11836628895;273052.9745269728;466692.2870011639;202825.2075374897;199384.43075129058;274.3141405691857;2975856.772748754;1823248.5596862757;318151.24178838055;395818.07191545924;0;33;33;10;1;0;0;6;145;160;1802367239910.1453;699594233530.1082;1516991634545.3418;53318.151213485595;11654.129342978942;35141.32770928052;0.0;4989559.591481798;1110524.1216891161;2675530.5067418045;898661.7561263347;5.328183967591869;0.2711206645595949
7507;2019-04-17 11:16:41.780;850;356;148;146;125;48;37;34;-11;38;705;177;-14;19;241;189;689;352;128;37;36;-10;846;362;367;152;367;316;841;-1.0;1377.0;1495.0;224.0;0.0;0;14;100;1;0;0;0;0;0;0;1;0;1;0;0;20189.3203125;16589.810546875;0.0;2460.97192382812;653.0;163346;637.0;1234.0;Calculated values ==>;1555492601.78;358.16;308.76000000000005;287.96000000000004;287.76000000000005;285.66;277.96000000000004;274.5913991737795;276.86;276.56;272.06;276.96000000000004;343.66;290.86;271.76000000000005;275.06;297.26000000000005;292.06;342.06000000000006;308.36;276.86;276.76000000000005;336.86;338.46000000000004;272.16;245.02929689885198;269.49753711883926;274.5913991737795;285.96000000000004;8460000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3160000.0;8410000.0;0.0;0.22949999999999998;0.24916666666666665;0.037333333333333336;0.0;0.0;3.1020296033203554;16589.810546875;0.0;2460.97192382812;20189.3203125;494841.81994958996;318918.60534140206;231709.33472463416;231188.5512106926;225811.7402279979;430014.67791919125;432997.62667057913;437039.1322159168;470898.6419580675;522888.7163756681;463334.00408302055;436555.01315091987;441720.2267263507;464046.0497008609;457778.76280914614;468573.28318511;314033.73271012853;432997.62667057913;432812.2514932043;267192.67376467976;273890.2417152289;466065.5203543976;202911.5934566749;199384.43075129058;274.347652833561;2976190.513954931;1823523.4258788002;318191.6056954009;395818.07191545924;0;33;33;10;1;0;0;6;145;160;1802587366510.2153;699684503430.1368;1517180571545.4019;58336.77840751111;9824.413270848316;35466.82683400825;0.0;4990489.739076354;1110703.04988167;2676118.71189609;898661.7561263347;5.439567570084328;0.26691954080721725
7508;2019-04-17 11:17:41.770;848;356;161;158;130;48;38;35;-9;38;713;179;-12;19;242;189;689;351;129;38;37;-14;817;366;371;147;371;319;807;-1.0;1453.0;1416.0;180.0;0.0;0;22;100;1;0;0;0;0;0;0;1;0;1;1;0;19841.34375;16043.6015625;0.0;2538.41967773438;654.0;163347;638.0;1233.0;Calculated values ==>;1555492661.77;357.96000000000004;308.76000000000005;289.26000000000005;288.96000000000004;286.16;277.96000000000004;275.0112864084945;276.96000000000004;276.66;272.26000000000005;276.96000000000004;344.46000000000004;291.06;271.96000000000004;275.06;297.36;292.06;342.06000000000006;308.26000000000005;276.96000000000004;276.86;336.96000000000004;338.56000000000006;271.76000000000005;244.02132995426717;269.84581860846123;275.0112864084945;286.06;8170000.0;3660000.0;3710000.0;1470000.0;3710000.0;3190000.0;8070000.0;0.0;0.24216666666666667;0.23600000000000002;0.030000000000000002;0.0;0.0;3.099343388250927;16043.6015625;0.0;2538.41967773438;19841.34375;497238.13167307235;356900.3850098082;235736.94867443433;234925.40770713607;227549.27264750123;429743.705733735;432163.2314376127;436666.95863518585;471565.593789997;523495.3143016044;463138.61742133566;436177.96459765796;441084.5227920666;463586.3527464136;457129.41179851815;472089.3314655765;342864.38684123254;432163.2314376127;431974.0715495897;267611.2341011182;274308.8830629234;466371.10931487073;203996.15582582043;199384.43075129058;274.78583840510913;2976524.047224027;1823795.3256555714;318233.26034848776;395818.07191545924;0;33;33;10;1;0;0;6;145;160;1802808729610.2505;699774188480.1511;1517371039795.4321;54910.30946301024;7871.2486046715085;31293.97408986196;0.0;4991433.307521136;1110850.489153348;2676674.9591805427;898661.7561263347;5.062717932635251;0.24486216842491884
7509;2019-04-17 11:18:41.781;838;345;175;172;138;45;37;35;-5;39;728;181;-8;19;241;189;687;343;126;37;36;-16;800;356;361;149;361;323;793;-2.0;1432.0;444.0;39.0;0.0;0;31;100;1;0;0;0;0;0;0;1;0;1;0;0;20892.37109375;15713.1787109375;0.0;2623.49731445312;652.0;163348;638.0;1232.0;Calculated values ==>;1555492721.781;356.96000000000004;307.66;290.66;290.36;286.96000000000004;277.66;273.955091788801;276.86;276.66;272.66;277.06;345.96000000000004;291.26000000000005;272.36;275.06;297.26000000000005;292.06;341.86;307.46000000000004;276.86;276.76000000000005;336.96000000000004;338.36;271.56;244.42749628697553;270.30646906291605;273.955091788801;285.76000000000005;8000000.0;3560000.0;3610000.0;1490000.0;3610000.0;3229999.9999999995;7930000.0;0.0;0.23866666666666667;0.07400000000000001;0.006500000000000001;0.0;0.0;3.0971740997153363;15713.1787109375;0.0;2623.49731445312;20892.37109375;497343.2069388598;350350.747514093;239879.80397701863;239038.1787817328;229838.45976145542;430412.23801567365;434489.842356074;436386.1479277485;471399.1107851406;524766.9903415442;462792.93388811516;435892.033791389;440224.46395759424;464927.5523835209;458741.3219607375;473769.98954086896;342778.07766769297;434489.842356074;434310.53623595677;267611.2341011182;273471.60554148915;465885.6927446104;201527.0759888249;199384.43075129058;273.7814832490756;2976863.5570793254;1824060.0140081248;318276.2842096259;395818.07191545924;0;33;33;10;1;0;0;6;145;160;1803028369869.9502;699863004760.0298;1517563675105.169;17379.57132348035;1718.3310089126062;31263.40296706467;0.0;4992035.833636406;1110930.4169674318;2677196.366229075;898661.7561263347;2.7464795271358238;0.10529978589812775
7510;2019-04-17 11:19:41.791;826;362;182;183;152;40;33;33;-25;39;742;180;-27;-8;240;189;697;360;126;35;33;-18;867;362;367;148;367;299;844;1.0;2327.0;1893.0;356.0;0.0;0;37;0;1;1;0;0;0;0;0;1;0;1;1;0;37643.5703125;28749.017578125;0.0;2464.0498046875;662.0;163349;641.0;1234.0;Calculated values ==>;1555492781.791;355.76;309.36;291.36;291.46000000000004;288.36;277.16;274.5913991737795;276.46000000000004;276.46000000000004;270.66;277.06;347.36;291.16;270.46000000000004;272.36;297.16;292.06;342.86;309.16;276.66;276.46000000000004;337.26;339.36;271.36;244.22491754036054;267.47669482898436;274.5913991737795;285.76000000000005;8670000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;2990000.0;8440000.0;0.00016666666666666666;0.3878333333333333;0.3155;0.059333333333333335;0.0;0.00016666666666666666;3.1004702168595824;28749.017578125;0.0;2464.0498046875;37643.5703125;489139.50917064433;325886.5072694418;240776.0596868463;241052.80338288838;232708.11770748976;430014.67791919125;432252.62270688626;438697.47117191745;471532.1168906075;528115.7317380243;466194.1996006348;438390.63782803225;441260.4188921009;463913.1838744076;457778.76280914614;467434.6990059023;322809.29531587666;432626.2974239531;432252.62270688626;268866.9448851554;277658.20189090865;465826.4391047153;202638.62438878888;202638.62438878888;274.2416936252638;2977351.4378908854;1824430.594063525;318318.68750164966;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1803246806269.9155;699952119610.0156;1517750306205.1394;74476.56616007707;15615.810339811635;56090.5523977816;38.268999719682895;4992801.429026616;1111074.892220511;2677924.4371819375;898662.075087817;4.684614815457285;0.2302985098822136
7511;2019-04-17 11:20:41.792;852;376;155;154;146;43;35;33;-29;39;745;180;-32;-11;241;187;715;369;126;36;34;-20;862;360;365;142;365;297;840;-2.0;2330.0;1413.0;161.0;0.0;0;22;0;1;1;0;0;0;0;0;1;0;1;0;0;34299.16015625;28573.3203125;0.0;2383.91625976562;674.0;163350;651.0;1235.0;Calculated values ==>;1555492841.792;358.36;310.76000000000005;288.66;288.56;287.76000000000005;277.46000000000004;274.38016830617;276.66;276.46000000000004;270.26000000000005;277.06;347.66;291.16;269.96000000000004;272.06;297.26000000000005;291.86;344.66;310.06;276.76000000000005;276.56;338.26;340.56000000000006;271.16;242.98782864720522;267.23344911666527;274.38016830617;285.76000000000005;8620000.0;3600000.0;3650000.0;1420000.0;3650000.0;2970000.0;8400000.0;0.0;0.38833333333333336;0.23550000000000001;0.026833333333333334;0.0;0.0;3.100879609778308;28573.3203125;0.0;2383.91625976562;34299.16015625;493645.23898567545;356556.17333752953;233561.37740427858;233297.7411191662;231203.7780082847;430148.3826014536;433133.46834165603;438531.5804257387;472325.50216173066;528582.6039339992;466480.8197935754;438071.4457414646;441239.6023413219;464341.04294382274;457825.80360019417;471267.2790126449;342834.7921526786;433317.3069910173;432949.0678229144;273052.9745269728;282682.81946839223;466477.20544378494;202421.25437804832;202638.62438878888;274.14803575168264;2977950.9706384954;1824908.2881753705;318359.0878922938;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1803466409930.523;700039121060.2562;1517929109185.6338;55603.98178423109;7085.501353597266;49874.61573062025;0.0;4993885.451662559;1111264.0729714392;2678807.4949695007;898662.394001464;3.6361158595562117;0.16041341489120348
7512;2019-04-17 11:21:41.782;879;427;143;142;129;42;36;33;-37;39;746;181;-40;-23;241;187;729;373;128;37;35;-21;782;365;371;138;370;289;782;-2.0;0.0;1821.0;364.0;0.0;0;3;0;1;1;0;0;0;0;0;1;0;1;0;0;30551.29296875;26082.451171875;0.0;2238.93383789062;684.0;163351;661.0;1236.0;Calculated values ==>;1555492901.782;361.06000000000006;315.86;287.46000000000004;287.36;286.06;277.36;274.9066339382667;276.76000000000005;276.46000000000004;269.46000000000004;277.06;347.76;291.26000000000005;269.16;270.86;297.26000000000005;291.86;346.06000000000006;310.46000000000004;276.86;276.66;339.26;341.56000000000006;271.06;242.14157278889297;266.24828229547654;274.9066339382667;285.96000000000004;7820000.0;3650000.0;3710000.0;1380000.0;3700000.0;2890000.0;7820000.0;0.0;0.0;0.3035;0.06066666666666667;0.0;0.0;3.1016171060568545;26082.451171875;0.0;2238.93383789062;30551.29296875;504830.03733606916;419588.81385660445;231336.92882942714;231071.03330708292;227654.5239156798;429811.8947417682;431784.28850342275;439096.90894082;472850.0741107318;529300.4272196426;467736.0627936005;438646.031827757;441169.81404259155;463601.3501589486;457013.68520201126;482637.2524641435;395914.1097079848;431974.0715495897;431593.8739449759;277239.5186164033;286870.6033266602;466941.0388080672;203337.8589886463;202638.62438878888;274.52678196532975;2978491.301011216;1825363.677027019;318397.6052224886;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1803687173130.558;700123107060.2695;1518104879885.6616;71552.87166048473;15991.926242378202;0.0;0.0;4994944.915501359;1111456.3528161203;2679223.0474970224;898662.394001464;3.091119938967541;0.19674733284477783
7513;2019-04-17 11:22:41.803;876;582;135;135;118;40;35;33;-37;39;746;181;-40;-25;240;186;724;349;129;35;35;-23;773;355;360;145;360;290;745;-2.0;1018.0;913.0;0.0;0.0;0;23;0;1;1;0;0;0;0;0;1;0;1;0;0;29720.064453125;26050.66796875;0.0;2313.17602539062;683.0;163352;666.0;1236.0;Calculated values ==>;1555492961.803;360.76;331.36;286.66;286.66;284.96000000000004;277.16;273.8482719121499;276.66;276.46000000000004;269.46000000000004;277.06;347.76;291.26000000000005;269.16;270.66;297.16;291.76000000000005;345.56000000000006;308.06;276.66;276.66;339.76;341.46000000000004;270.86;243.61107973660833;266.37251300914875;273.8482719121499;286.06;7730000.0;3550000.0;3600000.0;1450000.0;3600000.0;2900000.0;7450000.0;0.0;0.16966666666666666;0.15216666666666667;0.0;0.0;0.0;3.1017952248019625;26050.66796875;0.0;2313.17602539062;29720.064453125;505193.3992817958;462531.8111262071;229818.8315334629;229818.8315334629;225338.4141391879;430477.46260093397;434376.6058122323;438875.71466257534;471929.7997510953;529223.8640093675;467595.24556910223;438422.8600450664;440662.98431716557;464942.4404991662;458492.0736687021;482825.160409508;399597.3003650045;434376.6058122323;434376.6058122323;279332.9882161641;286451.7998164319;465751.15283487976;201709.7481601087;202638.62438878888;273.8482719121499;2978993.7381137577;1825798.271740792;318435.5527482785;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1803906549885.2234;700208036775.14;1518278640680.3965;36088.75456945867;0.0;14120.993587550754;0.0;4995842.243006649;1111589.665511055;2679340.763629637;898662.394001464;1.7702025214699992;0.07382803525149848
7514;2019-04-17 11:23:41.793;856;425;141;141;118;34;34;27;-36;37;742;181;-38;-19;239;189;725;339;129;31;33;-27;778;349;354;145;354;299;771;518.0;1303.0;435.0;73.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;19299.927734375;15287.533203125;0.0;2430.12744140625;678.0;163353;665.0;1236.0;Calculated values ==>;1555493021.793;358.76;315.66;287.26000000000005;287.26000000000005;284.96000000000004;276.56;273.20264511476705;276.56;275.86;269.56;276.86;347.36;291.26000000000005;269.36;271.26000000000005;297.06;292.06;345.66;307.06;276.26000000000005;276.46000000000004;339.66;340.96000000000004;270.46000000000004;243.61107973660833;267.47669482898436;273.20264511476705;286.06;7780000.0;3490000.0;3540000.0;1450000.0;3540000.0;2990000.0;7709999.999999999;0.08633333333333333;0.21716666666666665;0.0725;0.012166666666666666;0.0;0.08633333333333333;3.1026832046604085;15287.533203125;0.0;2430.12744140625;19299.927734375;501938.7189950434;421883.64404651057;230987.13867078724;230987.13867078724;224968.91478739626;430862.6128555636;435650.93343008397;436994.8591042781;471731.79225593165;528115.7317380243;466315.9726407725;436681.2095440692;439611.04937426426;465683.9387588076;459847.555556365;482440.73474765336;371829.90180894115;435126.7110676904;435476.654632479;278914.2836208781;284357.86631585273;465349.3745239116;199674.42054622484;199674.42054622484;273.0238878511557;2979402.169965396;1826142.6993364443;318475.07368925324;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1804120714185.2573;700295022275.1538;1518455311230.4246;17205.731795458858;3232.3786067285228;24020.985886523664;20357.592876113278;4996286.289706307;1111616.597510034;2679658.560483667;898832.0123343574;3.6583096643083466;0.0582672352488635
7515;2019-04-17 11:24:41.804;847;357;146;146;121;30;33;23;-25;34;740;183;-28;1;237;191;714;338;127;31;32;-30;804;345;350;144;350;303;801;-1.0;1200.0;548.0;35.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;19822.419921875;15771.1513671875;0.0;2459.54760742188;671.0;163354;658.0;1236.0;Calculated values ==>;1555493081.804;357.86;308.86;287.76000000000005;287.76000000000005;285.26000000000005;276.16;272.7676641592781;276.46000000000004;275.46000000000004;270.66;276.56;347.16;291.46000000000004;270.36;273.26000000000005;296.86;292.26000000000005;344.56000000000006;306.96000000000004;276.26000000000005;276.36;338.96000000000004;340.26;270.16;243.40439225979637;267.9596281332873;272.7676641592781;285.86;8040000.000000001;3450000.0;3500000.0;1440000.0;3500000.0;3030000.0;8009999.999999999;0.0;0.2;0.09133333333333334;0.005833333333333333;0.0;0.0;3.103919031988596;15771.1513671875;0.0;2459.54760742188;19822.419921875;498288.3851019632;366735.95946098084;231820.1662653278;231820.1662653278;225326.31760438852;431113.4868728058;436424.48062999244;437798.07955487026;471567.5291714911;527597.3856186717;465985.50491965073;437328.95505151706;441753.0823843035;466002.60233539104;460737.3870391195;477798.68174446654;316057.71196700097;436081.5386184645;436253.2250260269;275983.5004908252;281426.5920051367;465191.5095671774;198685.5621667509;199674.42054622484;272.6162266744726;2979728.249299006;1826401.569158278;318515.828451608;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1804331952904.9688;700381738170.0353;1518635944340.1777;21838.94325478157;1554.6180265024877;32348.193955493116;0.0;4996611.721649535;1111656.4964620569;2680128.3897679555;899001.6900433045;3.0575764162641783;0.11753324449989533
7516;2019-04-17 11:25:41.794;840;348;151;150;126;32;29;23;-22;32;742;182;-23;5;237;192;705;341;127;32;28;-33;814;349;354;144;354;299;809;-2.0;1262.0;1486.0;331.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;20009.5546875;15894.755859375;0.0;2431.05322265625;667.0;163355;654.0;1238.0;Calculated values ==>;1555493141.794;357.16;307.96000000000004;288.26000000000005;288.16;285.76000000000005;276.36;273.20264511476705;276.06;275.46000000000004;270.96000000000004;276.36;347.36;291.36;270.86;273.66;296.86;292.36;343.66;307.26000000000005;276.36;275.96000000000004;338.56000000000006;339.86;269.86;243.40439225979637;267.47669482898436;273.20264511476705;285.86;8140000.000000001;3490000.0;3540000.0;1440000.0;3540000.0;2990000.0;8090000.000000001;0.0;0.21033333333333332;0.24766666666666665;0.05516666666666667;0.0;0.0;3.109645014339253;15894.755859375;0.0;2431.05322265625;20009.5546875;496335.6933828428;330588.01430748985;233015.17656121333;232749.2463589407;226494.16969115593;430862.6128555636;434774.884458551;439155.5389719587;471369.63528795214;528115.7317380243;466437.66676985694;439003.13721699157;443170.51094372873;465424.41340235074;460249.17977667664;475161.96290291735;315634.7940196613;435301.9155753477;434598.2514892846;274308.8830629234;279751.69817897916;464890.2097242819;198948.18354073793;199674.42054622484;272.73697245711793;2980060.1270986167;1826665.4077381145;318556.5766660307;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1804543117705.0024;700468123770.0491;1518816514240.2065;59491.35502846567;14671.13511112551;33553.88118844485;0.0;4997289.361176589;1111791.6885357904;2680677.482196916;899001.6900433045;5.877850786607488;0.31329933413883976
7517;2019-04-17 11:26:41.795;841;350;152;152;132;35;27;23;-10;31;744;182;-7;8;238;192;700;345;127;34;26;-35;827;352;357;144;357;298;823;-2.0;1259.0;1454.0;370.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;20398.34375;16158.2216796875;0.0;2422.05615234375;666.0;163356;652.0;1237.0;Calculated values ==>;1555493201.795;357.26;308.16;288.36;288.36;286.36;276.66;273.5264737036516;275.86;275.46000000000004;272.16;276.26000000000005;347.56000000000006;291.36;272.46000000000004;273.96000000000004;296.96000000000004;292.36;343.16;307.66;276.56;275.76000000000005;338.36;339.76;269.66;243.40439225979637;267.35522164206344;273.5264737036516;285.86;8270000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2980000.0;8230000.0;0.0;0.20983333333333334;0.24233333333333332;0.06166666666666667;0.0;0.0;3.107308466745387;16158.2216796875;0.0;2422.05615234375;20398.34375;495269.20970574266;320934.49709999043;233047.59186518475;233047.59186518475;227836.2773040484;430671.36484660726;433680.339460569;441175.66176068765;471270.65844568226;528401.4138533829;466580.6563964371;441619.8036147813;443808.3536081526;465118.4183262364;459779.9657738578;472792.5018170407;313608.6195982338;434929.85772998666;433499.7890287786;273471.60554148915;279332.9882161641;464689.2097460402;199585.41999819933;199674.42054622484;273.0015868358004;2980396.865198735;1826932.5203368145;318597.0199183105;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1804756421260.5923;700554525210.2881;1518995617225.702;58545.36858710967;16348.067034450185;33402.084618912995;0.0;4998273.016936761;1112050.186195941;2681235.4578796267;899001.6900433045;5.828519961837065;0.31888258138465875
7518;2019-04-17 11:27:41.795;848;353;149;150;135;39;28;24;0;31;744;182;4;15;239;190;699;348;127;31;27;-36;830;356;362;146;362;299;826;-2.0;1217.0;1473.0;313.0;0.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;20510.3359375;16255.7236328125;0.0;2483.31689453125;666.0;163357;651.0;1236.0;Calculated values ==>;1555493261.795;357.96000000000004;308.46000000000004;288.06;288.16;286.66;277.06;273.955091788801;275.96000000000004;275.56;273.16;276.26000000000005;347.56000000000006;291.36;273.56;274.66;297.06;292.16;343.06000000000006;307.96000000000004;276.26000000000005;275.86;338.26;339.76;269.56;243.81672145450628;267.47669482898436;273.955091788801;285.86;8300000.0;3560000.0;3620000.0000000005;1460000.0;3620000.0000000005;2990000.0;8259999.999999999;0.0;0.20283333333333334;0.2455;0.05216666666666667;0.0;0.0;3.104796495470734;16255.7236328125;0.0;2483.31689453125;20510.3359375;496033.71700980235;323941.26031633164;232207.16475134826;232470.43290504653;228564.6336866424;430412.23801567365;432602.7564472499;442440.624843124;471003.6945412344;528324.3514537747;466437.66676985694;443024.9951484293;444613.46213006455;464518.1588243853;458877.4831168434;472264.86145757674;316054.26576484885;433154.95317096787;432417.5491711716;273052.9745269728;279332.9882161641;464298.66657867783;200797.1895217828;199674.42054622484;273.4957825310773;2980737.7708627977;1827202.636547752;318637.8980270345;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1804972121260.5923;700641525210.2881;1519174717225.702;59323.46337138927;13745.993719801358;31684.715826341642;0.0;4999255.257203083;1112300.9700355597;2681777.847883337;899001.6900433045;5.590156697973753;0.29633932382454053
7519;2019-04-17 11:28:41.775;858;354;146;147;135;43;30;25;8;32;742;182;10;23;239;188;699;349;128;32;29;-37;842;359;364;147;364;300;836;0.0;1277.0;1621.0;309.0;0.0;0;47;100;1;0;0;0;0;0;0;1;0;1;0;0;20653.052734375;16347.125;0.0;2542.89501953125;667.0;163358;652.0;1237.0;Calculated values ==>;1555493321.775;358.96000000000004;308.56;287.76000000000005;287.86;286.66;277.46000000000004;274.27422755570615;276.16;275.66;273.96000000000004;276.36;347.36;291.36;274.16;275.46000000000004;297.06;291.96000000000004;343.06000000000006;308.06;276.36;276.06;338.36;339.86;269.46000000000004;244.02132995426717;267.5978703862781;274.27422755570615;285.96000000000004;8420000.0;3590000.0;3640000.0;1470000.0;3640000.0;3000000.0;8359999.999999999;0.0;0.21283333333333332;0.27016666666666667;0.0515;0.0;0.0;3.107133184763857;16347.125;0.0;2542.89501953125;20653.052734375;496414.75554685976;318893.18422385334;231264.96394932372;231525.74841524096;228422.2853909401;430214.79039162316;432462.45113937603;443402.2823748206;470969.3238023553;528038.5005148287;466294.40446488187;443692.3600913442;445556.8106898908;464223.8542375998;458124.47357435315;470832.77185415255;312694.55437799887;432833.13015370606;432276.23642105;273471.60554148915;279751.69817897916;464052.09997727134;201650.60853668203;199674.42054622484;273.8431790638238;2981080.684759093;1827474.2363896433;318679.7691646319;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1805189848660.6616;700729395910.316;1519354357325.759;65313.24388193711;13513.676809190349;33657.08395284137;0.0;5000293.550217448;1112528.0582354;2682322.181376671;899001.6900433045;5.954678953630886;0.3109131642407003
7520;2019-04-17 11:29:41.766;869;352;143;143;131;48;33;27;12;32;741;184;15;32;240;186;703;348;127;33;32;-39;825;362;367;147;367;303;820;-2.0;1234.0;1337.0;252.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;1;0;0;20254.439453125;16108.9287109375;0.0;2621.03149414062;668.0;163359;652.0;32.0;Calculated values ==>;1555493381.766;360.06000000000006;308.36;287.46000000000004;287.46000000000004;286.26000000000005;277.96000000000004;274.5913991737795;276.46000000000004;275.86;274.36;276.36;347.26;291.56;274.66;276.36;297.16;291.76000000000005;343.46000000000004;307.96000000000004;276.46000000000004;276.36;338.36;339.96000000000004;269.26000000000005;244.02132995426717;267.9596281332873;274.5913991737795;285.86;8250000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3030000.0;8200000.0;0.0;0.20566666666666666;0.22283333333333333;0.042;0.0;0.0;0.080374007470644;16108.9287109375;0.0;2621.03149414062;20254.439453125;499590.38092625607;327384.8932719597;230728.56638381514;230728.56638381514;227621.9594327537;430014.67791919125;432252.62270688626;443373.06176112994;470969.3238023553;527701.9744961296;466107.961707522;443809.95577213913;446248.92018464074;463913.1838744076;457363.58031028823;473541.97604485624;319693.04843687295;432252.62270688626;432064.8867102419;273471.60554148915;280170.41352433193;463849.7509692988;202412.2941562993;199674.42054622484;274.15369561784127;2981421.529392599;1827744.6629335503;318722.7954306259;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1805409115765.4316;700817582680.2235;1519535230190.5693;53694.0910479431;10980.373186145982;31641.59611137523;0.0;5001285.129248321;1112732.1447009176;2682866.255419952;899001.6900433045;5.1423526420174035;0.26202604067108554
7521;2019-04-17 11:30:41.796;874;350;140;140;126;50;35;28;13;34;741;185;23;38;240;185;747;346;127;35;34;-42;816;362;367;145;367;308;810;-1.0;1334.0;1474.0;236.0;0.0;0;55;100;1;0;0;0;0;0;0;1;0;1;0;0;20118.5078125;15969.271484375;0.0;2669.23583984375;669.0;163360;651.0;25.0;Calculated values ==>;1555493441.796;360.56000000000006;308.16;287.16;287.16;285.76000000000005;278.16;274.5913991737795;276.66;275.96000000000004;274.46000000000004;276.56;347.26;291.66;275.46000000000004;276.96000000000004;297.16;291.66;347.86;307.76000000000005;276.66;276.56;338.26;340.06000000000006;268.96000000000004;243.61107973660833;268.5567601203482;274.5913991737795;285.86;8159999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;8100000.0;0.0;0.22233333333333333;0.24566666666666667;0.03933333333333333;0.0;0.0;0.06278864372394666;15969.271484375;0.0;2669.23583984375;20118.5078125;501123.6594998903;334882.37480802636;230098.85732236292;230098.85732236292;226480.36958036543;430014.67791919125;432626.2974239531;442491.83973573893;471434.6316277157;527314.227224225;465509.2170919401;443964.9577299085;446132.43613918;463913.1838744076;457224.88438570796;481833.9557050408;324291.8083104426;432626.2974239531;432439.757026355;273052.9745269728;280589.13426710566;463838.8678685664;202493.0851692519;199674.42054622484;274.1851222649602;2981758.138840266;1828012.1149275512;318766.903034502;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1805629425865.3267;700905226480.1818;1519718621840.482;58959.69403850032;10279.600786173038;35026.87077073233;0.0;5002224.380181031;1112909.3997338274;2683422.1037623165;899001.6900433045;5.5941263847842;0.2763799283231488
7522;2019-04-17 11:31:41.787;871;351;141;141;123;49;36;30;11;35;746;186;23;44;240;186;789;347;127;36;35;-44;829;361;366;143;366;312;823;0.0;1299.0;1165.0;271.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;1;0;0;20122.25390625;16214.9150390625;0.0;2694.32446289062;754.0;163361;650.0;32.0;Calculated values ==>;1555493501.787;360.26;308.26000000000005;287.26000000000005;287.26000000000005;285.46000000000004;278.06;274.4858918419099;276.76000000000005;276.16;274.26000000000005;276.66;347.76;291.76000000000005;275.46000000000004;277.56;297.16;291.76000000000005;352.06000000000006;307.86;276.76000000000005;276.66;338.16;348.56000000000006;268.76000000000005;243.1966462407574;269.02936301313275;274.4858918419099;285.86;8290000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;3120000.0;8230000.0;0.0;0.2165;0.19416666666666668;0.04516666666666667;0.0;0.0;0.07996696747085759;16214.9150390625;0.0;2694.32446289062;20122.25390625;499522.72825169965;322686.21561656566;230161.34170517506;230161.34170517506;225541.39895692593;430081.6785162784;433065.50215134333;441353.2758899251;471798.96558121993;527528.9512399655;465051.6738230901;443151.1514168714;446215.1909064348;464061.0944748599;457525.94569334446;487130.9488775778;316293.84754570085;433065.50215134333;432880.6149027872;272634.34865687083;316201.74473053816;463929.43200334336;201795.43418323234;199674.42054622484;273.908716483919;2982093.4282199517;1828280.2762513987;318811.59266586084;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1805849292880.096;700991613520.0911;1519904593940.2869;46514.14759804951;11839.71890154168;36986.232438351355;0.0;5003103.197018112;1113093.6997485487;2684022.122938717;899001.6900433045;5.041984841753944;0.2561202129435271
7523;2019-04-17 11:32:41.767;870;354;145;144;123;47;37;31;-5;36;753;185;-6;41;240;186;802;350;128;38;36;-46;831;362;367;141;367;315;825;-2.0;1279.0;1232.0;238.0;0.0;0;42;100;1;0;0;0;0;0;0;1;0;1;0;0;20154.046875;16273.46875;0.0;2653.12084960938;825.0;163362;649.0;30.0;Calculated values ==>;1555493561.767;360.16;308.56;287.66;287.56;285.46000000000004;277.86;274.5913991737795;276.86;276.26000000000005;272.66;276.76000000000005;348.46000000000004;291.66;272.56;277.26000000000005;297.16;291.76000000000005;353.36;308.16;276.96000000000004;276.76000000000005;338.06000000000006;355.66;268.56;242.77792619122317;269.38090353596624;274.5913991737795;285.96000000000004;8309999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3150000.0;8250000.0;0.0;0.21316666666666664;0.20533333333333334;0.03966666666666666;0.0;0.0;0.07463154879003099;16273.46875;0.0;2653.12084960938;20154.046875;499195.81905102194;326732.21119277703;231173.85968687656;230912.57059608988;225515.08902693962;430014.67791919125;432997.62667057913;438223.87288976385;472161.77640367835;528033.1254001431;464487.7448327629;438065.63617700594;445193.55188222387;463913.1838744076;457363.58031028823;488952.8314193016;319569.6343899241;433182.4302400453;432812.2514932043;272215.72791638016;345985.720156464;464020.2239062102;202223.233288719;199674.42054622484;274.0800893218414;2982428.952181289;1828550.9225375499;318856.1398561311;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1806069119580.1658;701076785120.1182;1520092631240.3467;48458.79799808121;10384.613961160483;36106.85150009563;0.0;5003894.374417927;1113278.8407882054;2684631.0289353863;899001.6900433045;5.016765591054871;0.24923881431302397
7524;2019-04-17 11:33:41.818;868;357;158;155;127;45;37;32;-10;37;761;185;-11;35;240;187;807;352;128;39;36;-48;842;360;365;140;365;316;836;-2.0;1302.0;1027.0;244.0;0.0;0;34;100;1;0;0;0;0;0;0;1;0;1;0;0;20329.169921875;16477.576171875;0.0;2614.3759765625;841.0;163363;647.0;26.0;Calculated values ==>;1555493621.818;359.96000000000004;308.86;288.96000000000004;288.66;285.86;277.66;274.38016830617;276.86;276.36;272.16;276.86;349.26;291.66;272.06;276.66;297.16;291.86;353.86;308.36;277.06;276.76000000000005;337.86;357.26;268.36;242.56692532238324;269.49753711883926;274.38016830617;285.96000000000004;8420000.0;3600000.0;3650000.0;1400000.0;3650000.0;3160000.0;8359999.999999999;0.0;0.217;0.17116666666666666;0.04066666666666666;0.0;0.0;0.06461242542845191;16477.576171875;0.0;2614.3759765625;20329.169921875;497903.82778517687;323376.9942205135;234422.11363701333;233627.01703573109;226383.1536039149;430148.3826014536;433500.59072566376;437199.7979686943;472391.7460337592;528797.9432125442;464340.6588198103;437039.1322159168;444113.85159266583;464208.71106282185;457825.80360019417;488635.52484887146;316250.2036302157;433865.5205784961;433317.3069910173;271378.50176498963;352702.9203549205;463965.589739578;201401.85021498744;199674.42054622484;273.7503849515746;2982766.5990780466;1828824.079899005;318900.07297453826;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1806288906240.5986;701161156775.2843;1520282092145.7197;40360.74872384282;10677.592074000015;37407.61470444829;0.0;5004635.1664471915;1113454.5083628038;2685244.1702157673;899001.6900433045;4.63263027345947;0.23121200714965245
7525;2019-04-17 11:34:41.818;864;353;173;169;134;42;37;32;-10;38;770;184;-12;25;240;188;811;349;128;37;37;-50;806;358;363;138;363;317;800;-1.0;1287.0;1012.0;145.0;0.0;0;22;100;1;0;0;0;0;0;0;1;0;1;0;0;20741.658203125;15788.5615234375;0.0;2562.564453125;848.0;163364;645.0;23.0;Calculated values ==>;1555493681.818;359.56000000000006;308.46000000000004;290.46000000000004;290.06;286.56;277.36;274.1680685717883;276.86;276.36;272.16;276.96000000000004;350.16;291.56;271.96000000000004;275.66;297.16;291.96000000000004;354.26;308.06;276.86;276.86;337.66;357.96000000000004;268.16;242.14157278889297;269.6138998590099;274.1680685717883;285.96000000000004;8059999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3170000.0;8000000.0;0.0;0.2145;0.16866666666666666;0.024166666666666666;0.0;0.0;0.05713049661427387;15788.5615234375;0.0;2562.564453125;20741.658203125;500573.35066065635;360256.01299810084;239173.06670511147;238061.80865159482;228686.6929911768;430280.9020939914;433997.93586973246;436969.1101896967;472752.1489716358;529668.2548200872;464067.524469669;436645.889417906;442417.9022850338;464503.06872351485;458285.0314232081;492776.3919700675;349520.2189200674;433997.93586973246;433997.93586973246;270541.29595472733;355642.35560766177;464057.0418295267;201406.7163047156;199674.42054622484;273.7433851752942;2983108.855979088;1829092.964379799;318943.21414478566;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1806507306240.5986;701244556775.2843;1520471992145.7197;39731.52376860014;6347.382866849602;30728.44911922502;0.0;5005302.602051295;1113596.3831539776;2685811.9707476315;899001.6900433045;4.185430139424184;0.19609884004307107
7526;2019-04-17 11:35:41.799;851;348;181;179;145;39;35;30;-9;38;777;184;-11;19;240;190;809;345;128;33;35;-51;806;356;361;136;361;318;797;-2.0;1368.0;888.0;130.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;23189.568359375;15796.123046875;0.0;2447.52465820312;851.0;163365;643.0;18.0;Calculated values ==>;1555493741.799;358.26;307.96000000000004;291.26000000000005;291.06;287.66;277.06;273.955091788801;276.66;276.16;272.26000000000005;276.96000000000004;350.86;291.56;272.06;275.06;297.16;292.16;354.06000000000006;307.66;276.46000000000004;276.66;337.46000000000004;358.26;268.06;241.71165711629368;269.7299932089509;273.955091788801;285.96000000000004;8059999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3180000.0;7970000.0;0.0;0.228;0.14800000000000002;0.021666666666666667;0.0;0.0;0.044701851198287144;15796.123046875;0.0;2447.52465820312;23189.568359375;498688.13588877645;352127.6654803133;241490.64352504179;240922.96655157433;231620.72483859886;430412.23801567365;434130.71970383386;436899.13996127737;473013.45329280203;530328.5054723301;463919.5940849285;436575.08484221715;441297.2957654637;464796.26975366054;458877.4831168434;492476.0644742693;341666.563182268;433769.5290198815;434130.71970383386;269704.110367413;356902.238983675;464248.1901705221;200852.9226568688;199674.42054622484;273.5176446079504;2983474.833603824;1829356.0867358441;318984.9516662744;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1806724437460.4053;701326730745.2112;1520662431820.55;34934.840161052474;5706.8974627958205;34384.566294576296;0.0;5005924.624713917;1113696.803680062;2686354.407382917;899001.6900433045;4.112461780192182;0.18563761078152338
7527;2019-04-17 11:36:41.799;836;355;175;177;152;36;33;27;-9;37;785;183;-11;15;239;191;809;352;127;31;32;-51;842;353;358;133;358;316;833;-3.0;1353.0;1188.0;250.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;25324.0703125;16471.859375;0.0;2441.69653320312;851.0;163366;641.0;14.0;Calculated values ==>;1555493801.799;356.76;308.66;290.66;290.86;288.36;276.76000000000005;273.6339639331285;276.46000000000004;275.86;272.26000000000005;276.86;351.66;291.46000000000004;272.06;274.66;297.06;292.26000000000005;354.06000000000006;308.36;276.26000000000005;276.36;337.26;358.26;268.06;241.05796691057077;269.49753711883926;273.6339639331285;285.86;8420000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3160000.0;8330000.0;0.0;0.22549999999999998;0.198;0.041666666666666664;0.0;0.0;0.034768106487556676;16471.859375;0.0;2441.69653320312;25324.0703125;493098.6453069362;322208.55772594933;239065.94231420002;239615.98930491245;232884.26227934196;430607.02586249536;434509.0152533873;437360.1158524067;473306.6277234293;531320.0725487224;464089.56074901577;437039.1322159168;441111.46426553925;465103.311480244;459487.90123405727;488946.9227636377;317776.468365207;434151.6192275535;434330.5690018519;268866.9448851554;356902.238983675;464682.47856301523;199684.52699630853;199674.42054622484;273.0449675120051;2983879.11392609;1829624.9865893598;319025.6951762028;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1806940137460.4053;701407430745.2112;1520852631820.55;47059.76659350744;11041.581315279445;38598.93746684611;0.0;5006607.913103539;1113836.374336546;2686962.6032475955;899001.6900433045;5.112750127208627;0.25397505750564936
7528;2019-04-17 11:37:41.800;833;360;160;163;150;37;33;29;-11;36;793;181;-13;12;239;192;812;355;127;33;32;-51;835;358;363;131;363;315;826;-2.0;1360.0;1549.0;350.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;23905.427734375;16370.859375;0.0;2443.97338867188;849.0;163367;639.0;0.0;Calculated values ==>;1555493861.8;356.46000000000004;309.16;289.16;289.46000000000004;288.16;276.86;274.1680685717883;276.46000000000004;276.06;272.06;276.76000000000005;352.46000000000004;291.26000000000005;271.86;274.36;297.06;292.36;354.36;308.66;276.46000000000004;276.36;337.06;358.06000000000006;268.06;240.61611355647437;269.38090353596624;274.1680685717883;285.86;8350000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3150000.0;8259999.999999999;0.0;0.22666666666666666;0.25816666666666666;0.058333333333333334;0.0;0.0;0.0;16370.859375;0.0;2443.97338867188;23905.427734375;493309.94810844207;339248.5062298882;235127.49986253137;235933.64749513436;232470.43290504653;430280.9020939914;433269.66867335857;437269.4612400554;473469.2039465459;532234.2450562532;463986.1764570794;436948.6013565401;440866.4603635008;464371.1518808695;458831.93800034054;490102.1161541878;327836.8753741793;433269.66867335857;433086.23799672595;268029.79939014546;356062.3083226806;464970.58158485446;200930.062805944;199674.42054622484;273.556693684543;2984289.3665800816;1829898.6804734345;319066.4097707345;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1807156441065.144;701486632065.1155;1521041934975.3213;61014.954695739754;15402.363595436444;36780.1212434686;0.0;5007508.550790239;1114056.7442166393;2687590.7725387365;899001.6900433045;6.016393605858091;0.319128130805444
