;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7529;2019-04-17 11:38:41.800;833;357;147;148;138;41;33;31;-13;38;803;180;-15;5;240;191;817;353;127;36;32;-47;829;359;364;141;364;314;822;-1.0;1326.0;1225.0;204.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20924.521484375;16215.615234375;0.0;1395.08020019531;847.0;163368;638.0;0.0;Calculated values ==>;1555493921.8;356.46000000000004;308.86;287.86;287.96000000000004;286.96000000000004;277.26000000000005;274.27422755570615;276.46000000000004;276.26000000000005;271.86;276.96000000000004;353.46000000000004;291.16;271.66;273.66;297.16;292.26000000000005;354.86;308.46000000000004;276.76000000000005;276.36;336.96000000000004;357.86;268.46000000000004;242.77792619122317;269.2639976450953;274.27422755570615;285.86;8290000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3140000.0;8220000.0;0.0;0.221;0.20416666666666666;0.034;0.0;0.0;0.0;16215.615234375;0.0;1395.08020019531;20924.521484375;493880.42091616977;337001.64465441764;231745.18719433324;232008.10386690038;229397.61385791143;430214.79039162316;433017.6092021058;437179.3288687813;472358.58907936385;533356.2149782937;464008.5918127771;436858.596315483;440006.86123112036;464356.0352725641;458535.8290576415;491454.99523519655;327534.1151153652;433567.68989926;432833.13015370606;267611.2341011182;355222.41127806646;463919.94781852164;201553.404590377;199674.42054622484;273.8051989641349;2984662.949490238;1830170.2344285126;319098.4018839751;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1807374541065.144;701568232065.1155;1521230634975.3213;48106.959540174204;8920.462469756918;36226.51450648273;0.0;5008417.900075538;1114259.4344338493;2688199.1611699862;899001.6900433045;5.29530119141994;0.25508868749349034
7530;2019-04-17 11:39:41.800;832;355;141;141;127;43;35;32;-12;39;813;179;-15;4;240;191;820;351;129;37;34;-44;817;359;364;146;364;314;810;-1.0;1288.0;1216.0;185.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19821.083984375;16018.8603515625;0.0;1373.37817382812;844.0;163369;636.0;0.0;Calculated values ==>;1555493981.8;356.36;308.66;287.26000000000005;287.26000000000005;285.86;277.46000000000004;274.27422755570615;276.66;276.36;271.96000000000004;277.06;354.46000000000004;291.06;271.66;273.56;297.16;292.26000000000005;355.16;308.26000000000005;276.86;276.56;336.76000000000005;357.56000000000006;268.76000000000005;243.81672145450628;269.2639976450953;274.27422755570615;286.06;8170000.0;3590000.0;3640000.0;1460000.0;3640000.0;3140000.0;8100000.0;0.0;0.21466666666666667;0.20266666666666666;0.030833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;16018.8603515625;0.0;1373.37817382812;19821.083984375;494866.54756882135;349608.6615946408;230360.30824221313;230360.30824221313;226736.3451222068;430214.79039162316;433384.8821390699;437339.1761139985;471797.4602824029;534402.6352075284;463883.12542952923;436858.596315483;439852.404679072;464356.0352725641;458535.8290576415;493068.8649044971;337841.8767555773;433749.95420475816;433201.5241952028;266774.11836628895;353962.6284160805;463490.3310627352;201661.13690132566;230360.30824221313;273.8472913590895;2985002.4962024777;1830438.8550583955;319121.4723704253;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1807592941065.144;701654332065.1155;1521419034975.3213;47764.08261376836;8073.066819976793;33322.06012263479;67.61373865099655;5009216.825426821;1114401.0471779304;2688778.732625229;899002.2534911266;5.130266766107783;0.24684295964144667
7531;2019-04-17 11:40:41.781;825;351;139;139;123;43;36;32;-11;39;811;177;-14;3;241;191;819;347;130;36;35;-40;816;356;362;149;362;316;809;-1.0;1306.0;1064.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19306.48828125;16025.78125;0.0;1382.1767578125;841.0;163370;634.0;-1.0;Calculated values ==>;1555494041.781;355.66;308.26000000000005;287.06;287.06;285.46000000000004;277.46000000000004;273.955091788801;276.76000000000005;276.36;272.06;277.06;354.26;290.86;271.76000000000005;273.46000000000004;297.26000000000005;292.26000000000005;355.06000000000006;307.86;276.76000000000005;276.66;336.56;357.26;269.16;244.42749628697553;269.49753711883926;273.955091788801;286.16;8159999.999999999;3560000.0;3620000.0000000005;1490000.0;3620000.0000000005;3160000.0;8090000.000000001;0.0;0.21766666666666667;0.17733333333333334;0.012833333333333334;0.0;0.0;-0.002485093285709689;16025.78125;0.0;1382.1767578125;19306.48828125;493915.2751472538;339459.4954896686;229853.08181135688;229853.08181135688;225728.119908989;430412.23801567365;434064.28222162405;437039.1322159168;471399.1107851406;534046.1793132392;463334.00408302055;436555.01315091987;439257.9771504116;464781.3556694665;459013.50581512303;493014.45695080195;327878.7224294788;434064.28222162405;433883.48505660606;265937.0223246507;352702.9203549205;463455.25414701784;201436.170327192;230360.30824221313;273.7459718305548;2985328.456051085;1830705.8091759223;319144.42805656523;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1807810672094.9502;701742804040.0367;1521607975125.153;41780.25857493387;3362.578242354432;35944.54488080801;0.0;5009962.791971829;1114496.314042635;2689355.7715462027;899002.816760523;4.658063953377254;0.1973278258437444
7532;2019-04-17 11:41:41.771;818;355;141;141;120;40;35;31;-12;39;804;176;-14;2;240;192;817;351;130;37;34;-37;829;355;360;152;360;315;822;0.0;1310.0;996.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19383.298828125;16294.4267578125;0.0;1363.15026855469;839.0;163371;633.0;0.0;Calculated values ==>;1555494101.771;354.96000000000004;308.66;287.26000000000005;287.26000000000005;285.16;277.16;273.8482719121499;276.66;276.26000000000005;271.96000000000004;277.06;353.56000000000006;290.76000000000005;271.76000000000005;273.36;297.16;292.36;354.86;308.26000000000005;276.86;276.56;336.46000000000004;357.06000000000006;269.46000000000004;245.02929689885198;269.38090353596624;273.8482719121499;286.16;8290000.000000001;3550000.0;3600000.0;1520000.0;3600000.0;3150000.0;8220000.0;0.0;0.21833333333333332;0.166;0.020833333333333332;0.0;0.0;0.0;16294.4267578125;0.0;1363.15026855469;19383.298828125;491607.51255358284;332086.3706991389;230176.47890574814;230176.47890574814;224795.66769798714;430477.46260093397;434376.6058122323;437109.2053401759;470998.74155135604;533386.8809823317;463357.10667600017;436787.6458509821;439322.585070851;464942.4404991662;459307.5724470408;491454.99523519655;323494.58941858646;434733.80906377075;434197.24731978856;265518.4816520846;351863.15629032685;463319.5537922978;200853.46049741263;230360.30824221313;273.5134567871979;2985650.817207899;1830975.099353519;319167.30196883436;395818.07191545924;0;34;33;10;1;0;0;6;145;160;1808027235994.9846;701833088990.0511;1521797243575.183;39218.453643898705;5468.0436103101065;36671.355269959866;0.0;5010637.668742215;1114569.890293333;2689960.803192138;899002.816760523;4.6075320754756435;0.20536785007733185
7533;2019-04-17 11:42:41.782;817;359;141;141;122;39;36;30;-13;39;794;175;-15;2;240;194;816;354;131;37;35;-34;834;356;361;147;361;315;826;-2.0;1325.0;1293.0;187.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;20644.62890625;16347.7021484375;0.0;2715.64721679688;837.0;163372;632.0;-1.0;Calculated values ==>;1555494161.782;354.86;309.06;287.26000000000005;287.26000000000005;285.36;277.06;273.955091788801;276.76000000000005;276.16;271.86;277.06;352.56000000000006;290.66;271.66;273.36;297.16;292.56;354.76;308.56;276.86;276.66;336.36;356.86;269.76000000000005;244.02132995426717;269.38090353596624;273.955091788801;286.26000000000005;8340000.000000001;3560000.0;3610000.0;1470000.0;3610000.0;3150000.0;8259999.999999999;0.0;0.22083333333333333;0.2155;0.03116666666666667;0.0;0.0;-0.0024857525876282958;16347.7021484375;0.0;2715.64721679688;20644.62890625;490968.47311436426;336853.3477335844;230116.0953315431;230116.0953315431;225249.04595586992;430412.23801567365;434310.53623595677;436948.6013565401;471664.89969118324;532339.0754369305;463231.0066357691;436626.3353312552;439322.585070851;464796.26975366054;459420.75121607736;490815.1046609787;325829.749575825;434489.842356074;434130.71970383386;265099.94585879904;351023.42510137823;464355.40838440764;201048.69470767124;230360.30824221313;273.59437827981384;2985984.444427;1831247.1669650327;319201.2981794637;395818.07191545924;0;34;33;10;1;0;0;6;146;160;1808243575650.5483;701922805435.2849;1521986278225.6758;50836.42988283124;8206.392576258286;36434.26591463811;0.0;5011388.2636907445;1114683.8648200177;2690570.1283927415;899002.816760523;5.008410985104651;0.23943494145982583
7534;2019-04-17 11:43:41.782;819;361;142;142;123;39;37;29;-12;38;756;175;-14;9;240;194;817;356;130;38;36;-32;844;357;362;141;362;314;837;-2.0;1333.0;1645.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20407.30859375;16521.21484375;0.0;2411.1298828125;834.0;163373;631.0;0.0;Calculated values ==>;1555494221.782;355.06000000000006;309.26000000000005;287.36;287.36;285.46000000000004;277.06;274.0616903277293;276.86;276.06;271.96000000000004;276.96000000000004;348.76;290.66;271.76000000000005;274.06;297.16;292.56;354.86;308.76000000000005;276.96000000000004;276.76000000000005;336.26000000000005;356.56000000000006;269.96000000000004;242.77792619122317;269.2639976450953;274.0616903277293;286.16;8440000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3140000.0;8370000.0;0.0;0.22216666666666668;0.27416666666666667;0.0285;0.0;0.0;0.0;16521.21484375;0.0;2411.1298828125;20407.30859375;490300.374440726;329633.13183755084;230210.96381219392;230210.96381219392;225359.0954722387;430346.717906069;434244.55786418;437339.1761139985;472358.58907936385;528425.7356653834;463380.3196987466;437019.13673288765;440621.79525251605;464649.81302044657;459262.8302995626;489991.10155637324;321180.14651469875;434424.3181684167;434064.28222162405;264681.4149301396;349763.88963852916;465421.3275835922;201581.24959855623;230360.30824221313;273.80712254950475;2986326.5439061667;1831521.0746066342;319244.02132196043;395818.07191545924;0;34;33;10;1;0;0;6;146;160;1808460475650.5483;702009205435.2849;1522174978225.6758;64636.964852983765;7519.442222573525;37504.16717842535;0.0;5012350.54198021;1114814.9134433414;2691186.28200185;899002.816760523;5.79223418112213;0.2717864053769498
7535;2019-04-17 11:44:41.773;823;359;141;141;123;42;36;31;-12;37;741;177;-14;9;241;194;819;354;132;39;35;-31;821;360;365;137;365;316;814;-1.0;1295.0;1438.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19960.361328125;16147.634765625;0.0;2426.75268554688;831.0;163374;629.0;-1.0;Calculated values ==>;1555494281.773;355.46000000000004;309.06;287.26000000000005;287.26000000000005;285.46000000000004;277.36;274.38016830617;276.76000000000005;276.26000000000005;271.96000000000004;276.86;347.26;290.86;271.76000000000005;274.06;297.26000000000005;292.56;355.06000000000006;308.56;277.06;276.66;336.06;356.26;270.06;241.92719264551067;269.49753711883926;274.38016830617;286.36;8209999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3160000.0;8140000.000000001;0.0;0.21583333333333332;0.23966666666666667;0.0285;0.0;0.0;-0.0024867377321947624;16147.634765625;0.0;2426.75268554688;19960.361328125;493136.8740049041;353750.89626209793;230298.57992252352;230298.57992252352;225660.9161570143;430148.3826014536;433317.3069910173;436878.1151619385;472785.1150065333;526691.6068657456;463334.00408302055;436555.01315091987;440189.9702421009;464341.04294382274;458786.89483575965;492533.0718479879;340294.6375821447;433865.5205784961;433133.46834165603;263844.3676079864;348504.4273212152;466090.83437013585;202308.01073743965;230360.30824221313;274.10398990006905;2986662.890695575;1831793.274183698;319284.3309626346;395818.07191545924;0;34;33;10;1;0;0;6;146;160;1808678542935.3196;702092592925.1974;1522363949875.4775;56218.635027071556;7517.810473531841;32858.12872904449;0.0;5013357.520908654;1114940.2050857784;2691772.5465142606;899002.816760523;5.200417751787213;0.24996646590311736
7536;2019-04-17 11:45:41.773;820;361;143;143;124;44;36;32;-20;37;752;179;-23;1;241;193;821;357;132;41;35;-30;888;364;370;134;370;297;871;-1.0;2291.0;1978.0;227.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;32660.7109375;29453.130859375;0.0;2305.55297851562;827.0;163375;628.0;-1.0;Calculated values ==>;1555494341.773;355.16;309.26000000000005;287.46000000000004;287.46000000000004;285.56;277.56;274.8017692304317;276.76000000000005;276.36;271.16;276.86;348.36;291.06;270.86;273.26000000000005;297.26000000000005;292.46000000000004;355.26;308.86;277.26000000000005;276.66;335.96000000000004;355.86;270.16;241.2770596917726;267.23344911666527;274.8017692304317;286.36;8880000.0;3640000.0;3700000.0;1340000.0;3700000.0;2970000.0;8710000.0;0.0;0.38183333333333336;0.32966666666666666;0.03783333333333334;0.0;0.0;-0.002487391949673579;29453.130859375;0.0;2305.55297851562;32660.7109375;486105.5231520051;312609.8429256483;229976.08704296843;229976.08704296843;225182.81019574855;429879.7862731237;432043.5753533974;439896.51200335834;473176.5657117748;529311.5374944826;466359.4260392759;439444.0457998233;442999.1421134229;463601.3501589486;458008.9962070331;486266.5291507678;309191.47031975625;432980.8147056428;431854.3060553472;263425.85118522606;346825.2571629905;466613.83185108117;203386.6104738078;230360.30824221313;274.54097020386246;2987101.399631122;1832173.2805639063;319323.7668431684;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1808899042935.3196;702173892925.1974;1522547849875.4775;77969.43087090849;9958.76320877351;67613.15996364124;0.0;5014475.754791137;1115085.8431997977;2692609.8072533663;899002.816760523;4.897600758182243;0.21907424587736274
7537;2019-04-17 11:46:41.784;840;419;153;152;131;46;37;34;-33;39;767;179;-36;-25;242;191;832;387;131;39;36;-28;900;367;372;140;372;293;899;86.0;212.0;2205.0;232.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;32055.849609375;29667.302734375;0.0;1310.36169433594;825.0;163376;627.0;-1.0;Calculated values ==>;1555494401.784;357.16;315.06;288.46000000000004;288.36;286.26000000000005;277.76000000000005;275.1157276137837;276.86;276.56;269.86;277.06;349.86;291.06;269.56;270.66;297.36;292.26000000000005;356.36;311.86;277.06;276.76000000000005;335.86;355.66;270.36;242.56692532238324;266.74333088950624;275.1157276137837;286.26000000000005;9000000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;2930000.0;8990000.0;0.014333333333333333;0.035333333333333335;0.3675;0.03866666666666666;0.0;0.014333333333333333;-0.002487718293001033;29667.302734375;0.0;1310.36169433594;32055.849609375;488128.3946530959;367142.2012933208;232134.54430084996;231878.5906650997;226582.04604231298;429675.2189834977;431714.3608008603;438813.94225660735;472588.21769833704;531174.0690681095;466930.31214074383;438358.4652479722;440016.3704515581;463437.49758610304;457245.4800888884;486844.5088822985;328490.17936660734;432094.3283962027;431523.42560423893;263007.33956846996;345985.720156464;465963.0004943113;204232.2741098171;204232.2741098171;274.8815953285883;2987640.803174132;1832666.0411660655;319353.9049897151;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1809121683745.0154;702256107995.0851;1522724882325.2356;86208.76304394541;10120.254753533773;5595.18630955442;3257.839838086713;5015844.15723302;1115253.1990255322;2693219.988650894;899029.9704030586;3.3954155642423043;0.17955279366943075
7538;2019-04-17 11:47:41.764;874;625;164;163;139;48;38;36;-31;40;776;179;-34;-22;242;187;835;362;131;40;39;-25;739;360;365;145;364;298;740;-1.0;-1.0;1341.0;10.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;28081.623046875;24994.5625;0.0;1308.17163085938;822.0;163377;625.0;-1.0;Calculated values ==>;1555494461.764;360.56000000000006;335.66;289.56;289.46000000000004;287.06;277.96000000000004;274.38016830617;276.96000000000004;276.76000000000005;270.06;277.16;350.76;291.06;269.76000000000005;270.96000000000004;297.36;291.86;356.66;309.36;277.16;277.06;335.66;355.36;270.66;243.61107973660833;267.35522164206344;274.38016830617;286.26000000000005;7390000.000000001;3600000.0;3650000.0;1450000.0;3640000.0;2980000.0;7400000.0;0.0;0.0;0.2235;0.0016666666666666668;0.0;0.0;-0.002488206849574625;24994.5625;0.0;1308.17163085938;28081.623046875;507854.00012447947;470652.0267545631;237905.20441585034;237620.90178197826;230979.19026319176;430148.3826014536;433683.32636128634;437999.7806145802;472028.77388759464;531732.4566961714;466216.0241976915;437535.75006952346;439375.8275022078;464620.0566218266;457825.80360019417;502488.4754966107;408210.8871421367;434047.17992658;433865.5205784961;262170.3306944222;344726.4743306794;465550.3161793154;202971.5070230789;204232.2741098171;274.36159372672006;2988141.781731225;1833121.4048713155;319375.71882706165;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1809342710045.0857;702341579495.1123;1522902123225.292;52528.81914770054;437.63134859372747;0.0;0.0;5016999.918369479;1115341.1520822833;2693266.599661304;899057.1100188295;2.0137241334980454;0.09817732475760534
7539;2019-04-17 11:48:41.774;857;653;171;170;139;35;34;30;-36;41;775;178;-39;-32;240;191;838;340;132;33;34;-22;822;349;354;148;354;289;799;149.0;2122.0;1136.0;63.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31482.484375;27517.3203125;0.0;1255.05163574219;818.0;163378;624.0;0.0;Calculated values ==>;1555494521.774;358.86;338.46000000000004;290.26000000000005;290.16;287.06;276.66;273.20264511476705;276.56;276.16;269.56;277.26000000000005;350.66;290.96000000000004;269.26000000000005;269.96000000000004;297.16;292.26000000000005;356.96000000000004;307.16;276.46000000000004;276.56;335.56;354.96000000000004;270.96000000000004;244.22491754036054;266.24828229547654;273.20264511476705;286.36;8220000.0;3490000.0;3540000.0;1480000.0;3540000.0;2890000.0;7990000.000000001;0.024833333333333332;0.35366666666666663;0.18933333333333333;0.0105;0.0;0.024833333333333332;0.0;27517.3203125;0.0;1255.05163574219;31482.484375;498103.4841467568;468033.6646626552;238636.51791332528;238358.82126032346;230007.26259285017;430862.6128555636;435650.93343008397;439246.6576864625;471730.980663899;532303.0886694452;467377.2320685272;438796.5983761049;439842.99615729565;465813.54573049117;460115.4328828832;495290.46508659987;321974.8331839527;435476.654632479;435650.93343008397;261751.83340796042;343047.5905507172;465423.0083533327;199833.72139499604;199833.72139499604;273.08665271378715;2988638.232020922;1833559.076827854;319397.0825809789;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1809558445995.0515;702429494145.0984;1523078252575.264;45328.849271184314;2788.687513062535;61295.9618162362;5856.127432204683;5017815.534852935;1115368.0425537913;2693777.484476305;899105.919214267;4.006260806027498;0.13749549297527647
7540;2019-04-17 11:49:41.775;854;422;172;174;150;33;33;27;-42;39;763;177;-44;-30;239;192;850;362;130;33;33;-20;806;352;357;149;357;293;798;130.0;1275.0;2255.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21694.51953125;15735.3310546875;0.0;1275.83544921875;815.0;163379;623.0;-1.0;Calculated values ==>;1555494581.775;358.56000000000006;315.36;290.36;290.56;288.16;276.46000000000004;273.5264737036516;276.46000000000004;275.86;268.96000000000004;277.06;349.46000000000004;290.86;268.76000000000005;270.16;297.06;292.36;358.16;309.36;276.46000000000004;276.46000000000004;335.46000000000004;354.66;271.16;244.42749628697553;266.74333088950624;273.5264737036516;286.16;8059999.999999999;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;2930000.0;7980000.0;0.021666666666666667;0.2125;0.37583333333333335;0.022500000000000003;0.0;0.021666666666666667;-0.0024893423318849872;15735.3310546875;0.0;1275.83544921875;21694.51953125;499124.66876193625;413173.1496578185;238935.2444512868;239493.9104443084;232934.57301871374;430671.36484660726;434752.8493145431;437439.655382592;471399.1107851406;530759.0855130521;466689.1036162431;437130.979278355;439266.8924047276;465248.88870971405;459779.9657738578;498542.42352089385;376703.4706302777;434752.8493145431;434752.8493145431;261333.34086894934;341788.5100793522;465481.7495123013;200603.4711433631;200603.4711433631;273.40223686942863;2989081.381107061;1833919.5215975568;319418.17365825735;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1809771749550.6414;702518595630.3448;1523252855485.7468;89010.93257657686;5959.76126330111;25890.77748925593;5073.236527042234;5018935.051696399;1115440.9475088583;2694504.052748463;899196.9987654799;7.4030612672715845;0.3264506547292921
7541;2019-04-17 11:50:41.795;858;370;159;161;149;33;32;27;-25;38;751;177;-28;-15;239;191;852;351;127;35;31;-18;805;347;353;150;353;303;799;219.0;1210.0;805.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20556.2890625;15791.5263671875;0.0;1314.45385742188;813.0;163380;621.0;-1.0;Calculated values ==>;1555494641.795;358.96000000000004;310.16;289.06;289.26000000000005;288.06;276.46000000000004;272.9856168485579;276.36;275.86;270.66;276.96000000000004;348.26;290.86;270.36;271.66;297.06;292.26000000000005;358.36;308.26000000000005;276.66;276.26000000000005;335.26000000000005;354.46000000000004;271.36;244.62907804385475;267.9596281332873;272.9856168485579;285.86;8050000.0;3470000.0000000005;3529999.9999999995;1500000.0;3529999.9999999995;3030000.0;7990000.000000001;0.0365;0.20166666666666666;0.13416666666666668;0.006166666666666667;0.0;0.0365;-0.0024896655999169415;15791.5263671875;0.0;1314.45385742188;20556.2890625;499795.84250351123;384097.52187568863;235340.63340200728;235884.58889272212;232650.73264497332;430988.63858405815;435541.5740161881;437798.07955487026;471166.1005109422;528747.3278113285;465249.0376913574;437328.95505151706;439341.82880185475;465828.39991936815;460427.0983748652;498925.00528654084;357031.1876016502;436061.7692676645;435367.2694147528;260496.36997498586;340949.162051476;465540.8368854056;199402.8853143916;199402.8853143916;272.9082543284026;2989433.588541921;1834182.3329839262;319439.76659772056;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1809984820550.5737;702608325530.3163;1523431715085.69;31984.68856059756;1641.1840346879196;28615.253233119613;8612.700019663182;5019943.684637836;1115504.3098333916;2694958.421076646;899311.0862531565;4.142050026816645;0.1250404217409229
7542;2019-04-17 11:51:41.766;848;355;153;154;141;34;32;25;-19;37;749;176;-18;-7;239;193;849;348;126;37;32;-17;821;349;355;151;355;300;815;95.0;1200.0;1293.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20188.87890625;16054.1240234375;0.0;1304.73205566406;809.0;163381;621.0;-1.0;Calculated values ==>;1555494701.766;357.96000000000004;308.66;288.46000000000004;288.56;287.26000000000005;276.56;273.20264511476705;276.36;275.66;271.26000000000005;276.86;348.06000000000006;290.76000000000005;271.36;272.46000000000004;297.06;292.46000000000004;358.06000000000006;307.96000000000004;276.86;276.36;335.26000000000005;354.06000000000006;271.46000000000004;244.82967444194236;267.5978703862781;273.20264511476705;285.76000000000005;8209999.999999999;3490000.0;3550000.0;1510000.0;3550000.0;3000000.0;8150000.0;0.01583333333333333;0.2;0.2155;0.012333333333333333;0.0;0.01583333333333333;-0.002490310591375424;16054.1240234375;0.0;1304.73205566406;20188.87890625;496868.4385002016;341565.1978417919;233446.55114290552;233713.04346709602;230283.2189503382;430862.6128555636;435061.0054611773;439391.7415149867;470932.52360766055;528768.9491469198;465561.65816320834;439543.66761325765;441196.9397310966;465539.2008351387;460382.7997887241;497016.24897633324;323715.8034819833;435934.5832721793;435061.0054611773;260496.36997498586;339270.558843327;465498.95965349284;199853.5071170065;199853.5071170065;273.09444402581477;2989772.967495597;1834447.585136451;319461.5825974815;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1810197117890.4185;702698581885.2502;1523612527650.5576;51620.489512764725;3276.2939146166646;34660.08909886999;3724.1187237827044;5020640.057711527;1115545.269009764;2695485.460736676;899413.8433859791;5.373683082857959;0.21064013016216754
7543;2019-04-17 11:52:41.796;844;357;148;150;137;36;30;27;-7;36;744;174;-1;-3;239;193;844;351;126;39;29;-16;829;354;359;151;359;300;824;-2.0;1163.0;1637.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20005.55859375;16221.1767578125;0.0;1298.62182617188;806.0;163382;620.0;-1.0;Calculated values ==>;1555494761.796;357.56000000000006;308.86;287.96000000000004;288.16;286.86;276.76000000000005;273.7412296467126;276.16;275.86;272.46000000000004;276.76000000000005;347.56000000000006;290.56;273.06;272.86;297.06;292.46000000000004;357.56000000000006;308.26000000000005;277.06;276.06;335.16;353.76;271.56;244.82967444194236;267.5978703862781;273.7412296467126;285.76000000000005;8290000.000000001;3540000.0;3590000.0;1510000.0;3590000.0;3000000.0;8240000.000000001;0.0;0.19383333333333336;0.27283333333333337;0.03116666666666667;0.0;0.0;-0.0024907929810119417;16221.1767578125;0.0;1298.62182617188;20005.55859375;495530.17971588;334496.3205731093;231976.15418565687;232502.76876430624;229109.45766245396;430542.39183029096;433724.0844890748;441196.9397310966;470832.5400961883;528247.2471435006;465316.75980191655;442085.5645219337;441790.34602590936;464957.45143190527;459600.5238445695;495530.17971588;321920.4870421838;435329.8517278034;433543.1123277296;260077.89159075968;338011.6871214325;465600.2702806082;200910.52614242493;199853.5071170065;273.5314155251651;2990108.0886180936;1834716.6804565864;319483.28806046094;395818.07191545924;0;34;34;10;1;0;0;6;146;160;1810411424990.3164;702789227185.207;1523792617650.4717;65558.14317410927;8249.497025640047;33651.34542991812;0.0;5021617.034561088;1115641.3652916828;2696055.0073217885;899444.8932258238;6.133574259689288;0.2924213174784457
7544;2019-04-17 11:53:41.777;847;359;145;146;135;40;30;27;-2;35;731;173;5;12;240;191;843;354;126;35;29;-17;836;357;362;140;362;300;831;-1.0;1227.0;1423.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20642.486328125;16403.94140625;0.0;2303.81909179688;803.0;163383;619.0;-1.0;Calculated values ==>;1555494821.777;357.86;309.06;287.66;287.76000000000005;286.66;277.16;274.0616903277293;276.16;275.86;272.96000000000004;276.66;346.26;290.46000000000004;273.66;274.36;297.16;292.26000000000005;357.46000000000004;308.56;276.66;276.06;335.06;353.46000000000004;271.46000000000004;242.56692532238324;267.5978703862781;274.0616903277293;285.76000000000005;8359999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;8309999.999999999;0.0;0.2045;0.23716666666666666;0.033666666666666664;0.0;0.0;-0.002491274207780164;16403.94140625;0.0;2303.81909179688;20642.486328125;495325.1216431233;331277.6705018007;231081.10362333385;231342.0799194054;228493.14499881177;430346.717906069;432971.4512641538;441938.07731780596;472195.2020149266;526889.7066362804;465194.1870205866;442965.4704623134;443981.54984624276;464649.81302044657;458854.647995554;494724.49188576534;321958.0185098226;433883.48505660606;432787.388059273;259659.41789560125;336752.88402864704;467057.3815275755;201595.81231394815;199853.5071170065;273.8128093290564;2990446.7150598005;1834988.470346983;319513.298894976;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1810627656495.1238;702876499540.1293;1523972560650.3115;57001.17385008161;8937.206163525454;35330.74380538028;0.0;5022638.038781628;1115784.5424643315;2696629.6760288356;899444.8932258238;5.413214683262596;0.26036258618655495
7545;2019-04-17 11:54:41.807;855;357;142;142;129;45;32;28;-2;34;728;174;6;18;241;189;847;353;126;34;31;-18;821;361;366;136;366;301;815;-2.0;1175.0;1434.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20038.78515625;16060.4404296875;0.0;2316.591796875;800.0;163384;617.0;-1.0;Calculated values ==>;1555494881.807;358.66;308.86;287.36;287.36;286.06;277.66;274.4858918419099;276.36;275.96000000000004;272.96000000000004;276.56;345.96000000000004;290.56;273.76000000000005;274.96000000000004;297.26000000000005;292.06;357.86;308.46000000000004;276.56;276.26000000000005;334.86;353.16;271.36;241.71165711629368;267.7187500070086;274.4858918419099;285.76000000000005;8209999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3010000.0;8150000.0;0.0;0.19583333333333333;0.239;0.0325;0.0;0.0;-0.0024917542695589833;16060.4404296875;0.0;2316.591796875;20038.78515625;497900.86618329387;347081.8001958273;230544.47901491437;230544.47901491437;227179.17385924642;430081.6785162784;432322.48016695504;441728.28212843963;472622.7809936826;526498.0187852207;465171.35215869127;442906.0156806056;444644.95881864097;464193.69253965805;457940.1342629907;496720.5199386532;336030.27945443895;432695.15374167816;432135.2526055904;258822.4845140824;335494.14909123123;467517.45956333395;202669.4277969082;199853.5071170065;274.24905712958446;2990785.8951606397;1835259.1421304112;319551.82157074194;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1810846165695.0195;702959340940.0898;1524152950800.2256;57135.06618523601;8607.561032408837;31468.505428158627;0.0;5023589.649682469;1115930.821960758;2697186.6147690546;899444.8932258238;5.2898167368555145;0.256918135633969
7546;2019-04-17 11:55:41.778;858;352;140;139;126;48;34;30;-3;35;741;175;8;23;241;187;849;348;127;35;33;-18;808;361;366;133;366;305;801;-2.0;1252.0;1364.0;135.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19645.673828125;15834.7841796875;0.0;2357.8671875;796.0;163385;616.0;-1.0;Calculated values ==>;1555494941.778;358.96000000000004;308.36;287.16;287.06;285.76000000000005;277.96000000000004;274.4858918419099;276.56;276.16;272.86;276.66;347.26;290.66;273.96000000000004;275.46000000000004;297.26000000000005;291.86;358.06000000000006;307.96000000000004;276.66;276.46000000000004;334.76000000000005;352.76;271.36;241.05796691057077;268.19934244402924;274.4858918419099;285.86;8080000.0;3610000.0;3660000.0;1330000.0;3660000.0;3050000.0;8009999.999999999;0.0;0.20866666666666667;0.22733333333333333;0.022500000000000003;0.0;0.0;-0.0024923925360223224;15834.7841796875;0.0;2357.8671875;19645.673828125;499524.1251198224;356352.16229123285;230238.32899919286;229976.19731588112;226605.44779394733;430081.6785162784;432695.15374167816;440729.75779049523;473112.1826642056;527547.0033350008;464710.52961456263;442373.3332657317;444567.3504985989;464193.69253965805;457664.15716357983;498213.20310528995;344222.5007463448;432880.6149027872;432509.1113278755;258404.02479325983;333815.9410454577;467934.35038471635;202814.2462557679;199853.5071170065;274.3052649177505;2991116.4391464;1835524.8072028076;319590.756568056;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1811065659555.7317;703040001935.3516;1524334662930.8152;54086.12628889468;5965.20234290134;32132.72655889989;0.0;5024516.044981845;1116052.2029600935;2697716.368865703;899444.8932258238;5.0671039273011225;0.23342956482311786
7547;2019-04-17 11:56:41.788;855;350;140;140;123;47;35;32;-20;37;757;177;-19;18;241;188;849;347;128;36;34;-17;822;357;362;141;362;307;816;-3.0;1221.0;905.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18705.61328125;16130.8388671875;0.0;1365.17407226562;792.0;163386;615.0;-1.0;Calculated values ==>;1555495001.788;358.66;308.16;287.16;287.16;285.46000000000004;277.86;274.0616903277293;276.66;276.36;271.16;276.86;348.86;290.86;271.26000000000005;274.96000000000004;297.26000000000005;291.96000000000004;358.06000000000006;307.86;276.76000000000005;276.56;334.66;352.36;271.46000000000004;242.77792619122317;268.43790593516167;274.0616903277293;285.96000000000004;8220000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;8159999.999999999;0.0;0.20350000000000001;0.15083333333333335;0.008833333333333334;0.0;0.0;-0.0024930287224567567;16130.8388671875;0.0;1365.17407226562;18705.61328125;497809.2067921193;327091.4881712917;230007.15669672345;230007.15669672345;225634.196743664;430346.717906069;433883.48505660606;437671.5478804793;472260.1919623333;529068.0314497742;464665.1037303537;437828.56808052456;443435.5918674444;464781.3556694665;458445.2132468918;496923.82945353386;320908.16645652545;434064.28222162405;433702.1600636701;257985.5697089033;332137.8522128359;466917.0415954002;201938.88065766302;199853.5071170065;273.94662534240217;2991436.0864712703;1835791.2317915212;319621.7870827731;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1811284095955.697;703122215635.3385;1524518293530.786;35556.3439727748;2340.640421616679;35819.18741989121;0.0;5025263.190070671;1116121.4298523462;2698282.7291930947;899444.8932258238;4.213312602670427;0.17085187938004776
7548;2019-04-17 11:57:41.779;852;358;143;143;123;43;35;32;-19;38;769;177;-21;9;240;190;849;354;127;35;34;-16;839;359;364;147;364;308;834;-2.0;1230.0;1585.0;185.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19028.359375;16425.37109375;0.0;1355.16101074219;788.0;163387;615.0;-1.0;Calculated values ==>;1555495061.779;358.36;308.96000000000004;287.46000000000004;287.46000000000004;285.46000000000004;277.46000000000004;274.27422755570615;276.66;276.36;271.26000000000005;276.96000000000004;350.06000000000006;290.86;271.06;274.06;297.16;292.16;358.06000000000006;308.56;276.66;276.56;334.66;351.96000000000004;271.56;244.02132995426717;268.5567601203482;274.27422755570615;285.86;8390000.0;3590000.0;3640000.0;1470000.0;3640000.0;3080000.0;8340000.000000001;0.0;0.20500000000000002;0.26416666666666666;0.030833333333333334;0.0;0.0;-0.0024936628236709277;16425.37109375;0.0;1355.16101074219;19028.359375;495794.86467767635;326590.3637757668;230515.0789734054;230515.0789734054;225397.79688587505;430214.79039162316;433384.8821390699;437601.09044165985;471565.593789997;530247.6594984549;464518.39432022074;437285.26766895736;441895.7978633896;464356.0352725641;458398.85392048856;495345.10318227706;320041.5869980288;433384.8821390699;433201.5241952028;257985.5697089033;330459.8814860452;466170.02114205534;202194.13712563014;199853.5071170065;274.05511549461187;2991750.48907561;1836062.4928456487;319644.45314135554;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1811501863285.4685;703208602675.2478;1524702765855.5923;62186.67016765118;8139.256423839778;35937.220817770896;0.0;5026077.593008886;1116208.7492260956;2698880.609565604;899444.8932258238;5.976376116573858;0.2829676855099149
7549;2019-04-17 11:58:41.799;853;359;148;147;126;44;36;32;-17;39;772;175;-20;4;241;189;850;355;127;37;35;-14;847;360;365;149;365;310;841;-1.0;1260.0;1075.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19168.623046875;16573.873046875;0.0;1365.14270019531;784.0;163388;615.0;0.0;Calculated values ==>;1555495121.799;358.46000000000004;309.06;287.96000000000004;287.86;285.76000000000005;277.56;274.38016830617;276.76000000000005;276.36;271.46000000000004;277.06;350.36;290.66;271.16;273.56;297.26000000000005;292.06;358.16;308.66;276.86;276.66;334.66;351.56000000000006;271.76000000000005;244.42749628697553;268.7936212382143;274.38016830617;285.86;8470000.0;3600000.0;3650000.0;1490000.0;3650000.0;3100000.0;8410000.0;0.0;0.21;0.17916666666666667;0.016666666666666666;0.0;0.0;0.0;16573.873046875;0.0;1365.14270019531;19168.623046875;495200.8680453096;323191.2528457052;231709.33472463416;231448.7418732336;226064.21443619436;430148.3826014536;433317.3069910173;437460.313363465;471399.1107851406;530410.0263462611;463974.5189117857;436983.6325089788;440717.77944116277;464341.04294382274;458101.12438257574;494748.2900915609;317619.8369245536;433500.59072566376;433133.46834165603;257985.5697089033;328782.02776382567;466087.5013898636;202567.4082144866;199853.5071170065;274.2048341484545;2992068.9033650868;1836337.5782113;319667.1298953387;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1811720636185.399;703297432275.2196;1524888227655.5334;42084.978839191965;4392.0015529229495;37196.97516507153;0.0;5026946.81306047;1116313.2111849186;2699490.264349145;899444.8932258238;4.664355990146872;0.20143674495022734
7550;2019-04-17 11:59:41.769;855;360;163;160;130;45;37;33;-15;39;769;173;-18;5;241;189;851;355;128;38;36;-13;806;363;368;152;368;312;796;-1.0;1341.0;1293.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18889.841796875;15830.1962890625;0.0;1366.42321777344;780.0;163389;616.0;-1.0;Calculated values ==>;1555495181.769;358.66;309.16;289.46000000000004;289.16;286.16;277.66;274.69669130483857;276.86;276.46000000000004;271.66;277.06;350.06000000000006;290.46000000000004;271.36;273.66;297.26000000000005;292.06;358.26;308.66;276.96000000000004;276.76000000000005;334.76000000000005;351.16;271.86;245.02929689885198;269.02936301313275;274.69669130483857;285.96000000000004;8059999.999999999;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3120000.0;7959999.999999999;0.0;0.2235;0.2155;0.025333333333333333;0.0;0.0;-0.002494924749354563;15830.1962890625;0.0;1366.42321777344;18889.841796875;499269.9796241325;376026.10944796796;236487.5716899339;235667.8805657071;227708.06808553563;429947.3805835815;432743.97865350964;437319.724394416;470998.74155135604;529943.7962751762;463427.07579802605;436840.5790983701;440440.11189307703;463898.11279319227;457617.00745002116;498688.13588877645;369067.7243283385;432929.84295338165;432557.5304485172;258404.02479325983;327104.2899505934;465761.45932684507;203251.03319376358;199853.5071170065;274.48382482554985;2992385.898661999;1836607.477105606;319689.8815631413;395818.07191545924;0;34;34;10;1;0;0;6;147;160;1811940426235.5037;703387687125.2627;1525074734355.6223;50441.802953740604;6650.264128704731;28970.16198375788;0.0;5027717.484047521;1116405.1840562024;2700041.381462577;899444.8932258238;5.004601574861388;0.23806667294252598
7551;2019-04-17 12:00:41.790;845;349;176;173;139;44;37;34;-10;40;763;171;-13;9;241;189;844;346;129;36;36;-13;804;356;362;147;362;317;796;-1.0;1332.0;453.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20954.431640625;15851.908203125;0.0;2408.1279296875;775.0;163390;619.0;-1.0;Calculated values ==>;1555495241.79;357.66;308.06;290.76000000000005;290.46000000000004;287.06;277.56;273.955091788801;276.86;276.56;272.16;277.16;349.46000000000004;290.26000000000005;271.86;274.06;297.26000000000005;292.06;357.56000000000006;307.76000000000005;276.76000000000005;276.76000000000005;335.06;350.66;271.86;244.02132995426717;269.6138998590099;273.955091788801;286.06;8040000.000000001;3560000.0;3620000.0000000005;1470000.0;3620000.0000000005;3170000.0;7959999.999999999;0.0;0.222;0.0755;0.0;0.0;0.0;-0.0024957091876173024;15851.908203125;0.0;2408.1279296875;20954.431640625;497996.54340206925;356797.80781276413;240097.46808645426;239255.6771968781;230054.07820118841;430412.23801567365;434244.55786418;436969.1101896967;471764.18514258164;528931.7391441937;462423.98860507953;436483.73832462454;439972.6654241257;464781.3556694665;458741.3219607375;497850.4688298694;347484.41342393646;434064.28222162405;434064.28222162405;259659.41789560125;325007.27902157017;466471.61449100566;201972.2588119733;199853.5071170065;273.955091788801;2992718.0504859355;1836871.5870487762;319721.3471650963;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1812159502885.1694;703477418520.1259;1525263500400.3345;17742.262279018116;0.0;33381.26430011712;0.0;5028285.883460451;1116460.6223204609;2700561.158539143;899444.8932258238;2.7997494751540195;0.0962015541239009
7552;2019-04-17 12:01:41.800;828;351;179;179;147;39;35;31;-10;39;752;170;-12;15;240;191;833;348;127;34;34;-15;825;355;360;142;360;317;819;-1.0;1315.0;778.0;6.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;23502.232421875;16249.24609375;0.0;2402.07202148438;769.0;163391;628.0;-1.0;Calculated values ==>;1555495301.8;355.96000000000004;308.26000000000005;291.06;291.06;287.86;277.06;273.8482719121499;276.66;276.26000000000005;272.16;277.06;348.36;290.16;271.96000000000004;274.66;297.16;292.26000000000005;356.46000000000004;307.96000000000004;276.56;276.56;335.96000000000004;350.06000000000006;271.66;242.98782864720522;269.6138998590099;273.8482719121499;285.86;8250000.0;3550000.0;3600000.0;1420000.0;3600000.0;3170000.0;8190000.000000001;0.0;0.21916666666666668;0.12966666666666668;0.001;0.0;0.0;-0.002496646164829249;16249.24609375;0.0;2402.07202148438;23502.232421875;493507.81905613025;326216.5923078028;240454.6462251907;240454.6462251907;231792.95902625553;430477.46260093397;434376.6058122323;436969.1101896967;472325.50216173066;527773.319009623;462296.87230190827;436645.889417906;440897.9793477457;464942.4404991662;459171.99905845977;494259.66783108836;320408.9228194493;434197.24731978856;434197.24731978856;263425.85118522606;322491.0997442508;466975.80829061114;201668.80662538073;199853.5071170065;273.8323049754667;2993088.584431764;1837139.1412528108;319761.4388455163;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1812376138985.135;703564132970.112;1525453732100.3042;30510.606028839644;265.30700166523036;38102.28828171757;0.0;5028688.057714159;1116462.833580623;2701156.9540932756;899444.8932258238;3.692940138957943;0.13565770168435454
7553;2019-04-17 12:02:41.761;820;357;166;169;150;39;36;31;-11;38;758;173;-13;13;240;191;826;353;128;35;35;-17;833;357;362;137;362;316;827;-1.0;1270.0;542.0;139.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;23578.7421875;16389.8515625;0.0;2420.64086914062;758.0;163392;644.0;-1.0;Calculated values ==>;1555495361.761;355.16;308.86;289.76000000000005;290.06;288.16;277.06;274.0616903277293;276.76000000000005;276.26000000000005;272.06;276.96000000000004;348.96000000000004;290.46000000000004;271.86;274.46000000000004;297.16;292.26000000000005;355.76;308.46000000000004;276.66;276.66;337.56000000000006;348.96000000000004;271.46000000000004;241.92719264551067;269.49753711883926;274.0616903277293;285.96000000000004;8330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3160000.0;8270000.0;0.0;0.21166666666666664;0.09033333333333333;0.023166666666666665;0.0;0.0;-0.0024983515753521984;16389.8515625;0.0;2420.64086914062;23578.7421875;491524.7914934638;331100.7847397012;236725.84170342897;237540.42101433064;232454.3106612757;430346.717906069;434064.28222162405;437039.1322159168;472882.9073446267;528482.2656233561;462828.3750349605;436716.74332067836;440805.4322354474;464649.81302044657;458854.647995554;492439.1717627512;323157.9448436022;433883.48505660606;433883.48505660606;270122.7006405761;317878.7554427003;467476.8406507154;201131.04199644562;199853.5071170065;273.6310555281503;2993480.670864672;1837410.9569380116;319801.6019965537;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1812592598195.011;703647778565.0642;1525643508665.1956;21310.364149825564;6170.344335490583;35831.19303121987;0.0;5029119.618435145;1116516.4291486237;2701772.6659641736;899444.8932258238;3.3657758693249717;0.15163181496534064
7554;2019-04-17 12:03:41.781;821;361;152;155;144;40;36;31;-11;37;774;175;-13;10;241;192;824;356;128;35;35;-19;837;358;363;133;363;315;830;-1.0;1350.0;1042.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21992.15234375;16465.6953125;0.0;2424.318359375;747.0;163393;670.0;-1.0;Calculated values ==>;1555495421.781;355.26;309.26000000000005;288.36;288.66;287.56;277.16;274.1680685717883;276.76000000000005;276.26000000000005;272.06;276.86;350.56000000000006;290.66;271.86;274.16;297.26000000000005;292.36;355.56000000000006;308.76000000000005;276.66;276.66;340.16;347.86;271.26000000000005;241.05796691057077;269.38090353596624;274.1680685717883;285.96000000000004;8370000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3150000.0;8300000.0;0.0;0.225;0.17366666666666666;0.031000000000000003;0.0;0.0;-0.0025000408625650496;16465.6953125;0.0;2424.318359375;21992.15234375;491289.7915355768;336754.6682243089;232932.936604196;233726.41792395007;230835.80321752254;430280.9020939914;433816.67410848953;437269.4612400554;473306.6277234293;530240.6827027632;463231.0066357691;436948.6013565401;440559.99870023114;464634.8729112105;458831.93800034054;491748.88255621237;326210.799213178;433634.880018922;433634.880018922;281007.8604223974;313267.23492439475;467836.15003187745;201667.83263496048;199853.5071170065;273.84541857318976;2993860.5549047966;1837684.8444272908;319841.9901149986;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1812810170694.942;703728805565.0385;1525832871765.1355;40916.149501084816;8251.217839304427;37246.068752182735;0.0;5029638.3455668315;1116636.6488932704;2702381.8461379022;899444.8932258238;4.574556566956401;0.21702134121394553
7555;2019-04-17 12:04:41.772;825;359;142;143;131;42;36;33;-13;38;789;176;-15;5;241;191;825;354;131;37;35;-19;823;360;365;139;365;314;817;-1.0;1285.0;794.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19837.943359375;16196.2626953125;0.0;1412.95153808594;739.0;163394;701.0;-1.0;Calculated values ==>;1555495481.772;355.66;309.06;287.36;287.46000000000004;286.26000000000005;277.36;274.38016830617;276.76000000000005;276.46000000000004;271.86;276.96000000000004;352.06000000000006;290.76000000000005;271.66;273.66;297.26000000000005;292.26000000000005;355.66;308.56;276.86;276.66;343.26;347.06000000000006;271.26000000000005;242.35481222062532;269.2639976450953;274.38016830617;286.26000000000005;8230000.0;3600000.0;3650000.0;1390000.0;3650000.0;3140000.0;8170000.0;0.0;0.21416666666666667;0.13233333333333333;0.0205;0.0;0.0;-0.002501259238371072;16196.2626953125;0.0;1412.95153808594;19837.943359375;493246.7796178087;349297.4401096444;230513.60099053878;230775.03262812295;227664.3011201948;430148.3826014536;433317.3069910173;437179.3288687813;472621.17715536855;531889.7453545515;463506.16312796355;436858.596315483;440006.86123112036;464341.04294382274;458375.86308939266;493246.7796178087;335931.64668235567;433500.59072566376;433133.46834165603;293991.1381695566;309913.9067706182;466999.04030564794;202265.34575674144;199853.5071170065;274.0873870844805;2994209.086749056;1837956.9865840378;319873.96256765025;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1813028537935.5806;703810393325.2771;1526021543460.6873;31086.950431826604;5427.040738252584;33691.65763700953;0.0;5030238.281397486;1116750.6172839268;2702972.905187383;899444.8932258238;3.9868700486324635;0.17913540398916783
7556;2019-04-17 12:05:41.782;823;353;138;138;123;44;37;34;-12;39;798;177;-15;2;242;191;822;349;132;39;36;-17;811;359;364;142;364;315;803;-1.0;1340.0;774.0;68.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18998.5078125;15958.765625;0.0;1395.9826660156198;732.0;163395;725.0;-1.0;Calculated values ==>;1555495541.782;355.46000000000004;308.46000000000004;286.96000000000004;286.96000000000004;285.46000000000004;277.56;274.27422755570615;276.86;276.56;271.96000000000004;277.06;352.96000000000004;290.86;271.66;273.36;297.36;292.26000000000005;355.36;308.06;277.06;276.76000000000005;345.66;346.36;271.46000000000004;242.98782864720522;269.38090353596624;274.27422755570615;286.36;8109999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3150000.0;8030000.0;0.0;0.22333333333333333;0.129;0.011333333333333334;0.0;0.0;-0.0025023182305484704;15958.765625;0.0;1395.9826660156198;18998.5078125;494092.68468687695;355695.87877384305;229683.7792869696;229683.7792869696;225809.53772152192;430214.79039162316;433749.95420475816;437109.2053401759;472325.50216173066;532758.3057061104;463483.11069987237;436626.3353312552;439322.585070851;464620.0566218266;458535.8290576415;493943.29445766454;343727.08607711084;434112.87870749587;433567.68989926;304046.57827927166;306980.0860723078;466776.4391559354;202309.93830387964;199853.5071170065;274.100173816978;2994532.7777816188;1838224.9898130926;319897.3742539782;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1813247274385.546;703894707375.2637;1526210274910.6572;30289.105447682217;2997.2870096566326;33548.28653832366;0.0;5030749.8337742565;1116820.8317156034;2703533.3314442327;899444.8932258238;3.8510889282250296;0.15981216857033495
