;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7557;2019-04-17 12:06:41.793;816;352;139;139;120;41;37;33;-11;40;803;177;-14;2;242;192;817;350;133;39;36;-16;829;355;361;143;360;315;823;-1.0;1310.0;524.0;46.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19285.732421875;16313.1396484375;0.0;1402.89782714844;725.0;163396;739.0;-1.0;Calculated values ==>;1555495601.793;354.76;308.36;287.06;287.06;285.16;277.26000000000005;273.8482719121499;276.86;276.46000000000004;272.06;277.16;353.46000000000004;290.86;271.76000000000005;273.36;297.36;292.36;354.86;308.16;277.06;276.76000000000005;347.06000000000006;345.66;271.56;243.1966462407574;269.38090353596624;273.8482719121499;286.46000000000004;8290000.000000001;3550000.0;3610000.0;1430000.0;3600000.0;3150000.0;8230000.0;0.0;0.21833333333333332;0.08733333333333333;0.007666666666666667;0.0;0.0;-0.002503370573824957;16313.1396484375;0.0;1402.89782714844;19285.732421875;491302.35113488097;324558.7924746855;229641.93419382445;229641.93419382445;224782.77373131792;430477.46260093397;434489.842356074;437269.4612400554;472292.48545527144;533282.1407009893;463483.11069987237;436787.6458509821;439322.585070851;465204.3799370688;459307.5724470408;491454.99523519655;320934.49709999043;434846.9440822899;434310.53623595677;309913.9067706182;304046.57827927166;466735.44464447023;201261.28521748263;199853.5071170065;273.6731463124373;2994851.8716062806;1838493.97166097;319920.70253412344;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1813464814260.2485;703980223050.1469;1526399309560.399;20611.380705971354;2035.3018889402388;37230.30875952;0.0;5031174.082256256;1116862.7776450452;2704123.2612048737;899444.8932258238;3.3798185083400667;0.127783297237609
7558;2019-04-17 12:07:41.773;813;359;141;141;119;39;37;31;-13;40;803;176;-16;2;241;193;815;354;132;39;36;-14;833;356;361;148;361;314;828;89.0;1276.0;879.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19251.54296875;16432.341796875;0.0;1378.64794921875;723.0;163397;741.0;-1.0;Calculated values ==>;1555495661.773;354.46000000000004;309.06;287.26000000000005;287.26000000000005;285.06;277.06;273.955091788801;276.86;276.26000000000005;271.86;277.16;353.46000000000004;290.76000000000005;271.56;273.36;297.26000000000005;292.46000000000004;354.66;308.56;277.06;276.76000000000005;347.26;345.46000000000004;271.76000000000005;244.22491754036054;269.2639976450953;273.955091788801;286.36;8330000.0;3560000.0;3610000.0;1480000.0;3610000.0;3140000.0;8280000.0;0.014833333333333334;0.21266666666666667;0.1465;0.0375;0.0;0.014833333333333334;-0.0025036700173891374;16432.341796875;0.0;1378.64794921875;19251.54296875;490452.22238764766;334492.3095021427;230086.0679502552;230086.0679502552;224466.91401596984;430412.23801567365;434489.842356074;437179.3288687813;471631.5591433098;533356.2149782937;463506.16312796355;436697.7041726919;439542.6058175214;464927.5523835209;459285.1390662883;490759.3173308859;324162.4598874345;434846.9440822899;434310.53623595677;310752.19949742197;303208.48990285693;466229.44033231953;200953.41829858453;200953.41829858453;273.55704608346883;2995172.908519984;1838766.7597134304;319943.87435575115;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1813681342060.3174;704067493950.1746;1526587946660.459;34607.09589853382;9947.850826265063;35429.59834964067;3461.4639160710217;5031634.082843449;1116962.6039645018;2704728.5585979004;899473.7291432893;4.685085454547055;0.21664097793363374
7559;2019-04-17 12:08:41.784;816;361;143;143;122;39;38;31;-15;40;794;176;-17;2;241;194;815;356;132;39;37;-13;841;356;362;154;362;311;835;96.0;1326.0;932.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19053.10546875;16531.701171875;0.0;1349.01977539062;723.0;163398;742.0;-1.0;Calculated values ==>;1555495721.784;354.76;309.26000000000005;287.46000000000004;287.46000000000004;285.36;277.06;273.955091788801;276.96000000000004;276.26000000000005;271.66;277.16;352.56000000000006;290.76000000000005;271.46000000000004;273.36;297.26000000000005;292.56;354.66;308.76000000000005;277.06;276.86;347.36;345.46000000000004;271.86;245.4256646245625;268.91163127593666;273.955091788801;286.36;8410000.0;3560000.0;3620000.0000000005;1540000.0;3620000.0000000005;3110000.0;8350000.0;0.016;0.221;0.15533333333333335;0.045000000000000005;0.0;0.016;-0.0025036700173891374;16531.701171875;0.0;1349.01977539062;19053.10546875;490130.5259725299;331470.24314875685;230500.03752276083;230500.03752276083;225132.8278166771;430412.23801567365;434424.3181684167;437548.62350390764;470831.0912012562;532637.2991382173;463951.50642466376;437231.03110804653;440196.911670792;464781.3556694665;459420.75121607736;489975.99856793444;322457.09126640344;434603.5697922251;434244.55786418;311171.3556482807;303208.48990285693;465475.4823492281;200858.22615400134;200858.22615400134;273.5197245788149;2995492.1724441843;1839041.51043286;319966.60908736195;395818.07191545924;0;34;34;10;1;0;0;6;148;160;1813898281825.021;704158110560.0507;1526775481035.2026;36765.908388352116;11907.776528785207;37021.67851363835;3734.1813073628587;5032228.96692045;1117144.7675827534;2705332.4299270534;899533.7038467495;5.0014507246037185;0.23870790212681897
7560;2019-04-17 12:09:44.784;823;363;145;144;124;40;37;32;-16;39;774;175;-18;7;242;195;819;358;132;40;37;-14;842;360;365;150;365;311;836;-2.0;1275.0;1049.0;309.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20014.228515625;16439.5625;0.0;2327.78540039062;719.0;163399;739.0;-1.0;Calculated values ==>;1555495784.784;355.46000000000004;309.46000000000004;287.66;287.56;285.56;277.16;274.38016830617;276.86;276.36;271.56;277.06;350.56000000000006;290.66;271.36;273.86;297.36;292.66;355.06000000000006;308.96000000000004;277.16;276.86;347.06000000000006;345.06000000000006;271.76000000000005;244.62907804385475;268.91163127593666;274.38016830617;286.36;8420000.0;3600000.0;3650000.0;1500000.0;3650000.0;3110000.0;8359999.999999999;0.0;0.2125;0.17483333333333334;0.0515;0.0;0.0;-0.0025042672647410244;16439.5625;0.0;2327.78540039062;20014.228515625;491111.5087124559;334582.2879489902;231004.58392091055;230744.60485378784;225624.25992309727;430148.3826014536;433500.59072566376;437389.9950341223;471265.88027044147;530543.7819764391;463826.4235204946;437071.7284734032;440959.59226609033;464473.26053001377;458923.6217875544;490495.72226620803;325034.07610572415;434047.17992658;433500.59072566376;309913.9067706182;301532.38793589;465945.2909644241;201808.81052301062;200858.22615400134;273.90944355547595;2995834.0116165476;1839330.008989989;319998.78113265004;395818.07191545924;0;34;34;10;1;0;0;6;149;160;1814127286825.021;704253870560.0507;1526971411035.2026;41187.443758692694;13603.028742732793;35160.59980910282;0.0;5032911.058751737;1117367.9871288792;2705964.0248623774;899566.3779331889;4.792955978007744;0.25736903800149136
7561;2019-04-17 12:10:41.784;829;356;151;149;126;45;36;33;-14;39;757;177;-17;12;242;192;822;352;130;39;35;-16;815;362;367;149;367;314;807;-3.0;1333.0;945.0;244.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;19579.443359375;16085.3408203125;0.0;2392.03857421875;714.0;163400;737.0;-1.0;Calculated values ==>;1555495841.784;356.06000000000006;308.76000000000005;288.26000000000005;288.06;285.76000000000005;277.66;274.5913991737795;276.76000000000005;276.46000000000004;271.76000000000005;277.06;348.86;290.86;271.46000000000004;274.36;297.36;292.36;355.36;308.36;277.06;276.66;346.86;344.56000000000006;271.56;244.42749628697553;269.2639976450953;274.5913991737795;286.16;8150000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3140000.0;8070000.0;0.0;0.22216666666666668;0.1575;0.04066666666666666;0.0;0.0;-0.002505010741013638;16085.3408203125;0.0;2392.03857421875;19579.443359375;494608.21896814316;356900.3850098082;233048.84886083746;232516.90537114645;226521.84260157388;430014.67791919125;432812.2514932043;437019.13673288765;471399.1107851406;528530.8654716047;463631.91156880435;436536.4568064347;441080.0289307292;464178.7989486036;458192.6064316991;493561.0880956399;345969.15569123504;433366.6693374496;432626.2974239531;309075.640036128;299437.39939995663;465885.6927446104;202409.9562686777;200858.22615400134;274.15278596569914;2996147.461518891;1839587.4978079416;320036.1464057824;395818.07191545924;0;34;34;10;1;0;0;6;149;160;1814335906825.021;704339085560.0507;1527149536035.2026;36950.94592311307;10714.679950021266;32790.00764917862;0.0;5033529.654336718;1117560.5023226968;2706501.967171422;899566.3779331889;4.3542772924890745;0.22428742757452577
7562;2019-04-17 12:11:41.785;826;350;168;164;131;44;37;33;-11;39;756;180;-9;17;242;192;821;347;132;39;36;-18;830;356;361;148;361;308;807;157.0;2249.0;322.0;107.0;0.0;0;14;1;1;1;0;0;0;0;0;1;1;0;0;0;31837.755859375;27987.630859375;0.0;2394.11791992188;708.0;163401;732.0;-1.0;Calculated values ==>;1555495901.785;355.76;308.16;289.96000000000004;289.56;286.26000000000005;277.56;273.955091788801;276.86;276.46000000000004;272.06;277.06;348.76;291.16;272.26000000000005;274.86;297.36;292.36;355.26;307.86;277.06;276.76000000000005;346.36;343.96000000000004;271.36;244.22491754036054;268.5567601203482;273.955091788801;286.36;8300000.0;3560000.0;3610000.0;1480000.0;3610000.0;3080000.0;8070000.0;0.026166666666666668;0.3748333333333333;0.05366666666666667;0.017833333333333333;0.0;0.026166666666666668;-0.002505898374047233;27987.630859375;0.0;2394.11791992188;31837.755859375;492727.2394233394;339735.5237880256;237648.55485121452;236553.05910812836;227807.07828695662;430412.23801567365;434489.842356074;438851.5721092266;471532.1168906075;528886.6670609541;464890.6053524983;439161.1069816975;443083.93690773816;465058.7251422519;459149.39086431934;491967.69237011595;330572.01013283397;434846.9440822899;434310.53623595677;306980.0860723078;296923.61432157;465826.4391047153;200930.43710021483;200930.43710021483;273.5480380026395;2996575.94532151;1839954.7786942008;320076.03170808783;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1814554310465.625;704428187045.2971;1527336139145.7188;12768.434245483633;4723.978702413592;60496.48155860786;6106.779260718581;5033943.989411405;1117689.159956081;2707279.367540094;899617.2686086661;2.767966859910619;0.08626308577448234
7563;2019-04-17 12:12:41.775;822;370;188;187;148;39;35;32;-4;38;758;181;2;-7;241;193;820;367;133;39;35;-20;863;359;364;146;364;293;840;170.0;2164.0;1484.0;347.0;0.0;0;15;1;1;1;0;0;0;0;0;1;1;0;0;0;35473.62890625;28623.515625;0.0;2294.22802734375;703.0;163402;729.0;-1.0;Calculated values ==>;1555495961.775;355.36;310.16;291.96000000000004;291.86;287.96000000000004;277.06;274.27422755570615;276.66;276.36;272.76000000000005;276.96000000000004;348.96000000000004;291.26000000000005;273.36;272.46000000000004;297.26000000000005;292.46000000000004;355.16;309.86;277.06;276.66;346.06000000000006;343.46000000000004;271.16;243.81672145450628;266.74333088950624;274.27422755570615;286.46000000000004;8630000.0;3590000.0;3640000.0;1460000.0;3640000.0;2930000.0;8400000.0;0.028333333333333332;0.3606666666666667;0.24733333333333332;0.057833333333333334;0.0;0.028333333333333332;-0.0025066342709363348;28623.515625;0.0;2294.22802734375;35473.62890625;488904.494433716;344887.1199393938;242530.34180038824;242250.02199784512;231724.79888020727;430214.79039162316;433384.8821390699;443095.66280701087;471698.3107888524;530240.1725519125;467171.2217386543;443956.8112044281;442662.12684477755;464488.10253275675;458809.3534931262;488590.37284228636;338722.7575251346;434112.87870749587;433384.8821390699;305722.83045113535;294828.9587717387;465910.0080854373;201754.31252472938;201754.31252472938;273.8836729912198;2997136.780039945;1840426.4596217198;320115.094746063;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1814771774215.6597;704516372345.3112;1527516409095.7473;59691.76063648429;15277.004393260942;54052.25325771941;6562.866139072981;5034547.7237296915;1117855.807036095;2708233.7812349168;899722.8313902848;4.38530980627558;0.20024712395653868
7564;2019-04-17 12:13:41.776;856;543;166;166;155;40;35;32;-2;38;754;183;7;8;242;191;831;377;129;40;35;-22;822;358;363;144;363;289;823;-1.0;74.0;1280.0;268.0;0.0;0;13;1;1;1;0;0;0;0;0;1;1;0;0;0;34357.62890625;27448.388671875;0.0;2254.34692382812;700.0;163403;725.0;-1.0;Calculated values ==>;1555496021.776;358.76;327.46000000000004;289.76000000000005;289.76000000000005;288.66;277.16;274.1680685717883;276.66;276.36;272.96000000000004;276.96000000000004;348.56000000000006;291.46000000000004;273.86;273.96000000000004;297.36;292.26000000000005;356.26;310.86;277.16;276.66;345.66;343.16;270.96000000000004;243.40439225979637;266.24828229547654;274.1680685717883;286.06;8220000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2890000.0;8230000.0;0.0;0.012333333333333333;0.21333333333333335;0.04466666666666667;0.0;0.0;-0.0025070741461680726;27448.388671875;0.0;2254.34692382812;34357.62890625;497956.3980034022;442510.82242331444;236799.40120730968;236799.40120730968;233843.83985634393;430280.9020939914;433634.880018922;444192.26177493157;471963.08021786925;530129.4134053648;467974.92807954334;445459.1395869403;445598.92903020006;464766.5650395172;458695.4232136809;494243.9703115591;373813.7919165707;434538.5910328508;433634.880018922;304046.57827927166;293572.2367247113;465993.8244213148;201462.98585415256;201754.31252472938;273.7653872857731;2997718.7168864654;1840893.7332780603;320153.0001690235;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1814989877850.3962;704603373795.206;1527691012005.5364;51782.245529766195;11815.710789333249;1485.3055335381905;0.0;5035476.689262455;1118081.583425221;2708696.6019378346;899777.5228528869;2.1911537960177903;0.13906620086691523
7565;2019-04-17 12:14:41.806;883;722;148;148;136;38;35;30;-4;38;748;183;5;-1;241;191;840;371;128;42;35;-23;770;355;361;143;360;294;759;426.0;1020.0;1128.0;187.0;0.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;19665.138671875;14406.6533203125;0.0;2275.51440429688;695.0;163404;716.0;-1.0;Calculated values ==>;1555496081.806;361.46000000000004;345.36;287.96000000000004;287.96000000000004;286.76000000000005;276.96000000000004;273.8482719121499;276.66;276.16;272.76000000000005;276.96000000000004;347.96000000000004;291.46000000000004;273.66;273.06;297.26000000000005;292.26000000000005;357.16;310.26000000000005;277.36;276.66;344.76;342.66;270.86;243.1966462407574;266.86631818009863;273.8482719121499;285.96000000000004;7700000.0;3550000.0;3610000.0;1430000.0;3600000.0;2940000.0;7590000.000000001;0.071;0.16999999999999998;0.188;0.03116666666666667;0.0;0.071;-0.002507804490799938;14406.6533203125;0.0;2275.51440429688;19665.138671875;506426.8951212306;484022.311390634;233080.38554457919;233080.38554457919;229853.88133020233;430477.46260093397;434130.71970383386;442890.4936208251;472095.1348084983;529125.1162669886;467270.4083950948;444184.07038373634;443323.6466983057;465073.4646152595;459171.99905845977;500387.132297472;404967.46516541217;435378.9101572175;434130.71970383386;300275.376401361;291477.81744585035;466035.8248629339;201058.9204979487;201058.9204979487;273.59395891423486;2998169.1317109335;1841242.6996905038;320190.76788782876;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1815207186450.2927;704689516845.165;1527865999455.453;45464.33574710076;8258.446852708705;16221.343412450165;16548.097743617844;5036287.482633465;1118248.9517144817;2708844.2311233515;899915.4926177586;5.184711314722303;0.1797616299328796
7566;2019-04-17 12:15:41.797;885;446;144;147;130;33;36;26;0;36;746;185;11;26;239;194;859;334;127;36;35;-25;812;348;353;135;353;303;808;244.0;1158.0;1084.0;229.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20506.376953125;15945.3349609375;0.0;2346.47119140625;703.0;163405;706.0;-1.0;Calculated values ==>;1555496141.797;361.66;317.76000000000005;287.56;287.86;286.16;276.46000000000004;273.0942459734351;276.76000000000005;275.76000000000005;273.16;276.76000000000005;347.76;291.66;274.26000000000005;275.76000000000005;297.06;292.56;359.06000000000006;306.56;276.76000000000005;276.66;343.76;343.46000000000004;270.66;241.49495122638035;267.9596281332873;273.0942459734351;285.86;8120000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3030000.0;8080000.0;0.04066666666666666;0.193;0.18066666666666667;0.03816666666666667;0.0;0.04066666666666666;-0.0025066342709363348;15945.3349609375;0.0;2346.47119140625;20506.376953125;503059.5722958437;418975.21922476287;231178.9586432618;231970.45186541142;227534.9910270298;430925.7729439634;436234.2779913113;441604.3489713403;472948.7829819323;528224.7719617437;466230.3373497767;443226.97429043637;445394.99845677166;465828.39991936815;460671.41149303375;499306.8170117223;306950.79107528226;436234.2779913113;436061.7692676645;296085.73418796173;294828.9587717387;466966.4706007627;198984.0803126472;198984.0803126472;272.7469844716183;2998503.8441263963;1841495.5949859302;320229.27865693724;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1815421354320.068;704772904335.0775;1528045072590.265;43833.39520433722;10227.994562663074;37124.71300573293;9641.159350837372;5037031.518768449;1118402.9822847298;2709288.714910466;900133.7036900787;5.512154528854522;0.22256623820175364
7567;2019-04-17 12:16:41.787;877;371;145;146;127;33;36;25;-14;34;756;183;2;28;239;195;861;348;128;37;35;-27;837;350;355;129;355;300;833;128.0;1165.0;1090.0;282.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20622.384765625;16380.9541015625;0.0;2338.09814453125;787.0;163406;697.0;12.0;Calculated values ==>;1555496201.787;360.86;310.26000000000005;287.66;287.76000000000005;285.86;276.46000000000004;273.3108153835814;276.76000000000005;275.66;271.76000000000005;276.56;348.76;291.46000000000004;273.36;275.96000000000004;297.06;292.66;359.26;307.96000000000004;276.86;276.66;342.86;351.86;270.46000000000004;240.16925963744896;267.5978703862781;273.3108153835814;285.96000000000004;8370000.0;3500000.0;3550000.0;1290000.0;3550000.0;3000000.0;8330000.0;0.021333333333333333;0.19416666666666668;0.18166666666666667;0.047;0.0;0.021333333333333333;0.029925852270532682;16380.9541015625;0.0;2338.09814453125;20622.384765625;499683.6654156082;355004.79706740077;231050.41166158428;231311.1484599574;226423.10155838385;430799.1582183253;435760.7856976155;440148.60326349793;473534.8580475586;529498.9437343386;466416.24878488225;442526.58117228496;446264.66230711376;465539.2008351387;460494.49674625666;497321.4404894187;312785.14303053287;435934.5832721793;435586.53424517426;292315.56762988004;330040.4071292106;467608.16076221515;199278.59236835776;199278.59236835776;272.8718958023555;2998846.5266841603;1841764.9358305368;320268.3102283966;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1815633718920.1018;704852091135.0901;1528225942440.2937;43758.0519792838;12611.489714511297;35830.79775660033;5041.236093372086;5037761.325840307;1118593.2795988973;2709896.576173151;900256.0365932507;5.194791609391425;0.24442885585451082
7568;2019-04-17 12:17:41.808;878;363;145;146;129;36;31;27;-28;35;770;182;-28;16;240;195;857;354;130;38;30;-26;842;354;359;136;359;299;831;-1.0;1131.0;1476.0;347.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;19705.205078125;16450.443359375;0.0;1320.59460449219;831.0;163407;688.0;-1.0;Calculated values ==>;1555496261.808;360.96000000000004;309.46000000000004;287.66;287.76000000000005;286.06;276.76000000000005;273.7412296467126;276.26000000000005;275.86;270.36;276.66;350.16;291.36;270.36;274.76000000000005;297.16;292.66;358.86;308.56;276.96000000000004;276.16;341.96000000000004;356.26;270.56;241.71165711629368;267.47669482898436;273.7412296467126;286.16;8420000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;8309999.999999999;0.0;0.1885;0.246;0.057833333333333334;0.0;0.0;-0.0024867377321947624;16450.443359375;0.0;1320.59460449219;19705.205078125;499382.1237993484;340125.4350808587;231081.10362333385;231342.0799194054;226958.51415452443;430542.39183029096;433904.5296488982;438236.7768127522;472720.47428543336;531033.1066175749;466437.66676985694;438236.7768127522;444756.5733829062;465088.32681886124;459870.38503119553;496265.23882523837;321958.0185098226;435153.4052875198;433724.0844890748;288545.87390705565;348504.4273212152;466727.19582699175;200306.1544518245;199278.59236835776;273.29417397323436;2999182.707555818;1842038.6265682902;320298.8100059003;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1815847993890.6262;704931618960.2847;1528405705335.7336;58530.933100788214;15408.01689286384;32856.91102945587;0.0;5038614.032394268;1118826.8572114245;2710469.17408692;900298.0615977369;6.009545488578083;0.32795781213507547
7569;2019-04-17 12:18:41.818;882;358;143;143;129;41;31;28;-23;35;781;181;-19;5;241;192;857;352;130;34;30;-25;824;358;363;139;363;299;818;-1.0;1210.0;1317.0;305.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;19089.869140625;16173.2138671875;0.0;1319.22937011719;846.0;163408;682.0;-1.0;Calculated values ==>;1555496321.818;361.36;308.96000000000004;287.46000000000004;287.46000000000004;286.06;277.26000000000005;274.1680685717883;276.26000000000005;275.96000000000004;270.86;276.66;351.26;291.26000000000005;271.26000000000005;273.66;297.26000000000005;292.36;358.86;308.36;276.56;276.16;341.36;357.76;270.66;242.35481222062532;267.47669482898436;274.1680685717883;286.16;8240000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2990000.0;8180000.0;0.0;0.20166666666666666;0.2195;0.05083333333333333;0.0;0.0;-0.0024842663100233197;16173.2138671875;0.0;1319.22937011719;19089.869140625;501570.7284094709;345186.02101779677;230759.51522599644;230759.51522599644;227137.32861265136;430280.9020939914;432902.2481429067;439003.13721699157;472326.8440106818;532177.3603164104;466315.9726407725;439611.04937426426;443170.51094372873;464634.8729112105;458831.93800034054;497920.5223629329;329561.365754793;433452.5470882844;432717.6920543523;286033.001929769;354802.47531532554;466403.2281459503;201382.54939079692;199278.59236835776;273.73393319501184;2999506.05372297;1842310.5356891034;320320.8122054407;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1816064629990.5918;705014132710.2716;1528585135235.705;52157.71902784973;13471.884503386962;33952.429915974884;0.0;5039536.591562766;1119067.5631673292;2711026.0113854613;900298.0615977369;5.692860173748696;0.3020996402653419
7570;2019-04-17 12:19:41.778;881;355;141;141;126;45;32;29;-9;36;784;179;0;5;241;191;859;350;129;34;31;-24;811;359;365;146;365;300;805;0.0;1173.0;1186.0;372.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18670.357421875;15844.953125;0.0;1318.86047363281;850.0;163409;677.0;-1.0;Calculated values ==>;1555496381.778;361.26;308.66;287.26000000000005;287.26000000000005;285.76000000000005;277.66;274.27422755570615;276.36;276.06;272.26000000000005;276.76000000000005;351.56000000000006;291.06;273.16;273.66;297.26000000000005;292.26000000000005;359.06000000000006;308.16;276.56;276.26000000000005;340.86;358.16;270.76000000000005;243.81672145450628;267.5978703862781;274.27422755570615;286.06;8109999.999999999;3590000.0;3650000.0;1460000.0;3650000.0;3000000.0;8050000.0;0.0;0.1955;0.19766666666666666;0.062000000000000006;0.0;0.0;-0.0024836024562703164;15844.953125;0.0;1318.86047363281;18670.357421875;502574.4573358585;357510.12848408386;230438.11520757127;230438.11520757127;226549.61288671786;430214.79039162316;432578.5526393707;440898.71900803724;471499.95120613376;532414.6109979834;465928.393738099;442232.80960689666;442965.4704623134;464341.04294382274;458535.8290576415;499397.5043343134;343275.4609838418;432949.0678229144;432392.4233332471;283939.0963198885;356482.2694418079;465507.819096526;201327.3538521541;199278.59236835776;273.7167844744524;2999820.512498821;1842577.1758688358;320342.78163143125;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1816282884390.7307;705099575710.3259;1528764715435.8193;47355.27317914623;16379.18884515106;30521.859475017198;0.0;5040365.313648394;1119316.156272762;2711562.938940231;900298.0615977369;5.4915721938871735;0.3119545982432663
7571;2019-04-17 12:20:41.789;874;351;141;141;125;45;34;30;-3;37;779;178;7;11;241;191;858;347;128;35;33;-23;822;357;362;153;362;304;817;-2.0;1178.0;1059.0;275.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18661.044921875;16113.3505859375;0.0;1316.47717285156;853.0;163410;670.0;-1.0;Calculated values ==>;1555496441.789;360.56000000000006;308.26000000000005;287.26000000000005;287.26000000000005;285.66;277.66;274.0616903277293;276.56;276.16;272.86;276.86;351.06000000000006;290.96000000000004;273.86;274.26000000000005;297.26000000000005;292.26000000000005;358.96000000000004;307.86;276.66;276.46000000000004;340.16;358.46000000000004;270.86;245.2279566241654;268.0796299477929;274.0616903277293;285.96000000000004;8220000.0;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3040000.0;8170000.0;0.0;0.19633333333333333;0.1765;0.04583333333333333;0.0;0.0;-0.0024831032428049484;16113.3505859375;0.0;1316.47717285156;18661.044921875;500588.26816581556;328321.66010731104;230252.5817286846;230252.5817286846;226129.56143925156;430346.717906069;433702.1600636701;440943.6375800933;470664.2868230241;531594.2784903181;465226.67702375446;442433.1482669151;443022.0508540321;464781.3556694665;458854.647995554;498250.4656390149;320142.4124344122;433883.48505660606;433520.3008126533;281007.8604223974;357742.2034104033;464601.3603713286;200984.62926838666;199278.59236835776;273.5736884847575;3000131.664552014;1842843.543891249;320364.74680466554;395818.07191545924;0;35;34;10;1;0;0;6;149;160;1816501024375.4326;705189292155.2034;1528945948655.5715;42352.76496701621;12082.433508884837;34968.54777917032;0.0;5041113.017685871;1119553.3799417557;2712108.792388059;900298.0615977369;5.129353398801613;0.2658954804367149
7572;2019-04-17 12:21:41.779;868;358;144;143;124;43;34;31;-23;38;765;176;-22;16;241;192;858;354;129;35;33;-22;842;358;363;154;363;303;836;-2.0;1216.0;1142.0;295.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20258.3828125;16434.42578125;0.0;2643.77563476562;853.0;163411;662.0;-1.0;Calculated values ==>;1555496501.779;359.96000000000004;308.96000000000004;287.56;287.46000000000004;285.56;277.46000000000004;274.1680685717883;276.56;276.26000000000005;270.86;276.96000000000004;349.66;290.76000000000005;270.96000000000004;274.76000000000005;297.26000000000005;292.36;358.96000000000004;308.56;276.66;276.46000000000004;339.36;358.46000000000004;270.96000000000004;245.4256646245625;267.9596281332873;274.1680685717883;286.06;8420000.0;3579999.9999999995;3629999.9999999995;1540000.0;3629999.9999999995;3030000.0;8359999.999999999;0.0;0.20266666666666666;0.19033333333333333;0.04916666666666667;0.0;0.0;-0.0024831032428049484;16434.42578125;0.0;2643.77563476562;20258.3828125;497903.82778517687;325034.07610572415;230744.60485378784;230485.02331831135;225624.25992309727;430280.9020939914;433452.5470882844;438109.25301780854;470630.2690865514;530209.2358670825;465126.00160488195;438264.37560948916;443955.1368504969;464634.8729112105;458831.93800034054;496414.75554685976;318893.18422385334;433634.880018922;433269.66867335857;277658.20189090865;357742.2034104033;464558.4075270977;201249.93775455776;199278.59236835776;273.6820414051472;3000455.9390617576;1843114.7301557737;320397.7434110498;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1816718488125.4673;705281376805.218;1529128018305.6006;45082.2230051054;12945.999763816548;35977.70512146263;0.0;5041841.521148271;1119761.9154573486;2712699.9126258628;900298.0615977369;4.92739990738693;0.25787206149043207
7573;2019-04-17 12:22:41.770;870;360;150;148;127;44;35;30;-22;37;717;176;-24;17;242;191;859;355;129;37;34;-24;836;361;366;152;366;307;831;-2.0;1201.0;1261.0;362.0;0.0;0;6;100;1;0;0;0;0;0;0;1;0;1;0;0;19822.724609375;16393.33984375;0.0;2340.87133789062;853.0;163412;655.0;-1.0;Calculated values ==>;1555496561.77;360.16;309.16;288.16;287.96000000000004;285.86;277.56;274.4858918419099;276.66;276.16;270.96000000000004;276.86;344.86;290.76000000000005;270.76000000000005;274.86;297.36;292.26000000000005;359.06000000000006;308.66;276.86;276.56;338.66;358.46000000000004;270.76000000000005;245.02929689885198;268.43790593516167;274.4858918419099;286.06;8359999.999999999;3610000.0;3660000.0;1520000.0;3660000.0;3070000.0;8309999.999999999;0.0;0.20016666666666666;0.21016666666666667;0.060333333333333336;0.0;0.0;-0.0024831032428049484;16393.33984375;0.0;2340.87133789062;19822.724609375;498744.00659394823;333417.70736466086;232390.12402428672;231865.26689604274;226449.84795163406;430081.6785162784;432880.6149027872;437356.53477473935;470798.519906547;524872.6403571706;464541.1018056076;437040.2039936506;443288.7182359786;464326.1751738402;458215.5228443124;497116.112565342;323622.73125658376;433249.8226776551;432695.15374167816;274727.5295995403;357742.2034104033;464644.37450217584;201907.9183927729;199278.59236835776;273.9526260233921;3000789.8981885384;1843388.2538343214;320439.27590496966;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1816937155320.2378;705373163035.1217;1529310990855.4087;49483.45087627661;15851.766185267312;34727.591825303105;0.0;5042629.450222697;1120001.8608427984;2713289.035051513;900298.0615977369;5.341180790409141;0.2934350178600316
7574;2019-04-17 12:23:41.780;871;359;165;161;131;45;36;31;-18;37;691;179;-21;16;242;191;861;354;129;38;35;-25;814;360;365;151;365;310;806;-2.0;1330.0;1196.0;283.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;20065.71875;15988.96484375;0.0;2467.03784179688;853.0;163413;648.0;-1.0;Calculated values ==>;1555496621.78;360.26;309.06;289.66;289.26000000000005;286.26000000000005;277.66;274.38016830617;276.76000000000005;276.26000000000005;271.36;276.86;342.26;291.06;271.06;274.76000000000005;297.36;292.26000000000005;359.26;308.56;276.96000000000004;276.66;337.96000000000004;358.46000000000004;270.66;244.82967444194236;268.7936212382143;274.38016830617;286.06;8140000.000000001;3600000.0;3650000.0;1510000.0;3650000.0;3100000.0;8059999.999999999;0.0;0.22166666666666668;0.19933333333333333;0.04716666666666667;0.0;0.0;-0.0024831032428049484;15988.96484375;0.0;2467.03784179688;20065.71875;500868.227063792;364393.12532472686;236845.07904294174;235755.27194520188;227821.49649597745;430148.3826014536;433317.3069910173;437301.7563972805;470932.52360766055;521893.07494526025;464473.3046041639;436824.05902419396;442523.2022321763;464473.26053001377;458375.86308939266;499416.7782685131;353456.39326371753;433683.32636128634;433133.46834165603;271797.11229066993;357742.2034104033;464687.44971481187;201824.49326812662;199278.59236835776;273.91556485022875;3001122.3572837627;1843658.151348764;320479.34849244566;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1817156491870.203;705464078185.1073;1529496121705.3792;46938.46778374467;12398.369445735321;32354.552009396353;0.0;5043433.100130734;1120237.3178759855;2713848.1460863575;900298.0615977369;4.968106626397546;0.26179553809506917
7575;2019-04-17 12:24:41.781;864;351;179;175;140;43;36;31;-14;37;695;182;-17;16;242;192;857;348;127;35;35;-26;807;356;361;149;361;314;801;-2.0;1241.0;825.0;252.0;0.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;21488.31640625;15913.7490234375;0.0;2540.31640625;852.0;163414;643.0;-1.0;Calculated values ==>;1555496681.781;359.56000000000006;308.26000000000005;291.06;290.66;287.16;277.46000000000004;273.955091788801;276.76000000000005;276.26000000000005;271.76000000000005;276.86;342.66;291.36;271.46000000000004;274.76000000000005;297.36;292.36;358.86;307.96000000000004;276.66;276.66;337.46000000000004;358.36;270.56;244.42749628697553;269.2639976450953;273.955091788801;285.86;8070000.0;3560000.0;3610000.0;1490000.0;3610000.0;3140000.0;8009999.999999999;0.0;0.20683333333333334;0.1375;0.042;0.0;0.0;-0.0024832697731715834;15913.7490234375;0.0;2540.31640625;21488.31640625;500483.4991490716;353681.10775390186;240836.08948467314;239711.30156510274;230238.32899919286;430412.23801567365;434310.53623595677;437019.13673288765;471199.84743302374;521991.6883765822;464259.2458676365;436536.4568064347;441687.1745379894;465058.7251422519;459149.39086431934;499469.6096653679;344222.5007463448;434130.71970383386;434130.71970383386;269704.110367413;357322.216966979;464875.0050439322;200492.35140059813;199278.59236835776;273.37607092803063;3001468.64668104;1843924.0117282686;320521.0771399282;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1817374295499.9397;705554079684.9985;1529683324825.153;32522.432983189814;11104.071453020031;32110.27702808462;0.0;5044095.285339228;1120433.1748141332;2714385.361947803;900298.0615977369;4.104070279411434;0.2142020617513761
7576;2019-04-17 12:25:41.781;850;352;179;179;150;40;35;30;-12;37;709;184;-14;17;241;193;850;348;131;35;34;-27;825;355;360;147;360;315;818;-1.0;1289.0;998.0;233.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;24169.5703125;16229.43359375;0.0;2561.82495117188;850.0;163415;638.0;-1.0;Calculated values ==>;1555496741.781;358.16;308.36;291.06;291.06;288.16;277.16;273.8482719121499;276.66;276.16;271.96000000000004;276.86;344.06000000000006;291.56;271.76000000000005;274.86;297.26000000000005;292.46000000000004;358.16;307.96000000000004;276.66;276.56;336.96000000000004;358.16;270.46000000000004;244.02132995426717;269.38090353596624;273.8482719121499;286.26000000000005;8250000.0;3550000.0;3600000.0;1470000.0;3600000.0;3150000.0;8180000.0;0.0;0.21483333333333335;0.16633333333333333;0.03883333333333334;0.0;0.0;-0.0024836024562703164;16229.43359375;0.0;2561.82495117188;24169.5703125;496794.48842760245;329561.365754793;240475.44086770306;240475.44086770306;232600.51432547934;430477.46260093397;434376.6058122323;437109.2053401759;471466.26734783495;523392.16181820136;464362.49145376874;436787.6458509821;441627.7701657954;465073.4646152595;459443.0104646142;496794.48842760245;321164.67033682676;434376.6058122323;434197.24731978856;267611.2341011182;356482.2694418079;465062.14209004445;200497.594476059;199278.59236835776;273.37377789488977;3001849.129070363;1844191.8715834117;320563.59498457337;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1817590595499.9397;705642879684.9985;1529872024825.153;39356.397940398114;10273.923265676438;37731.139253168316;0.0;5044694.275596924;1120611.3247701223;2714967.3737501465;900298.0615977369;4.649047867145189;0.23081271426866423
7577;2019-04-17 12:26:41.782;840;357;167;169;153;39;36;29;-12;36;725;184;-14;17;241;194;843;353;130;37;35;-28;839;356;361;145;361;315;834;-2.0;1287.0;963.0;230.0;0.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;24278.822265625;16451.23828125;0.0;2556.47021484375;848.0;163416;634.0;-1.0;Calculated values ==>;1555496801.782;357.16;308.86;289.86;290.06;288.46000000000004;277.06;273.955091788801;276.76000000000005;276.06;271.96000000000004;276.76000000000005;345.66;291.56;271.76000000000005;274.86;297.26000000000005;292.56;357.46000000000004;308.46000000000004;276.86;276.66;336.56;357.96000000000004;270.36;243.61107973660833;269.38090353596624;273.955091788801;286.16;8390000.0;3560000.0;3610000.0;1450000.0;3610000.0;3150000.0;8340000.000000001;0.0;0.2145;0.1605;0.03833333333333333;0.0;0.0;-0.0024839346354032124;16451.23828125;0.0;2556.47021484375;24278.822265625;493989.55209586176;324818.06508850824;236868.51066757692;237409.9468841833;233131.63983909914;430412.23801567365;434310.53623595677;437109.2053401759;471632.7587203168;525082.3724949074;464362.49145376874;436787.6458509821;441627.7701657954;464927.5523835209;459420.75121607736;494442.45988809114;318610.4605616864;434489.842356074;434130.71970383386;265937.0223246507;355642.35560766177;465248.86402486876;200741.49956641332;199278.59236835776;273.4739297743105;3002252.872405241;1844464.2150554387;320606.24815528246;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1817806899105.5378;705730481145.2408;1530061027975.6758;37937.01677668889;10139.448970907459;37715.96385551381;0.0;5045338.398123211;1120781.4390410883;2715596.110089889;900298.0615977369;4.513559833934808;0.22332135839602849
7578;2019-04-17 12:27:41.772;838;361;154;156;145;41;36;30;-12;36;739;184;-15;16;242;193;840;356;131;38;35;-29;830;361;366;145;366;315;823;-2.0;1288.0;975.0;314.0;0.0;0;26;100;1;0;0;0;0;0;0;1;0;1;0;0;22306.9453125;16277.583984375;0.0;2545.61840820312;846.0;163417;630.0;-1.0;Calculated values ==>;1555496861.772;356.96000000000004;309.26000000000005;288.56;288.76000000000005;287.66;277.26000000000005;274.4858918419099;276.76000000000005;276.16;271.96000000000004;276.76000000000005;347.06000000000006;291.56;271.66;274.76000000000005;297.36;292.46000000000004;357.16;308.76000000000005;276.96000000000004;276.66;336.16;357.76;270.26000000000005;243.61107973660833;269.38090353596624;274.4858918419099;286.26000000000005;8300000.0;3610000.0;3660000.0;1450000.0;3660000.0;3150000.0;8230000.0;0.0;0.21466666666666667;0.1625;0.052333333333333336;0.0;0.0;-0.0024842663100233197;16277.583984375;0.0;2545.61840820312;22306.9453125;494537.7812928941;345675.7120809669;233577.9738609562;234110.16142508134;231205.00741990915;430081.6785162784;433065.50215134333;437109.2053401759;471632.7587203168;526558.8416631765;464362.49145376874;436626.3353312552;441476.05242402817;464326.1751738402;458490.3299223953;494837.8848888238;333296.2237403588;433433.583526483;432880.6149027872;264262.8888514036;354802.47531532554;465148.3269190467;201700.95646355717;199278.59236835776;273.87181166800957;3002641.0224326653;1844736.9097843312;320648.75847424706;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1818024962755.5725;705817466645.2546;1530249996475.7058;38253.84044245054;13787.079053837284;34677.60992653715;0.0;5045973.216112836;1120980.7935433707;2716199.2893248717;900298.0615977369;4.607001912544785;0.24935007419427335
7579;2019-04-17 12:28:41.783;839;359;145;146;133;45;37;31;-12;37;750;184;-14;19;242;192;839;354;130;40;36;-31;827;361;366;144;366;315;819;-1.0;1333.0;883.0;212.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;21406.81640625;16247.2958984375;0.0;2559.88696289062;842.0;163418;627.0;-1.0;Calculated values ==>;1555496921.783;357.06000000000006;309.06;287.66;287.76000000000005;286.46000000000004;277.66;274.4858918419099;276.86;276.26000000000005;271.96000000000004;276.86;348.16;291.56;271.76000000000005;275.06;297.36;292.36;357.06000000000006;308.56;277.16;276.76000000000005;335.86;357.36;270.06;243.40439225979637;269.38090353596624;274.4858918419099;286.16;8270000.0;3610000.0;3660000.0;1440000.0;3660000.0;3150000.0;8190000.000000001;0.0;0.22216666666666668;0.14716666666666667;0.035333333333333335;0.0;0.0;-0.0024849281435202013;16247.2958984375;0.0;2559.88696289062;21406.81640625;494970.13692463876;346324.38381661935;231267.65070081002;231530.09246820878;228150.161026608;430081.6785162784;433249.8226776551;437109.2053401759;471864.221826097;527717.3860850004;464362.49145376874;436787.6458509821;441930.40532343107;464326.1751738402;458352.99863763346;494970.13692463876;333285.4156770977;433799.4536676275;433065.50215134333;263007.33956846996;353122.8147616358;465091.10280923644;201969.2367124714;199278.59236835776;273.97654907401585;3003005.3705647374;1845008.0001404395;320691.312152359;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1818244603015.2722;705904182540.1361;1530439031125.4475;34604.76538304384;9296.972602085698;35920.955570495375;0.0;5046580.482472311;1121173.1959075416;2716787.718562129;900298.0615977369;4.244266360580705;0.20842652615988078
7580;2019-04-17 12:29:41.783;838;357;142;142;125;44;38;31;-11;38;759;185;-14;21;243;192;838;353;131;41;37;-32;820;360;365;141;365;315;813;-2.0;1277.0;838.0;174.0;0.0;0;20;100;1;0;0;0;0;0;0;1;0;1;0;0;20524.40625;16091.89453125;0.0;2520.51147460938;838.0;163419;624.0;-1.0;Calculated values ==>;1555496981.783;356.96000000000004;308.86;287.36;287.36;285.66;277.56;274.38016830617;276.96000000000004;276.26000000000005;272.06;276.96000000000004;349.06000000000006;291.66;271.76000000000005;275.26000000000005;297.46000000000004;292.36;356.96000000000004;308.46000000000004;277.26000000000005;276.86;335.56;356.96000000000004;269.96000000000004;242.77792619122317;269.38090353596624;274.38016830617;286.26000000000005;8200000.0;3600000.0;3650000.0;1410000.0;3650000.0;3150000.0;8130000.0;0.0;0.21283333333333332;0.1396666666666667;0.029;0.0;0.0;-0.002485587952315465;16091.89453125;0.0;2520.51147460938;20524.40625;495478.1151519288;350214.0842601418;230575.47146702337;230575.47146702337;226183.81926583685;430148.3826014536;433683.32636128634;437269.4612400554;472358.58907936385;528664.3185540789;464487.7448327629;436787.6458509821;442231.98817543936;464605.36442852597;458513.0163278268;495478.1151519288;338990.1984364408;434228.3108271235;433500.59072566376;261751.83340796042;351443.28659558244;465421.3275835922;201826.6898207363;199278.59236835776;273.91642216051065;3003354.797420206;1845277.4933940202;320733.64880600484;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1818463903015.2722;705989682540.1361;1530628031125.4475;32883.50707489824;7644.244495122822;33305.844940946365;0.0;5047142.884742794;1121314.372716685;2717364.608566391;900298.0615977369;3.9669023170740982;0.19021023639988932
7581;2019-04-17 12:30:41.763;834;353;141;141;122;43;38;32;-11;38;766;185;-14;25;243;193;835;349;129;42;37;-34;811;359;364;142;364;315;803;-1.0;1331.0;921.0;173.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;20128.359375;15971.4677734375;0.0;2519.58764648438;833.0;163420;622.0;-1.0;Calculated values ==>;1555497041.763;356.56000000000006;308.46000000000004;287.26000000000005;287.26000000000005;285.36;277.46000000000004;274.27422755570615;276.96000000000004;276.36;272.06;276.96000000000004;349.76;291.66;271.76000000000005;275.66;297.46000000000004;292.46000000000004;356.66;308.06;277.36;276.86;335.36;356.46000000000004;269.76000000000005;242.98782864720522;269.38090353596624;274.27422755570615;286.06;8109999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3150000.0;8030000.0;0.0;0.22183333333333335;0.15350000000000003;0.028833333333333332;0.0;0.0;-0.002486409859208567;15971.4677734375;0.0;2519.58764648438;20128.359375;495728.4735627236;355695.87877384305;230469.44143875584;230469.44143875584;225554.2900103951;430214.79039162316;433931.68165179034;437269.4612400554;472226.9707426428;529400.23850329;464487.7448327629;436787.6458509821;442832.06594697013;464751.8981387732;458809.3534931262;495876.51156723127;343727.08607711084;434653.35091899;433749.95420475816;260914.8530628454;349344.06076314294;465077.8421740669;201627.55168745853;199278.59236835776;273.83417227963247;3003693.45754284;1845544.5990150822;320775.63563175197;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1818682530115.3418;706074554240.1631;1530816968125.5076;36171.033116323626;7596.150042363874;33751.81422122505;0.0;5047718.147426403;1121441.3336701086;2717923.2361216443;900298.0615977369;4.192242985567779;0.19975663424018292
7582;2019-04-17 12:31:41.794;829;351;141;141;120;40;38;31;-12;38;772;185;-15;25;242;194;831;348;130;41;37;-36;808;357;362;142;362;315;801;82.0;1325.0;961.0;180.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;19862.302734375;15912.880859375;0.0;2503.0888671875;827.0;163421;621.0;-1.0;Calculated values ==>;1555497101.794;356.06000000000006;308.26000000000005;287.26000000000005;287.26000000000005;285.16;277.16;274.0616903277293;276.96000000000004;276.26000000000005;271.96000000000004;276.96000000000004;350.36;291.66;271.66;275.66;297.36;292.56;356.26;307.96000000000004;277.26000000000005;276.86;335.26000000000005;355.86;269.56;242.98782864720522;269.38090353596624;274.0616903277293;286.16;8080000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3150000.0;8009999.999999999;0.013666666666666666;0.22083333333333333;0.16016666666666665;0.030000000000000002;0.0;0.013666666666666666;-0.002487391949673579;15912.880859375;0.0;2503.0888671875;19862.302734375;495269.85823848704;353681.10775390186;230500.8850129978;230500.8850129978;225071.58552511877;430346.717906069;434424.3181684167;437109.2053401759;472226.9707426428;530030.6314342348;464487.7448327629;436626.3353312552;442832.06594697013;464912.7873590418;459262.8302995626;495566.13489086874;344222.5007463448;434960.5676705249;434244.55786418;260496.36997498586;346825.2571629905;464877.52648249624;201152.79856668116;201152.79856668116;273.63957561782036;3004026.885241874;1845810.4391997424;320817.51289470814;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1818900442644.9749;706159798260.0195;1531006065775.1892;37792.351151554736;7911.741837474453;33421.7192069157;3185.5873770658172;5048334.827414391;1121570.6328723128;2718483.304785316;900324.6218748911;4.469566403244454;0.19941522912457468
7583;2019-04-17 12:32:41.784;825;351;142;142;120;38;39;29;-12;38;777;185;-15;24;242;195;828;348;130;42;38;-38;818;355;360;142;360;315;812;181.0;1253.0;905.0;171.0;0.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;20001.6484375;16087.623046875;0.0;2493.40795898438;820.0;163422;620.0;-1.0;Calculated values ==>;1555497161.784;355.66;308.26000000000005;287.36;287.36;285.16;276.96000000000004;273.8482719121499;277.06;276.06;271.96000000000004;276.96000000000004;350.86;291.66;271.66;275.56;297.36;292.66;355.96000000000004;307.96000000000004;277.36;276.96000000000004;335.16;355.16;269.36;242.98782864720522;269.38090353596624;273.8482719121499;286.16;8180000.0;3550000.0;3600000.0;1420000.0;3600000.0;3150000.0;8120000.0;0.030166666666666668;0.20883333333333332;0.15083333333333335;0.0285;0.0;0.030166666666666668;-0.002488531914147588;16087.623046875;0.0;2493.40795898438;20001.6484375;493724.552108402;334782.54403439583;230591.0108238139;230591.0108238139;224925.82015115727;430477.46260093397;435089.031508698;437109.2053401759;472226.9707426428;530555.6858555835;464487.7448327629;436626.3353312552;442682.42722630623;465204.3799370688;459713.48351275333;494174.19949892274;326805.9677756859;435618.25068350555;434911.66494596965;260077.89159075968;343887.0166927713;464677.1063463155;200682.6783018971;200682.6783018971;273.44646282931706;3004359.029468427;1846077.065620526;320859.14342868724;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1819117006545.0093;706244984060.0331;1531195034275.2192;35661.001161607055;7523.841199265923;34952.065724869295;7065.907763762855;5048946.83666522;1121699.241292663;2719052.9913629144;900410.0367628905;4.58547299246404;0.18243930305621953
7584;2019-04-17 12:33:41.775;825;356;145;145;122;36;40;27;-13;37;779;185;-16;23;241;197;828;352;131;42;39;-40;843;353;359;140;358;313;838;-1.0;1263.0;879.0;148.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;20323.650390625;16534.123046875;0.0;2423.59521484375;813.0;163423;620.0;-1.0;Calculated values ==>;1555497221.775;355.66;308.76000000000005;287.66;287.66;285.36;276.76000000000005;273.6339639331285;277.16;275.86;271.86;276.86;351.06000000000006;291.66;271.56;275.46000000000004;297.26000000000005;292.86;355.96000000000004;308.36;277.36;277.06;335.16;354.46000000000004;269.16;242.56692532238324;269.14681796795327;273.6339639331285;286.26000000000005;8430000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3130000.0;8380000.0;0.0;0.21050000000000002;0.1465;0.024666666666666667;0.0;0.0;-0.0024896655999169415;16534.123046875;0.0;2423.59521484375;20323.650390625;491321.84572295065;320580.8879578471;230974.17124557137;230974.17124557137;225094.47916178772;430607.02586249536;435505.82383528166;437408.94190281845;472391.7460337592;530916.6502175146;464781.0376305153;436929.5940270328;442945.74777951854;465364.4418098396;460295.6674585051;491781.97752634744;315319.81209193985;435856.36625110224;435329.8517278034;260077.89159075968;340949.162051476;464765.7764248181;200084.8862403109;200682.6783018971;273.2027816646884;3004695.0232196874;1846348.872728253;320900.1123090017;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1819332674190.6401;706329571370.2805;1531383406015.7703;34767.974154557356;6528.795291217843;37145.2858239428;0.0;5049533.656758351;1121816.3290312972;2719653.712505889;900468.9104953761;4.137737157330571;0.18872341976078616
