;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7585;2019-04-17 12:34:41.765;832;359;147;146;124;38;39;29;-11;36;782;185;-2;23;242;198;831;355;132;43;39;-41;831;357;362;137;362;310;826;-3.0;1242.0;1272.0;161.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20105.27734375;16310.5986328125;0.0;2380.36401367188;805.0;163424;620.0;-1.0;Calculated values ==>;1555497281.765;356.36;309.06;287.86;287.76000000000005;285.56;276.96000000000004;274.0616903277293;277.06;276.06;272.06;276.76000000000005;351.36;291.66;272.96000000000004;275.46000000000004;297.36;292.96000000000004;356.26;308.66;277.46000000000004;277.06;335.16;353.66;269.06;241.92719264551067;268.7936212382143;274.0616903277293;286.36;8309999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3100000.0;8259999.999999999;0.0;0.207;0.21200000000000002;0.026833333333333334;0.0;0.0;-0.002490953519246617;16310.5986328125;0.0;2380.36401367188;20105.27734375;493539.52426804614;336853.3477335844;231681.90702003957;231419.90989517228;225755.23305927552;430346.717906069;434603.5697922251;438404.7845594946;472687.3056196521;531456.8142690477;465218.80339372985;439800.47229948716;443559.59892718645;464912.7873590418;459805.1627156728;493388.4515226512;327836.8753741793;435315.5984456732;434603.5697922251;260077.89159075968;337592.078488485;465098.05864971253;201381.8180498142;200682.6783018971;273.72919093059926;3005031.8747995724;1846622.533124625;320940.1386304134;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1819548938140.6746;706412657520.2937;1531570274865.8;50248.86890005224;7076.385789430606;34269.17626273369;0.0;5050242.012371637;1121929.6866442359;2720248.7338366196;900468.9104953761;4.900466213785126;0.2316493436144572
7586;2019-04-17 12:35:41.816;840;356;147;146;126;41;35;30;-5;36;785;185;7;23;242;197;835;352;132;45;34;-42;818;358;363;131;363;310;811;0.0;1279.0;931.0;112.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19851.916015625;16052.36328125;0.0;2394.36206054688;798.0;163425;622.0;-1.0;Calculated values ==>;1555497341.816;357.16;308.76000000000005;287.86;287.76000000000005;285.76000000000005;277.26000000000005;274.1680685717883;276.66;276.16;272.66;276.76000000000005;351.66;291.66;273.86;275.46000000000004;297.36;292.86;356.66;308.36;277.66;276.56;335.36;352.96000000000004;268.96000000000004;240.61611355647437;268.7936212382143;274.1680685717883;286.36;8180000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;8109999.999999999;0.0;0.21316666666666664;0.15516666666666667;0.018666666666666668;0.0;0.0;-0.002492073662472253;16052.36328125;0.0;2394.36206054688;19851.916015625;495962.47840629367;350716.31451403326;231921.6774588028;231657.79567825657;226466.5936085534;430280.9020939914;433634.880018922;439337.9440247078;473469.2039465459;531770.671694277;465218.80339372985;441172.6911716514;443559.59892718645;464766.5650395172;459512.4303964549;495219.3395523055;339211.88068684755;435429.60780573246;433452.5470882844;260914.8530628454;334655.03009724553;465856.62726976804;201678.96500602455;200682.6783018971;273.8497648723136;3005365.134440353;1846892.4537110156;320979.9618352619;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1819766623015.239;706493125860.1327;1531756432965.4275;36876.75157773235;4931.316362256545;33255.58998148679;0.0;5050968.67634731;1122029.8358831897;2720811.918521289;900468.9104953761;4.069213181777866;0.1819011037335401
7587;2019-04-17 12:36:41.786;843;355;149;148;126;41;35;30;0;37;791;184;12;25;243;197;838;351;133;47;34;-42;828;357;362;135;362;309;822;-1.0;1244.0;906.0;212.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19814.00390625;16242.2900390625;0.0;2385.94555664062;790.0;163426;624.0;-1.0;Calculated values ==>;1555497401.786;357.46000000000004;308.66;288.06;287.96000000000004;285.76000000000005;277.26000000000005;274.0616903277293;276.66;276.16;273.16;276.86;352.26;291.56;274.36;275.66;297.46000000000004;292.86;356.96000000000004;308.26000000000005;277.86;276.56;335.56;352.16;268.96000000000004;241.49495122638035;268.67533136820026;274.0616903277293;286.46000000000004;8280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;8220000.0;0.0;0.20733333333333331;0.151;0.035333333333333335;0.0;0.0;-0.0024933460340433623;16242.2900390625;0.0;2385.94555664062;19814.00390625;495474.3277822279;332086.3706991389;232271.44920993043;232008.10386690038;226316.63197598144;430346.717906069;433883.48505660606;440323.94343122264;473046.2935902154;532472.7490519658;465240.3627947557;442134.79477467417;444055.5555963059;465044.1086722825;459669.781954241;494726.265116522;323494.58941858646;436019.9354273413;433702.1600636701;261751.83340796042;331298.85215519386;465285.7494598919;200762.8949475989;200682.6783018971;273.4867087330864;3005695.518498527;1847161.441261091;321019.7778141424;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1819984014265.3428;706572885960.1708;1531942040115.516;36173.71832102718;9346.474192767686;35502.03409470529;0.0;5051577.125886465;1122148.757980411;2721384.6122320965;900468.9104953761;4.349431066203024;0.21498822836659878
7588;2019-04-17 12:37:41.766;847;357;153;151;127;41;36;30;4;37;796;183;14;31;243;198;841;353;134;49;35;-42;827;359;364;138;364;309;821;-1.0;1218.0;1009.0;229.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19749.41015625;16249.40625;0.0;2374.95971679688;782.0;163427;627.0;0.0;Calculated values ==>;1555497461.766;357.86;308.86;288.46000000000004;288.26000000000005;285.86;277.26000000000005;274.27422755570615;276.76000000000005;276.16;273.56;276.86;352.76;291.46000000000004;274.56;276.26000000000005;297.46000000000004;292.96000000000004;357.26;308.46000000000004;278.06;276.66;335.86;351.36;268.96000000000004;242.14157278889297;268.67533136820026;274.27422755570615;286.56;8270000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;8209999.999999999;0.0;0.20299999999999999;0.16816666666666666;0.03816666666666667;0.0;0.0;0.0;16249.40625;0.0;2374.95971679688;19749.41015625;496163.7132064181;338321.9716433183;233345.86394227552;232815.84646564085;226584.9718847654;430214.79039162316;433567.68989926;440931.8350112218;472654.2065195329;532995.1020224111;465116.4869159478;442432.96582128026;444928.8317624536;464751.8981387732;459490.719185696;495269.20970574266;328564.6857292457;435897.0153556221;433384.8821390699;263007.33956846996;327943.14443680964;464854.6780886521;201315.3574028538;200682.6783018971;273.71208880874894;3006025.103717447;1847432.1151422074;321059.43880003016;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1820201741665.412;706654758660.1968;1532127378315.575;40295.504317807216;10058.417406174636;33841.01836722888;0.0;5052214.156994151;1122310.411507977;2721962.278383206;900468.9104953761;4.520687589650659;0.22924912781748616
7589;2019-04-17 12:38:41.797;851;357;166;163;131;41;36;30;-7;38;797;183;12;34;243;198;845;353;134;50;35;-42;813;357;362;140;362;310;804;-1.0;1334.0;887.0;193.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19843.056640625;15970.1572265625;0.0;2375.26806640625;775.0;163428;628.0;-1.0;Calculated values ==>;1555497521.797;358.26;308.86;289.76000000000005;289.46000000000004;286.26000000000005;277.26000000000005;274.0616903277293;276.76000000000005;276.16;272.46000000000004;276.96000000000004;352.86;291.46000000000004;274.36;276.56;297.46000000000004;292.96000000000004;357.66;308.46000000000004;278.16;276.66;335.96000000000004;350.66;268.96000000000004;242.56692532238324;268.7936212382143;274.0616903277293;286.56;8130000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;8040000.000000001;0.0;0.22233333333333333;0.14783333333333332;0.03216666666666666;0.0;0.0;-0.0024957091876173024;15970.1572265625;0.0;2375.26806640625;19843.056640625;498047.09830849257;363122.31590704893;237157.1699368249;236336.51183940112;227850.41051358453;430346.717906069;434064.28222162405;439028.1094387085;472489.9908694221;533025.3003505664;464970.65632687596;441925.55079813005;445165.18724619015;465044.1086722825;459805.1627156728;497166.0179585458;354072.7105590568;436543.3446468343;433883.48505660606;263425.85118522606;325007.27902157017;464565.8857966744;200818.41599718464;200682.6783018971;273.5084993104314;3006355.2114077634;1847700.7502271803;321099.0444838598;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1820419654195.0452;706738201750.0563;1532313174260.262;35215.333013771946;8483.87694521692;31814.41201181973;0.0;5052843.7390869595;1122465.01046219;2722509.6896518795;900468.9104953761;4.116209941437046;0.20418848690046612
7590;2019-04-17 12:39:41.758;853;350;180;176;138;38;38;28;-15;38;795;184;-11;35;243;199;846;347;136;51;37;-42;804;354;359;142;359;311;798;-1.0;1223.0;910.0;128.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20974.048828125;15814.2763671875;0.0;2369.68994140625;768.0;163429;630.0;-1.0;Calculated values ==>;1555497581.758;358.46000000000004;308.16;291.16;290.76000000000005;286.96000000000004;276.96000000000004;273.7412296467126;276.96000000000004;275.96000000000004;271.66;276.96000000000004;352.66;291.56;272.06;276.66;297.46000000000004;293.06;357.76;307.86;278.26000000000005;276.86;336.16;349.96000000000004;268.96000000000004;242.98782864720522;268.91163127593666;273.7412296467126;286.76000000000005;8040000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;3110000.0;7980000.0;0.0;0.20383333333333334;0.15166666666666667;0.021333333333333333;0.0;0.0;-0.002496801865261866;15814.2763671875;0.0;2369.68994140625;20974.048828125;499161.4796065029;356079.72610909544;241184.49614526847;240054.9724236921;229760.76029074556;430542.39183029096;435153.4052875198;437548.62350390764;472226.9707426428;532741.880458465;464948.89742558415;438179.8461725703;445112.2951963821;465480.30547409743;460408.5339665152;498142.5153573627;346823.3707490215;437411.6681645412;434976.4790924014;264262.8888514036;322071.7610967587;464275.94893368555;200466.47571705506;200682.6783018971;273.35719409372524;3006695.132860487;1847965.4483412947;321138.56009871303;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1820635813599.9214;706822746760.0078;1532499353165.1553;35957.459081005974;5627.935428621451;30843.885642666886;0.0;5053436.4601681195;1122582.5324595878;2723031.5027329223;900468.9104953761;3.9831398124656783;0.1850251303370576
7591;2019-04-17 12:40:41.789;847;350;187;185;149;36;39;27;-15;37;792;185;-16;31;242;200;844;348;136;52;39;-41;836;351;356;140;356;311;831;-1.0;1193.0;464.0;15.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;24402.490234375;16391.01171875;0.0;2372.47534179688;762.0;163430;630.0;-1.0;Calculated values ==>;1555497641.789;357.86;308.16;291.86;291.66;288.06;276.76000000000005;273.4187578820637;277.06;275.86;271.66;276.86;352.36;291.66;271.56;276.26000000000005;297.36;293.16;357.56000000000006;307.96000000000004;278.36;277.06;336.16;349.36;269.06;242.56692532238324;268.91163127593666;273.4187578820637;286.76000000000005;8359999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3110000.0;8309999.999999999;0.0;0.19883333333333333;0.07733333333333332;0.0025;0.0;0.0;-0.002497733285269716;16391.01171875;0.0;2372.47534179688;24402.490234375;495325.1216431233;316142.2316967549;242443.14139829137;241880.97523517648;232127.48484316576;430735.4089219946;436044.89835179626;437548.62350390764;472391.7460337592;532428.1100800355;465073.16909904924;437389.9950341223;444530.4115356956;465784.1997128528;461006.8955048023;494874.8231226038;313638.9100716834;438264.86425820563;436044.89835179626;264262.8888514036;319555.8750819185;464665.8439770373;200414.85296750208;200682.6783018971;273.3238350578126;3007073.466058083;1848233.9644042822;321178.0985604863;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1820850424425.4124;706907390470.2014;1532686049575.5823;18338.34492148203;660.627477523838;36035.740711624676;0.0;5053889.15897611;1122634.9642263493;2723589.120907764;900468.9104953761;2.933074909426058;0.10193902603012737
7592;2019-04-17 12:41:41.788;849;360;179;180;157;36;36;27;-18;35;791;185;-20;27;242;201;846;355;137;53;36;-41;840;356;361;137;361;308;833;0.0;1261.0;1276.0;308.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;28037.271484375;16455.58984375;0.0;2357.14868164062;757.0;163431;629.0;-1.0;Calculated values ==>;1555497701.788;358.06000000000006;309.16;291.06;291.16;288.86;276.76000000000005;273.955091788801;276.76000000000005;275.86;271.36;276.66;352.26;291.66;271.16;275.86;297.36;293.26000000000005;357.76;308.66;278.46000000000004;276.76000000000005;336.06;348.86;269.06;241.92719264551067;268.5567601203482;273.955091788801;286.86;8400000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;8330000.0;0.0;0.21016666666666667;0.21266666666666667;0.051333333333333335;0.0;0.0;-0.0024985058149785554;16455.58984375;0.0;2357.14868164062;28037.271484375;495251.789248608;331372.14388894744;240168.21957449926;240445.1673949513;234206.98686265445;430412.23801567365;434310.53623595677;437758.51091407164;472589.4791058512;532547.3160833657;465509.2170919401;437443.34373287327;444547.7262109147;465058.7251422519;460366.2921931374;494800.5943327102;322208.55772594933;437293.7973737539;434310.53623595677;263844.3676079864;317459.4925940039;465098.05864971253;200515.59372327966;200682.6783018971;273.385206320413;3007510.4567896333;1848507.6815222723;321217.5114371703;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1821065520840.672;706990489085.3018;1532871746480.8066;50453.66038924176;13581.899866223555;36273.09302685424;0.0;5054462.41613328;1122753.6499762284;2724191.6844800855;900468.9104953761;5.331953832608577;0.2850463036640449
7593;2019-04-17 12:42:41.789;857;359;160;162;153;41;33;30;-13;36;793;185;-3;17;243;198;848;354;136;39;32;-39;823;360;365;143;365;308;816;-2.0;1233.0;1103.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23802.384765625;16151.3291015625;0.0;1379.7736816406198;752.0;163432;627.0;-1.0;Calculated values ==>;1555497761.789;358.86;309.06;289.16;289.36;288.46000000000004;277.26000000000005;274.38016830617;276.46000000000004;276.16;271.86;276.76000000000005;352.46000000000004;291.66;272.86;274.86;297.46000000000004;292.96000000000004;357.96000000000004;308.56;277.06;276.36;335.86;348.36;269.26000000000005;243.1966462407574;268.5567601203482;274.38016830617;286.76000000000005;8230000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;8159999.999999999;0.0;0.2055;0.18383333333333332;0.0285;0.0;0.0;-0.0024992750112157757;16151.3291015625;0.0;1379.7736816406198;23802.384765625;498012.0271729637;350792.4179830419;235304.02154869415;235843.8707236835;233429.68879469167;430148.3826014536;432764.09833711403;438540.82570523745;471897.7078724963;532756.1636462337;465509.2170919401;440082.6566914647;443083.93690773816;464605.36442852597;459332.9633764908;496683.2935232408;337336.7191059039;433865.5205784961;432578.5526393707;263007.33956846996;315363.2798926983;464432.0150032531;202017.39298165025;200682.6783018971;273.9908073448486;3007942.4611244802;1848779.410375227;321248.6529758437;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1821283324470.409;707074490485.2003;1533056549560.5835;43480.89104901945;7478.816727615682;32745.721042762732;0.0;5055245.2171074515;1122929.1588727313;2724766.850849251;900468.9104953761;4.774681310955383;0.23099326297134554
7594;2019-04-17 12:43:44.769;859;355;149;150;139;44;35;31;-7;37;802;185;6;17;244;197;850;352;137;37;34;-37;819;360;365;146;365;309;812;-1.0;1280.0;910.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21686.900390625;16078.041015625;0.0;1357.89294433594;748.0;163433;625.0;-1.0;Calculated values ==>;1555497824.769;359.06000000000006;308.66;288.06;288.16;287.06;277.56;274.38016830617;276.66;276.26000000000005;272.46000000000004;276.86;353.36;291.66;273.76000000000005;274.86;297.56;292.86;358.16;308.36;276.86;276.56;335.66;347.96000000000004;269.46000000000004;243.81672145450628;268.67533136820026;274.38016830617;286.86;8190000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3090000.0;8120000.0;0.0;0.21333333333333335;0.15166666666666667;0.025833333333333333;0.0;0.0;-0.0024998879604399356;16078.041015625;0.0;1357.89294433594;21686.900390625;498670.6821261523;346318.6300099091;232434.30501541434;232699.38353633927;229807.37982058153;430148.3826014536;433133.46834165603;439249.2726566992;471599.1411268027;533621.6437404953;465364.15219702467;441234.1507901912;442878.363380793;464737.35524180415;459196.6552382944;497348.38758772553;337651.68357818987;433500.59072566376;432949.0678229144;262170.3306944222;313686.43059754226;464197.724285496;201942.25856579936;200682.6783018971;273.96151144915086;3008340.3660105923;1849061.3278378097;321272.59995419875;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1821513201470.4785;707165496585.2279;1533250842860.6423;35991.56380378647;6774.932864425496;34068.63018870095;0.0;5055940.380330805;1123053.8395879506;2725351.290827283;900468.9104953761;4.406711279897795;0.20728045155329974
7595;2019-04-17 12:44:41.790;855;353;145;145;129;44;36;32;-4;38;804;184;10;20;244;197;849;350;132;37;35;-35;808;359;364;148;365;310;801;-2.0;1241.0;999.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20410.900390625;15862.3310546875;0.0;1362.88537597656;746.0;163434;622.0;0.0;Calculated values ==>;1555497881.79;358.66;308.46000000000004;287.66;287.66;286.06;277.56;274.27422755570615;276.76000000000005;276.36;272.76000000000005;276.96000000000004;353.56000000000006;291.56;274.16;275.16;297.56;292.86;358.06000000000006;308.16;276.86;276.66;335.36;347.76;269.66;244.22491754036054;268.7936212382143;274.27422755570615;286.36;8080000.0;3590000.0;3640000.0;1480000.0;3650000.0;3100000.0;8009999.999999999;0.0;0.20683333333333334;0.1665;0.016;0.0;0.0;0.0;15862.3310546875;0.0;1362.88537597656;20410.900390625;499088.05595933605;358788.9509911262;231555.42993653324;231555.42993653324;227377.41188605537;430214.79039162316;433567.68989926;439492.4139432337;471432.6538135293;533756.5909966695;465094.7735596945;441625.1925414462;443116.8767534241;464737.35524180415;459354.7222566133;498213.20310528995;350756.73489612725;433749.95420475816;433384.8821390699;260914.8530628454;312848.0458788934;464108.79698172805;202115.989601598;200682.6783018971;274.0246891865707;3008673.763051494;1849314.2822757121;321294.1473848034;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1821721043015.1448;707249317455.0933;1533427322855.359;39523.17465288235;4191.884918082081;30498.91284126182;0.0;5056538.425593947;1123140.6922151411;2725862.6388641167;900468.9104953761;4.308449342912854;0.1919740898899367
7596;2019-04-17 12:45:41.780;849;352;145;145;127;42;36;32;-13;39;799;182;-7;22;244;197;846;349;132;37;36;-33;826;356;361;150;361;312;820;-2.0;1254.0;660.0;15.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20174.23046875;16246.87109375;0.0;1361.97119140625;744.0;163435;619.0;-1.0;Calculated values ==>;1555497941.78;358.06000000000006;308.36;287.66;287.66;285.86;277.36;273.955091788801;276.76000000000005;276.36;271.86;277.06;353.06000000000006;291.36;272.46000000000004;275.36;297.56;292.86;357.76;308.06;276.86;276.76000000000005;335.06;347.56000000000006;269.86;244.62907804385475;269.02936301313275;273.955091788801;286.36;8259999.999999999;3560000.0;3610000.0;1500000.0;3610000.0;3120000.0;8200000.0;0.0;0.209;0.11;0.0025;0.0;0.0;-0.0025004987630153335;16246.87109375;0.0;1361.97119140625;20174.23046875;496553.6557540273;327384.8932719597;231251.94617950107;231251.94617950107;226598.61340201343;430412.23801567365;434310.53623595677;437637.45612594887;471265.88027044147;533085.916896213;464553.434642888;438582.77927262546;443002.71056877903;465320.7433433528;459826.77920233493;496107.96562242345;321418.83929305937;434489.842356074;434310.53623595677;259659.41789560125;312009.6876057385;464020.1048960418;201811.2415814311;200682.6783018971;273.8923569232336;3009011.9161071386;1849581.814364211;321316.8507383455;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1821938506765.1794;707338702555.1074;1533613891755.3884;25940.883599896955;655.5221582865267;36510.02740283709;0.0;5057083.868490504;1123181.0805416075;2726420.9536316004;900468.9104953761;3.583792286799995;0.13137403199669787
7597;2019-04-17 12:46:41.790;846;359;145;145;126;39;36;31;-15;39;793;180;-17;18;243;199;845;355;134;39;35;-31;843;356;361;151;361;311;837;-1.0;1278.0;1228.0;189.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20214.626953125;16550.533203125;0.0;1350.08813476562;744.0;163436;616.0;-1.0;Calculated values ==>;1555498001.79;357.76;309.06;287.66;287.66;285.76000000000005;277.06;273.955091788801;276.76000000000005;276.26000000000005;271.66;277.06;352.46000000000004;291.16;271.46000000000004;274.96000000000004;297.46000000000004;293.06;357.66;308.66;277.06;276.66;334.76000000000005;347.56000000000006;270.06;244.82967444194236;268.91163127593666;273.955091788801;286.56;8430000.0;3560000.0;3610000.0;1510000.0;3610000.0;3110000.0;8370000.0;0.0;0.213;0.20466666666666666;0.0315;0.0;0.0;-0.0025004987630153335;16550.533203125;0.0;1350.08813476562;20214.626953125;494519.15647759795;325996.9810550811;230989.36372381874;230989.36372381874;226116.6757641153;430412.23801567365;434310.53623595677;437548.62350390764;471132.4242332644;532532.7090229084;464450.9229654613;437231.03110804653;442613.9118981167;465189.78860520123;460096.79854208254;494368.12332673045;319731.66111658263;434846.9440822899;434130.71970383386;258404.02479325983;312009.6876057385;464077.59434278;201031.2829126779;200682.6783018971;273.5875574799687;3009348.5460145692;1849855.1716185918;321339.45499947574;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1822155142865.145;707429017605.093;1533800822905.3586;48407.21570767168;8285.958810048216;37197.566450761486;0.0;5057703.539245885;1123255.605301722;2727035.285951941;900468.9104953761;5.245110725276383;0.25164284618864663
7598;2019-04-17 12:47:41.771;850;360;143;143;125;40;35;32;-16;39;786;179;-18;11;244;199;846;355;136;42;35;-30;826;360;365;147;365;312;819;-3.0;1264.0;1114.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19535.21875;16185.71484375;0.0;1372.58264160156;744.0;163437;614.0;-1.0;Calculated values ==>;1555498061.771;358.16;309.16;287.46000000000004;287.46000000000004;285.66;277.16;274.38016830617;276.66;276.36;271.56;277.06;351.76;291.06;271.36;274.26000000000005;297.56;293.06;357.76;308.66;277.36;276.66;334.56;347.56000000000006;270.16;244.02132995426717;269.02936301313275;274.38016830617;286.76000000000005;8259999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;3120000.0;8190000.000000001;0.0;0.21066666666666667;0.18566666666666667;0.028333333333333332;0.0;0.0;-0.0025004987630153335;16185.71484375;0.0;1372.58264160156;19535.21875;496701.9991873582;348881.3509923479;230744.02650718897;230744.02650718897;226102.57325777144;430148.3826014536;433133.46834165603;437160.35228701105;471664.89969118324;531725.3474987763;464178.8099564528;436840.5790983701;441353.2758899251;464737.35524180415;459469.1335377376;496107.96562242345;335848.87179430464;434408.92020770046;433133.46834165603;257567.11924055516;312009.6876057385;464759.4234578756;202105.18362957932;200682.6783018971;274.02502018138114;3009679.689833041;1850127.887298085;321362.13673776627;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1822372873894.9512;707518389295.0134;1533987663720.1924;43641.90964739649;7441.870128468395;33761.249099790366;0.0;5058470.372382414;1123386.6290387665;2727626.422161906;900468.9104953761;4.832189962975584;0.2322471380489713
7599;2019-04-17 12:48:41.771;849;356;143;143;124;42;36;33;-13;39;784;179;-16;10;244;198;846;353;134;44;35;-28;821;359;364;144;364;314;814;-1.0;1316.0;1183.0;125.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19236.455078125;16113.7392578125;0.0;1392.2355957031198;743.0;163438;613.0;0.0;Calculated values ==>;1555498121.771;358.06000000000006;308.76000000000005;287.46000000000004;287.46000000000004;285.56;277.36;274.27422755570615;276.76000000000005;276.46000000000004;271.86;277.06;351.56000000000006;291.06;271.56;274.16;297.56;292.96000000000004;357.76;308.46000000000004;277.56;276.66;334.46000000000004;347.46000000000004;270.36;243.40439225979637;269.2639976450953;274.27422755570615;286.56;8209999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3140000.0;8140000.000000001;0.0;0.21933333333333332;0.19716666666666666;0.020833333333333332;0.0;0.0;0.0;16113.7392578125;0.0;1392.2355957031198;19236.455078125;497016.24897633324;345910.44267123676;230821.75781983876;230821.75781983876;225915.38920094614;430214.79039162316;433567.68989926;437179.3288687813;472061.9191754798;531365.5723163903;463883.12542952923;436697.7041726919;440774.8182884583;464883.6276779939;459490.719185696;496572.4928549325;337483.943071842;435011.12638877804;433384.8821390699;257148.6733736563;311590.51834565785;465392.24410986586;202120.68866465197;200682.6783018971;274.02651917414937;3010002.787114942;1850397.0494155982;321385.17688974383;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1822591573894.9512;707605689295.0134;1534175463720.1924;46345.728560247495;5484.82407177529;34893.421919091175;0.0;5059220.269367477;1123494.3514904352;2728198.544420397;900468.9104953761;4.953964305146806;0.22557821826862418
7600;2019-04-17 12:49:41.762;843;355;144;143;123;42;37;33;-11;40;788;180;-5;13;244;199;843;352;132;46;36;-26;816;359;364;145;364;314;810;-1.0;1279.0;949.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18950.36328125;16037.7119140625;0.0;1391.01806640625;741.0;163439;612.0;-1.0;Calculated values ==>;1555498181.762;357.46000000000004;308.66;287.56;287.46000000000004;285.46000000000004;277.36;274.27422755570615;276.86;276.46000000000004;272.06;277.16;351.96000000000004;291.16;272.66;274.46000000000004;297.56;293.06;357.46000000000004;308.36;277.76000000000005;276.76000000000005;334.36;347.26;270.56;243.61107973660833;269.2639976450953;274.27422755570615;286.36;8159999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3140000.0;8100000.0;0.0;0.21316666666666664;0.15816666666666668;0.03133333333333333;0.0;0.0;-0.0025009554526053655;16037.7119140625;0.0;1391.01806640625;18950.36328125;496592.9641516061;349608.6615946408;231147.17844149904;230884.46505069776;225714.63259301483;430214.79039162316;433749.95420475816;437498.6818074642;472028.77388759464;531784.929349885;464008.5918127771;438448.72409214015;441232.22130140173;464883.6276779939;459626.5796145048;496592.9641516061;340823.18438417016;435366.92532215983;433567.68989926;256730.23209357203;310752.19949742197;465449.858535732;201670.2745753295;200682.6783018971;273.85086023820026;3010320.962868678;1850664.9379868335;321408.36719126214;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1822809941135.5898;707692376290.267;1534363835460.7434;37300.193077215976;8265.093630759278;33204.924720425086;0.0;5059917.214159092;1123608.9169508943;2728765.945521119;900468.9104953761;4.519561179539359;0.22044036088793958
7601;2019-04-17 12:50:41.773;835;352;144;144;124;42;37;33;-11;40;791;180;-12;17;245;199;837;349;134;48;36;-23;810;358;363;150;363;316;802;-1.0;1335.0;1081.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18786.69921875;15949.3125;0.0;1389.9392089843802;740.0;163440;611.0;0.0;Calculated values ==>;1555498241.773;356.66;308.36;287.56;287.56;285.56;277.36;274.1680685717883;276.86;276.46000000000004;272.06;277.16;352.26;291.16;271.96000000000004;274.86;297.66;293.06;356.86;308.06;277.96000000000004;276.76000000000005;334.26000000000005;347.16;270.86;244.62907804385475;269.49753711883926;274.1680685717883;286.56;8100000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3160000.0;8020000.0;0.0;0.2225;0.18016666666666667;0.033;0.0;0.0;0.0;15949.3125;0.0;1389.9392089843802;18786.69921875;495970.1831331041;354715.9886730866;231275.0210206928;231275.0210206928;226078.90785510855;430280.9020939914;433997.93586973246;437039.1322159168;471365.6384454818;531949.7258630388;463712.21025694284;436878.1151619385;441416.3895114859;465160.9749554807;459783.670977022;496265.66904969385;345646.165686542;435958.4241996531;433816.67410848953;256311.7953858065;310333.04987691523;465034.6426259894;201516.33129180214;200682.6783018971;273.7862387780725;3010635.496042927;1850931.5453923182;321431.54608387675;395818.07191545924;0;35;34;10;1;0;0;6;149;161;1823028081120.2917;707780892515.146;1534552870110.485;42433.35796649466;8696.104274028181;33512.83949830129;0.0;5060581.782232028;1123750.2861795155;2729322.028818766;900468.9104953761;4.881542938497542;0.24072738345680383
7602;2019-04-17 12:51:41.793;826;353;147;146;124;40;37;33;-16;40;770;179;-19;15;244;200;832;351;135;50;36;-21;879;357;362;143;362;303;862;64.0;2171.0;1191.0;171.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;32784.33203125;29274.154296875;0.0;2320.93188476562;738.0;163441;610.0;-1.0;Calculated values ==>;1555498301.793;355.76;308.46000000000004;287.86;287.76000000000005;285.56;277.16;274.0616903277293;276.86;276.46000000000004;271.56;277.16;350.16;291.06;271.26000000000005;274.66;297.56;293.16;356.36;308.26000000000005;278.16;276.76000000000005;334.16;346.96000000000004;271.06;243.1966462407574;267.9596281332873;274.0616903277293;286.66;8790000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;8620000.0;0.010666666666666666;0.36183333333333334;0.1985;0.0285;0.0;0.010666666666666666;-0.0025014109287799895;29274.154296875;0.0;2320.93188476562;32784.33203125;487959.5228466403;308215.627292357;231132.84715275912;230875.06415632355;225293.88437677207;430346.717906069;434244.55786418;439188.78863478545;472292.48545527144;530730.9130191435;465494.8583239426;438727.9205961053;443809.95577213913;465175.32018785755;460075.5242048206;488909.51354747044;306597.3638099527;436543.3446468343;434064.28222162405;255893.36323571714;309494.7701623936;466235.8399549283;201508.19513781896;201508.19513781896;273.778586621069;3011065.3978894046;1851308.5332362468;321462.4803176234;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1823245653620.2227;707868821815.118;1534738632010.426;47179.597809147854;7544.737877287616;65966.61284669185;2480.598262227254;5061328.805788131;1123885.6716441838;2730151.300586523;900489.5890381054;3.8984399690268137;0.15750558662130207
7603;2019-04-17 12:52:41.783;832;399;151;151;133;43;37;33;-28;39;737;180;-31;-14;245;198;830;391;136;41;36;-20;909;360;365;140;365;298;911;-1.0;181.0;1233.0;195.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;33494.30859375;29989.828125;0.0;2269.0537109375;736.0;163442;610.0;0.0;Calculated values ==>;1555498361.783;356.36;313.06;288.26000000000005;288.26000000000005;286.46000000000004;277.46000000000004;274.38016830617;276.86;276.46000000000004;270.36;277.06;346.86;291.16;270.06;271.76000000000005;297.66;292.96000000000004;356.16;312.26000000000005;277.26000000000005;276.76000000000005;334.16;346.76;271.16;242.56692532238324;267.35522164206344;274.38016830617;286.76000000000005;9090000.0;3600000.0;3650000.0;1400000.0;3650000.0;2980000.0;9110000.0;0.0;0.030166666666666668;0.2055;0.0325;0.0;0.0;0.0;29989.828125;0.0;2269.0537109375;33494.30859375;485952.1383678955;336472.90043234645;231453.76234676864;231453.76234676864;226931.90719693337;430148.3826014536;433500.59072566376;438461.08877795865;472588.21769833704;527671.5247240361;466337.6465910294;437999.7806145802;440579.93452266266;464869.23356765806;459332.9633764908;485626.80437800905;327670.0650843724;434228.3108271235;433317.3069910173;255893.36323571714;308656.51637580903;466759.1969006248;202223.4803471344;201508.19513781896;274.0710909696784;3011617.627841033;1851802.317445421;321500.7238226137;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1823463717270.2573;707953707665.1316;1534918901960.4546;48546.82853253438;8597.410787988438;4765.028302024705;0.0;5062126.393054402;1124020.1671300982;2730740.6326911324;900510.2572450186;1.919138671247386;0.11648326750525025
7604;2019-04-17 12:53:41.784;867;649;148;146;130;47;39;35;-32;40;731;183;-34;-11;246;193;831;450;137;41;39;-19;782;363;369;138;368;296;784;-1.0;79.0;1427.0;122.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;29705.65234375;26405.130859375;0.0;2279.205078125;735.0;163443;609.0;-1.0;Calculated values ==>;1555498421.784;359.86;338.06000000000006;287.96000000000004;287.76000000000005;286.16;277.86;274.69669130483857;277.06;276.66;269.96000000000004;277.16;346.26;291.46000000000004;269.76000000000005;272.06;297.76000000000005;292.46000000000004;356.26;318.16;277.26000000000005;277.06;334.06;346.66;271.26000000000005;242.14157278889297;267.1113755279542;274.69669130483857;286.86;7820000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;2960000.0;7840000.000000001;0.0;0.013166666666666667;0.2378333333333333;0.02033333333333333;0.0;0.0;-0.0025018651889613178;26405.130859375;0.0;2279.205078125;29705.65234375;503140.34370900557;469222.9470290613;232638.91289326063;232103.45550575422;227884.9335522943;429947.3805835815;432862.1520614866;438296.42880847026;472947.9820155742;527201.1921428599;466986.7605972288;437989.56915575906;441451.21543111396;464562.0351814137;458169.81719356444;497993.89922309597;426296.318482211;433233.1241697373;432862.1520614866;255474.93562877487;308237.3991652946;467139.2040673301;203344.44234073002;201508.19513781896;274.51997192794204;3012144.302959315;1852272.2832690228;321538.6266108461;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1823683920939.9912;708037109055.0309;1535097104930.2393;55879.414114910884;5363.826821774202;944.0181464216524;0.0;5062996.626245725;1124136.5127157664;2730788.2088710684;900510.2572450186;2.167986709492104;0.12518217250766137
7605;2019-04-17 12:54:41.804;874;648;160;158;132;41;37;35;-25;41;738;185;-11;-18;245;194;844;372;135;39;37;-20;873;352;357;135;357;297;859;179.0;1898.0;182.0;296.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32214.166015625;28996.021484375;0.0;2284.115234375;733.0;163444;607.0;-1.0;Calculated values ==>;1555498481.804;360.56000000000006;337.96000000000004;289.16;288.96000000000004;286.36;277.26000000000005;273.5264737036516;276.86;276.66;270.66;277.26000000000005;346.96000000000004;291.66;272.06;271.36;297.66;292.56;357.56000000000006;310.36;277.06;276.86;333.86;346.46000000000004;271.16;241.49495122638035;267.23344911666527;273.5264737036516;286.66;8730000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2970000.0;8590000.0;0.029833333333333333;0.31633333333333336;0.030333333333333334;0.04933333333333333;0.0;0.029833333333333333;-0.0025021673522469356;28996.021484375;0.0;2284.115234375;32214.166015625;495972.69770907494;459226.8874957935;234568.8045038664;234042.52163339843;227343.92241757308;430671.36484660726;435458.00827567605;439141.02300017705;473436.17305719486;527853.2239239399;467086.63168658316;441239.6023413219;440196.8050086357;466029.4888257932;460048.8752969512;491369.22407902434;331250.86243843526;435807.7667011844;435458.00827567605;254638.09398592086;307399.1840295507;467459.58237182215;198227.82295538823;198227.82295538823;272.46343062178113;3012660.4734449745;1852734.1134304972;321576.66695599456;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1823901793539.9219;708119036355.0049;1535275064230.1826;7307.700401358595;13282.10013121074;50650.77506563968;7077.367195388587;5063523.3610529555;1124291.9472345668;2731218.3087999024;900569.2549643148;2.5037596062248704;0.10337643341127198
7606;2019-04-17 12:55:41.775;886;428;185;180;134;33;33;28;-24;39;749;186;-12;-4;242;197;876;380;135;34;32;-20;876;349;355;137;354;286;856;155.0;2087.0;1480.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;32672.869140625;28791.203125;0.0;1275.99499511719;735.0;163445;604.0;-1.0;Calculated values ==>;1555498541.775;361.76;315.96000000000004;291.66;291.16;286.56;276.46000000000004;273.20264511476705;276.46000000000004;275.96000000000004;270.76000000000005;277.06;348.06000000000006;291.76000000000005;271.96000000000004;272.76000000000005;297.36;292.86;360.76;311.16;276.56;276.36;333.56;346.66;271.16;241.92719264551067;265.87368984753493;273.20264511476705;286.66;8760000.0;3490000.0;3550000.0;1370000.0;3540000.0;2860000.0;8560000.0;0.025833333333333333;0.3478333333333333;0.24666666666666667;0.0;0.0;0.025833333333333333;-0.0025018651889613178;28791.203125;0.0;1275.99499511719;32672.869140625;497513.1662788216;395522.359953043;241362.7106893642;239988.97650266346;227890.89470150002;430862.6128555636;435236.64933579275;441657.4730203067;472980.6827117325;529840.2456678782;468750.3993516942;443379.2917946021;444510.20484036824;466072.45092096843;460916.0252522871;496001.337662375;347494.66008049715;435411.8238451251;435061.0054611773;253382.8652305231;308237.3991652946;467180.2083635494;200128.53018992607;200128.53018992607;273.20264511476705;3013200.937389138;1853215.4408830376;321606.32020200364;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1824115290300.6145;708200596915.2695;1535449879695.7498;59577.139231493886;0.0;51655.57268556318;6069.088944507324;5064080.465321099;1124402.577905338;2732070.4496333594;900678.7558148319;3.90132131344426;0.13332161127877742
7607;2019-04-17 12:56:41.775;906;477;202;201;160;31;33;26;-24;39;759;186;-8;-3;242;198;890;381;135;36;33;-19;789;349;354;140;354;299;792;-1.0;-1.0;1566.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29524.958984375;15526.552734375;0.0;1333.30798339844;740.0;163446;600.0;-1.0;Calculated values ==>;1555498601.775;363.76;320.86;293.36;293.26000000000005;289.16;276.26000000000005;273.20264511476705;276.46000000000004;275.76000000000005;270.76000000000005;277.06;349.06000000000006;291.76000000000005;272.36;272.86;297.36;292.96000000000004;362.16;311.26000000000005;276.76000000000005;276.46000000000004;333.16;347.16;271.26000000000005;242.56692532238324;267.47669482898436;273.20264511476705;286.66;7890000.000000001;3490000.0;3540000.0;1400000.0;3540000.0;2990000.0;7920000.0;0.0;0.0;0.261;0.006333333333333333;0.0;0.0;-0.002501107412947685;15526.552734375;0.0;1333.30798339844;29524.958984375;507998.57937379717;432071.6697293192;247756.24163075082;247455.40050100212;235742.45300335324;430862.6128555636;435476.654632479;438850.44880392915;472588.21769833704;529887.827313735;466923.66176119784;441260.4188921009;441999.8727961359;466072.45092096843;461049.02147969545;505766.3719207863;395999.1011178987;435998.1305493036;435476.654632479;251709.28920128586;310333.04987691523;466858.6150348425;199992.79147345925;200128.53018992607;273.1492650939925;3013719.2526235133;1853584.7555151992;321628.06439349125;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1824327990300.6145;708283696915.2695;1535625379695.7498;62341.84856325264;1690.1502158887608;0.0;0.0;5065096.456886056;1124416.6624904703;2732500.9127390725;900729.3315560361;3.7978960710891116;0.19705961928995064
7608;2019-04-17 12:57:41.796;899;667;189;192;170;31;34;23;-20;38;769;186;-5;6;242;198;885;380;135;38;34;-19;821;347;353;143;352;302;810;145.0;394.0;1205.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35186.46484375;15991.498046875;0.0;1334.32165527344;746.0;163447;597.0;-1.0;Calculated values ==>;1555498661.796;363.06000000000006;339.86;292.06;292.36;290.16;276.26000000000005;272.9856168485579;276.56;275.46000000000004;271.16;276.96000000000004;350.06000000000006;291.76000000000005;272.66;273.76000000000005;297.36;292.96000000000004;361.66;311.16;276.96000000000004;276.56;332.86;347.76;271.26000000000005;243.1966462407574;267.8393353686513;272.9856168485579;286.66;8209999.999999999;3470000.0000000005;3529999.9999999995;1430000.0;3520000.0000000005;3020000.0;8100000.0;0.024166666666666666;0.06566666666666666;0.20083333333333334;0.022000000000000002;0.0;0.024166666666666666;-0.0025001936304317;15991.498046875;0.0;1334.32165527344;35186.46484375;504277.9323225054;469118.6554673595;243482.24618801716;244346.72266899346;238140.5201873844;430988.63858405815;435888.81895161734;438796.6538614502;472095.1348084983;530702.2639863107;466495.79604707024;441070.164538651;442699.92918233894;466359.612001041;461356.5932634558;502268.9296309814;385701.1244180935;436577.989680017;435888.81895161734;250454.15340279948;312848.0458788934;466435.7556210952;199094.97953182997;199094.97953182997;272.7866387898936;3014258.7032295777;1853847.4978656236;321650.3024210327;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1824540164535.2908;708368626630.14;1535805742800.4746;48140.08626119873;5881.497073963836;7654.6192089796405;5722.517785978194;5066017.4619138315;1124479.7816350942;2732564.723558356;900777.0358948568;3.8900739756493485;0.18288185559224016
7609;2019-04-17 12:58:41.776;883;522;178;183;170;32;36;23;-11;36;774;184;-2;8;242;199;880;340;134;39;35;-18;840;347;352;145;352;299;837;240.0;1170.0;1100.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;34915.97265625;16429.583984375;0.0;1318.02001953125;754.0;163448;594.0;-1.0;Calculated values ==>;1555498721.776;361.46000000000004;325.36;290.96000000000004;291.46000000000004;290.16;276.36;272.9856168485579;276.76000000000005;275.46000000000004;272.06;276.76000000000005;350.56000000000006;291.56;272.96000000000004;273.96000000000004;297.36;293.06;361.16;307.16;277.06;276.66;332.56;348.56000000000006;271.36;243.61107973660833;267.47669482898436;272.9856168485579;286.56;8400000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2990000.0;8370000.0;0.04;0.19499999999999998;0.18333333333333332;0.023666666666666666;0.0;0.04;-0.0024989677334642997;16429.583984375;0.0;1318.02001953125;34915.97265625;500295.61333175644;434760.2284717979;239812.23612551214;241196.38237305972;237625.61049766414;430988.63858405815;436469.24547330075;440813.73739064514;471632.7587203168;531449.315300629;466680.8198170124;442147.02957710525;443605.7027051416;466359.612001041;461488.89246006723;499855.4950108826;303829.4399724287;436981.6624514789;436297.5886246484;249199.05678690012;316201.74473053816;466252.7912502391;199083.564330741;199083.564330741;272.7821256667209;3014842.695479937;1854117.583490742;321672.39790071396;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1824751594035.358;708454997830.1675;1535985982700.532;44317.198394315754;6323.005037094788;38225.08073249851;9488.560971756297;5066787.682460415;1124581.4519179906;2732946.9269477124;900903.7526315483;5.541809762828698;0.20589748889096618
7610;2019-04-17 12:59:41.766;879;386;164;168;162;36;30;26;1;35;772;181;6;9;243;198;875;355;135;36;29;-17;845;356;361;146;361;295;840;-1.0;1128.0;1620.0;276.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;33700.7421875;16457.583984375;0.0;1291.57763671875;761.0;163449;591.0;-1.0;Calculated values ==>;1555498781.766;361.06000000000006;311.76000000000005;289.56;289.96000000000004;289.36;276.76000000000005;273.955091788801;276.16;275.76000000000005;273.26000000000005;276.66;350.36;291.26000000000005;273.76000000000005;274.06;297.46000000000004;292.96000000000004;360.66;308.66;276.76000000000005;276.06;332.26000000000005;349.26;271.46000000000004;243.81672145450628;266.98899913490544;273.955091788801;286.66;8450000.0;3560000.0;3610000.0;1460000.0;3610000.0;2950000.0;8400000.0;0.0;0.188;0.26999999999999996;0.046;0.0;0.0;-0.002497888057346903;16457.583984375;0.0;1291.57763671875;33700.7421875;499260.23716616794;371056.9127419911;235954.0584328107;237029.50852970371;235419.17114727214;430412.23801567365;433223.753696834;443408.03747513995;471400.74093632615;531542.310093567;466887.2150966915;444126.0569864344;444554.3181376856;465189.78860520123;459961.8549604037;498669.14220948855;318119.04691216856;434310.53623595677;433040.73848485097;247943.99896000302;319136.5849023705;466211.3749992485;201216.8447831582;199083.564330741;273.6602099274607;3015414.406136066;1854391.5975472361;321694.14092341164;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1824965458385.3918;708542283280.1814;1536164153000.5603;65391.622026835066;12189.748389940152;33943.417915896156;0.0;5067701.770257375;1124735.699151083;2733548.230869185;900982.8107944353;6.283383447257094;0.328020091313839
7611;2019-04-17 13:00:41.797;884;364;151;152;148;44;31;27;8;35;764;180;13;14;243;194;873;355;134;33;30;-16;821;361;366;148;366;298;816;-2.0;1211.0;1167.0;196.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29582.048828125;16081.4697265625;0.0;1304.64794921875;768.0;163450;588.0;-1.0;Calculated values ==>;1555498841.797;361.56000000000006;309.56;288.26000000000005;288.36;287.96000000000004;277.56;274.4858918419099;276.26000000000005;275.86;273.96000000000004;276.66;349.56000000000006;291.16;274.46000000000004;274.56;297.46000000000004;292.56;360.46000000000004;308.66;276.46000000000004;276.16;331.96000000000004;349.96000000000004;271.56;244.22491754036054;267.35522164206344;274.4858918419099;286.56;8209999.999999999;3610000.0;3660000.0;1480000.0;3660000.0;2980000.0;8159999.999999999;0.0;0.20183333333333334;0.1945;0.03266666666666666;0.0;0.0;-0.002496801865261866;16081.4697265625;0.0;1304.64794921875;29582.048828125;502124.7391988986;361664.18089762976;232898.3429005282;233163.78950816044;232104.67779414493;430081.6785162784;432135.2526055904;443808.3536081526;471134.1387072346;530484.3553738609;466337.6465910294;444526.6575060108;444669.68110044283;464458.5429927953;458627.51755640097;500532.367748748;340068.9543905946;432509.1113278755;431947.42082675546;246688.97952812296;322071.7610967587;466027.9929287302;202546.29602740813;199083.564330741;274.20122476302737;3015942.035194547;1854662.8964264072;321715.78731478483;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1825183671070.0244;708630528850.0328;1536342144915.2605;46925.4701994548;8607.068765443188;32386.86559612062;0.0;5068638.229611831;1124909.0955022709;2734101.2688195747;900982.8107944353;5.056873892179493;0.25036993156189835
7612;2019-04-17 13:01:41.797;886;356;145;146;135;49;33;30;10;36;756;179;16;22;243;193;873;352;133;34;32;-15;809;361;366;149;366;299;803;-1.0;1224.0;972.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26398.216796875;15862.0478515625;0.0;1300.00439453125;776.0;163451;585.0;-1.0;Calculated values ==>;1555498901.797;361.76;308.76000000000005;287.66;287.76000000000005;286.66;278.06;274.4858918419099;276.46000000000004;276.16;274.16;276.76000000000005;348.76;291.06;274.76000000000005;275.36;297.46000000000004;292.46000000000004;360.46000000000004;308.36;276.56;276.36;331.66;350.76;271.66;244.42749628697553;267.47669482898436;274.4858918419099;286.46000000000004;8090000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;2990000.0;8030000.0;0.0;0.20400000000000001;0.162;0.02783333333333333;0.0;0.0;-0.002495552563121636;15862.0478515625;0.0;1300.00439453125;26398.216796875;503465.09539657005;362449.8357335695;231522.9688773379;231787.44428348824;228901.8472484531;430081.6785162784;432509.1113278755;443894.718236925;471100.1837172131;529575.2947515756;466072.3472657185;444756.5733829062;445610.90970504243;464458.5429927953;458490.3299223953;501602.43099654414;353027.9949997626;432695.15374167816;432322.48016695504;245433.99809710225;325426.6669566859;465986.6105469622;202530.81074800313;199083.564330741;274.1952065652054;3016408.537408089;1854929.092406225;321737.49275098275;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1825403271070.0244;708719628850.0328;1536521244915.2605;39100.95301320535;7332.85309440436;30309.18494334343;0.0;5069355.116471936;1125041.9281844362;2734623.7359074038;900982.8107944353;4.471667487693413;0.2172601597710545
