;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7613;2019-04-17 13:02:41.778;883;351;143;144;129;49;35;31;9;37;749;179;20;25;243;193;872;348;133;35;34;-15;808;359;364;151;365;302;803;-1.0;1160.0;979.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24466.05859375;15856.84765625;0.0;1310.16015625;786.0;163452;582.0;-1.0;Calculated values ==>;1555498961.778;361.46000000000004;308.26000000000005;287.46000000000004;287.56;286.06;278.06;274.27422755570615;276.66;276.26000000000005;274.06;276.86;348.06000000000006;291.06;275.16;275.66;297.46000000000004;292.46000000000004;360.36;307.96000000000004;276.66;276.56;331.36;351.76;271.66;244.82967444194236;267.8393353686513;274.27422755570615;286.46000000000004;8080000.0;3590000.0;3640000.0;1510000.0;3650000.0;3020000.0;8030000.0;0.0;0.19333333333333333;0.16316666666666665;0.025500000000000002;0.0;0.0;-0.0024939790906806864;15856.84765625;0.0;1310.16015625;24466.05859375;503124.35217161605;350125.5106238395;230995.33827908814;231258.93488311788;227348.78936282167;430214.79039162316;433384.8821390699;443139.33368828957;470932.52360766055;528615.2473456069;465639.6508067808;444733.05781294516;445448.85450290097;464605.36442852597;458809.3534931262;501547.5019777629;340385.4187387086;433384.8821390699;433201.5241952028;244179.05427248686;329620.94006798224;465701.5528606797;202051.06832881135;199083.564330741;273.9994007921422;3016832.2721458133;1855193.3328336307;321759.2372343721;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1825622201720.6997;708809600350.3103;1536701487820.8164;39337.568631154856;6723.087355562644;31158.002759550498;0.0;5070008.563830445;1125159.0239298153;2735135.8002680955;900982.8107944353;4.498084907379255;0.2141678854457301
7614;2019-04-17 13:03:41.788;878;353;144;144;127;45;35;32;1;38;742;179;13;28;243;194;870;350;134;34;34;-14;826;357;362;152;362;302;821;-3.0;1198.0;699.0;113.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;23847.79296875;16276.6943359375;0.0;1303.69116210938;790.0;163453;579.0;0.0;Calculated values ==>;1555499021.788;360.96000000000004;308.46000000000004;287.56;287.56;285.86;277.66;274.0616903277293;276.66;276.36;273.26000000000005;276.96000000000004;347.36;291.06;274.46000000000004;275.96000000000004;297.46000000000004;292.56;360.16;308.16;276.56;276.56;331.06;352.16;271.76000000000005;245.02929689885198;267.8393353686513;274.0616903277293;286.56;8259999.999999999;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3020000.0;8209999.999999999;0.0;0.1996666666666667;0.1165;0.01883333333333333;0.0;0.0;0.0;16276.6943359375;0.0;1303.69116210938;23847.79296875;500812.8163966806;328564.6857292457;230974.49536311344;230974.49536311344;226584.9718847654;430346.717906069;433883.48505660606;441962.8318392794;470898.6419580675;527883.9114651857;465639.6508067808;443721.9807720978;445875.8662196725;465044.1086722825;459262.8302995626;499646.4993297719;322447.59384519455;433702.1600636701;433702.1600636701;242924.1476594651;331298.85215519386;465660.049502084;201505.4669769927;199083.564330741;273.77752071236586;3017234.9546780083;1855461.1569801092;321781.0229590374;395818.07191545924;0;35;35;10;1;0;0;6;150;161;1825840038020.665;708900515500.2959;1536882718020.7876;28013.2830064564;4974.911304222551;35380.71479508728;0.0;5070569.914470185;1125256.523499185;2735690.381995848;900982.8107944353;3.888931167826883;0.17005518157278168
7615;2019-04-17 13:04:41.769;878;358;145;145;127;43;35;31;-10;37;726;178;5;32;243;196;870;354;133;34;35;-15;839;357;362;142;362;302;835;-2.0;1146.0;1042.0;151.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;24356.4921875;16382.46875;0.0;2287.49145507812;799.0;163454;576.0;-1.0;Calculated values ==>;1555499081.769;360.96000000000004;308.96000000000004;287.66;287.66;285.86;277.46000000000004;274.0616903277293;276.66;276.26000000000005;272.16;276.86;345.76;290.96000000000004;273.66;276.36;297.46000000000004;292.76000000000005;360.16;308.56;276.56;276.66;330.76000000000005;353.06000000000006;271.66;242.98782864720522;267.8393353686513;274.0616903277293;286.46000000000004;8390000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8350000.0;0.0;0.191;0.17366666666666666;0.025166666666666667;0.0;0.0;-0.0024919140308959638;16382.46875;0.0;2287.49145507812;24356.4921875;499651.23232303123;325794.1571019469;231019.8319202772;231019.8319202772;226396.44678665782;430346.717906069;433883.48505660606;440319.17732939526;472128.42060986464;526210.4806223392;465517.01843391336;442552.9904358224;446442.42112733104;465044.1086722825;459534.26681895024;498472.37513641466;319455.7632653158;433702.1600636701;433883.48505660606;241669.27786274583;335074.5858427641;466975.80829061114;201582.30818608843;199083.564330741;273.807535948582;3017636.5298482003;1855733.2304883471;321810.94000408874;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1826057169240.4717;708988687570.2174;1537063860640.6262;41460.63627455429;6679.0697526304875;34192.172867379886;0.0;5071148.680463057;1125353.6092543446;2736269.9724640655;900982.8107944353;4.40985829590418;0.20638545847474424
7616;2019-04-17 13:05:41.809;883;360;145;145;128;42;36;31;-18;37;721;180;0;30;243;196;871;355;133;35;35;-16;835;359;364;137;364;301;829;-1.0;1225.0;840.0;162.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;23652.1796875;16367.9267578125;0.0;2303.82446289062;805.0;163455;573.0;-1.0;Calculated values ==>;1555499141.809;361.46000000000004;309.16;287.66;287.66;285.96000000000004;277.36;274.27422755570615;276.76000000000005;276.26000000000005;271.36;276.86;345.26;291.16;273.16;276.16;297.46000000000004;292.76000000000005;360.26;308.66;276.66;276.66;330.46000000000004;353.66;271.56;241.92719264551067;267.7187500070086;274.27422755570615;286.46000000000004;8350000.0;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;8290000.000000001;0.0;0.20416666666666666;0.14;0.027000000000000003;0.0;0.0;-0.002490953519246617;16367.9267578125;0.0;2303.82446289062;23652.1796875;500740.4911268666;335630.7057187361;231111.9084877299;231111.9084877299;226731.04660225502;430214.79039162316;433567.68989926;439324.04009634076;472785.1150065333;525765.6776373768;465906.47827027406;442024.1650760851;446353.3190648992;464751.8981387732;459218.5880301819;498981.69160571403;325180.56502790854;433384.8821390699;433384.8821390699;240414.4444865203;337592.078488485;467575.6743535307;201915.8362634601;199083.564330741;273.9466907542906;3018036.8688284145;1856006.3323973804;321849.22647735814;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1826275114440.3333;709072443370.1642;1537244881240.5112;33237.148536603294;7172.815628431907;35484.396676301956;0.0;5071771.576990448;1125469.1185873656;2736850.9976352802;900982.8107944353;4.064662170369213;0.19043183797034932
7617;2019-04-17 13:06:41.790;888;357;143;143;126;43;37;31;-15;37;734;182;3;27;243;196;873;353;134;37;36;-17;820;359;365;134;365;302;814;-1.0;1218.0;828.0;103.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;22343.4296875;15962.4921875;0.0;2317.04931640625;812.0;163456;570.0;0.0;Calculated values ==>;1555499201.79;361.96000000000004;308.86;287.46000000000004;287.46000000000004;285.76000000000005;277.46000000000004;274.27422755570615;276.86;276.26000000000005;271.66;276.86;346.56000000000006;291.36;273.46000000000004;275.86;297.46000000000004;292.76000000000005;360.46000000000004;308.46000000000004;276.86;276.76000000000005;330.16;354.36;271.46000000000004;241.2770596917726;267.8393353686513;274.27422755570615;286.56;8200000.0;3590000.0;3650000.0;1340000.0;3650000.0;3020000.0;8140000.000000001;0.0;0.20299999999999999;0.13799999999999998;0.017166666666666667;0.0;0.0;0.0;15962.4921875;0.0;2317.04931640625;22343.4296875;502788.6176223951;348646.00901169126;230821.75781983876;230821.75781983876;226425.40985259737;430214.79039162316;433500.59072566376;439561.4401127939;473176.5657117748;527047.5158797987;466007.05587678816;442258.39573455596;445733.73098647315;464605.36442852597;459218.5880301819;500621.7846353765;337483.943071842;433500.59072566376;433317.3069910173;239159.6471344744;340529.4996700694;467893.9884116318;202173.64994364924;199083.564330741;274.0471404065737;3018420.0441955626;1856275.6672386348;321887.72156484553;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1826493745185.1387;709153717625.0918;1537425723955.35;32759.515043341955;4561.5324770337;33116.98183739749;0.0;5072321.375028595;1125566.87385585;2737422.494757637;900982.8107944353;3.8533805316025505;0.1699141286522261
7618;2019-04-17 13:07:41.800;887;352;143;142;124;44;38;32;-10;38;751;183;6;23;244;197;873;349;134;38;37;-16;805;359;364;139;364;303;800;-1.0;1163.0;796.0;72.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20317.078125;15624.671875;0.0;1346.28259277344;819.0;163457;567.0;-1.0;Calculated values ==>;1555499261.8;361.86;308.36;287.46000000000004;287.36;285.56;277.56;274.27422755570615;276.96000000000004;276.36;272.16;276.96000000000004;348.26;291.46000000000004;273.76000000000005;275.46000000000004;297.56;292.86;360.46000000000004;308.06;276.96000000000004;276.86;329.86;355.06000000000006;271.56;242.35481222062532;267.9596281332873;274.27422755570615;286.56;8050000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8000000.0;0.0;0.19383333333333336;0.13266666666666665;0.012;0.0;0.0;-0.0024886942542675806;15624.671875;0.0;1346.28259277344;20317.078125;503956.6392656912;357932.62955837115;231043.30433346008;230779.7610139806;226106.49580271883;430214.79039162316;433931.68165179034;440102.7751569699;472621.17715536855;528747.3278113285;465985.50491965073;442493.0341924577;444965.2754471953;464883.6276779939;459354.7222566133;501957.6956791047;349520.2189200674;433931.68165179034;433749.95420475816;237904.88540968279;343467.2996937194;467296.63641395705;202316.41418551258;199083.564330741;274.1026925906697;3018775.607677982;1856538.9374768417;321918.25441871147;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1826712481635.104;709235631275.0787;1537607254205.3213;31546.32388888;3179.7626667413338;29547.464245126732;0.0;5072857.346333277;1125631.3954005034;2737944.7855088613;900982.8107944353;3.787267883064484;0.1625995478054487
7619;2019-04-17 13:08:41.780;881;351;144;144;123;40;36;33;-13;39;764;184;5;21;243;198;870;349;135;37;35;-14;822;355;360;142;360;301;818;-2.0;1165.0;393.0;51.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;19957.279296875;15714.8232421875;0.0;1327.73303222656;825.0;163458;564.0;-1.0;Calculated values ==>;1555499321.78;361.26;308.26000000000005;287.56;287.56;285.46000000000004;277.16;273.8482719121499;276.76000000000005;276.46000000000004;271.86;277.06;349.56000000000006;291.56;273.66;275.26000000000005;297.46000000000004;292.96000000000004;360.16;308.06;276.86;276.66;329.56;355.66;271.76000000000005;242.98782864720522;267.7187500070086;273.8482719121499;286.66;8220000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;8180000.0;0.0;0.19416666666666668;0.0655;0.0085;0.0;0.0;-0.002487718293001033;15714.8232421875;0.0;1327.73303222656;19957.279296875;501603.080868727;327237.2974832761;231021.24060993252;231021.24060993252;225607.56919380534;430477.46260093397;434555.4581654633;440082.7283948907;472325.50216173066;530256.7858949634;466394.93685145705;442759.63332633115;445074.8090602398;465335.1870322967;460118.19716840395;500006.2293216242;323041.8872379888;434733.80906377075;434376.6058122323;236650.15891445865;345985.720156464;467075.45717908186;201106.70245264226;199083.564330741;273.6126656246874;3019111.1154500563;1856800.0128820816;321940.53045443905;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1826929609235.173;709319903175.1056;1537788393805.379;15652.929699217275;2260.7344151747366;34360.57642123921;0.0;5073250.542337599;1125676.7177637087;2738477.1749922484;900982.8107944353;3.067276979692911;0.1155207280915164
7620;2019-04-17 13:09:41.781;878;355;146;146;124;38;36;31;-19;39;770;183;-1;18;243;199;868;351;132;37;35;-13;827;354;359;143;359;301;823;-1.0;1090.0;832.0;51.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;19217.041015625;15181.408203125;0.0;1324.47631835938;830.0;163459;561.0;-1.0;Calculated values ==>;1555499381.781;360.96000000000004;308.66;287.76000000000005;287.76000000000005;285.56;276.96000000000004;273.7412296467126;276.76000000000005;276.26000000000005;271.26000000000005;277.06;350.16;291.46000000000004;273.06;274.96000000000004;297.46000000000004;293.06;359.96000000000004;308.26000000000005;276.86;276.66;329.26000000000005;356.16;271.86;243.1966462407574;267.7187500070086;273.7412296467126;286.36;8270000.0;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;8230000.0;0.0;0.18166666666666667;0.13866666666666666;0.0085;0.0;0.0;-0.0024869014777349906;15181.408203125;0.0;1324.47631835938;19217.041015625;500723.726191048;330942.27438071487;231466.9551855795;231466.9551855795;225794.96287693494;430542.39183029096;434799.06761956174;439171.4593555984;472193.81962526246;530882.0883741961;466272.94233991107;441876.3466884435;444644.95881864097;465480.30547409743;460408.5339665152;499263.6308957134;322686.21561656566;434976.4790924014;434621.1652425816;235395.46725036926;348084.6227182084;467034.9149365531;201148.98235880744;199083.564330741;273.62477241376354;3019437.5735598104;1857057.4857682914;321962.632567363;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1827145312829.9126;709405404600.0023;1537968996815.1606;33005.78347688834;2260.0304269108383;32078.230442378506;0.0;5073656.0383717315;1125714.3914318979;2739030.840943055;900982.8107944353;4.080002150658535;0.1673701130347222
7621;2019-04-17 13:10:41.761;876;354;146;146;127;38;37;30;-21;39;769;181;-4;16;243;200;866;350;134;38;36;-11;828;354;360;145;359;301;824;-1.0;1118.0;1086.0;40.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18770.2890625;15012.1123046875;0.0;1317.81005859375;835.0;163460;558.0;0.0;Calculated values ==>;1555499441.761;360.76;308.56;287.76000000000005;287.76000000000005;285.86;276.96000000000004;273.7412296467126;276.86;276.16;271.06;277.06;350.06000000000006;291.26000000000005;272.76000000000005;274.76000000000005;297.46000000000004;293.16;359.76;308.16;276.96000000000004;276.76000000000005;328.96000000000004;356.66;272.06;243.61107973660833;267.7187500070086;273.7412296467126;286.56;8280000.0;3540000.0;3600000.0;1450000.0;3590000.0;3010000.0;8240000.000000001;0.0;0.18633333333333332;0.181;0.006666666666666667;0.0;0.0;0.0;15012.1123046875;0.0;1317.81005859375;18770.2890625;500343.1337561041;327684.8190231578;231451.24427135338;231451.24427135338;226544.18910143484;430542.39183029096;434733.80906377075;438865.43479602295;471929.7997510953;530777.8931341006;466028.71343982156;441431.40639256994;444357.3337933654;465480.30547409743;460542.747743898;498879.82179204223;320235.20714339544;434911.66494596965;434555.4581654633;234140.81001818314;350183.7266411821;466954.01982655644;201270.1890412974;199083.564330741;273.67217150516683;3019754.029123534;1857309.0145683796;321984.64428082685;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1827360940929.9812;709491775800.0298;1538149536615.218;43004.73948160533;1771.2255385683936;33287.44652953118;0.0;5074289.248256246;1125747.9740336877;2739575.3733466696;900982.8107944353;4.780390856311411;0.19717911091262671
7622;2019-04-17 13:11:41.792;876;355;146;146;127;38;38;30;-17;39;766;180;-3;14;243;201;864;352;135;38;37;-10;838;354;360;146;360;303;834;-1.0;1129.0;960.0;0.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18650.443359375;15213.0322265625;0.0;1332.98645019531;839.0;163461;554.0;-1.0;Calculated values ==>;1555499501.792;360.76;308.66;287.76000000000005;287.76000000000005;285.86;276.96000000000004;273.7412296467126;276.96000000000004;276.16;271.46000000000004;277.06;349.76;291.16;272.86;274.56;297.46000000000004;293.26000000000005;359.56000000000006;308.36;276.96000000000004;276.86;328.56;357.06000000000006;272.16;243.81672145450628;267.9596281332873;273.7412296467126;286.66;8380000.0;3540000.0;3600000.0;1460000.0;3600000.0;3030000.0;8340000.000000001;0.0;0.18816666666666665;0.16;0.0;0.0;0.0;-0.002485423190177681;15213.0322265625;0.0;1332.98645019531;18650.443359375;499446.9974134379;321548.78602049034;231295.725352127;231295.725352127;226409.76275088816;430542.39183029096;434911.66494596965;439035.45894700487;471797.4602824029;530313.5891873743;465617.6436951076;441156.6256199011;443664.5507289629;465335.1870322967;460676.8336032137;497675.1379095314;317248.6203755027;434911.66494596965;434733.80906377075;232467.98657752166;351863.15629032685;466913.66734015994;201446.94854128102;199083.564330741;273.7412296467126;3020066.029678139;1857561.020909422;322006.7456649356;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1827577052530.4756;709579120905.2296;1538330830235.6328;38014.16166491582;0.0;33950.25638265307;0.0;5074964.754598726;1125762.741872653;2740135.977034552;900982.8107944353;4.349349499324408;0.1658805519769775
7623;2019-04-17 13:12:41.782;877;357;146;146;128;40;36;31;-6;38;762;180;2;15;244;201;864;352;136;39;36;-9;820;360;365;146;365;304;814;-2.0;1151.0;1546.0;161.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18179.470703125;14965.5771484375;0.0;1330.4326171875;842.0;163462;551.0;-1.0;Calculated values ==>;1555499561.782;360.86;308.86;287.76000000000005;287.76000000000005;285.96000000000004;277.16;274.38016830617;276.76000000000005;276.26000000000005;272.56;276.96000000000004;349.36;291.16;273.36;274.66;297.56;293.26000000000005;359.56000000000006;308.36;277.06;276.76000000000005;328.26000000000005;357.36;272.26000000000005;243.81672145450628;268.0796299477929;274.38016830617;286.76000000000005;8200000.0;3600000.0;3650000.0;1460000.0;3650000.0;3040000.0;8140000.000000001;0.0;0.19183333333333333;0.25766666666666665;0.026833333333333334;0.0;0.0;-0.0024849281435202013;14965.5771484375;0.0;1330.4326171875;18179.470703125;501201.7021858545;348646.00901169126;231609.68164099057;231609.68164099057;226936.88282399563;430148.3826014536;433317.3069910173;440491.74836370035;471698.3107888524;529819.9816690114;465472.8050970547;441691.54992388893;443607.19622175704;464737.35524180415;459741.0631315469;499311.22433596145;334699.9373085984;433865.5205784961;433317.3069910173;231213.40812182956;353122.8147616358;467013.8939621107;202577.63751839165;199083.564330741;274.2088074466228;3020372.89447605;1857812.467406185;322028.93712464086;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1827794516280.5103;709666706305.2435;1538512899885.6619;61302.53589447454;7095.706214573128;31577.93189474914;0.0;5075792.255805328;1125821.8629026362;2740681.9542589113;900982.8107944353;6.135009455792532;0.29785762183891823
7624;2019-04-17 13:13:41.783;874;351;146;145;128;44;36;32;4;39;759;180;11;18;244;198;862;348;137;41;35;-8;812;360;365;151;365;306;805;-2.0;1226.0;1255.0;165.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18435.81640625;15444.0908203125;0.0;1327.09020996094;844.0;163463;548.0;-1.0;Calculated values ==>;1555499621.783;360.56000000000006;308.26000000000005;287.76000000000005;287.66;285.96000000000004;277.56;274.38016830617;276.76000000000005;276.36;273.56;277.06;349.06000000000006;291.16;274.26000000000005;274.96000000000004;297.56;292.96000000000004;359.36;307.96000000000004;277.26000000000005;276.66;327.96000000000004;357.56000000000006;272.36;244.82967444194236;268.3187672390254;274.38016830617;286.86;8120000.0;3600000.0;3650000.0;1510000.0;3650000.0;3060000.0;8050000.0;0.0;0.20433333333333334;0.20916666666666667;0.0275;0.0;0.0;-0.002484597479580314;15444.0908203125;0.0;1327.09020996094;18435.81640625;501479.70013480843;346467.0777570998;231754.84702965105;231490.6310191526;227063.00640245614;430148.3826014536;433317.3069910173;441568.68745396176;471132.4242332644;529353.8240171962;465182.2774696979;442609.8111887139;443639.0469653982;464737.35524180415;459332.9633764908;499743.1533207639;336820.1764410743;434228.3108271235;433133.46834165603;229958.8627652946;353962.6284160805;466409.7560459972;202470.69933784465;199083.564330741;274.1672571185725;3020678.0269537163;1858065.8855291835;322051.08351727406;395818.07191545924;0;35;35;10;1;0;0;6;151;161;1828013519930.2456;709755807790.1359;1538695902935.441;50011.3291809545;7258.324059474195;33290.59494241658;0.0;5076719.886806761;1125941.4818150573;2741222.534324752;900982.8107944353;5.399753781166403;0.2604026709121294
7625;2019-04-17 13:14:41.783;868;349;147;146;127;45;37;33;7;40;752;180;15;24;245;198;858;347;137;43;36;-7;808;360;365;153;365;308;803;-1.0;1199.0;1135.0;157.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;20134.341796875;15777.701171875;0.0;2827.06298828125;846.0;163464;545.0;-1.0;Calculated values ==>;1555499681.783;359.96000000000004;308.06;287.86;287.76000000000005;285.86;277.66;274.38016830617;276.86;276.46000000000004;273.86;277.16;348.36;291.16;274.66;275.56;297.66;292.96000000000004;358.96000000000004;307.86;277.46000000000004;276.76000000000005;327.66;357.76;272.46000000000004;245.2279566241654;268.5567601203482;274.38016830617;286.86;8080000.0;3600000.0;3650000.0;1530000.0;3650000.0;3080000.0;8030000.0;0.0;0.19983333333333334;0.18916666666666665;0.026166666666666668;0.0;0.0;-0.0024842663100233197;15777.701171875;0.0;2827.06298828125;20134.341796875;500971.31347116677;343727.08607711084;232052.3651813559;231787.44428348824;226834.2058116396;430148.3826014536;433500.59072566376;441596.2569172708;470965.0690494856;528467.5704421921;464890.6053524983;442788.37346326775;444110.9870452586;464869.23356765806;459332.9633764908;499524.1251198224;337052.3735711173;434589.01295012434;433317.3069910173;228704.35009887922;354802.47531532554;466227.5749596555;202443.77387659607;199083.564330741;274.1567908068987;3020999.4449387426;1858326.0671291184;322085.70146059274;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1828232519930.2456;709847007790.1359;1538880102935.441;45239.67804186096;6902.342795006723;32467.2716844829;0.0;5077513.645200284;1126059.4873721781;2741770.516546643;900982.8107944353;4.54772185194096;0.21804847636463087
7626;2019-04-17 13:15:41.774;861;352;149;148;128;43;36;33;-16;39;732;181;-11;31;245;199;855;349;137;43;35;-9;828;357;362;148;362;310;823;-1.0;1237.0;739.0;120.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;19896.703125;16107.7939453125;0.0;2361.69140625;847.0;163465;543.0;0.0;Calculated values ==>;1555499741.774;359.26;308.36;288.06;287.96000000000004;285.96000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;271.56;277.06;346.36;291.26000000000005;272.06;276.26000000000005;297.66;293.06;358.66;308.06;277.46000000000004;276.66;327.46000000000004;357.86;272.26000000000005;244.22491754036054;268.7936212382143;274.0616903277293;286.86;8280000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3100000.0;8230000.0;0.0;0.20616666666666666;0.12316666666666666;0.02;0.0;0.0;0.0;16107.7939453125;0.0;2361.69140625;19896.703125;498144.31933939626;324558.7924746855;232255.3326720531;231992.11403538767;226812.7365978318;430346.717906069;434064.28222162405;437618.5379703155;471532.1168906075;526213.0828062525;464722.1579103434;438404.7845594946;444729.9843135515;465306.4224800408;459940.4098768325;497258.23676039913;319292.7754215561;435315.5984456732;433883.48505660606;227868.02628245065;355222.41127806646;466732.59945807286;201564.00318775844;199083.564330741;273.80038709678075;3021332.9869406023;1858591.7397312806;322128.9345945588;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1828450587215.0168;709937294245.0411;1539065475125.2463;29074.050200718277;5303.371925406288;36690.54594602481;0.0;5078132.833376163;1126161.1864042648;2742346.745245687;900982.8107944353;3.8478586013300635;0.16907170602209015
7627;2019-04-17 13:16:41.784;859;359;152;151;128;41;37;32;-17;38;727;184;-18;24;244;200;854;354;136;43;36;-10;839;358;363;144;363;309;833;-2.0;1283.0;1018.0;121.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;20079.578125;16270.8486328125;0.0;2347.10815429688;846.0;163466;540.0;0.0;Calculated values ==>;1555499801.784;359.06000000000006;309.06;288.36;288.26000000000005;285.96000000000004;277.26000000000005;274.1680685717883;276.86;276.36;271.46000000000004;276.96000000000004;345.86;291.56;271.36;275.56;297.56;293.16;358.56000000000006;308.56;277.46000000000004;276.76000000000005;327.16;357.76;272.16;243.40439225979637;268.67533136820026;274.1680685717883;286.76000000000005;8390000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8330000.0;0.0;0.21383333333333335;0.16966666666666666;0.020166666666666666;0.0;0.0;0.0;16270.8486328125;0.0;2347.10815429688;20079.578125;496840.3506950726;329354.497255004;232884.26227934196;232621.02338919163;226677.0556982082;430280.9020939914;433997.93586973246;437688.5006598165;471963.08021786925;525765.9254965091;465240.3627947557;437530.6787186241;443909.2226389365;465029.61547741666;459919.0894837036;496094.1364840854;320652.506983304;435074.67720794375;433816.67410848953;226613.5671989835;354802.47531532554;467194.26273211365;201989.81454970123;199083.564330741;273.9710018042891;3021666.1781402454;1858861.606723059;322168.1811308898;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1828668123464.9822;710024908845.0272;1539251206075.2168;39990.21041001622;5348.289705011984;37515.268441583765;0.0;5078708.464803745;1126249.9650451452;2742965.2300957832;900982.8107944353;4.450207372592995;0.1983774827330354
7628;2019-04-17 13:17:41.784;861;359;152;152;130;42;37;32;-17;38;737;186;-20;16;245;200;854;354;139;45;36;-12;821;361;366;141;366;310;815;-1.0;1256.0;1087.0;137.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19815.328125;16022.3369140625;0.0;2371.6171875;847.0;163467;536.0;-1.0;Calculated values ==>;1555499861.784;359.26;309.06;288.36;288.36;286.16;277.36;274.4858918419099;276.86;276.36;271.46000000000004;276.96000000000004;346.86;291.76000000000005;271.16;274.76000000000005;297.66;293.16;358.56000000000006;308.56;277.66;276.76000000000005;326.76000000000005;357.86;271.96000000000004;242.77792619122317;268.7936212382143;274.4858918419099;287.06;8209999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;8150000.0;0.0;0.20933333333333334;0.18116666666666664;0.022833333333333334;0.0;0.0;-0.0024841005358116706;16022.3369140625;0.0;2371.6171875;19815.328125;498781.6996321895;352279.8246748232;233180.51713057654;233180.51713057654;227435.72679423456;430081.6785162784;433249.8226776551;437460.313363465;472358.58907936385;526738.6048595521;465342.74626380706;436983.6325089788;442523.2022321763;464722.9366227796;459447.67380351556;497753.6951872503;338792.24629873136;434704.8021103697;433065.50215134333;224941.0041839467;355222.41127806646;467414.4187720181;202727.17042691214;199083.564330741;274.2714749061495;3021998.6356923287;1859130.7166026162;322207.50384207146;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1828886823464.9822;710110408845.0272;1539436906075.2168;42525.82106200549;6043.692170546587;33275.92996732997;0.0;5079396.098399345;1126344.8982274416;2743555.1567491908;900982.8107944353;4.449583963729125;0.2083186768344006
7629;2019-04-17 13:18:41.795;858;355;153;152;131;44;37;33;-16;38;752;186;-18;14;245;199;852;351;138;46;36;-13;821;360;365;137;365;311;823;-1.0;405.0;834.0;97.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19779.294921875;16005.560546875;0.0;2396.12866210938;845.0;163468;534.0;-1.0;Calculated values ==>;1555499921.795;358.96000000000004;308.66;288.46000000000004;288.36;286.26000000000005;277.56;274.38016830617;276.86;276.46000000000004;271.56;276.96000000000004;348.36;291.76000000000005;271.36;274.56;297.66;293.06;358.36;308.26000000000005;277.76000000000005;276.76000000000005;326.56;357.66;271.86;241.92719264551067;268.91163127593666;274.38016830617;286.96000000000004;8209999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;8230000.0;0.0;0.06749999999999999;0.13899999999999998;0.016166666666666666;0.0;0.0;-0.0024844319579692825;16005.560546875;0.0;2396.12866210938;19779.294921875;498341.75025310076;330942.27438071487;233312.5592428666;233047.59186518475;227579.84113664686;430148.3826014536;433500.59072566376;437389.9950341223;472882.9073446267;528236.5287653642;465197.3528824055;437071.7284734032;442015.9671382998;464869.23356765806;459469.1335377376;497459.0362221789;322686.21561656566;435126.2553679777;433317.3069910173;224104.74344509715;354382.54770086217;467872.0456657565;202497.38318978297;199083.564330741;274.1776277083349;3022328.651377031;1859397.6646803298;322247.2423416446;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1829106163670.5537;710193824135.2446;1539623240230.7024;32650.073046363166;4290.223710028239;11797.165390878892;0.0;5080022.679037275;1126431.0299812646;2743930.8347398285;900982.8107944353;2.648531968656165;0.13861834799632258
7630;2019-04-17 13:19:41.765;852;513;155;154;131;43;37;33;-16;38;769;186;-19;13;245;200;849;487;137;48;37;-14;825;361;366;132;366;311;827;-1.0;215.0;995.0;148.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19821.447265625;16045.064453125;0.0;2402.974609375;844.0;163469;531.0;-1.0;Calculated values ==>;1555499981.765;358.36;324.46000000000004;288.66;288.56;286.26000000000005;277.46000000000004;274.4858918419099;276.86;276.46000000000004;271.56;276.96000000000004;350.06000000000006;291.76000000000005;271.26000000000005;274.46000000000004;297.66;293.16;358.06000000000006;321.86;277.96000000000004;276.86;326.26000000000005;357.56000000000006;271.76000000000005;240.83765695389522;268.91163127593666;274.4858918419099;286.86;8250000.0;3610000.0;3660000.0;1320000.0;3660000.0;3110000.0;8270000.0;0.0;0.035833333333333335;0.16583333333333333;0.024666666666666667;0.0;0.0;-0.002484597479580314;16045.064453125;0.0;2402.974609375;19821.447265625;497090.59212582815;434387.69270429784;233776.54797000447;233511.21672217158;227524.0276401939;430081.6785162784;433249.8226776551;437389.9950341223;473533.532933398;530019.821811998;465197.3528824055;436912.08382788545;441865.84420653095;464722.9366227796;459447.67380351556;496646.2735564885;427216.75925677724;435241.863864222;433249.8226776551;222850.3779558165;353962.6284160805;468464.7437268148;202624.23587662782;199083.564330741;274.23150610713026;3022658.492558992;1859664.619677853;322287.2148726624;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1829325354020.6582;710274483785.2831;1539809746930.7913;38931.98839361784;6557.399193637946;2487.8909290729875;0.0;5080618.897957636;1126521.3816404096;2744049.817354817;900982.8107944353;2.6006709089126945;0.15980616151710259
7631;2019-04-17 13:20:41.786;848;709;155;154;132;42;37;33;-15;40;782;187;-18;6;246;200;841;568;138;50;37;-14;802;359;364;138;364;312;805;-1.0;-1.0;752.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18570.373046875;15761.0166015625;0.0;1396.291015625;843.0;163470;529.0;-1.0;Calculated values ==>;1555500041.786;357.96000000000004;344.06000000000006;288.66;288.56;286.36;277.36;274.27422755570615;276.86;276.46000000000004;271.66;277.16;351.36;291.86;271.36;273.76000000000005;297.76000000000005;293.16;357.26;329.96000000000004;278.16;276.86;326.06;357.46000000000004;271.76000000000005;242.14157278889297;269.02936301313275;274.27422755570615;286.96000000000004;8020000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;8050000.0;0.0;0.0;0.12533333333333332;0.0;0.0;0.0;-0.0024847628747871526;15761.0166015625;0.0;1396.291015625;18570.373046875;498617.4142196389;476861.81174896203;234153.2223013588;233884.86831057593;228094.35651884365;430214.79039162316;433749.95420475816;437319.724394416;472947.9820155742;531306.4030380975;465176.01154844824;436840.5790983701;440592.9965236689;465146.75317812245;459762.3043333631;497596.64484962873;450990.07909128367;436072.7713138505;433749.95420475816;222014.15119762826;353542.7174425113;467634.2265656527;202758.08115945454;199083.564330741;274.27422755570615;3022978.536370584;1859929.7631206408;322318.88650068047;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1829544430670.324;710355512135.1594;1539996712345.506;29398.39261878184;0.0;0.0;0.0;5081188.517095482;1126576.0457593543;2744070.557035543;900982.8107944353;1.713461883106398;0.08662972215156313
7632;2019-04-17 13:21:41.766;836;773;160;159;131;38;37;32;-15;40;793;188;-18;3;245;201;835;518;138;50;38;-13;795;357;362;140;362;312;799;97.0;128.0;816.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18477.423828125;15657.361328125;0.0;1381.91345214844;839.0;163471;526.0;-1.0;Calculated values ==>;1555500101.766;356.76;350.46000000000004;289.16;289.06;286.26000000000005;276.96000000000004;274.0616903277293;276.86;276.36;271.66;277.16;352.46000000000004;291.96000000000004;271.36;273.46000000000004;297.66;293.26000000000005;356.66;324.96000000000004;278.16;276.96000000000004;325.76000000000005;357.06000000000006;271.86;242.56692532238324;269.02936301313275;274.0616903277293;286.96000000000004;7950000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3120000.0;7990000.000000001;0.016166666666666666;0.021333333333333333;0.136;0.0145;0.0;0.016166666666666666;-0.002485423190177681;15657.361328125;0.0;1381.91345214844;18477.423828125;497514.8374548003;487699.02243280003;235612.35309269087;235340.63340200728;227923.15176848063;430346.717906069;434244.55786418;437319.724394416;472686.4266018815;532458.149308773;465300.26133238553;436840.5790983701;440133.4945721987;465306.4224800408;460210.5064603235;497368.97594002675;440959.52813024685;436543.3446468343;434424.3181684167;220759.83610629753;351863.15629032685;467454.6383336384;201779.31734288478;201779.31734288478;273.8844232294905;3023287.1651007603;1860191.4956635328;322342.0304873513;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1829762158070.3933;710438884335.1859;1540183849945.5657;32033.49535900825;3852.292154365927;1203.4015532753044;3761.0941800127657;5081700.278851327;1126608.1374931727;2744080.5820390414;901014.1427984616;2.3974191257221276;0.12001624981159985
7633;2019-04-17 13:22:41.787;823;788;166;165;135;36;39;30;-15;40;798;187;-18;2;244;202;829;488;138;51;39;-13;788;355;360;142;360;312;792;259.0;119.0;660.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18511.681640625;15566.95703125;0.0;1399.1643066406198;835.0;163472;525.0;-1.0;Calculated values ==>;1555500161.787;355.46000000000004;351.96000000000004;289.76000000000005;289.66;286.66;276.76000000000005;273.8482719121499;277.06;276.16;271.66;277.16;352.96000000000004;291.86;271.36;273.36;297.56;293.36;356.06000000000006;321.96000000000004;278.26000000000005;277.06;325.66;356.66;271.86;242.98782864720522;269.02936301313275;273.8482719121499;286.96000000000004;7880000.0;3550000.0;3600000.0;1420000.0;3600000.0;3120000.0;7920000.0;0.043166666666666666;0.01983333333333333;0.11;0.017166666666666667;0.0;0.043166666666666666;-0.0024860814774952055;15566.95703125;0.0;1399.1643066406198;18511.681640625;496270.073569602;490687.16494085616;237390.55529754408;237114.49997886308;229068.17178430597;430477.46260093397;435089.031508698;437319.724394416;472424.0149512065;532981.3109619208;465176.01154844824;436840.5790983701;439979.7569071893;465465.8864643596;460655.98800483014;497145.75427931774;434950.61688206525;437181.2009864583;435089.031508698;220341.7376933702;350183.7266411821;467175.08242409886;201180.74615395206;201180.74615395206;273.6416426943412;3023595.515530754;1860451.7893870592;322365.21424678265;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1829978833880.0627;710523513945.0569;1540371115465.28;25975.28760645104;4566.236105970853;1233.5368917121743;10097.040984479867;5082183.854567585;1126678.316449276;2744100.8969671223;901129.6676775503;2.4679831503444762;0.09330645774675211
7634;2019-04-17 13:23:41.767;812;790;174;172;140;34;40;28;-16;40;798;186;-18;2;244;204;824;490;138;52;40;-12;812;352;358;143;357;310;815;218.0;123.0;535.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19424.298828125;15986.7353515625;0.0;1377.54602050781;827.0;163473;525.0;-1.0;Calculated values ==>;1555500221.767;354.36;352.16;290.56;290.36;287.16;276.56;273.5264737036516;277.16;275.96000000000004;271.56;277.16;352.96000000000004;291.76000000000005;271.36;273.36;297.56;293.56;355.56000000000006;322.16;278.36;277.16;325.66;355.86;271.96000000000004;243.1966462407574;268.7936212382143;273.5264737036516;286.96000000000004;8120000.0;3520000.0000000005;3579999.9999999995;1430000.0;3570000.0000000005;3100000.0;8150000.0;0.036333333333333336;0.0205;0.08916666666666666;0.025500000000000002;0.0;0.036333333333333336;-0.002487391949673579;15986.7353515625;0.0;1377.54602050781;19424.298828125;492346.08417454007;488698.14698440884;239146.25881649423;238593.50925762803;230022.3700059574;430671.36484660726;435744.4992520704;437618.5379703155;472292.48545527144;533129.796014273;465342.74626380706;437301.7563972805;440413.13510061556;465899.65062480443;461385.765245253;494146.76475454547;430695.8184773762;437810.91113443754;435744.4992520704;220341.7376933702;346825.2571629905;467134.6902681946;200049.45424760276;200049.45424760276;273.1845185152044;3023911.5433237036;1860714.6491745207;322388.345786432;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1830194162080.131;710608985445.0841;1540557653265.3394;21183.24329860855;6810.673518525092;1300.7443986819703;8563.586635162324;5082576.711329333;1126773.0924269834;2744122.008938212;901285.1210726867;2.1802369496195384;0.09933733076600199
7635;2019-04-17 13:24:41.788;810;788;177;177;146;34;41;27;-19;39;795;184;-22;0;244;205;819;473;136;53;41;-12;811;354;359;144;359;307;815;169.0;160.0;819.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20151.900390625;15912.7119140625;0.0;1352.77966308594;808.0;163474;531.0;-1.0;Calculated values ==>;1555500281.788;354.16;351.96000000000004;290.86;290.86;287.76000000000005;276.56;273.7412296467126;277.26000000000005;275.86;271.26000000000005;277.06;352.66;291.56;270.96000000000004;273.16;297.56;293.66;355.06000000000006;320.46000000000004;278.46000000000004;277.26000000000005;326.26000000000005;353.96000000000004;271.96000000000004;243.40439225979637;268.43790593516167;273.7412296467126;286.76000000000005;8109999.999999999;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;8150000.0;0.028166666666666666;0.02666666666666667;0.13649999999999998;0.04283333333333333;0.0;0.028166666666666666;-0.0024904715169983844;15912.7119140625;0.0;1352.77966308594;20151.900390625;492141.44289522414;488389.81782498385;239979.62476352675;239979.62476352675;231593.70396983996;430542.39183029096;435681.3269337161;437828.56808052456;472061.9191754798;533039.2681705592;465530.6869382185;437356.53477473935;440754.3233983486;465610.7510579218;461211.91220601037;493494.4273525107;425820.1641498915;437752.5954410684;435681.3269337161;222850.3779558165;338850.9272812574;466994.4357557345;200400.88971487575;200400.88971487575;273.3314207106217;3024241.4604152483;1860980.5709424396;322411.10646396753;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1830409337365.6577;710695115580.2948;1540742818050.7925;32408.87809691106;11419.090222083447;1804.647018736511;6627.065648330669;5083023.4686524095;1126925.0602953378;2744147.8962574787;901411.7541480949;3.026828442882532;0.1740326113347093
7636;2019-04-17 13:25:41.788;811;781;168;169;151;38;33;30;-21;39;789;183;-24;-1;245;202;811;437;136;49;34;-11;746;359;364;145;364;306;748;0.0;238.0;757.0;269.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18882.12109375;14655.052734375;0.0;1349.68591308594;775.0;163475;572.0;0.0;Calculated values ==>;1555500341.788;354.26;351.26;289.96000000000004;290.06;288.26000000000005;276.96000000000004;274.27422755570615;276.46000000000004;276.16;271.06;277.06;352.06000000000006;291.46000000000004;270.76000000000005;273.06;297.66;293.36;354.26;316.86;278.06;276.56;330.36;350.66;272.06;243.61107973660833;268.3187672390254;274.27422755570615;286.76000000000005;7459999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;7480000.0;0.0;0.03966666666666666;0.12616666666666668;0.04483333333333333;0.0;0.0;0.0;14655.052734375;0.0;1349.68591308594;18882.12109375;498473.6261173271;493973.161997707;238870.5118888747;239156.5621476208;234105.14177277384;430214.79039162316;433017.6092021058;437742.05038880615;471929.7997510953;532487.6948089948;465552.2648059319;437270.2536001789;440817.3637915739;465015.24582933175;460033.3497692248;498473.6261173271;430982.5137025834;435897.0153556221;433201.5241952028;239996.17471937067;325007.27902157017;466954.01982655644;201453.51507787468;200400.88971487575;273.7661451113139;3024566.743927618;1861235.3023145099;322433.6270104356;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1830626237365.6577;710781815580.2948;1540926718050.7925;29811.73687172919;11903.2726295659;2677.1474591181664;0.0;5083541.973777148;1127119.4133191016;2744185.2445447943;901466.9796951644;2.7736883393254175;0.2024650264028209
7637;2019-04-17 13:26:41.769;797;769;157;157;143;42;34;31;-21;39;781;182;-24;-2;245;201;800;385;135;37;34;-11;720;359;364;146;364;306;723;-1.0;240.0;897.0;232.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17753.859375;14219.052734375;0.0;1345.18603515625;759.0;163476;644.0;-1.0;Calculated values ==>;1555500401.769;352.86;350.06000000000006;288.86;288.86;287.46000000000004;277.36;274.27422755570615;276.56;276.26000000000005;271.06;277.06;351.26;291.36;270.76000000000005;272.96000000000004;297.66;293.26000000000005;353.16;311.66;276.86;276.56;337.56000000000006;349.06000000000006;272.06;243.81672145450628;268.3187672390254;274.27422755570615;286.66;7200000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;7230000.0;0.0;0.04;0.14950000000000002;0.03866666666666666;0.0;0.0;-0.0024981972024780085;14219.052734375;0.0;1345.18603515625;17753.859375;498926.5347193404;494675.9282253533;236282.0197777752;236282.0197777752;232376.03067353411;430214.79039162316;433201.5241952028;437742.05038880615;471797.4602824029;531652.7806895586;465429.02043352457;437270.2536001789;440666.3045709049;465015.24582933175;459897.8941259199;499346.43785783765;422128.23568323976;433749.95420475816;433201.5241952028;270122.7006405761;318298.0250993184;466813.41573012155;201733.90194233382;200400.88971487575;273.8757052632733;3024871.947086304;1861475.8436643125;322456.0771651833;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1830844568205.4634;710869087935.217;1541110259910.6292;35283.21819274762;10249.741199794458;3088.7280869839155;0.0;5084084.259957182;1127303.9633081732;2744233.2782921307;901466.9796951644;3.1239361076051098;0.2102874374947845
7638;2019-04-17 13:27:41.789;770;742;152;151;136;44;35;32;-21;39;775;182;-24;-2;245;200;792;343;134;38;35;-10;657;361;366;147;366;307;659;-1.0;229.0;698.0;213.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16012.923828125;12952.466796875;0.0;1360.95874023438;750.0;163477;679.0;-1.0;Calculated values ==>;1555500461.789;350.16;347.36;288.36;288.26000000000005;286.76000000000005;277.56;274.4858918419099;276.66;276.36;271.06;277.06;350.66;291.36;270.76000000000005;272.96000000000004;297.66;293.16;352.36;307.46000000000004;276.96000000000004;276.66;341.06000000000006;348.16;272.16;244.02132995426717;268.43790593516167;274.4858918419099;286.56;6570000.0;3610000.0;3660000.0;1470000.0;3660000.0;3070000.0;6590000.000000001;0.0;0.03816666666666667;0.11633333333333334;0.0355;0.0;0.0;-0.002499581753787056;12952.466796875;0.0;1360.95874023438;16012.923828125;501096.2814075651;497102.571594982;236270.4275645399;235977.42986000047;231671.68649281227;430081.6785162784;432880.6149027872;437514.20447033056;471664.89969118324;530950.7696556927;465283.8071159195;437040.2039936506;440451.2342739305;464722.9366227796;459447.67380351556;504040.98329569626;426916.9117038332;433433.583526483;432880.6149027872;284776.6418597092;314524.84189198195;466772.9757660441;202136.78619172747;200400.88971487575;274.0418698185756;3025153.430742861;1861702.3484701107;322478.63588870654;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1831063641205.3938;710957017235.1891;1541294221210.5708;27382.239659744162;9394.584729888238;2943.5687324227733;0.0;5084606.646176503;1127467.720591774;2744283.5641886564;901466.9796951644;2.7750445215979216;0.19176474936660204
7639;2019-04-17 13:28:41.769;731;694;153;152;133;43;36;33;-20;40;769;181;-23;-1;246;200;783;300;134;38;36;-10;627;360;366;148;366;307;628;-1.0;217.0;1047.0;251.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15250.791015625;12323.5576171875;0.0;1353.00207519531;743.0;163478;691.0;-1.0;Calculated values ==>;1555500521.769;346.26;342.56000000000006;288.46000000000004;288.36;286.46000000000004;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;271.16;277.16;350.06000000000006;291.26000000000005;270.86;273.06;297.76000000000005;293.16;351.46000000000004;303.16;276.96000000000004;276.76000000000005;342.26;347.46000000000004;272.16;244.22491754036054;268.43790593516167;274.38016830617;286.56;6270000.0;3600000.0;3660000.0;1480000.0;3660000.0;3070000.0;6280000.0;0.0;0.036166666666666666;0.17450000000000002;0.04183333333333333;0.0;0.0;-0.002500651127544423;12323.5576171875;0.0;1353.00207519531;15250.791015625;498692.07822782465;493581.51761797606;237332.72984526114;237031.04446628576;231460.1063072173;430148.3826014536;433065.50215134333;437671.5478804793;471631.5591433098;530323.525911165;465160.2391596647;437198.53567211574;440602.9150558282;464854.9636409364;459605.1665242781;505561.2687608551;423162.12390743435;433433.583526483;433065.50215134333;289802.386634966;311590.51834565785;466632.0196655077;202052.67702018845;200400.88971487575;274.00456018355925;3025413.8748563225;1861912.9117957826;322501.24469006225;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1831283168005.4636;711045487735.2172;1541478359810.6294;41115.49296512076;11068.235833995856;2980.10240553205;0.0;5085177.270343745;1127638.187255359;2744332.9116601795;901466.9796951644;4.033458153615363;0.26731449508697785
7640;2019-04-17 13:29:41.760;687;644;164;162;141;43;37;33;-18;40;765;181;-21;0;246;201;775;269;133;38;37;-9;588;361;366;149;366;311;589;-1.0;209.0;756.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;14653.5400390625;11349.3310546875;0.0;1362.15368652344;730.0;163479;687.0;-1.0;Calculated values ==>;1555500581.76;341.86;337.56000000000006;289.56;289.36;287.26000000000005;277.46000000000004;274.4858918419099;276.86;276.46000000000004;271.36;277.16;349.66;291.26000000000005;271.06;273.16;297.76000000000005;293.26000000000005;350.66;300.06;276.96000000000004;276.86;341.86;346.16;272.26000000000005;244.42749628697553;268.91163127593666;274.4858918419099;286.46000000000004;5880000.0;3610000.0;3660000.0;1490000.0;3660000.0;3110000.0;5890000.0;0.0;0.034833333333333334;0.126;0.035333333333333335;0.0;0.0;-0.0025026195799816766;11349.3310546875;0.0;1362.15368652344;14653.5400390625;496626.5480033692;490761.91872636584;241926.60288872535;241273.46237826315;234706.80654377743;430081.6785162784;433249.8226776551;437071.7284734032;471498.710610231;529600.4804304693;464575.55063975544;436591.7550383527;439889.8657361282;464854.9636409364;459583.8792856106;508011.2644483263;425573.832081235;433433.583526483;433249.8226776551;288127.0477506168;306141.9092990094;466591.55540657655;202205.85449350814;200400.88971487575;274.0687762991617;3025663.0402344363;1862110.1562767304;322523.8675941081;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1831502735065.2332;711134574370.1237;1541663732000.4348;29593.100121466778;9341.628098928417;2871.5705607870136;0.0;5085766.420233107;1127808.2439422917;2744381.6682869233;901466.9796951644;3.2888603992612424;0.2226686144924357
