;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7641;2019-04-17 13:30:41.780;638;536;177;176;153;41;38;34;-14;41;761;181;-17;1;246;201;768;238;133;39;38;-8;571;359;364;150;364;313;572;132.0;202.0;971.0;175.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;15480.7236328125;10949.0556640625;0.0;1372.91552734375;721.0;163480;680.0;-1.0;Calculated values ==>;1555500641.78;336.96000000000004;326.76000000000005;290.86;290.76000000000005;288.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.56;271.76000000000005;277.26000000000005;349.26;291.26000000000005;271.46000000000004;273.26000000000005;297.76000000000005;293.26000000000005;349.96000000000004;296.96000000000004;277.06;276.96000000000004;341.16;345.26;272.36;244.62907804385475;269.14681796795327;274.27422755570615;286.46000000000004;5710000.0;3590000.0;3640000.0;1500000.0;3640000.0;3130000.0;5720000.0;0.022000000000000002;0.033666666666666664;0.16183333333333336;0.029166666666666667;0.0021666666666666666;0.02416666666666667;-0.002503968914629217;10949.0556640625;0.0;1372.91552734375;15480.7236328125;491828.7751347559;477569.73538765253;247012.91694088624;246654.90276112134;238903.0385954515;430214.79039162316;433931.68165179034;437249.5021140777;471465.3751313482;529027.889286027;464281.45592723123;436769.11898854957;439606.97596512566;465146.75317812245;459897.8941259199;508631.8174131211;421845.47484040476;434112.87870749587;433931.68165179034;285195.4229665811;302370.42649719206;466551.1550212106;202085.16369523382;206113.16915863712;274.0126830737971;3025914.2428045766;1862296.0381059572;322546.6674349642;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1831721808065.1636;711224304270.0951;1541850994400.3752;38057.42876744957;7713.591413674323;2921.8068666147838;5505.61405191787;5086330.362558471;1127950.418147128;2744429.9625248513;901512.8751056214;4.398520355043219;0.22575689749764963
7642;2019-04-17 13:31:41.771;593;328;178;178;160;39;37;34;-13;41;760;180;-16;2;246;202;762;218;131;42;36;-7;558;357;362;149;362;314;559;-1.0;195.0;632.0;52.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16521.345703125;10653.8564453125;0.0;1381.6730957031198;713.0;163481;680.0;-1.0;Calculated values ==>;1555500701.771;332.46000000000004;305.96000000000004;290.96000000000004;290.96000000000004;289.16;277.06;274.0616903277293;276.86;276.56;271.86;277.26000000000005;349.16;291.16;271.56;273.36;297.76000000000005;293.36;349.36;294.96000000000004;277.36;276.76000000000005;341.16;344.46000000000004;272.46000000000004;244.42749628697553;269.2639976450953;274.0616903277293;286.26000000000005;5580000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3140000.0;5590000.0;0.0;0.0325;0.10533333333333333;0.008666666666666666;0.002;0.002;-0.0025051590241931977;10653.8564453125;0.0;1381.6730957031198;16521.345703125;487151.3477115532;445679.3289351457;247948.43143895187;247948.43143895187;241619.04007892645;430346.717906069;434244.55786418;437179.3288687813;471598.2893264998;528846.1928718864;464008.5918127771;436697.7041726919;439542.6058175214;465437.41611875535;460345.3573976857;509029.55331187934;420058.004872171;435138.326120535;434064.28222162405;285195.4229665811;299018.4200587347;466792.99246713286;201869.16795630514;247948.43143895187;273.9194572783248;3026180.886712843;1862476.0353697063;322569.6188968964;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1831939575394.935;711313990815.001;1542039066185.178;24786.003616114154;2296.00647909384;2891.575324290522;372.23170156534434;5086853.979273494;1128033.8189508163;2744478.4001096636;901561.8498062085;2.521352884195831;0.13062290393753775
7643;2019-04-17 13:32:41.791;555;323;175;174;157;38;38;32;-13;40;760;179;-16;2;245;203;757;208;133;44;37;-6;548;357;362;147;362;314;549;-2.0;190.0;1107.0;141.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16860.203125;10428.1201171875;0.0;1389.70544433594;705.0;163482;671.0;-1.0;Calculated values ==>;1555500761.791;328.66;305.46000000000004;290.66;290.56;288.86;276.96000000000004;274.0616903277293;276.96000000000004;276.36;271.86;277.16;349.16;291.06;271.56;273.36;297.66;293.46000000000004;348.86;293.96000000000004;277.56;276.86;340.26;343.66;272.56;244.02132995426717;269.2639976450953;274.0616903277293;286.46000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3140000.0;5490000.0;0.0;0.03166666666666666;0.1845;0.0235;0.0023333333333333335;0.0023333333333333335;-0.002506340327376235;10428.1201171875;0.0;1389.70544433594;16860.203125;483076.23779839044;446631.52105124295;247292.36576326567;246922.90045919816;240961.19252209782;430346.717906069;434424.3181684167;437179.3288687813;471764.18514258164;528846.1928718864;463883.12542952923;436697.7041726919;439542.6058175214;465306.4224800408;460480.0777649803;509290.908876394;420362.39308668347;435492.39016710146;434244.55786418;281426.5920051367;295666.80309349706;467174.43514143495;201715.92943651546;247292.36576326567;273.8596952312479;3026459.159012847;1862651.7770687174;322592.7214163298;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1832156847794.866;711402820414.9728;1542227528985.1182;43442.99719525304;6238.274884065608;2816.0696666741655;436.22178156880017;5087422.743805077;1128104.9616684904;2744525.9796724757;901568.58916427;4.47912885936505;0.2580049611891984
7644;2019-04-17 13:33:41.782;526;422;171;171;154;35;39;30;-14;40;762;178;-17;1;245;204;752;203;133;46;38;-5;545;353;358;146;358;312;546;185.0;186.0;568.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17113.71484375;10361.6240234375;0.0;1379.376953125;698.0;163483;665.0;-1.0;Calculated values ==>;1555500821.782;325.76000000000005;315.36;290.26000000000005;290.26000000000005;288.56;276.66;273.6339639331285;277.06;276.16;271.76000000000005;277.16;349.36;290.96000000000004;271.46000000000004;273.26000000000005;297.66;293.56;348.36;293.46000000000004;277.76000000000005;276.96000000000004;339.66;342.96000000000004;272.66;243.81672145450628;269.02936301313275;273.6339639331285;286.46000000000004;5450000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3120000.0;5460000.0;0.030833333333333334;0.031000000000000003;0.09466666666666666;0.0;0.0011666666666666668;0.032;-0.002507366701671634;10361.6240234375;0.0;1379.376953125;17113.71484375;479397.23400993436;463921.7546606027;245957.33877818036;245957.33877818036;240062.77954076632;430607.02586249536;435569.4238987748;437478.7579247441;471896.58969717816;529209.4085015206;464053.752563492;437000.6383046333;439825.72986527404;465885.42676947766;461232.2140859643;508937.6112237973;419857.2611068669;436785.46530047123;435393.88335433026;278914.2836208781;292734.4514702754;467414.5527947445;201183.85751793825;202816.2240222179;273.6339639331285;3026742.2325293506;1862824.9989498823;322615.7936416898;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1832372815395.4976;711490707230.2299;1542415300815.6675;22369.250571844288;0.0;2761.490853624844;7442.485098627595;5087971.096939431;1128156.9394948327;2744572.4523716634;901634.2352067467;2.7743142675074908;0.07209665081857743
7645;2019-04-17 13:34:41.792;506;480;169;170;153;33;40;28;-17;39;764;178;-20;0;244;206;747;204;133;47;39;-4;543;351;356;143;356;308;542;96.0;188.0;686.0;63.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17350.94921875;10324.6103515625;0.0;1365.31237792969;692.0;163484;661.0;-1.0;Calculated values ==>;1555500881.792;323.76000000000005;321.16;290.06;290.16;288.46000000000004;276.46000000000004;273.4187578820637;277.16;275.96000000000004;271.46000000000004;277.06;349.56000000000006;290.96000000000004;271.16;273.16;297.56;293.76000000000005;347.86;293.56;277.86;277.06;339.26;342.36;272.76000000000005;243.1966462407574;268.5567601203482;273.4187578820637;286.46000000000004;5430000.0;3510000.0;3560000.0;1430000.0;3560000.0;3080000.0;5420000.0;0.016;0.03133333333333333;0.11433333333333334;0.0105;0.0;0.016;-0.002508241024374064;10324.6103515625;0.0;1365.31237792969;17350.94921875;476814.78279486176;473200.9814514248;245403.86218323646;245766.70864518883;239865.58657413765;430735.4089219946;436218.22072168795;437915.60822266474;472193.81962526246;529724.3920124897;464642.55268149753;437443.34373287327;440539.589879252;466043.6885466112;461804.3019897034;508496.79666205775;421482.0820995996;437419.3419225836;436044.89835179626;277239.5186164033;290221.2356813373;467932.042539271;200339.04948501266;200339.04948501266;273.29406454030794;3027029.485930748;1862997.4129671943;322638.6698648468;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1832587051095.4636;711577421680.2161;1542601331815.638;27162.919882338225;2809.726427069713;2726.4610562903554;3771.293581868538;5088383.933821164;1128180.357784119;2744618.1929263943;901727.6989370952;3.1198153992546627;0.1394292634844302
7646;2019-04-17 13:35:41.773;492;491;165;165;154;35;32;29;-19;38;765;178;-22;-1;245;205;741;203;133;49;32;-3;528;354;359;141;359;308;529;-1.0;186.0;781.0;93.0;29.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16825.263671875;10038.9287109375;0.0;1372.7919921875;687.0;163485;656.0;-1.0;Calculated values ==>;1555500941.773;322.36;322.26000000000005;289.66;289.66;288.56;276.66;273.7412296467126;276.36;276.06;271.26000000000005;276.96000000000004;349.66;290.96000000000004;270.96000000000004;273.06;297.66;293.66;347.26;293.46000000000004;278.06;276.36;338.76;341.86;272.86;242.77792619122317;268.5567601203482;273.7412296467126;286.46000000000004;5280000.0;3540000.0;3590000.0;1410000.0;3590000.0;3080000.0;5290000.0;0.0;0.031000000000000003;0.13016666666666665;0.015500000000000002;0.004833333333333333;0.004833333333333333;-0.002508965782185492;10038.9287109375;0.0;1372.7919921875;16825.263671875;476684.1783976654;476419.2932674168;244509.71926113055;244509.71926113055;240654.66490903363;430542.39183029096;434084.4541166122;437601.09044165985;472358.58907936385;529829.0644156147;464642.55268149753;437126.8590839872;440387.5567900925;465741.0905809244;461211.91220601037;509089.0185148689;425231.01133690536;437069.0757284575;434084.4541166122;275146.1813398168;288127.0477506168;468308.25738961285;201015.96359031208;244509.71926113055;273.57271218873535;3027314.1975173545;1863167.0553887805;322661.48017569096;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1832801483170.2727;711662594700.1403;1542786073295.4734;30795.49734515043;4143.030553889163;2599.5982225168705;916.2778851348279;5088866.76768514;1128238.2790780223;2744662.5626987997;901766.7496626385;3.369728808396168;0.18508796401604405
7647;2019-04-17 13:36:41.773;480;491;164;163;151;35;33;28;-21;37;768;178;-24;-2;245;206;736;210;135;51;32;-2;525;352;357;139;357;306;526;286.0;187.0;750.0;37.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16593.7734375;9949.6240234375;0.0;1365.18322753906;682.0;163486;651.0;-1.0;Calculated values ==>;1555501001.773;321.16;322.26000000000005;289.56;289.46000000000004;288.26000000000005;276.66;273.5264737036516;276.46000000000004;275.96000000000004;271.06;276.86;349.96000000000004;290.96000000000004;270.76000000000005;272.96000000000004;297.66;293.76000000000005;346.76;294.16;278.26000000000005;276.36;338.26;341.36;272.96000000000004;242.35481222062532;268.3187672390254;273.5264737036516;286.66;5250000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;5260000.0;0.04766666666666666;0.03116666666666667;0.125;0.006166666666666667;0.0005;0.04816666666666666;-0.0025096870303201323;9949.6240234375;0.0;1365.18322753906;16593.7734375;475362.8900808027;476790.70103845955;414561.74193790444;243914.81169715954;239745.48152807975;430671.36484660726;434752.8493145431;437742.05038880615;472523.0838727012;530294.8415796665;464935.19273318537;437270.2536001789;440666.3045709049;466029.4888257932;461651.65144838125;508743.19861081854;427876.68197009474;437869.33121613413;434575.35254931415;273052.9745269728;286033.001929769;468682.77878599305;200788.04832678757;203007.1524127161;273.47460510661824;3027592.689493266;1863333.626661567;322684.29663585534;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1833016283170.2727;711746594700.1403;1542970273295.4734;29619.250257752323;1652.0175044984337;2520.339768635892;11153.868306579472;5089370.223915163;1128286.5711451755;2744705.228848726;901867.3342142361;3.972270569044555;0.11463121194403274
7648;2019-04-17 13:37:41.783;470;489;163;163;150;34;35;26;-25;36;771;178;-28;-6;244;207;731;239;134;51;34;-1;525;350;355;137;355;301;526;247.0;187.0;985.0;120.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16791.93359375;10050.1162109375;0.0;1348.09411621094;677.0;163487;649.0;-1.0;Calculated values ==>;1555501061.783;320.16;322.06;289.46000000000004;289.46000000000004;288.16;276.56;273.3108153835814;276.66;275.76000000000005;270.66;276.76000000000005;350.26;290.96000000000004;270.36;272.56;297.56;293.86;346.26;297.06;278.26000000000005;276.56;338.06000000000006;340.86;273.06;241.92719264551067;267.7187500070086;273.3108153835814;286.56;5250000.0;3500000.0;3550000.0;1370000.0;3550000.0;3010000.0;5260000.0;0.04116666666666667;0.03116666666666667;0.16416666666666666;0.02;0.0011666666666666668;0.04233333333333334;-0.0025104047547545457;10050.1162109375;0.0;1348.09411621094;16791.93359375;473939.4999363641;476509.3246941241;243914.81169715954;243914.81169715954;239409.58476602085;430799.1582183253;435586.53424517426;438249.86041294545;472687.3056196521;530986.2749545022;465661.7645198234;437785.01000687695;441133.5214113407;466187.4538382608;462088.8242006048;508130.83667698066;434603.7016417306;438322.7307962154;435411.8238451251;272215.72791638016;283939.0963198885;469055.6303606666;200070.47341726394;201278.78195253666;273.18414850272103;3027870.95008752;1863500.3189409107;322706.91104882373;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1833229918770.2388;711829408500.1271;1543152403645.4443;39101.11603179105;5379.703138868053;2291.5957085986265;9911.632106786245;5089942.989079105;1128345.178583473;2744745.3349942737;902042.9093086257;4.97306553916039;0.20355027970184905
7649;2019-04-17 13:38:41.794;466;488;163;163;151;34;37;25;-30;36;773;178;-33;-11;244;208;726;281;134;52;36;0;529;348;353;136;353;296;531;-1.0;185.0;587.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17182.546875;10224.6318359375;0.0;1322.36962890625;674.0;163488;645.0;-1.0;Calculated values ==>;1555501121.794;319.76000000000005;321.96000000000004;289.46000000000004;289.46000000000004;288.26000000000005;276.56;273.0942459734351;276.86;275.66;270.16;276.76000000000005;350.46000000000004;290.96000000000004;269.86;272.06;297.56;293.96000000000004;345.76;301.26000000000005;278.36;276.76000000000005;337.66;340.56000000000006;273.16;241.71165711629368;267.1113755279542;273.0942459734351;286.56;5290000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2960000.0;5310000.0;0.0;0.030833333333333334;0.09783333333333334;0.0;0.0005;0.0005;-0.0025108336921281847;10224.6318359375;0.0;1322.36962890625;17182.546875;472849.8374375483;475745.4964372974;243708.99333209734;243708.99333209734;239572.82667715967;430925.7729439634;436406.3498978379;438602.1121803833;472818.15071447083;531570.964415538;466381.31070932024;438143.1473471288;441451.21543111396;466474.1722881754;462523.47555721086;507157.3576168689;442148.96806727373;438938.02124973387;436234.2779913113;270541.29595472733;282682.81946839223;469290.60212070297;199863.94513942164;243708.99333209734;273.0942459734351;3028154.122663162;1863669.3061497132;322729.1689932111;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1833442357709.9485;711911323515.0151;1543331536480.1995;23356.550675507417;0.0;2004.4253444458516;96.26264232960698;5090463.565055722;1128390.0176618933;2744781.141733032;902126.3237212602;2.204662287416394;0.10343234830362859
7650;2019-04-17 13:39:41.784;467;489;164;165;153;35;39;23;-37;35;772;177;-39;-17;243;210;721;350;135;53;38;0;538;347;353;137;352;289;540;193.0;184.0;942.0;134.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18119.337890625;10523.1455078125;0.0;1302.39892578125;670.0;163489;642.0;-1.0;Calculated values ==>;1555501181.784;319.86;322.06;289.56;289.66;288.46000000000004;276.66;272.9856168485579;277.06;275.46000000000004;269.46000000000004;276.66;350.36;290.86;269.26000000000005;271.46000000000004;297.46000000000004;294.16;345.26;308.16;278.46000000000004;276.96000000000004;337.36;340.16;273.16;241.92719264551067;266.24828229547654;272.9856168485579;286.66;5380000.0;3470000.0000000005;3529999.9999999995;1370000.0;3520000.0000000005;2890000.0;5400000.0;0.03216666666666666;0.03066666666666667;0.157;0.022333333333333334;0.0005;0.03266666666666666;-0.002511403622013465;10523.1455078125;0.0;1302.39892578125;18119.337890625;471823.01028074377;474757.5873185811;243701.00302700634;244054.53100239616;239933.38752596243;430988.63858405815;436749.201950118;439096.90894082;472589.4791058512;531992.7704781813;467257.47840263473;438796.5983761049;442043.44896045065;466488.4199259752;462936.44286756683;505722.5172514049;453078.1152695744;439103.6918358816;436577.989680017;269285.52512055053;281007.8604223974;469154.1284428507;199236.29808706944;199916.8803055379;272.84248465705247;3028448.2560058604;1863842.1754779145;322751.0384189918;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1833654122409.9822;711993209865.0282;1543507007230.2273;37658.11590403884;6028.164877945781;1614.4283274428014;7730.929572899649;5090971.935868041;1128440.2439967662;2744811.293820784;902191.5394519639;4.484498703643271;0.20575966153106978
7651;2019-04-17 13:40:41.795;475;494;166;167;157;37;41;23;-44;34;767;177;-46;-24;244;210;717;403;134;54;40;1;550;348;354;136;353;283;553;144.0;185.0;898.0;126.0;26.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;19300.009765625;10894.283203125;0.0;1233.5556640625;667.0;163490;641.0;0.0;Calculated values ==>;1555501241.795;320.66;322.56;289.76000000000005;289.86;288.86;276.86;273.0942459734351;277.26000000000005;275.46000000000004;268.76000000000005;276.56;349.86;290.86;268.56;270.76000000000005;297.56;294.16;344.86;313.46000000000004;278.56;277.16;337.26;339.86;273.26000000000005;241.71165711629368;265.49620691782997;273.0942459734351;286.56;5500000.0;3479999.9999999995;3540000.0;1360000.0;3529999.9999999995;2830000.0;5530000.0;0.024;0.030833333333333334;0.14966666666666667;0.021;0.004333333333333333;0.028333333333333335;0.0;10894.283203125;0.0;1233.5556640625;19300.009765625;471427.2879735726;473833.1409203944;243891.13423839727;244240.85828665452;240823.17985096716;430925.7729439634;436858.41488472256;439374.6452078505;472622.7809936826;531926.2839622194;468102.13133972813;439078.3305993717;442283.88260775636;466474.1722881754;462786.1768219023;504120.67957303906;459848.99606292654;439047.09918623616;436687.2200625221;268866.9448851554;279751.69817897916;469388.9171306721;199515.08653776126;206302.01148021145;272.9567836803936;3028760.1410722565;1864020.6867720427;322772.1752483373;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1833866261295.5352;712075124880.2417;1543678638690.6746;35898.98061429002;5667.3504424511275;1365.043574895136;6527.580909832135;5091585.024052856;1128537.7244928386;2744836.127305339;902310.3821567985;4.0781342894719845;0.19145804150760953
7652;2019-04-17 13:41:41.775;489;503;167;169;162;40;37;24;-46;33;758;178;-47;-28;244;211;713;439;134;55;37;3;557;351;355;137;356;286;559;-1.0;178.0;1149.0;187.0;2.0;0;83;63;1;0;0;0;0;0;0;1;0;0;1;0;18029.326171875;8673.4794921875;0.0;1180.95971679688;665.0;163491;639.0;-1.0;Calculated values ==>;1555501301.775;322.06;323.46000000000004;289.86;290.06;289.36;277.16;273.4187578820637;276.86;275.56;268.56;276.46000000000004;348.96000000000004;290.96000000000004;268.46000000000004;270.36;297.56;294.26000000000005;344.46000000000004;317.06;278.66;276.86;337.06;339.66;273.46000000000004;241.92719264551067;265.87368984753493;273.4187578820637;286.56;5570000.0;3510000.0;3550000.0;1370000.0;3560000.0;2860000.0;5590000.0;0.0;0.029666666666666668;0.1915;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;-0.002512112831111862;8673.4794921875;0.0;1180.95971679688;18029.326171875;472585.6925508641;474386.3017563195;244007.14863603204;244705.37843812598;242292.96961690646;430735.4089219946;435934.5832721793;438412.15458171366;472393.7743832905;530770.9473279758;467800.0770193245;438261.6413989532;441076.31575871346;466043.6885466112;462465.50517657667;502965.42994927044;464712.3094685812;438990.6112634131;435934.5832721793;268029.79939014546;278914.2836208781;469449.5019888445;200244.68146191566;244007.14863603204;273.25698345795405;3029071.1151792346;1864183.6971063258;322792.2895028637;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1834078890395.6028;712156997580.2677;1543849281790.7288;45609.07110244132;8390.216906422615;1134.842574260447;63.97581154538241;5092264.031406123;1128654.8318386516;2744856.952745794;902365.293486281;5.601344249436858;0.34996067356170146
7653;2019-04-17 13:42:41.776;500;511;166;168;164;43;29;26;-38;34;751;179;-39;-24;245;210;708;456;135;51;28;4;560;355;360;139;360;294;563;-1.0;180.0;1386.0;211.0;0.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;18080.005859375;8074.83056640625;0.0;1198.57275390625;662.0;163492;637.0;-1.0;Calculated values ==>;1555501361.776;323.16;324.26000000000005;289.76000000000005;289.96000000000004;289.56;277.46000000000004;273.8482719121499;276.06;275.76000000000005;269.36;276.56;348.26;291.06;269.26000000000005;270.76000000000005;297.66;294.16;343.96000000000004;318.76000000000005;278.26000000000005;275.96000000000004;336.86;339.36;273.56;242.35481222062532;266.86631818009863;273.8482719121499;286.66;5600000.0;3550000.0;3600000.0;1390000.0;3600000.0;2940000.0;5630000.0;0.0;0.030000000000000002;0.23099999999999998;0.035166666666666666;0.0;0.0;-0.002512536642511817;8074.83056640625;0.0;1198.57275390625;18080.005859375;473820.22087365005;475050.84273893986;243510.27396830267;244200.40040243522;242827.10812100195;430477.46260093397;433292.63855411526;437827.4016405683;472228.6972694908;529436.9277219459;466787.9958740091;437673.7217062768;439948.6972124554;465596.4787924315;461725.47914583527;502048.52429788467;466796.7318663357;437181.2009864583;433110.10878034565;267192.67376467976;277658.20189090865;469275.5542788157;201319.570845749;244007.14863603204;273.69593525450307;3029372.0312943165;1864323.2686827995;322812.11927058623;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1834293393970.3438;712239798960.1677;1544023284690.5186;54633.30891360325;9423.118750729513;1057.55377294647;0.0;5093099.398494467;1128803.2787763563;2744875.2230198313;902365.8266269288;7.021584114070969;0.4379647131991452
7654;2019-04-17 13:43:41.806;504;517;163;166;166;46;29;26;-29;34;747;180;-34;-19;246;208;703;474;137;33;28;5;576;359;364;141;364;298;579;-2.0;181.0;1228.0;220.0;0.0;0;83;52;1;0;0;0;0;0;0;1;0;0;1;0;18625.923828125;8279.900390625;0.0;1222.09045410156;660.0;163493;634.0;0.0;Calculated values ==>;1555501421.806;323.56;324.86;289.46000000000004;289.76000000000005;289.76000000000005;277.76000000000005;274.27422755570615;276.06;275.76000000000005;270.26000000000005;276.56;347.86;291.16;269.76000000000005;271.26000000000005;297.76000000000005;293.96000000000004;343.46000000000004;320.56;276.46000000000004;275.96000000000004;336.56;339.16;273.66;242.77792619122317;267.35522164206344;274.27422755570615;286.86;5760000.0;3590000.0;3640000.0;1410000.0;3640000.0;2980000.0;5790000.0;0.0;0.030166666666666668;0.20466666666666666;0.03666666666666667;0.0;0.0;0.0;8279.900390625;0.0;1222.09045410156;18625.923828125;472362.92622265534;473919.429964404;241931.49510360893;242930.66000110938;242930.66000110938;430214.79039162316;432276.23642105;438307.6172986034;471964.88962738856;528714.0841532777;466337.6465910294;437535.75006952346;439829.3954714676;465146.75317812245;460843.3091966263;499887.63820344175;467380.857568369;433017.6092021058;432089.42813363497;265937.0223246507;276820.84063482966;469101.2764714543;202323.00181255845;244007.14863603204;274.1052547189906;3029678.0669829403;1864459.6262520887;322832.3015500734;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1834510702570.2402;712323840960.1277;1544200973490.4338;48298.184636143866;9781.870070826182;980.6212158246942;0.0;5093957.58982153;1128963.4003705797;2744892.2163037923;902365.8266269288;6.215610695475716;0.40405634430240106
7655;2019-04-17 13:44:41.777;506;520;160;163;164;49;31;27;-9;34;746;180;-16;-15;247;206;699;488;138;33;30;6;596;361;366;143;366;303;598;-2.0;176.0;1489.0;156.0;0.0;0;86;59;1;0;0;0;0;0;0;1;0;0;0;0;19087.923828125;8989.25;0.0;1265.45190429688;658.0;163494;632.0;-1.0;Calculated values ==>;1555501481.777;323.76000000000005;325.16;289.16;289.46000000000004;289.56;278.06;274.4858918419099;276.26000000000005;275.86;272.26000000000005;276.56;347.76;291.16;271.56;271.66;297.86;293.76000000000005;343.06000000000006;321.96000000000004;276.46000000000004;276.16;336.36;338.96000000000004;273.76000000000005;243.1966462407574;267.9596281332873;274.4858918419099;286.96000000000004;5960000.0;3610000.0;3660000.0;1430000.0;3660000.0;3030000.0;5980000.0;0.0;0.029333333333333333;0.24816666666666667;0.026000000000000002;0.0;0.0;-0.002513099717968218;8989.25;0.0;1265.45190429688;19087.923828125;470054.3951820044;471942.5499402618;240346.74972936857;241309.91025880157;241633.52685109942;430081.6785162784;432135.2526055904;440254.13072146993;471700.2039591064;528224.7719617437;465617.6436951076;439188.78863478545;439341.82880185475;464986.8782582178;460262.8667298895;497429.7458677879;466969.1424407524;432509.1113278755;431947.42082675546;265099.94585879904;275983.5004908252;468926.6663542118;203017.5396269469;244007.14863603204;274.3840785193087;3029992.197143515;1864603.4662822718;322853.0210504437;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1834729596720.08;712408999780.0654;1544381186345.302;58874.2140232908;6913.637294908888;893.511033859708;0.0;5094850.261476433;1129102.4623527322;2744907.82652394;902365.8266269288;6.502515916539599;0.38852377169967073
7656;2019-04-17 13:45:41.787;512;523;156;158;158;52;35;28;-4;35;747;180;-2;-6;247;204;695;497;138;35;34;6;593;366;371;144;371;308;595;-1.0;176.0;1317.0;184.0;0.0;0;90;71;1;0;0;0;0;0;0;1;0;0;0;0;19144.453125;9709.974609375;0.0;1304.06555175781;656.0;163495;630.0;-1.0;Calculated values ==>;1555501541.787;324.36;325.46000000000004;288.76000000000005;288.96000000000004;288.96000000000004;278.36;275.0112864084945;276.66;275.96000000000004;272.76000000000005;276.66;347.86;291.16;272.96000000000004;272.56;297.86;293.56;342.66;322.86;276.66;276.56;336.16;338.76;273.76000000000005;243.40439225979637;268.5567601203482;275.0112864084945;286.96000000000004;5930000.0;3660000.0;3710000.0;1440000.0;3710000.0;3080000.0;5950000.0;0.0;0.029333333333333333;0.2195;0.03066666666666667;0.0;0.0;-0.0025133803936388897;9709.974609375;0.0;1304.06555175781;19144.453125;471369.5237538325;472783.90811363613;239167.45602267626;239800.73163060157;239800.73163060157;429743.705733735;431593.8739449759;439929.7848208182;471666.44639072387;527943.4756142988;464890.6053524983;440235.24653219705;439623.1850327762;464253.7144485734;459205.06791963393;497193.65247244004;468791.1098247733;431593.8739449759;431402.8193353848;264262.8888514036;275146.1813398168;468789.48013398366;204229.32719389343;244007.14863603204;274.87567544341;3030310.853385264;1864759.319125137;322874.4372646817;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1834950733570.045;712495114130.0518;1544564516895.273;51736.25044910999;8113.178023496101;833.141250998225;0.0;5095772.168972535;1129227.7066842758;2744922.2176911063;902365.8266269288;5.5095649585286255;0.34436699943635996
7657;2019-04-17 13:46:41.777;516;525;151;152;148;55;37;31;-14;35;750;180;-11;0;248;203;689;498;136;37;36;7;586;367;372;144;372;312;588;-2.0;172.0;1260.0;187.0;0.0;0;94;86;1;0;0;0;0;0;0;1;0;0;0;0;18708.279296875;10414.7041015625;0.0;1355.44519042969;654.0;163496;629.0;-1.0;Calculated values ==>;1555501601.777;324.76000000000005;325.66;288.26000000000005;288.36;287.96000000000004;278.66;275.1157276137837;276.86;276.26000000000005;271.76000000000005;276.66;348.16;291.16;272.06;273.16;297.96000000000004;293.46000000000004;342.06000000000006;322.96000000000004;276.86;276.76000000000005;336.06;338.56000000000006;273.86;243.40439225979637;269.02936301313275;275.1157276137837;286.76000000000005;5860000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3120000.0;5880000.0;0.0;0.028666666666666667;0.21;0.03116666666666667;0.0;0.0;-0.002513660493309754;10414.7041015625;0.0;1355.44519042969;18708.279296875;472879.0730564897;473973.97199872806;237800.64780981184;238113.32824564635;236869.20621521387;429675.2189834977;431714.3608008603;437478.7579247441;471666.44639072387;527949.3132627839;464303.77579241345;437953.8592893559;439671.4108720169;464239.59987113625;458909.0072553948;497087.4882118648;469881.0354008073;431714.3608008603;431523.42560423893;263844.3676079864;274308.8830629234;468888.98623916827;204482.55026697257;244007.14863603204;274.9778978297169;3030626.2402489237;1864926.9968301456;322896.5961604385;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1835173596420.0803;712581499730.0654;1544750485895.3025;48929.20360813202;8240.667254466767;779.9183139169818;0.0;5096610.907943348;1129363.9660146064;2744935.6576137887;902365.8266269288;4.92345404793989;0.3080650380405158
7658;2019-04-17 13:47:41.798;516;523;149;149;141;55;39;35;-13;37;755;179;-15;3;248;203;683;479;135;38;38;7;576;366;372;145;371;315;578;-1.0;171.0;1178.0;119.0;0.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;18357.85546875;11042.2041015625;0.0;1382.6584472656198;652.0;163497;627.0;0.0;Calculated values ==>;1555501661.798;324.76000000000005;325.46000000000004;288.06;288.06;287.26000000000005;278.66;275.0112864084945;277.06;276.66;271.86;276.86;348.66;291.06;271.66;273.46000000000004;297.96000000000004;293.46000000000004;341.46000000000004;321.06;276.96000000000004;276.96000000000004;335.86;338.36;273.86;243.61107973660833;269.38090353596624;275.0112864084945;286.66;5760000.0;3660000.0;3720000.0000000005;1450000.0;3710000.0;3150000.0;5780000.0;0.0;0.0285;0.19633333333333333;0.01983333333333333;0.0;0.0;0.0;11042.2041015625;0.0;1382.6584472656198;18357.85546875;474150.4030306365;474933.44361290697;237459.7540811491;237459.7540811491;234989.09103023677;429743.705733735;432094.3283962027;436948.6013565401;471731.79225593165;528243.5651611657;463734.83267069934;436626.3353312552;439478.3011014305;464386.83197356726;459067.71765648585;497280.6066550197;468293.5212956925;431904.6589097521;431904.6589097521;263007.33956846996;273471.60554148915;468751.72169904737;204308.57789154627;244007.14863603204;274.9061773611388;3030935.2328156196;1865105.8669815916;322919.42167694407;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1835396874540.6267;712668230075.2777;1544938651730.763;45674.99127362712;5244.789018848771;826.1319327408254;0.0;5097399.552164861;1129476.38414974;2744949.04605019;902365.8266269288;4.164707015619844;0.24319624043873572
7659;2019-04-17 13:48:41.808;514;522;151;152;141;50;33;35;-11;38;761;179;-13;4;246;205;679;486;133;32;33;7;647;350;356;144;355;315;649;-2.0;166.0;0.0;97.0;0.0;0;98;99;1;0;0;0;0;0;0;1;0;0;0;0;19730.818359375;12664.4580078125;0.0;1397.51025390625;650.0;163498;625.0;0.0;Calculated values ==>;1555501721.808;324.56;325.36;288.26000000000005;288.36;287.26000000000005;278.16;273.3108153835814;276.46000000000004;276.66;272.06;276.96000000000004;349.26;291.06;271.86;273.56;297.76000000000005;293.66;341.06000000000006;321.76000000000005;276.36;276.46000000000004;335.66;338.16;273.86;243.40439225979637;269.38090353596624;273.3108153835814;286.46000000000004;6470000.0;3500000.0;3560000.0;1440000.0;3550000.0;3150000.0;6490000.000000001;0.0;0.027666666666666666;0.0;0.016166666666666666;0.0;0.0;0.0;12664.4580078125;0.0;1397.51025390625;19730.818359375;464396.9451344125;465451.16770775896;236213.71150117673;236509.09593919475;233303.4437434809;430799.1582183253;434995.3873680092;437269.4612400554;471963.08021786925;528874.6327804642;463734.83267069934;436948.6013565401;439633.71485172777;466446.0373839678;461824.31338027015;489544.1756164753;459314.51750652643;434818.82438352716;434995.3873680092;262170.3306944222;272634.34865687083;468888.98623916827;197318.71747930133;244007.14863603204;272.09265172763645;3031252.6913317395;1865303.4554250578;322942.59361079556;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1835615310940.592;712754944525.2639;1545127683230.733;0.0;4390.386011617848;836.3538743752516;0.0;5097780.240529569;1129556.6906571686;2744962.9024075884;902365.8266269288;0.3716933354359777;0.04545051030461373
7660;2019-04-17 13:49:41.799;532;534;158;159;147;48;31;27;-15;38;765;178;-17;0;244;207;678;520;136;32;31;7;763;349;354;142;355;309;767;168.0;156.0;157.0;121.0;7.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;23074.34765625;15117.2724609375;0.0;1323.42687988281;648.0;163499;623.0;-1.0;Calculated values ==>;1555501781.799;326.36;326.56;288.96000000000004;289.06;287.86;277.96000000000004;273.20264511476705;276.26000000000005;275.86;271.66;276.96000000000004;349.66;290.96000000000004;271.46000000000004;273.16;297.56;293.86;340.96000000000004;325.16;276.36;276.26000000000005;335.46000000000004;337.96000000000004;273.86;242.98782864720522;268.67533136820026;273.20264511476705;286.76000000000005;7630000.0;3490000.0;3540000.0;1420000.0;3550000.0;3090000.0;7670000.0;0.028;0.026000000000000002;0.026166666666666668;0.020166666666666666;0.0011666666666666668;0.029166666666666667;-0.0025144973265133663;15117.2724609375;0.0;1323.42687988281;23074.34765625;450235.5549023847;449998.46647906135;235669.7620145855;235946.0762294169;232666.26052252116;430862.6128555636;435126.7110676904;438003.16910024424;472226.9707426428;529752.9099435826;464495.79515444196;437688.5006598165;440323.94343122264;466187.4538382608;462240.547963088;476616.15646601387;447047.389885545;435301.9155753477;435126.7110676904;261333.34086894934;271797.11229066993;469162.7822548786;199297.21447912007;200752.11638053868;272.87502298499675;3031609.347541705;1865534.9351182247;322965.26468571526;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1835828278990.3687;712840731655.174;1545314855150.5366;6246.1391459194165;5442.288950144464;768.7879310921904;6835.925678375259;5097832.28388139;1129638.6173242535;2744976.2765828595;902422.7841292816;1.1734988461001012;0.04981900847714052
7661;2019-04-17 13:50:41.779;585;571;162;164;149;48;30;30;-21;37;766;178;-23;-8;244;204;680;557;138;33;30;7;797;359;364;141;364;306;801;-1.0;158.0;1089.0;220.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;24615.537109375;15651.005859375;0.0;1287.12158203125;647.0;163500;620.0;0.0;Calculated values ==>;1555501841.779;331.66;330.26000000000005;289.36;289.56;288.06;277.96000000000004;274.27422755570615;276.16;276.16;271.06;276.86;349.76;290.96000000000004;270.86;272.36;297.56;293.56;341.16;328.86;276.46000000000004;276.16;335.16;337.86;273.86;242.77792619122317;268.3187672390254;274.27422755570615;286.96000000000004;7970000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8009999.999999999;0.0;0.026333333333333334;0.18150000000000002;0.03666666666666667;0.0;0.0;0.0;15651.005859375;0.0;1287.12158203125;24615.537109375;455655.4573736933;452233.5310523353;236119.8970058929;236666.36227708147;232617.08119458842;430214.79039162316;432462.45113937603;437742.05038880615;472260.1919623333;530085.791799281;464935.19273318537;437427.84448784514;439754.1946057891;464883.6276779939;460303.8616837284;472943.3703950327;449313.89446339855;433017.6092021058;432462.45113937603;260077.89159075968;271378.50176498963;469299.3162826378;202260.45499479983;200752.11638053868;274.0809239539844;3032006.6307763094;1865791.2519702024;322987.01200471463;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1836043607190.437;712925603355.2009;1545499293650.5952;42739.90956401215;9791.424913887393;622.2428661996989;0.0;5098240.364881745;1129765.5226239557;2744987.8646421996;902479.7311879371;3.1381023391146647;0.21089512703169377
7662;2019-04-17 13:51:41.790;649;621;158;161;153;49;33;32;-21;38;765;179;-23;-9;245;202;679;598;135;34;33;7;833;363;368;142;368;306;835;-1.0;165.0;1277.0;289.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;25074.58203125;16283.8349609375;0.0;1278.98669433594;646.0;163501;617.0;0.0;Calculated values ==>;1555501901.79;338.06000000000006;335.26000000000005;288.96000000000004;289.26000000000005;288.46000000000004;278.06;274.69669130483857;276.46000000000004;276.36;271.06;276.96000000000004;349.66;291.06;270.86;272.26000000000005;297.66;293.36;341.06000000000006;332.96000000000004;276.56;276.46000000000004;334.86;337.76;273.86;242.98782864720522;268.3187672390254;274.69669130483857;286.66;8330000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3060000.0;8350000.0;0.0;0.0275;0.21283333333333332;0.04816666666666667;0.0;0.0;0.0;16283.8349609375;0.0;1278.98669433594;25074.58203125;462912.0510575067;457260.31748855277;234438.99838105243;235238.55526811187;233115.37915536336;429947.3805835815;431994.6062598477;437742.05038880615;472226.9707426428;529981.2530329811;465058.7780355377;437427.84448784514;439601.1947501439;464429.48242293764;459405.1334793091;468389.68835092854;452609.34767275397;432182.85202778585;431994.6062598477;258822.4845140824;270959.89632461156;469162.7822548786;203236.45892702797;200752.11638053868;274.47818292392134;3032420.791017375;1866057.4244326814;323008.400160765;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1836263247450.1367;713010518920.0848;1545682927310.3442;49910.60671611512;12808.784573624807;433.95936864980075;0.0;5099012.594065757;1129953.8922308588;2744996.6679411205;902479.7311879371;3.5958544645032706;0.24430344372983093
7663;2019-04-17 13:52:41.790;704;667;151;153;144;53;36;34;-19;38;763;179;-21;-6;245;200;675;628;136;36;36;7;812;367;372;148;372;310;814;-1.0;166.0;1186.0;251.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;23984.263671875;15944.2958984375;0.0;1367.48205566406;645.0;163502;614.0;0.0;Calculated values ==>;1555501961.79;343.56000000000006;339.86;288.26000000000005;288.46000000000004;287.56;278.46000000000004;275.1157276137837;276.76000000000005;276.56;271.26000000000005;276.96000000000004;349.46000000000004;291.06;271.06;272.56;297.66;293.16;340.66;335.96000000000004;276.76000000000005;276.76000000000005;334.56;337.66;273.86;244.22491754036054;268.7936212382143;275.1157276137837;286.76000000000005;8120000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3100000.0;8140000.000000001;0.0;0.027666666666666666;0.19766666666666666;0.04183333333333333;0.0;0.0;0.0;15944.2958984375;0.0;1367.48205566406;23984.263671875;475225.52690344676;468621.00366151304;232931.5633721904;233463.44619994555;231083.9744063686;429675.2189834977;431523.42560423893;437142.86386454466;471432.6538135293;529467.1112581616;464473.3046041639;436824.05902419396;439183.176753574;463839.0881605574;458495.1351315018;470270.9565974368;461523.12656931306;431523.42560423893;431523.42560423893;257567.11924055516;270541.29595472733;468338.4464060935;204301.02597810357;200752.11638053868;274.9080662004295;3032829.6147315674;1866325.992189843;323030.454067015;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1836485247450.1367;713097518920.0848;1545867727310.3442;46025.06995555319;11045.565421237576;242.02329744475696;0.0;5099812.0580380205;1130152.678480816;2745002.3011300047;902479.7311879371;3.310616554012399;0.22328477452928197
7664;2019-04-17 13:53:41.781;739;700;147;148;134;53;37;36;-16;40;759;180;-18;1;245;199;669;646;137;38;38;7;812;364;370;156;370;312;814;0.0;168.0;1172.0;240.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;22610.814453125;16035.3916015625;0.0;1366.60131835938;645.0;163503;610.0;0.0;Calculated values ==>;1555502021.781;347.06000000000006;343.16;287.86;287.96000000000004;286.56;278.46000000000004;274.8017692304317;276.86;276.76000000000005;271.56;277.16;349.06000000000006;291.16;271.36;273.26000000000005;297.66;293.06;340.06000000000006;337.76;276.96000000000004;276.96000000000004;334.16;337.66;273.86;245.81826849250206;269.02936301313275;274.8017692304317;286.86;8120000.0;3640000.0;3700000.0;1560000.0;3700000.0;3120000.0;8140000.000000001;0.0;0.028;0.19533333333333333;0.04;0.0;0.0;0.0;16035.3916015625;0.0;1366.60131835938;22610.814453125;480979.0790054401;474319.5798725263;231873.17996275428;232137.11329396715;228480.2591756237;429879.7862731237;432232.2269198731;437160.35228701105;470562.4465858881;528894.5218802599;464303.77579241345;436840.5790983701;439825.72986527404;464134.8705668958;458835.75621896185;469221.77854895254;464853.59554432175;432420.26882306463;432420.26882306463;255893.36323571714;270541.29595472733;467225.2783731904;203495.0057285422;200752.11638053868;274.582891350201;3033217.8488050206;1866592.4496107874;323053.2346775037;395818.07191545924;0;35;35;10;1;0;0;6;152;161;1836707814059.9033;713188705239.9891;1546054299320.1484;45642.63102775425;10549.210905785929;122.30912412966207;0.0;5100575.840960788;1130332.6079565487;2745005.336778099;902479.7311879371;3.2360748172240177;0.2180143915866985
7665;2019-04-17 13:54:41.781;758;722;146;147;129;49;38;37;-14;41;745;180;-17;6;245;200;663;665;140;41;38;6;802;363;368;152;368;313;805;-2.0;172.0;1022.0;211.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;22390.806640625;15810.5517578125;0.0;2378.28369140625;645.0;163504;607.0;0.0;Calculated values ==>;1555502081.781;348.96000000000004;345.36;287.76000000000005;287.86;286.06;278.06;274.69669130483857;276.96000000000004;276.86;271.76000000000005;277.26000000000005;347.66;291.16;271.46000000000004;273.76000000000005;297.66;293.16;339.46000000000004;339.66;277.26000000000005;276.96000000000004;333.86;337.66;273.76000000000005;245.02929689885198;269.14681796795327;274.69669130483857;287.16;8020000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3130000.0;8050000.0;0.0;0.028666666666666667;0.17033333333333334;0.035166666666666666;0.0;0.0;0.0;15810.5517578125;0.0;2378.28369140625;22390.806640625;485062.37021563144;478994.50502659875;231754.84702965105;232019.50585652326;227320.26874385317;429947.3805835815;432929.84295338165;437249.5021140777;471198.87375816196;527346.2451405692;464156.33264073107;436769.11898854957;440377.4722100472;464429.48242293764;459131.61449609476;469411.7521700124;469388.7730855145;433484.00545957795;432929.84295338165;254638.09398592086;270541.29595472733;467683.03619504336;203200.28864104068;200752.11638053868;274.46417856105415;3033592.8623141353;1866857.8324721155;323084.4420525851;395818.07191545924;0;35;35;10;1;0;0;6;153;161;1836929214059.9033;713281105239.9891;1546241799320.1484;39866.382694907305;9300.97662231576;0.6587337556064594;0.0;5101288.416075143;1130498.0261859496;2745006.3615102484;902479.7311879371;2.703197694445608;0.18573814506939862
7666;2019-04-17 13:55:41.781;766;734;147;147;128;45;38;36;-11;41;704;182;-13;12;244;201;656;674;138;41;39;4;808;359;365;150;365;317;810;-1.0;168.0;709.0;205.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22008.59765625;15955.25;0.0;2397.908203125;644.0;163505;603.0;0.0;Calculated values ==>;1555502141.781;349.76;346.56000000000006;287.86;287.86;285.96000000000004;277.66;274.27422755570615;276.96000000000004;276.76000000000005;272.06;277.26000000000005;343.56000000000006;291.36;271.86;274.36;297.56;293.26000000000005;338.76;340.56000000000006;277.26000000000005;277.06;333.46000000000004;337.56000000000006;273.56;244.62907804385475;269.6138998590099;274.27422755570615;286.96000000000004;8080000.0;3590000.0;3650000.0;1500000.0;3650000.0;3170000.0;8100000.0;0.0;0.028;0.11816666666666667;0.034166666666666665;0.0;0.0;0.0;15955.25;0.0;2397.908203125;22008.59765625;485688.62559883023;480389.89523147995;231937.90469530318;231937.90469530318;226992.69063258686;430214.79039162316;433683.32636128634;436807.67884266505;471465.3751313482;522702.3338861471;463815.7354877265;436483.73832462454;440436.62229776074;464737.35524180415;459897.8941259199;467425.6422540447;470341.7513798325;434228.3108271235;433865.5205784961;252964.46457616048;270122.7006405761;467760.0362107934;201927.0149901835;200752.11638053868;273.9510496739528;3033962.8573499424;1867122.547486764;323124.24365170614;395818.07191545924;0;35;35;10;1;0;0;6;153;161;1837149114059.9033;713371705239.9891;1546430799320.1484;27755.06511190157;9082.628225037504;0.0;0.0;5101851.9281402;1130651.2228930108;2745006.3669996965;902479.7311879371;2.0071582737551243;0.14702033320676014
7667;2019-04-17 13:56:41.782;771;744;148;149;127;41;37;34;-10;41;701;185;-12;14;244;202;652;692;138;36;38;1;831;357;362;148;362;317;834;-2.0;161.0;775.0;212.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22256.703125;16397.23046875;0.0;2409.42138671875;644.0;163506;600.0;0.0;Calculated values ==>;1555502201.782;350.26;347.56000000000006;287.96000000000004;288.06;285.86;277.26000000000005;274.0616903277293;276.86;276.56;272.16;277.26000000000005;343.26;291.66;271.96000000000004;274.56;297.56;293.36;338.36;342.36;276.76000000000005;276.96000000000004;333.16;337.56000000000006;273.26000000000005;244.22491754036054;269.6138998590099;274.0616903277293;286.96000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3170000.0;8340000.000000001;0.0;0.026833333333333334;0.12916666666666668;0.035333333333333335;0.0;0.0;0.0;16397.23046875;0.0;2409.42138671875;22256.703125;484083.74710341357;479391.7444739755;231818.18425206642;232080.03276874791;226409.76275088816;430346.717906069;434244.55786418;436969.1101896967;471730.980663899;522384.4649280905;464193.2775049901;436645.889417906;440744.478331309;465175.32018785755;460345.3573976857;463734.18121848203;470567.13029222575;434064.28222162405;434424.3181684167;251709.28920128586;270122.7006405761;467736.998044977;201376.60620974834;200752.11638053868;273.72715298208544;3034331.7410054314;1867392.155984816;323164.30539941695;395818.07191545924;0;35;35;10;1;0;0;6;153;161;1837367217695.5066;713461106730.2363;1546621002490.6746;30430.698430743334;9411.400511511412;0.0;0.0;5102336.817585752;1130805.3423681902;2745006.3669996965;902479.7311879371;2.1185110060230703;0.1531607346661083
7668;2019-04-17 13:57:41.762;778;752;148;148;128;41;37;34;-11;40;717;186;-13;13;244;203;648;698;140;37;37;0;798;360;365;147;365;316;800;-1.0;162.0;1133.0;292.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;21175.82421875;15798.8212890625;0.0;2411.09130859375;649.0;163507;596.0;0.0;Calculated values ==>;1555502261.762;350.96000000000004;348.36;287.96000000000004;287.96000000000004;285.96000000000004;277.26000000000005;274.38016830617;276.86;276.56;272.06;277.16;344.86;291.76000000000005;271.86;274.46000000000004;297.56;293.46000000000004;337.96000000000004;342.96000000000004;276.86;276.86;332.76000000000005;338.06000000000006;273.16;244.02132995426717;269.49753711883926;274.38016830617;287.16;7980000.0;3600000.0;3650000.0;1470000.0;3650000.0;3160000.0;8000000.0;0.0;0.027000000000000003;0.18883333333333333;0.048666666666666664;0.0;0.0;0.0;15798.8212890625;0.0;2411.09130859375;21175.82421875;488567.6106077785;484331.94544741546;232367.6618796134;232367.6618796134;227133.9482461105;430148.3826014536;433500.59072566376;437039.1322159168;471764.18514258164;524158.07278743846;464466.06860702083;436716.74332067836;440805.4322354474;464737.35524180415;460012.4503564219;467276.8040938221;475612.20349460666;433500.59072566376;433500.59072566376;250035.78352995744;272215.72791638016;467775.8766937583;202202.20669752397;200752.11638053868;274.0628085126122;3034693.5580875017;1867660.3669827392;323204.4629482443;395818.07191545924;0;35;35;10;1;0;0;6;153;161;1837585244995.576;713549577230.2644;1546810839190.7349;44345.039435389845;12924.58527315007;0.0;0.0;5102959.741024452;1130991.4135387165;2745006.3669996965;902479.7311879371;3.1449697740949585;0.22666841822970443
