;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7669;2019-04-17 13:58:41.803;780;755;147;148;128;41;37;33;-9;40;736;187;-12;13;244;203;640;689;141;37;37;0;814;357;362;146;362;318;818;-2.0;158.0;474.0;122.0;0.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;21127.365234375;16027.9375;0.0;2432.92114257812;659.0;163508;592.0;-1.0;Calculated values ==>;1555502321.803;351.16;348.66;287.86;287.96000000000004;285.96000000000004;277.26000000000005;274.0616903277293;276.86;276.46000000000004;272.26000000000005;277.16;346.76;291.86;271.96000000000004;274.46000000000004;297.56;293.46000000000004;337.16;342.06000000000006;276.86;276.86;332.36;339.06000000000006;273.16;243.81672145450628;269.7299932089509;274.0616903277293;287.26000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3180000.0;8180000.0;0.0;0.026333333333333334;0.079;0.02033333333333333;0.0;0.0;-0.002512959164437071;16027.9375;0.0;2432.92114257812;21127.365234375;487252.8602884773;482901.3055921646;231808.94283935742;232072.36490619535;226881.4655763165;430346.717906069;434244.55786418;436899.13996127737;471896.58969717816;526007.5918660006;464297.3259230337;436412.5115516029;440375.043793608;465175.32018785755;460480.0777649803;463754.4408600729;471969.66578462813;434244.55786418;434244.55786418;248362.34728340767;276402.16793126165;467914.8273509555;201419.42418692133;200752.11638053868;273.74389379206315;3035046.32555879;1867925.7712078688;323244.8573025561;395818.07191545924;0;35;35;10;1;0;0;6;153;161;1837803494030.1738;713637537295.1023;1547001169160.3843;18602.89754617413;5418.739864335362;0.0;0.0;5103484.665618529;1131144.379036293;2745006.3669996965;902479.7311879371;1.3012199419102852;0.09425679391435876
7670;2019-04-17 13:59:41.773;779;763;152;152;130;40;35;33;-24;39;751;187;-26;0;244;203;638;714;141;37;35;0;848;362;367;144;368;298;850;-2.0;167.0;1482.0;307.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;1;0;33167.56640625;28245.47265625;0.0;2269.93188476562;666.0;163509;589.0;-1.0;Calculated values ==>;1555502381.773;351.06000000000006;349.46000000000004;288.36;288.36;286.16;277.16;274.5913991737795;276.66;276.46000000000004;270.76000000000005;277.06;348.26;291.86;270.56;273.16;297.56;293.46000000000004;336.96000000000004;344.56000000000006;276.86;276.66;332.06;339.76;273.16;243.40439225979637;267.35522164206344;274.5913991737795;287.26000000000005;8480000.0;3620000.0000000005;3670000.0000000005;1440000.0;3679999.9999999995;2980000.0;8500000.0;0.0;0.02783333333333333;0.247;0.051166666666666666;0.0;0.0;-0.002511971274652698;28245.47265625;0.0;2269.93188476562;33167.56640625;483590.2938311966;480778.0898259253;232613.54898545088;232613.54898545088;226957.236144088;430014.67791919125;432626.2974239531;439072.0574886922;472061.9191754798;529130.8500850014;467186.82767376176;438767.1513630838;442647.6203394549;464296.814424922;459698.9584401166;458781.557292233;472505.75861913804;432997.62667057913;432626.2974239531;247107.31509690773;279332.9882161641;468191.96898575197;202877.28951454148;200752.11638053868;274.3343473432096;3035498.557093796;1868294.5318201378;323284.0281492484;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1838022084680.278;713724493795.1438;1547185876760.4724;58340.10768961523;13575.267766276935;0.0;0.0;5104125.536733277;1131302.5832915916;2745006.3669996965;902479.7311879371;2.356690875889619;0.1627205951508349
7671;2019-04-17 14:00:41.774;806;778;150;150;131;43;36;34;-32;39;757;186;-35;-22;244;200;634;708;141;38;36;0;825;360;365;144;365;293;827;0.0;165.0;1045.0;140.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;31993.814453125;27558.025390625;0.0;2236.52612304688;677.0;163510;585.0;0.0;Calculated values ==>;1555502441.774;353.76;350.96000000000004;288.16;288.16;286.26000000000005;277.46000000000004;274.38016830617;276.76000000000005;276.56;269.96000000000004;277.06;348.86;291.76000000000005;269.66;270.96000000000004;297.56;293.16;336.56;343.96000000000004;276.96000000000004;276.76000000000005;331.66;340.86;273.16;243.40439225979637;266.74333088950624;274.38016830617;287.26000000000005;8250000.0;3600000.0;3650000.0;1440000.0;3650000.0;2930000.0;8270000.0;0.0;0.0275;0.17416666666666666;0.02333333333333333;0.0;0.0;0.0;27558.025390625;0.0;2236.52612304688;31993.814453125;490163.4278699467;485608.39837758266;232454.3106612757;232454.3106612757;227524.0276401939;430148.3826014536;433317.3069910173;438965.2031188064;472061.9191754798;530136.3651756978;467772.20645462355;438510.57582547225;440462.89495718613;464737.35524180415;459605.1665242781;461161.0483145922;474160.77435573353;433683.32636128634;433317.3069910173;245433.99809710225;283939.0963198885;468191.96898575197;202562.25077279893;200752.11638053868;274.2028307785315;3036041.577650493;1868759.5687204525;323321.58259183174;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1838241688340.0127;713810895235.0394;1547363179715.2583;41173.51420026297;6198.026758302238;0.0;0.0;5104954.830736027;1131467.3634920549;2745006.3669996965;902479.7311879371;1.5899397222618956;0.10129460859239756
7672;2019-04-17 14:01:41.784;843;816;153;152;131;39;36;33;-41;39;755;186;-44;-19;244;201;629;735;141;37;36;2;818;357;362;143;362;286;819;-1.0;161.0;986.0;91.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;31467.484375;27180.49609375;0.0;2179.43530273438;689.0;163511;580.0;0.0;Calculated values ==>;1555502501.784;357.46000000000004;354.76;288.46000000000004;288.36;286.26000000000005;277.06;274.0616903277293;276.76000000000005;276.46000000000004;269.06;277.06;348.66;291.76000000000005;268.76000000000005;271.26000000000005;297.56;293.26000000000005;336.06;346.66;276.86;276.76000000000005;331.16;342.06000000000006;273.36;243.1966462407574;265.87368984753493;274.0616903277293;287.26000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2860000.0;8190000.000000001;0.0;0.026833333333333334;0.16433333333333333;0.015166666666666667;0.0;0.0;0.0;27180.49609375;0.0;2179.43530273438;31467.484375;496407.0333501456;492272.5143374669;233379.29693055194;233113.79941154298;227636.04841313863;430346.717906069;434064.28222162405;439160.62003349565;472193.81962526246;530460.7834890106;468750.3993516942;438712.35373912647;442378.7523226381;465175.32018785755;460210.5064603235;461167.3071684252;479564.4084924207;434244.55786418;434064.28222162405;243342.44575359824;288964.7057630673;468529.08662627725;201924.83510150918;200752.11638053868;273.9411525623287;3036570.5099480026;1869215.7990918073;323358.3884036538;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1838459824689.978;713897009585.0258;1547536908665.2307;38985.74732382311;4043.4978147923157;0.0;0.0;5105622.935914262;1131552.72375449;2745006.3669996965;902479.7311879371;1.465577169017767;0.0883939273530615
7673;2019-04-17 14:02:41.775;868;838;154;154;132;36;36;31;-36;39;749;188;-34;-24;243;202;623;731;142;34;36;3;779;351;357;142;356;300;782;-1.0;159.0;-1.0;59.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20109.599609375;15416.9873046875;0.0;2298.82763671875;704.0;163512;574.0;0.0;Calculated values ==>;1555502561.775;359.96000000000004;356.96000000000004;288.56;288.56;286.36;276.76000000000005;273.4187578820637;276.76000000000005;276.26000000000005;269.56;277.06;348.06000000000006;291.96000000000004;269.76000000000005;270.76000000000005;297.46000000000004;293.36;335.46000000000004;346.26;276.56;276.76000000000005;330.56;343.56000000000006;273.46000000000004;242.98782864720522;267.5978703862781;273.4187578820637;287.36;7790000.000000001;3510000.0;3570000.0000000005;1420000.0;3560000.0;3000000.0;7820000.0;0.0;0.026500000000000003;0.0;0.009833333333333333;0.0;0.0;0.0;15416.9873046875;0.0;2298.82763671875;20109.599609375;503546.2348415111;499004.1688907587;234293.26222116797;234293.26222116797;228436.55289530885;430735.4089219946;435282.4317724447;436763.74758093414;472325.50216173066;528768.9491469198;467024.29318546323;437077.58057566127;438627.8345891578;465913.9958927326;461273.1859995164;465291.1214362501;482951.7064731953;434929.85772998666;435282.4317724447;240832.718256323;295247.87795992935;468765.9560302198;197097.24531375914;200752.11638053868;272.0079950738659;3037000.2545111077;1869570.7248743116;323395.70166376303;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1838675492335.609;713982496760.2758;1547712682295.7449;0.0;2671.408988711863;0.0;0.0;5105947.768410726;1131608.672917716;2745006.3669996965;902479.7311879371;0.15079232863672098;0.021740753414038104
7674;2019-04-17 14:03:44.765;863;835;157;158;131;32;34;26;-27;37;750;190;-30;0;242;204;616;738;139;31;35;4;814;349;355;139;354;301;817;125.0;164.0;169.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20896.115234375;15969.5166015625;0.0;2308.40014648438;744.0;163513;565.0;0.0;Calculated values ==>;1555502624.765;359.46000000000004;356.66;288.86;288.96000000000004;286.26000000000005;276.36;273.20264511476705;276.56;275.76000000000005;270.46000000000004;276.86;348.16;292.16;270.16;273.16;297.36;293.56;334.76000000000005;346.96000000000004;276.26000000000005;276.66;329.66;347.56000000000006;273.56;242.35481222062532;267.7187500070086;273.20264511476705;287.06;8140000.000000001;3490000.0;3550000.0;1390000.0;3540000.0;3010000.0;8170000.0;0.020833333333333332;0.02733333333333333;0.028166666666666666;0.034833333333333334;0.0;0.020833333333333332;0.0;15969.5166015625;0.0;2308.40014648438;20896.115234375;499707.8558309779;495313.37905583053;234480.51688636653;234748.60263159452;227664.3011201948;430862.6128555636;435411.8238451251;437940.2675631159;472523.0838727012;528796.4943772956;467125.24897544575;437473.55829604797;442024.1650760851;466072.45092096843;461844.44640221214;459244.69789440575;480272.1878335132;434884.8868685005;435586.53424517426;237068.3971897606;312009.6876057385;469275.5542788157;198779.15904654222;198779.15904654222;272.67001424550375;3037358.997563663;1869845.3131911664;323436.0085079447;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1838899736735.6428;714070997710.2892;1547901967245.7734;6736.3712232168255;9422.29110059086;0.0;4933.486983304834;5106006.702302868;1131714.4759967078;2745006.3669996965;902522.8923469823;1.1539689997420721;0.08156738633077927
7675;2019-04-17 14:04:41.806;852;827;161;161;135;32;34;25;-24;35;756;189;-20;5;241;205;615;761;138;33;35;4;828;351;356;137;356;298;830;302.0;162.0;1048.0;241.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21260.0234375;16197.78125;0.0;2296.77563476562;788.0;163514;556.0;0.0;Calculated values ==>;1555502681.806;358.36;355.86;289.26000000000005;289.26000000000005;286.66;276.36;273.4187578820637;276.56;275.66;270.76000000000005;276.66;348.76;292.06;271.16;273.66;297.26000000000005;293.66;334.66;349.26;276.46000000000004;276.66;328.76000000000005;351.96000000000004;273.56;241.92719264551067;267.35522164206344;273.4187578820637;286.96000000000004;8280000.0;3510000.0;3560000.0;1370000.0;3560000.0;2980000.0;8300000.0;0.050333333333333334;0.027000000000000003;0.17466666666666666;0.04016666666666667;0.0;0.050333333333333334;0.0;16197.78125;0.0;2296.77563476562;21260.0234375;496813.74525418604;492878.7793355685;235325.5346788978;235325.5346788978;228507.39212220028;430735.4089219946;435171.47162705613;439072.0574886922;472589.4791058512;529651.6051433153;467428.76263073325;439678.4812000956;443374.7637006633;465654.29947270127;461671.70442812063;457072.1192356743;482588.0232109535;434995.3873680092;435347.08258078195;233304.39079467155;330459.8814860452;469547.9199074341;200196.06500478068;200196.06500478068;273.23787155160215;3037692.973716624;1870100.154140221;323472.49237339315;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1839102517490.2495;714149714290.1365;1548072805040.4421;41723.673353856546;10818.966171923244;0.0;11835.934551325397;5106390.6202747235;1131874.8345458526;2745006.3669996965;902655.7457597464;3.480947095852578;0.1713904676922805
7676;2019-04-17 14:05:41.806;849;814;157;158;139;36;30;27;-15;34;762;188;-6;8;242;203;611;747;138;35;30;5;794;355;360;137;360;296;797;-1.0;154.0;908.0;263.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20651.078125;15623.2783203125;0.0;2279.8583984375;819.0;163515;545.0;-1.0;Calculated values ==>;1555502741.806;358.06000000000006;354.56000000000006;288.86;288.96000000000004;287.06;276.76000000000005;273.8482719121499;276.16;275.86;271.66;276.56;349.36;291.96000000000004;272.56;273.96000000000004;297.36;293.46000000000004;334.26000000000005;347.86;276.66;276.16;327.66;355.06000000000006;273.66;241.92719264551067;267.1113755279542;273.8482719121499;286.96000000000004;7940000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2960000.0;7970000.0;0.0;0.025666666666666667;0.15133333333333335;0.04383333333333333;0.0;0.0;-0.0024886942542675806;15623.2783203125;0.0;2279.8583984375;20651.078125;499492.92125995824;494090.0200002058;234834.7917824235;235105.79466743016;230038.4438522501;430477.46260093397;433474.6235842054;440859.26426576136;472491.6353866644;530427.9792065774;467590.31788969715;442185.6423790409;444211.38067900744;465204.3799370688;460790.1143214629;461076.07895863056;483863.5052958282;434376.6058122323;433474.6235842054;228704.35009887922;343467.2996937194;469646.3180116958;201070.70591449234;200196.06500478068;273.598573447651;3038042.2328963117;1870365.3296366401;323510.63099033653;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1839317317490.2495;714231914290.1365;1548251005040.4421;36288.001830492045;11772.564330260751;0.0;0.0;5107040.717567926;1132063.0973000375;2745006.3669996965;902754.3785476742;2.6844774139728735;0.19623602439087875
7677;2019-04-17 14:06:41.787;846;807;155;156;138;37;30;28;-10;34;766;188;1;13;243;203;606;742;138;37;31;5;820;353;358;139;358;294;823;-2.0;151.0;789.0;228.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20764.712890625;15974.734375;0.0;2260.03955078125;829.0;163516;534.0;0.0;Calculated values ==>;1555502801.787;357.76;353.86;288.66;288.76000000000005;286.96000000000004;276.86;273.6339639331285;276.16;275.96000000000004;272.16;276.56;349.76;291.96000000000004;273.26000000000005;274.46000000000004;297.46000000000004;293.46000000000004;333.76000000000005;347.36;276.86;276.26000000000005;326.56;356.06000000000006;273.66;242.35481222062532;266.86631818009863;273.6339639331285;286.96000000000004;8200000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2940000.0;8230000.0;0.0;0.025166666666666667;0.1315;0.038;0.0;0.0;0.0;15974.734375;0.0;2260.03955078125;20764.712890625;496665.2476550533;490513.42377845704;233843.83985634393;234110.16142508134;229382.82464521212;430607.02586249536;433972.159331108;442018.0725426571;472228.6972694908;530994.8383364766;467871.7592154989;443611.3149610912;445319.6122678438;465625.14543771395;461098.7985866576;456443.19263321394;480267.23105462926;435217.872359457;434151.6192275535;224104.74344509715;347664.82616959437;469374.27755306003;200543.92861395967;200196.06500478068;273.38324793942996;3038387.255196131;1870628.5630252222;323548.45149292675;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1839532649280.0579;714314688070.0627;1548427948990.2847;31753.849926623712;10215.553259685816;0.0;0.0;5107607.553443844;1132246.2735889247;2745006.3669996965;902754.3785476742;2.301613573995072;0.1679207170666964
7678;2019-04-17 14:07:41.777;850;807;155;156;137;38;31;28;-11;34;767;187;0;19;243;203;604;756;140;39;31;4;818;355;360;140;360;295;821;-3.0;155.0;1053.0;286.0;2.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;19495.275390625;14770.2431640625;0.0;2263.82568359375;830.0;163517;522.0;-1.0;Calculated values ==>;1555502861.777;358.16;353.86;288.66;288.76000000000005;286.86;276.96000000000004;273.8482719121499;276.26000000000005;275.96000000000004;272.06;276.56;349.86;291.86;273.16;275.06;297.46000000000004;293.46000000000004;333.56;348.76;277.06;276.26000000000005;325.36;356.16;273.56;242.56692532238324;266.98899913490544;273.8482719121499;287.16;8180000.0;3550000.0;3600000.0;1400000.0;3600000.0;2950000.0;8209999.999999999;0.0;0.025833333333333333;0.1755;0.04766666666666666;0.0003333333333333333;0.0003333333333333333;-0.0024869014777349906;14770.2431640625;0.0;2263.82568359375;19495.275390625;497440.53157019516;490709.831485317;233877.6813485881;234144.27551025632;229153.4839986268;430477.46260093397;433656.0705203272;441661.96298593015;472096.9026672395;531023.1571121536;467610.82580066763;443263.78123394;445968.643306793;465335.1870322967;460790.1143214629;456336.9002893295;482742.1767607171;435089.031508698;433656.0705203272;219087.46209138638;348084.6227182084;469139.01059756253;201077.96538794469;233877.6813485881;273.6014156950503;3038722.6991818775;1870884.728470064;323586.1440867397;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1839748013380.092;714398374120.076;1548604619540.3127;42222.49157844645;12777.576488325116;0.0;66.5927963905797;5108223.920211566;1132437.8510686194;2745006.3669996965;902754.9333951542;3.232736779195234;0.23452989065259822
7679;2019-04-17 14:08:41.807;856;808;154;155;138;39;31;28;-15;35;766;188;-1;22;243;203;600;761;141;41;32;2;824;355;360;141;360;297;828;-2.0;149.0;744.0;231.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;18969.509765625;14366.4111328125;0.0;2267.86279296875;830.0;163518;509.0;0.0;Calculated values ==>;1555502921.807;358.76;353.96000000000004;288.56;288.66;286.96000000000004;277.06;273.8482719121499;276.26000000000005;275.96000000000004;271.66;276.66;349.76;291.96000000000004;273.06;275.36;297.46000000000004;293.46000000000004;333.16;349.26;277.26000000000005;276.36;324.06;356.16;273.36;242.77792619122317;267.23344911666527;273.8482719121499;287.26000000000005;8240000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;2970000.0;8280000.0;0.0;0.024833333333333332;0.12400000000000001;0.0385;0.0;0.0;0.0;14366.4111328125;0.0;2267.86279296875;18969.509765625;497773.18573626317;490175.01400370203;233494.6073043273;233759.80585665719;229309.2767511326;430477.46260093397;433656.0705203272;440645.26347702654;472063.34231996303;530768.1111709444;467449.2065393673;442708.2401660032;446001.37555907265;465335.1870322967;460790.1143214629;454659.77230896533;482800.1953774451;435442.3189386135;433836.9858812755;213652.59903751023;348084.6227182084;468804.0567466073;200937.54819349825;233877.6813485881;273.54641611470987;3039043.399327965;1871127.6553251485;323623.927039395;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1839964121379.989;714482716270.0359;1548782308340.228;29723.75669515751;10312.860579294696;0.0;0.0;5108823.772056261;1132630.367587579;2745006.3669996965;902755.4886125939;2.406874953069034;0.18144447045857706
7680;2019-04-17 14:09:41.798;863;810;154;155;137;40;32;28;-19;35;764;188;-4;25;243;203;597;766;142;43;33;0;824;356;362;142;362;298;827;0.0;150.0;797.0;254.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;18793.69921875;14096.5478515625;0.0;2277.13427734375;833.0;163519;496.0;0.0;Calculated values ==>;1555502981.798;359.46000000000004;354.16;288.56;288.66;286.86;277.16;273.955091788801;276.36;275.96000000000004;271.26000000000005;276.66;349.56000000000006;291.96000000000004;272.76000000000005;275.66;297.46000000000004;293.46000000000004;332.86;349.76;277.46000000000004;276.46000000000004;322.76000000000005;356.46000000000004;273.16;242.98782864720522;267.35522164206344;273.955091788801;287.36;8240000.000000001;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;2980000.0;8270000.0;0.0;0.025;0.13283333333333333;0.042333333333333334;0.0;0.0;0.0;14096.5478515625;0.0;2277.13427734375;18793.69921875;498802.34274195344;490580.0350723534;233511.21672217158;233776.54797000447;229065.66773000834;430412.23801567365;433337.9007451696;439829.3954714676;471931.263865096;530484.3553738609;467307.8328994875;442061.7325267553;446229.49991872185;465044.1086722825;460635.26612677675;454052.23181519745;483705.64494036016;435315.5984456732;433520.3008126533;208218.24852204052;349344.06076314294;468468.1067229894;201135.30171007503;233877.6813485881;273.6282941075622;3039358.0455330773;1871364.8110720133;323661.7963338454;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1840180688890.6226;714567603535.2842;1548960781565.75;31706.532121304976;11317.088745546707;0.0;0.0;5109335.6143433675;1132810.5901283764;2745006.3669996965;902755.4886125939;2.627608165844223;0.20038991933412456
7681;2019-04-17 14:10:41.788;866;811;154;154;137;42;33;29;-18;35;762;189;-3;25;244;203;593;765;141;38;33;-1;821;358;363;144;363;301;824;-1.0;151.0;736.0;221.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;18387.08984375;14077.990234375;0.0;2307.89990234375;837.0;163520;483.0;0.0;Calculated values ==>;1555503041.788;359.76;354.26;288.56;288.56;286.86;277.36;274.1680685717883;276.46000000000004;276.06;271.36;276.66;349.36;292.06;272.86;275.66;297.56;293.46000000000004;332.46000000000004;349.66;276.96000000000004;276.46000000000004;321.46000000000004;356.86;273.06;243.40439225979637;267.7187500070086;274.1680685717883;287.26000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;8240000.000000001;0.0;0.025166666666666667;0.12266666666666667;0.036833333333333336;0.0;0.0;0.0;14077.990234375;0.0;2307.89990234375;18387.08984375;499512.901333047;491026.63658638217;233561.23644819748;233561.23644819748;229109.45766245396;430280.9020939914;433269.66867335857;439324.04009634076;471666.44639072387;530048.2812349753;467003.7254107711;441579.96937780036;445645.04530121887;465029.61547741666;460324.5471149659;453686.5859835973;483861.446195474;434178.6716885159;433269.66867335857;202784.37528459195;351023.42510137823;468092.3037576143;201671.04618328542;233877.6813485881;273.846673238079;3039667.833801996;1871599.5597581305;323699.9985839125;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1840398152640.6572;714653389235.2979;1549140451615.7786;29152.100586668123;9813.182987321114;0.0;0.0;5109842.685090136;1132986.6463785786;2745006.3669996965;902755.4886125939;2.3779778363503645;0.1780082885619978
7682;2019-04-17 14:11:41.799;866;813;154;155;137;43;34;29;-11;36;760;190;0;27;244;202;590;770;142;38;34;-4;833;359;364;144;364;304;836;-1.0;151.0;910.0;195.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;19225.6484375;14816.978515625;0.0;2310.19799804688;842.0;163521;470.0;-1.0;Calculated values ==>;1555503101.799;359.76;354.46000000000004;288.56;288.66;286.86;277.46000000000004;274.27422755570615;276.56;276.06;272.06;276.76000000000005;349.16;292.16;273.16;275.86;297.56;293.36;332.16;350.16;276.96000000000004;276.56;320.16;357.36;272.76000000000005;243.40439225979637;268.0796299477929;274.27422755570615;287.36;8330000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;8359999.999999999;0.0;0.025166666666666667;0.15166666666666667;0.0325;0.0;0.0;-0.0024849281435202013;14816.978515625;0.0;2310.19799804688;19225.6484375;498426.24083332863;490158.0331983416;233362.86607438914;233627.01703573109;228935.6958878468;430214.79039162316;433201.5241952028;439733.1669821983;471765.34391292307;529611.0691093424;466698.49200283975;441393.15733161947;445341.22453111183;464883.6276779939;460033.3497692248;451244.1996056112;483400.0289986109;433931.68165179034;433201.5241952028;197350.94305643384;353122.8147616358;467793.16880441434;202057.1090814824;233877.6813485881;274.0017542562367;3039981.3307511504;1871840.3953091425;323738.48978845717;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1840616292625.3591;714739805075.1797;1549321984890.5305;36047.535448275245;8636.421940995288;0.0;0.0;5110386.11500024;1133140.4212730008;2745006.3669996965;902755.4886125939;2.6089505969417246;0.18219358094227128
7683;2019-04-17 14:12:41.799;866;816;154;154;135;45;35;30;-5;36;760;190;7;27;245;201;586;764;142;38;35;-7;795;363;368;144;368;307;798;-2.0;162.0;998.0;245.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;19091.896484375;14760.5810546875;0.0;2337.72265625;845.0;163522;459.0;0.0;Calculated values ==>;1555503161.799;359.76;354.76;288.56;288.56;286.66;277.66;274.69669130483857;276.66;276.16;272.66;276.76000000000005;349.16;292.16;273.86;275.86;297.66;293.26000000000005;331.76000000000005;349.56000000000006;276.96000000000004;276.66;319.06;357.66;272.46000000000004;243.40439225979637;268.43790593516167;274.69669130483857;287.36;7950000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;7980000.0;0.0;0.027000000000000003;0.16633333333333333;0.04083333333333334;0.0;0.0;0.0;14760.5810546875;0.0;2337.72265625;19091.896484375;501844.6629774222;494291.1890571713;234007.17690974748;234007.17690974748;228977.03295917643;429947.3805835815;432370.4908045253;439994.53361340857;471765.34391292307;529382.0332538435;466269.30776758626;441806.74464207777;444747.180057976;464429.48242293764;459268.44399813557;456147.309303273;486412.18582666153;432929.84295338165;432370.4908045253;192753.74022246967;354382.54770086217;467493.82274924906;202960.01156922005;233877.6813485881;274.37106383157345;3040300.643625499;1872086.8749722284;323777.22246057633;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1840835892625.3591;714826205075.1797;1549505284890.5305;39426.742166683354;10801.797289851185;0.0;0.0;5111015.067313697;1133302.4064332577;2745006.3669996965;902755.4886125939;2.9376328965547724;0.21104163269849052
7684;2019-04-17 14:13:41.800;859;817;155;155;135;44;36;31;-13;37;762;190;-6;30;245;201;580;750;144;38;36;-10;831;358;363;144;363;309;835;-2.0;147.0;921.0;127.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20444.23828125;16171.6162109375;0.0;2348.10766601562;847.0;163523;449.0;-1.0;Calculated values ==>;1555503221.8;359.06000000000006;354.86;288.66;288.66;286.66;277.56;274.1680685717883;276.76000000000005;276.26000000000005;271.86;276.86;349.36;292.16;272.56;276.16;297.66;293.26000000000005;331.16;348.16;276.96000000000004;276.76000000000005;318.06;357.86;272.16;243.40439225979637;268.67533136820026;274.1680685717883;287.56;8309999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8350000.0;0.0;0.0245;0.15350000000000003;0.021166666666666667;0.0003333333333333333;0.0003333333333333333;-0.0024841005358116706;16171.6162109375;0.0;2348.10766601562;20444.23828125;497574.7638836408;490870.9958453615;233643.5049773558;233643.5049773558;228436.40741531583;430280.9020939914;433816.67410848953;438316.55718940246;471864.221826097;529438.6768622734;465981.8169659812;439403.6683789457;444783.8392473439;465160.9749554807;460054.3744995887;449433.17287135293;480267.01958405855;434178.6716885159;433816.67410848953;188574.69595719432;355222.41127806646;467194.26273211365;201930.5022888052;233643.5049773558;273.94788760358085;3040630.1169059444;1872344.6475786024;323816.2716973578;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1841055196280.0942;714912606515.0753;1549690087970.3074;36285.25942724168;5614.749596050029;0.0;66.7243897103779;5111646.011175107;1133439.213270551;2745006.3669996965;902756.0446584413;2.2660561081705763;0.14717432094243688
7685;2019-04-17 14:14:41.800;855;822;156;156;134;42;36;31;-19;37;764;189;-20;25;245;201;579;767;145;39;36;-13;814;360;365;143;365;309;817;-1.0;154.0;1048.0;228.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20084.10546875;15874.4560546875;0.0;2356.43017578125;847.0;163524;440.0;-1.0;Calculated values ==>;1555503281.8;358.66;355.36;288.76000000000005;288.76000000000005;286.56;277.36;274.38016830617;276.76000000000005;276.26000000000005;271.26000000000005;276.86;349.56000000000006;292.06;271.16;275.66;297.66;293.26000000000005;331.06;349.86;277.06;276.76000000000005;317.16;357.86;271.86;243.1966462407574;268.67533136820026;274.38016830617;287.66;8140000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3090000.0;8170000.0;0.0;0.025666666666666667;0.17466666666666666;0.038;0.0005;0.0005;-0.0024841005358116706;15874.4560546875;0.0;2356.43017578125;20084.10546875;498541.132529111;493369.6503332928;234212.90407633086;234212.90407633086;228436.69696937763;430148.3826014536;433317.3069910173;437372.52749135875;471996.43091952;529648.1752132843;465858.45357288996;437214.0438153077;444055.5555963059;464869.23356765806;459741.0631315469;451875.15211435454;484910.3210280762;433865.5205784961;433317.3069910173;184813.72873217988;355222.41127806646;467034.9149365531;202132.91960446895;234212.90407633086;274.03582513744027;3040967.853103861;1872611.698180816;323855.4761793728;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1841273596280.0942;714998706515.0753;1549875487970.3074;41088.51817757675;10066.275822619196;0.0;99.55220145734323;5112290.792655148;1133569.8884823732;2745006.3669996965;902757.430296701;2.8114017910985254;0.19978111840128965
7686;2019-04-17 14:15:41.791;851;822;156;156;135;43;37;32;-16;38;767;189;-19;18;246;201;574;744;147;39;37;-15;799;360;365;143;365;312;802;-1.0;154.0;1197.0;143.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19857.29296875;15646.416015625;0.0;2381.12060546875;847.0;163525;432.0;-1.0;Calculated values ==>;1555503341.791;358.26;355.36;288.76000000000005;288.76000000000005;286.66;277.46000000000004;274.38016830617;276.86;276.36;271.56;276.96000000000004;349.86;292.06;271.26000000000005;274.96000000000004;297.76000000000005;293.26000000000005;330.56;347.56000000000006;277.06;276.86;316.36;357.86;271.66;243.1966462407574;269.02936301313275;274.38016830617;287.86;7990000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3120000.0;8020000.0;0.0;0.025666666666666667;0.1995;0.02383333333333333;0.0;0.0;-0.0024841005358116706;15646.416015625;0.0;2381.12060546875;19857.29296875;499326.7825262129;494800.0055737088;234475.12940517583;234475.12940517583;228916.8294354055;430148.3826014536;433500.59072566376;437160.35228701105;472095.1348084983;529734.0203899348;465424.42361272563;436680.1712671876;442406.4822223239;465000.999999308;459741.0631315469;453153.13646657247;482857.0987623228;433865.5205784961;433500.59072566376;181470.77258748977;355222.41127806646;466835.29223301745;202458.14851948625;234212.90407633086;274.16237866364446;3041300.6481637433;1872874.3327133695;323894.9498472367;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1841492563429.8645;715084493644.9854;1550061760025.1118;46823.0896516212;6300.98859183916;0.0;0.0;5113023.27949678;1133706.26189327;2745006.3669996965;902758.2597739387;2.946829584098621;0.19096194756836563
7687;2019-04-17 14:16:41.801;840;821;157;157;135;42;36;32;-13;38;771;190;-15;17;245;201;569;743;150;40;36;-18;816;357;362;143;362;315;818;-3.0;148.0;1113.0;0.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20183.69140625;15931.6796875;0.0;2405.77270507812;847.0;163526;425.0;-1.0;Calculated values ==>;1555503401.801;357.16;355.26;288.86;288.86;286.66;277.36;274.0616903277293;276.76000000000005;276.36;271.86;276.96000000000004;350.26;292.16;271.66;274.86;297.66;293.26000000000005;330.06;347.46000000000004;277.16;276.76000000000005;315.66;357.86;271.36;243.1966462407574;269.38090353596624;274.0616903277293;288.16;8159999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3150000.0;8180000.0;0.0;0.024666666666666667;0.18550000000000003;0.0;0.0;0.0;-0.0024841005358116706;15931.6796875;0.0;2405.77270507812;20183.69140625;496149.18878496566;493123.3757005028;234463.1697875065;234463.1697875065;228680.34683583517;430346.717906069;434064.28222162405;436948.6013565401;472095.1348084983;529925.5909438186;465112.6454892229;436626.3353312552;441627.7701657954;465306.4224800408;460210.5064603235;449461.3290892578;480973.3177595982;434782.31747122854;434064.28222162405;178545.77502346144;355222.41127806646;466535.6764483678;202234.48292222194;234212.90407633086;274.0616903277293;3041634.378647286;1873137.5273703656;323934.8472734397;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1841710699780.6965;715170307945.3126;1550249891375.8293;43539.46896956603;0.0;0.0;0.0;5113776.426325049;1133758.7788831086;2745006.3669996965;902758.2597739387;2.374346666998745;0.13047389153084835
7688;2019-04-17 14:17:41.791;831;822;160;160;135;39;36;31;-10;38;776;190;-13;16;245;202;568;765;148;40;37;-20;824;359;364;142;364;317;827;-2.0;152.0;1651.0;219.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20391.701171875;16105.7783203125;0.0;2422.56689453125;845.0;163527;419.0;0.0;Calculated values ==>;1555503461.791;356.26;355.36;289.16;289.16;286.66;277.06;274.27422755570615;276.76000000000005;276.26000000000005;272.16;276.96000000000004;350.76;292.16;271.86;274.76000000000005;297.66;293.36;329.96000000000004;349.66;277.16;276.86;315.06;357.66;271.16;242.98782864720522;269.6138998590099;274.27422755570615;287.96000000000004;8240000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3170000.0;8270000.0;0.0;0.025333333333333333;0.27516666666666667;0.0365;0.0003333333333333333;0.0003333333333333333;0.0;16105.7783203125;0.0;2422.56689453125;20391.701171875;494054.2317146397;492409.1062956584;235110.03900479965;235110.03900479965;228550.28518950904;430214.79039162316;433567.68989926;436969.1101896967;472226.9707426428;530299.1563882682;464820.6472079269;436483.73832462454;441051.19897949975;465015.24582933175;460033.3497692248;447961.29146241717;483546.06960365525;434293.55171347444;433749.95420475816;176038.69501535743;354382.54770086217;466477.20544378494;202084.71292391984;235110.03900479965;274.0125074891369;3041972.4505627686;1873404.4616896093;323975.07673058903;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1841928463479.8657;715255793694.9865;1550439459775.106;64632.356647632936;9650.325976975075;0.0;66.21330506665284;5114677.707963107;1133839.1848627129;2745006.3669996965;902758.8114595158;4.012711068774291;0.2653367907698009
7689;2019-04-17 14:18:41.802;829;820;160;160;138;41;36;31;-9;38;782;191;-11;17;246;202;565;766;146;41;36;-22;817;360;365;142;365;318;820;-1.0;142.0;1443.0;119.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20516.95703125;16105.60546875;0.0;2445.74389648438;843.0;163528;414.0;-1.0;Calculated values ==>;1555503521.802;356.06000000000006;355.16;289.16;289.16;286.96000000000004;277.26000000000005;274.38016830617;276.76000000000005;276.26000000000005;272.26000000000005;276.96000000000004;351.36;292.26000000000005;272.06;274.86;297.76000000000005;293.36;329.66;349.76;277.26000000000005;276.76000000000005;314.56;357.46000000000004;270.96000000000004;242.98782864720522;269.7299932089509;274.38016830617;287.76000000000005;8170000.0;3600000.0;3650000.0;1420000.0;3650000.0;3180000.0;8200000.0;0.0;0.023666666666666666;0.2405;0.01983333333333333;0.0;0.0;-0.0024847628747871526;16105.60546875;0.0;2445.74389648438;20516.95703125;494418.69329922897;492780.4537875307;235232.99214531708;235232.99214531708;229427.2725453744;430148.3826014536;433317.3069910173;436899.13996127737;472226.9707426428;530854.2421649978;464799.6587519886;436575.08484221715;440991.0100697805;465000.999999308;459876.824148246;448443.57846048137;484439.2888402941;434228.3108271235;433317.3069910173;173949.5011765382;353542.7174425113;466277.59502705414;202566.21058357702;235110.03900479965;274.2043689436156;3042313.4185480224;1873672.9391003875;324015.6534249836;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1842147203575.4358;715341009315.2085;1550629994700.6025;56357.06951533693;5230.275791462296;0.0;0.0;5115686.138028717;1133963.2126120257;2745006.3669996965;902759.3633382187;3.319831031925646;0.203585752021541
7690;2019-04-17 14:19:41.772;824;819;160;160;137;41;36;32;-7;39;787;191;-10;17;246;202;562;765;147;43;37;-24;813;360;365;141;365;320;815;-1.0;147.0;1266.0;147.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20412.6484375;15997.3544921875;0.0;2447.318359375;840.0;163529;409.0;0.0;Calculated values ==>;1555503581.772;355.56000000000006;355.06000000000006;289.16;289.16;286.86;277.26000000000005;274.38016830617;276.76000000000005;276.36;272.46000000000004;277.06;351.86;292.26000000000005;272.16;274.86;297.76000000000005;293.36;329.36;349.66;277.46000000000004;276.86;314.06;357.16;270.76000000000005;242.77792619122317;269.9613774848165;274.38016830617;287.86;8130000.0;3600000.0;3650000.0;1410000.0;3650000.0;3200000.0;8150000.0;0.0;0.0245;0.211;0.0245;0.0;0.0;0.0;15997.3544921875;0.0;2447.318359375;20412.6484375;494051.51467049326;493110.56408288406;235321.8676574294;235321.8676574294;229242.25427397483;430148.3826014536;433317.3069910173;436759.35772741947;472456.96783784614;531229.3170208535;464506.41452951706;436270.20499399415;440562.06869868544;465000.999999308;459876.824148246;448444.02389497147;484803.59373188094;434589.01295012434;433500.59072566376;171860.34048652687;352283.03420395456;466219.7225774442;202370.57468988962;235110.03900479965;274.12832799693894;3042654.328053735;1873940.330004523;324056.4085560425;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1842366094075.5403;715425866865.249;1550821299000.6938;49456.0332209188;6464.304123245088;0.0;0.0;5116567.472997344;1134060.6187172784;2745006.3669996965;902759.3633382187;3.031787974457173;0.19562490467831267
7691;2019-04-17 14:20:41.803;817;815;159;160;137;41;37;32;-6;39;792;191;-9;19;246;202;557;757;147;44;37;-25;805;359;364;141;364;320;808;-1.0;145.0;1065.0;108.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20304.82421875;15832.0703125;0.0;2457.97192382812;838.0;163530;405.0;-1.0;Calculated values ==>;1555503641.803;354.86;354.66;289.06;289.16;286.86;277.26000000000005;274.27422755570615;276.86;276.36;272.56;277.06;352.36;292.26000000000005;272.26000000000005;275.06;297.76000000000005;293.36;328.86;348.86;277.56;276.86;313.66;356.96000000000004;270.66;242.77792619122317;269.9613774848165;274.27422755570615;287.86;8050000.0;3590000.0;3640000.0;1410000.0;3640000.0;3200000.0;8080000.0;0.0;0.024166666666666666;0.17750000000000002;0.018000000000000002;0.0;0.0;-0.002485587952315465;15832.0703125;0.0;2457.97192382812;20304.82421875;493770.35513692984;493183.2647434791;235177.43512458846;235447.79836093524;229347.04817707554;430214.79039162316;433749.95420475816;436921.6748725622;472456.96783784614;531755.1758344531;464506.41452951706;436433.62650159607;440870.8640702983;465146.75317812245;460033.3497692248;448667.24568201747;484276.05594136915;435011.12638877804;433749.95420475816;170189.03402730724;351443.28659558244;466120.0093357554;202174.6271797224;235110.03900479965;274.0475208412458;3042993.8156366395;1874205.7122541387;324097.3070950001;395818.07191545924;0;36;35;10;1;0;0;6;153;161;1842584907070.1719;715510510575.1064;1551013398200.3704;41667.60096547907;4751.016878808596;0.0;0.0;5117327.2289521545;1134154.128013659;2745006.3669996965;902759.3633382187;2.537917476871097;0.160654537665849
7692;2019-04-17 14:21:41.763;806;811;160;161;140;42;37;32;-24;39;795;190;-27;-1;246;202;557;764;145;45;38;-27;830;363;368;140;368;302;831;0.0;156.0;1541.0;137.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;1;0;31930.451171875;27760.19140625;0.0;2311.13330078125;835.0;163531;402.0;-1.0;Calculated values ==>;1555503701.763;353.76;354.26;289.16;289.26000000000005;287.16;277.36;274.69669130483857;276.86;276.36;270.76000000000005;277.06;352.66;292.16;270.46000000000004;273.06;297.76000000000005;293.36;328.86;349.56000000000006;277.66;276.96000000000004;313.36;356.66;270.46000000000004;242.56692532238324;267.8393353686513;274.69669130483857;287.66;8300000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;8309999.999999999;0.0;0.026000000000000002;0.25683333333333336;0.022833333333333334;0.0;0.0;-0.0024860814774952055;27760.19140625;0.0;2311.13330078125;31930.451171875;489670.01021010935;490341.0249227489;235040.53756532914;235308.07045681617;229782.2531086292;429947.3805835815;432743.97865350964;438179.53515710204;472588.21769833704;533410.1686219889;466983.26394718443;437713.4967235476;441666.2829081751;464562.0351814137;459405.1334793091;444522.6264346512;482964.0986302376;434215.1450557785;432929.84295338165;168935.5661677829;350183.7266411821;466062.6088167628;203269.1624103767;235110.03900479965;274.4908421411167;3043428.8194025303;1874568.7389227941;324137.0231435348;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1842804360670.3115;715594754375.16;1551199873800.489;60332.814067117295;6000.450359612482;0.0;0.0;5118176.665742327;1134243.6638436627;2745006.3669996965;902759.3633382187;2.205864393171206;0.13558539317672172
7693;2019-04-17 14:22:41.784;829;820;158;157;137;41;37;32;-29;39;791;190;-33;-22;246;201;554;757;144;45;38;-28;840;360;365;138;365;296;841;-1.0;129.0;1482.0;82.0;1.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31947.353515625;27954.18359375;0.0;2276.59545898438;832.0;163532;399.0;-1.0;Calculated values ==>;1555503761.784;356.06000000000006;355.16;288.96000000000004;288.86;286.86;277.26000000000005;274.38016830617;276.86;276.36;270.26000000000005;277.06;352.26;292.16;269.86;270.96000000000004;297.76000000000005;293.26000000000005;328.56;348.86;277.66;276.96000000000004;313.06;356.36;270.36;242.14157278889297;267.1113755279542;274.38016830617;287.56;8400000.0;3600000.0;3650000.0;1380000.0;3650000.0;2960000.0;8410000.0;0.0;0.021500000000000002;0.247;0.013666666666666666;0.00016666666666666666;0.00016666666666666666;-0.002486573859328543;27954.18359375;0.0;2276.59545898438;31947.353515625;492223.5473211998;490747.3075212956;234338.17507020067;234073.3604081752;228864.3807029275;430148.3826014536;433500.59072566376;438754.5193185401;472850.0741107318;533439.2064512755;467831.22090734786;438143.1473471288;439813.4926484056;465000.999999308;459741.0631315469;442110.34933714836;480763.05918080214;434947.67464153876;433683.32636128634;167682.10792650707;348924.2399968048;466246.7421843846;202673.24958049727;234338.17507020067;274.24593258019195;3043961.3207510444;1875033.1878806795;324175.26759735006;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1843024337634.976;715678183565.0327;1551379336590.2153;58312.07362529658;3602.17106558646;0.0;33.22419188184761;5119165.719185845;1134323.7136963964;2745006.3669996965;902759.6403033878;2.04915224892829;0.11899058869368488
7694;2019-04-17 14:23:41.804;858;848;160;159;137;39;38;32;-36;40;785;190;-39;-21;246;203;551;774;148;45;39;-29;812;358;363;141;363;291;813;0.0;163.0;949.0;1.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30408.095703125;27106.89453125;0.0;1298.38671875;829.0;163533;397.0;-1.0;Calculated values ==>;1555503821.804;358.96000000000004;357.96000000000004;289.16;289.06;286.86;277.06;274.1680685717883;276.96000000000004;276.36;269.56;277.16;351.66;292.16;269.26000000000005;271.06;297.76000000000005;293.46000000000004;328.26000000000005;350.56000000000006;277.66;277.06;312.86;356.06000000000006;270.26000000000005;242.77792619122317;266.49643012054327;274.1680685717883;287.96000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2910000.0;8130000.0;0.0;0.027166666666666665;0.15816666666666668;0.00016666666666666666;0.0;0.0;-0.0024870650958766865;27106.89453125;0.0;1298.38671875;30408.095703125;499161.17197446636;497607.0301758303;235357.66724421878;235088.04086062041;229272.05930636957;430280.9020939914;434178.6716885159;438804.5743133056;472555.3283204977;533188.5446214229;468530.72945198097;438350.5634741053;441038.36466786294;465292.22471119097;460324.5471149659;446209.03246421047;486421.5560062447;435429.60780573246;434358.88782729313;166846.47414792277;347664.82616959437;465720.9113905983;202489.22878111794;234338.17507020067;274.1652746449254;3044481.12270395;1875492.1831456812;324205.06904599443;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1843242810434.9067;715761911465.0061;1551555495290.1594;37377.21048500769;43.871947101580055;0.0;0.0;5119963.395690078;1134354.1075160564;2745006.3669996965;902759.9172639428;1.3173987647846037;0.07157105933368012
7695;2019-04-17 14:24:41.795;873;865;163;162;138;36;40;30;-42;40;786;190;-46;-35;246;204;545;758;149;46;40;-28;805;355;361;144;360;284;807;-1.0;153.0;1065.0;31.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30018.26171875;26978.1171875;0.0;1256.67297363281;825.0;163534;395.0;-1.0;Calculated values ==>;1555503881.795;360.46000000000004;359.66;289.46000000000004;289.36;286.96000000000004;276.76000000000005;273.8482719121499;277.16;276.16;268.96000000000004;277.16;351.76;292.16;268.56;269.66;297.76000000000005;293.56;327.66;348.96000000000004;277.76000000000005;277.16;312.66;355.66;270.36;243.40439225979637;265.62235894841564;273.8482719121499;288.06;8050000.0;3550000.0;3610000.0;1440000.0;3600000.0;2840000.0;8070000.0;0.0;0.025500000000000002;0.17750000000000002;0.005166666666666667;0.0;0.0;-0.002487718293001033;26978.1171875;0.0;1256.67297363281;30018.26171875;501957.6956791047;500627.9521536343;236280.50615338952;236008.47105252577;229622.70440420753;430477.46260093397;435024.7519814282;439451.4137471116;472160.7387857882;533810.5637638862;469499.49601645506;438857.2775796811;440481.31572072743;465726.964571486;460924.1135309303;446058.646495423;484538.59077296435;436081.5480936552;435024.7519814282;166010.84420003442;345985.720156464;465392.24410986586;201518.3035114284;234338.17507020067;273.7735737307846;3044984.600150991;1875942.8239717241;324226.3580163353;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1843459977855.542;715847398640.2561;1551727969415.6638;42233.127066833775;1363.3486930919269;0.0;0.0;5120626.7156586945;1134365.8325957332;2745006.3669996965;902759.9172639428;1.5440694090916014;0.08874423857110385
7696;2019-04-17 14:25:41.785;872;858;163;164;139;32;40;28;-29;40;784;191;-29;-17;244;206;538;718;150;45;41;-27;796;349;354;144;354;301;799;199.0;143.0;430.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19270.40625;15617.5615234375;0.0;1334.3515625;820.0;163535;395.0;-1.0;Calculated values ==>;1555503941.785;360.36;358.96000000000004;289.46000000000004;289.56;287.06;276.36;273.20264511476705;277.16;275.96000000000004;270.26000000000005;277.16;351.56000000000006;292.26000000000005;270.26000000000005;271.46000000000004;297.56;293.76000000000005;326.96000000000004;344.96000000000004;277.66;277.26000000000005;312.66;355.16;270.46000000000004;243.40439225979637;267.7187500070086;273.20264511476705;288.16;7959999.999999999;3490000.0;3540000.0;1440000.0;3540000.0;3010000.0;7990000.000000001;0.033166666666666664;0.02383333333333333;0.07166666666666667;0.008;0.0;0.033166666666666664;-0.002488531914147588;15617.5615234375;0.0;1334.3515625;19270.40625;502612.0180655549;500338.00022021186;236430.62970406614;236704.44535848053;230007.26259285017;430862.6128555636;436687.2200625221;437629.4412208045;472160.7387857882;532339.9270891324;467246.6953635317;437629.4412208045;439476.33652281394;466330.9479421416;462108.63169200567;446036.3014922823;479012.7639728199;437539.0193056962;436858.41488472256;166010.84420003442;343887.0166927713;465492.57213126234;199655.75027941316;199655.75027941316;273.01652769735693;3045395.270594313;1876297.7288003734;324247.946288828;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1843674442105.5762;715933784240.2698;1551903440165.6917;17054.781184133048;2126.6945748147937;0.0;7867.221709409428;5121120.699216547;1134394.9114423548;2745006.3669996965;902825.4665181681;1.595613269796409;0.056722711256657406
