;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7697;2019-04-17 14:26:41.786;857;856;167;167;138;30;41;24;-26;38;786;190;-26;-7;243;207;536;760;150;43;41;-25;814;348;353;144;353;298;817;237.0;148.0;484.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19833.076171875;15923.990234375;0.0;1322.3916015625;813.0;163536;398.0;-1.0;Calculated values ==>;1555504001.786;358.86;358.76;289.86;289.86;286.96000000000004;276.16;273.0942459734351;277.26000000000005;275.56;270.56;276.96000000000004;351.76;292.16;270.56;272.46000000000004;297.46000000000004;293.86;326.76000000000005;349.16;277.46000000000004;277.26000000000005;312.96000000000004;354.46000000000004;270.66;243.40439225979637;267.35522164206344;273.0942459734351;288.16;8140000.000000001;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2980000.0;8170000.0;0.0395;0.024666666666666667;0.08066666666666666;0.013833333333333333;0.0;0.0395;-0.0024896655999169415;15923.990234375;0.0;1322.3916015625;19833.076171875;498833.4197809304;498413.5884133536;237183.42427668246;237183.42427668246;229471.9624250979;430925.7729439634;437090.36201224325;438767.1513630838;471963.08021786925;532771.6373913339;467549.6172264999;438767.1513630838;441619.8036147813;466345.2199131555;462391.9528958846;442469.49893101613;483803.1111308736;437429.86544464197;437090.36201224325;167264.2905471822;340949.162051476;465693.1502615648;199216.67625089767;199216.67625089767;272.83896604808007;3045721.138378474;1876560.5794454755;324270.08618416055;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1843886545640.32;716020185680.1654;1552083143160.4746;19323.73832571635;3686.257890480896;0.0;9396.01058757315;5121423.858598002;1134443.353520195;2745006.3669996965;902969.329184807;1.8790032084436235;0.07305288021843759
7698;2019-04-17 14:27:41.806;850;852;168;169;143;32;43;24;-15;37;784;188;-8;-4;244;208;536;783;150;44;43;-24;820;351;356;144;356;296;823;-1.0;135.0;1029.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20355.58984375;16057.01171875;0.0;1307.33630371094;799.0;163537;419.0;-1.0;Calculated values ==>;1555504061.806;358.16;358.36;289.96000000000004;290.06;287.46000000000004;276.36;273.4187578820637;277.46000000000004;275.56;271.66;276.86;351.56000000000006;291.96000000000004;272.36;272.76000000000005;297.56;293.96000000000004;326.76000000000005;351.46000000000004;277.56;277.46000000000004;315.06;353.06000000000006;270.76000000000005;243.40439225979637;267.1113755279542;273.4187578820637;288.16;8200000.0;3510000.0;3560000.0;1440000.0;3560000.0;2960000.0;8230000.0;0.0;0.022500000000000003;0.17149999999999999;0.026000000000000002;0.0;0.0;-0.0024919140308959638;16057.01171875;0.0;1307.33630371094;20355.58984375;497256.19433763245;497274.9119836267;237343.16776500334;237615.82251688265;230682.35671390884;430735.4089219946;436735.5502733607;440859.26426576136;471864.221826097;532712.9685977338;467590.31788969715;441892.5926658527;442477.748538518;466043.6885466112;462069.13822976255;441402.9342414983;486803.1290758329;436907.12993524404;436735.5502733607;176038.69501535743;335074.5858427641;465793.40060375986;199857.59472739272;199216.67625089767;273.10465379643074;3046056.155563681;1876827.1766311168;324292.0078881639;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1844099316540.2524;716106614480.138;1552261402560.418;41331.78632583022;6914.330952785546;0.0;0.0;5121929.489790839;1134531.7212066075;2745006.3669996965;903047.6553730413;2.7784583225473813;0.1894775364441998
7699;2019-04-17 14:28:41.806;852;850;164;166;147;35;35;25;-4;36;779;186;2;0;244;207;535;794;149;46;36;-23;814;354;359;145;359;293;816;0.0;137.0;1254.0;217.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;19277.34765625;15079.3515625;0.0;1298.09399414062;783.0;163538;488.0;-1.0;Calculated values ==>;1555504121.806;358.36;358.16;289.56;289.76000000000005;287.86;276.66;273.7412296467126;276.66;275.66;272.76000000000005;276.76000000000005;351.06000000000006;291.76000000000005;273.36;273.16;297.56;293.86;326.66;352.56000000000006;277.76000000000005;276.76000000000005;321.96000000000004;351.46000000000004;270.86;243.61107973660833;266.74333088950624;273.7412296467126;288.06;8140000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;2930000.0;8159999.999999999;0.0;0.022833333333333334;0.209;0.036166666666666666;0.0;0.0;-0.0024944525098359056;15079.3515625;0.0;1298.09399414062;19277.34765625;498101.9326062636;497624.67180772295;236385.71121874038;236929.5824250432;231841.00083601265;430542.39183029096;434621.1652425816;443095.66280701087;471632.7587203168;532418.2575636595;467772.20645462355;443956.8112044281;443670.6236593048;465610.7510579218;461478.7024860622;442237.1665012615;489213.44538671715;436551.9870517963;434799.06761956174;204874.27233412856;328362.5824867039;465751.15283487976;200579.30171793647;199216.67625089767;273.4015067931545;3046386.4300428475;1877086.6463251272;324313.71980731265;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1844313816540.2524;716193314480.138;1552438102560.418;50685.91946761655;9590.38194872945;0.0;0.0;5122696.304005785;1134669.260480787;2745006.3669996965;903047.6553730413;3.6804458429053097;0.2549940627433062
7700;2019-04-17 14:29:41.757;857;846;157;159;145;38;30;26;2;36;772;186;8;8;245;205;530;761;154;40;31;-21;797;355;360;145;360;295;801;-1.0;140.0;1117.0;132.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17887.6015625;13911.197265625;0.0;1317.83325195312;771.0;163539;570.0;-1.0;Calculated values ==>;1555504181.757;358.86;357.76;288.86;289.06;287.66;276.96000000000004;273.8482719121499;276.16;275.76000000000005;273.36;276.76000000000005;350.36;291.76000000000005;273.96000000000004;273.96000000000004;297.66;293.66;326.16;349.26;277.16;276.26000000000005;330.16;350.26;271.06;243.61107973660833;266.98899913490544;273.8482719121499;288.56;7970000.0;3550000.0;3600000.0;1450000.0;3600000.0;2950000.0;8009999.999999999;0.0;0.02333333333333333;0.18616666666666667;0.022000000000000002;0.0;0.0;-0.002496334367242299;13911.197265625;0.0;1317.83325195312;17887.6015625;500374.4114647185;498418.08021444484;234762.7974840282;235304.10924829863;231555.42993653324;430477.46260093397;433474.6235842054;443552.0740477152;471632.7587203168;531542.310093567;467490.4097867023;444411.7732431085;444411.7732431085;465596.4787924315;461057.9863477555;444081.54013206786;485635.11626632925;435265.9143433108;433656.0705203272;239159.6471344744;323329.7980282076;465951.8854312021;201109.36763635918;199216.67625089767;273.6137088821001;3046695.885024749;1877328.0369351378;324335.5013981829;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1844529340385.1633;716280243430.1019;1552614358500.345;45134.75051024745;5826.535391486545;0.0;0.0;5123494.157475711;1134797.6298712147;2745006.3669996965;903047.6553730413;3.3463250233107025;0.22419073344673912
7701;2019-04-17 14:30:41.767;855;846;155;156;142;41;31;27;7;36;766;186;12;15;246;204;526;761;153;35;32;-20;804;357;362;146;362;298;807;-1.0;141.0;806.0;114.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17335.802734375;13798.7353515625;0.0;1319.85327148438;766.0;163540;613.0;-1.0;Calculated values ==>;1555504241.767;358.66;357.76;288.66;288.76000000000005;287.36;277.26000000000005;274.0616903277293;276.26000000000005;275.86;273.86;276.76000000000005;349.76;291.76000000000005;274.36;274.66;297.76000000000005;293.56;325.76000000000005;349.26;276.66;276.36;334.46000000000004;349.76;271.16;243.81672145450628;267.35522164206344;274.0616903277293;288.46000000000004;8040000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2980000.0;8070000.0;0.0;0.0235;0.13433333333333333;0.019;0.0;0.0;-0.0024971128689672915;13798.7353515625;0.0;1319.85327148438;17335.802734375;499451.7114714704;497866.50204332575;234118.30372662705;234386.8533249887;230669.1424845956;430346.717906069;433154.95317096787;443664.0442716264;471499.95120613376;530692.4565218826;467065.7465921938;444383.4236514063;444812.4960039494;465437.41611875535;460614.66830407927;441926.42619416927;485009.83319529035;433883.48505660606;433337.9007451696;257148.6733736563;321233.1047070471;465910.0080854373;201541.81605726609;199216.67625089767;273.7917209953687;3046989.462315238;1877558.991526262;324357.48578266153;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1844745976485.129;716367557980.088;1552792288150.3167;32525.085990129068;5022.995648535253;0.0;0.0;5124141.430640662;1134888.0576986603;2745006.3669996965;903047.6553730413;2.48357056170083;0.16993805709028956
7702;2019-04-17 14:31:41.788;852;846;156;157;140;42;32;27;3;36;763;187;11;20;246;204;524;780;156;34;33;-18;814;357;362;144;362;301;817;-2.0;137.0;934.0;130.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17646.076171875;14098.640625;0.0;1335.63024902344;760.0;163541;636.0;-1.0;Calculated values ==>;1555504301.788;358.36;357.76;288.76000000000005;288.86;287.16;277.36;274.0616903277293;276.36;275.86;273.46000000000004;276.76000000000005;349.46000000000004;291.86;274.26000000000005;275.16;297.76000000000005;293.56;325.56;351.16;276.56;276.46000000000004;336.76000000000005;349.16;271.36;243.40439225979637;267.7187500070086;274.0616903277293;288.76000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;8170000.0;0.0;0.022833333333333334;0.15566666666666668;0.021666666666666667;0.0;0.0;-0.0024980426964462204;14098.640625;0.0;1335.63024902344;17646.076171875;498101.9326062636;496943.21111611783;234212.90407633086;234480.51688636653;229991.971240769;430346.717906069;433337.9007451696;442466.16301167716;471765.34391292307;530152.5380097117;466760.445263449;443634.4727813241;444931.73517570685;465437.41611875535;460614.66830407927;439632.82234359236;486947.08447776164;433702.1600636701;433520.3008126533;266774.11836628895;318717.3015803363;466394.3677975202;201578.25463744526;199216.67625089767;273.80595294366526;3047281.080003984;1877791.5510273157;324379.62255721353;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1844963252505.6606;716454588430.301;1552972051045.7566;37498.2177369221;5737.682451801624;0.0;0.0;5124725.162407785;1134977.7614016938;2745006.3669996965;903047.6553730413;2.801292042988027;0.19451362194513325
7703;2019-04-17 14:32:41.768;852;847;157;158;140;43;33;28;-10;37;764;188;5;21;247;204;523;792;156;36;34;-16;817;360;365;144;365;303;821;-2.0;134.0;843.0;154.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18060.076171875;14431.6220703125;0.0;1354.19299316406;753.0;163542;656.0;-1.0;Calculated values ==>;1555504361.768;358.36;357.86;288.86;288.96000000000004;287.16;277.46000000000004;274.38016830617;276.46000000000004;275.96000000000004;272.16;276.86;349.56000000000006;291.96000000000004;273.66;275.26000000000005;297.86;293.56;325.46000000000004;352.36;276.76000000000005;276.56;338.76;348.46000000000004;271.56;243.40439225979637;267.9596281332873;274.38016830617;288.76000000000005;8170000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;8209999.999999999;0.0;0.022333333333333334;0.14049999999999999;0.025666666666666667;0.0;0.0;-0.0024991214391915963;14431.6220703125;0.0;1354.19299316406;18060.076171875;497826.6984051388;496720.5199386532;234411.33235704165;234678.85625091154;229931.50627462694;430148.3826014536;432764.09833711403;440102.7751569699;471864.221826097;530104.8735352602;466596.9813365445;442345.5325163701;444677.7423059734;465132.6551254336;460147.9425315409;438833.6912609553;488404.6742647928;433317.3069910173;432949.0678229144;275146.1813398168;315782.5089487807;466594.4891701542;202205.47930658527;199216.67625089767;274.06408270946;3047578.532088671;1878029.2239648444;324402.0302790853;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1845181279804.8633;716540959629.9851;1553153190645.0942;33424.57006697904;6785.98458649827;0.0;0.0;5125315.98862958;1135082.090505334;2745006.3669996965;903047.6553730413;2.547258693440034;0.18537903749246432
7704;2019-04-17 14:33:41.789;853;847;158;159;140;44;34;29;-15;37;765;188;2;20;247;203;521;800;157;36;34;-14;835;359;364;145;364;305;838;-1.0;139.0;964.0;123.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;18537.55078125;15080.365234375;0.0;1352.51245117188;745.0;163543;660.0;-1.0;Calculated values ==>;1555504421.789;358.46000000000004;357.86;288.96000000000004;289.06;287.16;277.56;274.27422755570615;276.56;276.06;271.66;276.86;349.66;291.96000000000004;273.36;275.16;297.86;293.46000000000004;325.26000000000005;353.16;276.76000000000005;276.56;339.16;347.66;271.76000000000005;243.61107973660833;268.19934244402924;274.27422755570615;288.86;8350000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;8380000.0;0.0;0.023166666666666665;0.16066666666666668;0.0205;0.0;0.0;-0.0025003462639464004;15080.365234375;0.0;1352.51245117188;18537.55078125;496315.22690307273;495138.21582568274;234388.44149547516;234654.09963263557;229679.36542562587;430214.79039162316;433201.5241952028;438899.66031598754;471731.79225593165;530057.28727503;466310.7551440148;441480.6793942096;444132.64570135507;465278.15030523995;460168.6720338029;434891.89799526875;487942.68595891;433567.68989926;433201.5241952028;276820.84063482966;312428.86344474956;466653.643423639;202183.4608224058;199216.67625089767;274.05095963938965;3047883.6190571054;1878275.243269615;324424.59405240085;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1845400056350.3987;716627689975.1974;1553335654485.5408;38032.40271863547;5421.638743325282;0.0;0.0;5125911.671820421;1135183.8563055664;2745006.3669996965;903047.6553730413;2.644335477539619;0.18264956923750175
7705;2019-04-17 14:34:41.789;856;849;158;159;138;44;35;30;-14;38;766;188;3;17;247;203;520;798;152;37;35;-12;805;361;366;146;366;306;807;-1.0;137.0;1040.0;160.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18220.068359375;14779.6630859375;0.0;1355.01330566406;736.0;163544;674.0;-1.0;Calculated values ==>;1555504481.789;358.76;358.06000000000006;288.96000000000004;289.06;286.96000000000004;277.56;274.4858918419099;276.66;276.16;271.76000000000005;276.96000000000004;349.76;291.96000000000004;273.46000000000004;274.86;297.86;293.46000000000004;325.16;352.96000000000004;276.86;276.66;340.56000000000006;346.76;271.96000000000004;243.81672145450628;268.3187672390254;274.4858918419099;288.36;8050000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;8070000.0;0.0;0.022833333333333334;0.17333333333333334;0.02666666666666667;0.0;0.0;-0.002501713904171311;14779.6630859375;0.0;1355.01330566406;18220.068359375;499505.95902269916;498304.93106739846;234925.40770713607;235195.42194399922;229622.70440420753;430081.6785162784;432880.6149027872;438831.83823597094;471698.3107888524;530085.791799281;466167.2321695752;441418.9449877505;443492.7161922392;464986.8782582178;459855.8798952964;440332.946497828;490716.99947131803;433249.8226776551;432880.6149027872;282682.81946839223;308656.51637580903;466713.13901979034;202615.87246890189;199216.67625089767;274.22825747450577;3048189.932549944;1878524.076838951;324447.15676704113;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1845619056350.3987;716714989975.1974;1553518954485.5408;40944.100732958635;7042.593774690358;0.0;0.0;5126569.809349184;1135287.7249098832;2745006.3669996965;903047.6553730413;2.974134301982473;0.20597491199179882
7706;2019-04-17 14:35:41.790;853;844;157;158;139;44;35;31;-18;38;767;188;-19;15;248;203;515;769;150;37;36;-10;825;358;363;146;363;309;828;-1.0;134.0;1163.0;104.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19491.17578125;16120.205078125;0.0;1379.29016113281;721.0;163545;697.0;-1.0;Calculated values ==>;1555504541.79;358.46000000000004;357.56000000000006;288.86;288.96000000000004;287.06;277.56;274.1680685717883;276.66;276.26000000000005;271.36;276.96000000000004;349.86;291.96000000000004;271.26000000000005;274.66;297.96000000000004;293.46000000000004;324.66;350.06000000000006;276.86;276.76000000000005;342.86;345.26;272.16;243.81672145450628;268.67533136820026;274.1680685717883;288.16;8250000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;8280000.0;0.0;0.022333333333333334;0.19383333333333336;0.017333333333333333;0.0;0.0;-0.002503968914629217;16120.205078125;0.0;1379.29016113281;19491.17578125;497238.4818259118;495623.59875650756;234291.55310167675;234558.11015323416;229567.81649834238;430280.9020939914;433634.880018922;437530.6787186241;471698.3107888524;529962.3506881573;465735.0058180328;437372.52749135875;442581.67753276543;465554.39734395995;460324.5471149659;435300.6339069244;484078.8376647441;433997.93586973246;433816.67410848953;292315.56762988004;302370.42649719206;466913.66734015994;202103.68184764008;199216.67625089767;274.0153515781578;3048504.198155076;1878781.5800316555;324469.94300900126;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1845837759995.1345;716802591435.0916;1553703457560.3179;45633.59956015908;4590.03974853701;0.0;0.0;5127291.302208769;1135384.6651381033;2745006.3669996965;903047.6553730413;2.870005027117924;0.18194995823063997
7707;2019-04-17 14:36:41.780;848;845;159;160;137;41;35;32;-18;39;769;187;-20;8;247;204;514;786;149;39;35;-8;823;359;364;145;364;309;825;-2.0;141.0;1295.0;139.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19360.09375;16015.3984375;0.0;1374.79162597656;707.0;163546;714.0;-1.0;Calculated values ==>;1555504601.78;357.96000000000004;357.66;289.06;289.16;286.86;277.26000000000005;274.27422755570615;276.66;276.36;271.36;277.06;350.06000000000006;291.86;271.16;273.96000000000004;297.86;293.56;324.56;351.76;277.06;276.66;344.56000000000006;343.86;272.36;243.61107973660833;268.67533136820026;274.27422755570615;288.06;8230000.0;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;8250000.0;0.0;0.0235;0.21583333333333332;0.023166666666666665;0.0;0.0;-0.0025060458300815293;16015.3984375;0.0;1374.79162597656;19360.09375;496683.2935232408;496052.31695533777;234877.0906389928;235144.9951504095;229094.83485360473;430214.79039162316;433384.8821390699;437530.6787186241;471929.7997510953;530171.7533760326;465611.47328426846;437214.0438153077;441535.4042861069;465278.15030523995;460303.8616837284;435435.79015664087;487068.1892088974;434112.87870749587;433384.8821390699;299437.39939995663;296504.67125881097;467254.1743790027;202304.86503203414;199216.67625089767;274.09820051013776;3048827.9047744577;1879049.332094879;324492.88986545056;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1846055823645.1692;716889876885.1055;1553888826660.3474;50769.571454022334;6137.992333204771;0.0;0.0;5128094.528074055;1135474.050505421;2745006.3669996965;903047.6553730413;3.2723945845046405;0.21123062334123602
7708;2019-04-17 14:37:41.790;846;841;159;159;138;42;36;32;-17;39;771;187;-20;3;248;203;511;774;148;40;36;-6;800;361;366;145;366;310;803;-1.0;143.0;1070.0;188.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19095.255859375;15623.701171875;0.0;1385.42199707031;683.0;163547;738.0;-1.0;Calculated values ==>;1555504661.79;357.76;357.26;289.06;289.06;286.96000000000004;277.36;274.4858918419099;276.76000000000005;276.36;271.46000000000004;277.06;350.26;291.86;271.16;273.46000000000004;297.96000000000004;293.46000000000004;324.26000000000005;350.56000000000006;277.16;276.76000000000005;346.96000000000004;341.46000000000004;272.56;243.61107973660833;268.7936212382143;274.4858918419099;287.96000000000004;8000000.0;3610000.0;3660000.0;1450000.0;3660000.0;3100000.0;8030000.0;0.0;0.02383333333333333;0.17833333333333332;0.03133333333333333;0.0;0.0;-0.00250954306213751;15623.701171875;0.0;1385.42199707031;19095.255859375;498509.8356166863;497504.1605373752;235267.73331336587;235267.73331336587;229683.7792869696;430081.6785162784;433065.50215134333;437460.313363465;471929.7997510953;530305.2962126539;465466.6026017375;436983.6325089788;440565.5958305782;465118.6810666539;459855.8798952964;439105.19579706964;487445.258553563;433799.4536676275;433065.50215134333;309494.7701623936;286451.7998164319;467454.15562920104;202611.70584183343;199216.67625089767;274.2266389485538;3049148.4194313595;1879313.0352014424;324515.895479269;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1846274860145.1343;716976891385.0917;1554074557610.3179;41881.335008024296;8298.396760004185;0.0;0.0;5128866.747642931;1135594.3737983855;2745006.3669996965;903047.6553730413;2.9501657004662634;0.2050098347252994
7709;2019-04-17 14:38:41.771;836;834;158;158;137;42;36;33;-16;40;772;187;-19;2;248;203;506;755;148;41;37;-4;798;359;365;146;365;311;801;0.0;142.0;1136.0;120.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18916.38671875;15599.640625;0.0;1384.44885253906;659.0;163548;747.0;-1.0;Calculated values ==>;1555504721.771;356.76;356.56000000000006;288.96000000000004;288.96000000000004;286.86;277.36;274.27422755570615;276.76000000000005;276.46000000000004;271.56;277.16;350.36;291.86;271.26000000000005;273.36;297.96000000000004;293.46000000000004;323.76000000000005;348.66;277.26000000000005;276.86;347.86;339.06000000000006;272.76000000000005;243.81672145450628;268.91163127593666;274.27422755570615;287.96000000000004;7980000.0;3590000.0;3650000.0;1460000.0;3650000.0;3110000.0;8009999.999999999;0.0;0.023666666666666666;0.18933333333333333;0.02;0.0;0.0;-0.002512959164437071;15599.640625;0.0;1384.44885253906;18916.38671875;497236.4019290423;496664.1343548654;235033.20204477618;235033.20204477618;229453.19186195405;430214.79039162316;433317.3069910173;437389.9950341223;471896.58969717816;530334.2265421058;465321.44921350776;436912.08382788545;440196.911670792;465264.19953021937;460168.6720338029;438269.7608232907;484697.35877512634;434228.3108271235;433500.59072566376;313267.23492439475;276402.16793126165;467514.6561409828;202339.42508720656;199216.67625089767;274.11164175343055;3049465.0828107274;1879573.147321255;324538.9704269471;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1846494090699.939;717064163740.0139;1554260798615.152;44502.90790994938;5303.5046210755245;0.0;0.0;5129586.388374854;1135707.6870825537;2745006.3669996965;903047.6553730413;2.9325335689553667;0.18783630468116755
7710;2019-04-17 14:39:41.781;824;826;160;161;136;40;35;33;-15;40;773;187;-18;1;248;204;504;759;150;43;36;-2;805;357;362;146;362;312;807;-1.0;144.0;744.0;64.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19212.96875;15709.453125;0.0;1388.17626953125;631.0;163549;753.0;-1.0;Calculated values ==>;1555504781.781;355.56000000000006;355.76;289.16;289.26000000000005;286.76000000000005;277.16;274.0616903277293;276.66;276.46000000000004;271.66;277.16;350.46000000000004;291.86;271.36;273.26000000000005;297.96000000000004;293.56;323.56;349.06000000000006;277.46000000000004;276.76000000000005;348.46000000000004;336.26000000000005;272.96000000000004;243.81672145450628;269.02936301313275;274.0616903277293;288.16;8050000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3120000.0;8070000.0;0.0;0.024;0.12400000000000001;0.010666666666666666;0.0;0.0;-0.002516839918240548;15709.453125;0.0;1388.17626953125;19212.96875;494811.9717714997;494919.31361285277;235465.93396466027;235736.94867443433;229101.95823299975;430346.717906069;433883.48505660606;437319.724394416;471896.58969717816;530363.231534179;465176.01154844824;436840.5790983701;439825.72986527404;465699.07969398145;460614.66830407927;436420.98297743907;484695.82186082896;435315.5984456732;434064.28222162405;315782.5089487807;264681.4149301396;467714.7899645664;201903.25126023288;199216.67625089767;273.9327415638512;3049782.8803970213;1879834.0999206493;324562.07948716223;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1846712227049.9043;717151778340.0;1554447729765.1223;29191.642668638713;2835.323079512891;0.0;0.0;5130200.61198312;1135775.5219506419;2745006.3669996965;903047.6553730413;1.8731816563058483;0.11825870872253792
7711;2019-04-17 14:40:41.802;816;818;163;163;138;38;36;32;-15;40;773;187;-17;2;247;205;502;768;149;45;37;-1;822;356;361;146;361;312;825;-1.0;139.0;1245.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19773.3046875;16175.7626953125;0.0;1390.88806152344;628.0;163550;752.0;-1.0;Calculated values ==>;1555504841.802;354.76;354.96000000000004;289.46000000000004;289.46000000000004;286.96000000000004;276.96000000000004;273.955091788801;276.76000000000005;276.36;271.66;277.16;350.46000000000004;291.86;271.46000000000004;273.36;297.86;293.66;323.36;349.96000000000004;277.66;276.86;348.36;335.96000000000004;273.06;243.81672145450628;269.02936301313275;273.955091788801;288.06;8220000.0;3560000.0;3610000.0;1460000.0;3610000.0;3120000.0;8250000.0;0.0;0.023166666666666665;0.2075;0.00016666666666666666;0.0;0.0;-0.002517248920054139;16175.7626953125;0.0;1390.88806152344;19773.3046875;491982.07027173374;491995.12224586774;235951.57367305702;235951.57367305702;229353.32608786895;430412.23801567365;434310.53623595677;437319.724394416;471896.58969717816;530363.231534179;465176.01154844824;437000.6383046333;439979.7569071893;465712.960854355;460903.72621589183;432489.2402032764;484233.61487803294;435906.5852007355;434489.842356074;315363.2798926983;263425.85118522606;467814.82065856265;201968.98291386847;199216.67625089767;273.9538160952516;3050107.87971976;1880099.9030516818;324585.2464622487;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1846929202965.4353;717239409000.2145;1554634995285.5806;48835.27885721361;44.3076396241157;0.0;0.0;5130851.063909282;1135799.527272283;2745006.3669996965;903047.6553730413;2.7825216755001847;0.15211804086024763
7712;2019-04-17 14:41:41.763;815;815;164;164;140;36;38;31;-15;40;774;187;-18;1;247;206;503;773;149;47;38;0;824;356;361;145;361;311;826;125.0;128.0;1611.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19818.171875;16173.6259765625;0.0;1390.81848144531;711.0;163551;687.0;225.0;Calculated values ==>;1555504901.763;354.66;354.66;289.56;289.56;287.16;276.76000000000005;273.955091788801;276.96000000000004;276.26000000000005;271.66;277.16;350.56000000000006;291.86;271.36;273.26000000000005;297.86;293.76000000000005;323.46000000000004;350.46000000000004;277.86;276.96000000000004;341.86;344.26;273.16;243.61107973660833;268.91163127593666;273.955091788801;288.06;8240000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3110000.0;8259999.999999999;0.020833333333333332;0.021333333333333333;0.2685;0.0205;0.0;0.020833333333333332;0.5637274149722776;16173.6259765625;0.0;1390.81848144531;19818.171875;491636.1017170591;491441.6668278448;236203.33057924965;236203.33057924965;229856.54179810864;430412.23801567365;434668.6427963687;437548.62350390764;472028.77388759464;530543.7819764391;465321.44921350776;437071.7284734032;440043.5321553938;465712.960854355;461037.7653776629;432345.8335385894;484922.1126703886;436256.0551253566;434668.6427963687;288127.0477506168;298180.4796168596;468053.524328251;201709.23799658907;201709.23799658907;273.8525811076858;3050437.594237094;1880369.3060646045;324608.41228251636;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1847145662175.3113;717326652255.1646;1554821773800.4736;63322.87500871504;5460.05786979907;0.0;4853.320933328741;5131785.10766763;1135845.3671695222;2745006.3669996965;903088.0734253075;4.192347443034063;0.2322313632020077
7713;2019-04-17 14:42:41.783;817;777;161;161;141;39;35;32;-13;40;774;187;-16;1;248;206;497;739;150;49;36;1;809;357;362;145;362;315;812;-3.0;115.0;1443.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19576.927734375;15952.1357421875;0.0;1400.7473144531198;533.0;163552;548.0;1010.0;Calculated values ==>;1555504961.783;354.86;350.86;289.26000000000005;289.26000000000005;287.26000000000005;277.06;274.0616903277293;276.66;276.36;271.86;277.16;350.56000000000006;291.86;271.56;273.26000000000005;297.96000000000004;293.76000000000005;322.86;347.06000000000006;278.06;276.76000000000005;327.96000000000004;326.46000000000004;273.26000000000005;243.61107973660833;269.38090353596624;274.0616903277293;288.16;8090000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3150000.0;8120000.0;0.0;0.019166666666666665;0.2405;0.0145;0.0;0.0;2.554788410828044;15952.1357421875;0.0;1400.7473144531198;19576.927734375;493386.74408694956;486990.9418227089;235645.88837530845;235645.88837530845;230329.38702180513;430346.717906069;433883.48505660606;436948.6013565401;472028.77388759464;530240.6827027632;464737.9769638264;436464.6662498415;439166.56400958967;465699.07969398145;460883.4628345854;433826.6595284289;480979.0790054401;436369.3260602679;434064.28222162405;229958.8627652946;223686.61821467688;468153.3363693269;202014.1149064773;201709.23799658907;273.97593156484476;3050765.9961645664;1880637.109983736;324631.68308515754;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1847362634475.2424;717413681255.1368;1555009636400.4138;56501.7439912401;3859.01871121132;0.0;0.0;5132783.979005142;1135923.0520273298;2745006.3669996965;903128.5312478527;3.4784284839257587;0.21169556354599345
7714;2019-04-17 14:43:41.793;813;676;162;162;141;38;37;31;-12;40;775;188;-14;3;248;207;493;673;151;51;38;2;832;356;361;145;361;314;835;94.0;144.0;1768.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19982.056640625;16339.365234375;0.0;1400.36083984375;524.0;163553;512.0;1172.0;Calculated values ==>;1555505021.793;354.46000000000004;340.76;289.36;289.36;287.26000000000005;276.96000000000004;273.955091788801;276.86;276.26000000000005;271.96000000000004;277.16;350.66;291.96000000000004;271.76000000000005;273.46000000000004;297.96000000000004;293.86;322.46000000000004;340.46000000000004;278.26000000000005;276.96000000000004;324.36;325.56;273.36;243.61107973660833;269.2639976450953;273.955091788801;288.26000000000005;8320000.0;3560000.0;3610000.0;1450000.0;3610000.0;3140000.0;8350000.0;0.015666666666666666;0.024;0.2946666666666667;0.025833333333333333;0.0;0.015666666666666666;2.9658395621320897;16339.365234375;0.0;1400.36083984375;19982.056640625;490550.1679627582;467603.5813174862;235505.99686848896;235505.99686848896;229981.82418259003;430412.23801567365;434489.842356074;437339.1761139985;472028.77388759464;530421.4655482993;465009.0119821833;437019.13673288765;439697.6537546098;465843.48631744814;461171.6782371525;427850.1206158186;467063.1424587968;436949.6230331232;434668.6427963687;214906.75144652807;219923.6425635755;468253.1250508563;201682.1122727098;201682.1122727098;273.8419991812037;3051095.7093106727;1880906.2506744715;324655.02954353427;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1847579570625.208;717500695755.123;1555198367850.3838;69440.28147856641;6886.417830102119;0.0;3650.1223115373223;5133833.67080337;1136012.6122560438;2745006.3669996965;903158.9540033917;4.508345917270766;0.2664039081225455
7715;2019-04-17 14:44:41.784;814;627;162;162;140;40;36;32;-7;40;777;188;0;6;248;206;493;640;149;52;36;3;816;359;364;145;364;314;819;-2.0;149.0;1568.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19686.701171875;16071.6494140625;0.0;1394.595703125;537.0;163554;516.0;1231.0;Calculated values ==>;1555505081.784;354.56000000000006;335.86;289.36;289.36;287.16;277.16;274.27422755570615;276.76000000000005;276.36;272.46000000000004;277.16;350.86;291.96000000000004;273.16;273.76000000000005;297.96000000000004;293.76000000000005;322.46000000000004;337.16;278.36;276.76000000000005;324.76000000000005;326.86;273.46000000000004;243.61107973660833;269.2639976450953;274.27422755570615;288.06;8159999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3140000.0;8190000.000000001;0.0;0.024833333333333332;0.2613333333333333;0.028166666666666666;0.0;0.0;3.1132069153310837;16071.6494140625;0.0;1394.595703125;19686.701171875;492260.49290902296;460652.0912602983;235789.66668803358;235789.66668803358;229961.68355286133;430214.79039162316;433567.68989926;438133.3540863325;472028.77388759464;530631.3341588192;465009.0119821833;439231.60815714416;440161.0260143484;465409.4377871421;460573.8461640964;431305.8825410924;463091.739167287;436422.9032701672;433567.68989926;216578.99785978085;225359.1397227605;468352.8904771392;202400.43907749312;201682.1122727098;274.13536422397556;3051426.2327061496;1881176.301949157;324678.3173543389;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1847797037999.9797;717587682705.0317;1555386739590.186;61604.86845564335;7490.994047756699;0.0;0.0;5134925.549911905;1136132.4060498022;2745006.3669996965;903189.3671266363;3.9559654659493404;0.2555576253539077
7716;2019-04-17 14:45:41.774;813;611;160;160;140;42;36;33;-10;40;777;188;-1;13;249;205;489;623;149;54;36;4;805;359;364;145;364;315;807;-1.0;132.0;1522.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19425.353515625;15839.787109375;0.0;1407.75305175781;541.0;163555;519.0;1226.0;Calculated values ==>;1555505141.774;354.46000000000004;334.26000000000005;289.16;289.16;287.16;277.36;274.27422755570615;276.76000000000005;276.46000000000004;272.16;277.16;350.86;291.96000000000004;273.06;274.46000000000004;298.06;293.66;322.06;335.46000000000004;278.56;276.76000000000005;325.06;327.26000000000005;273.56;243.61107973660833;269.38090353596624;274.27422755570615;288.06;8050000.0;3590000.0;3640000.0;1450000.0;3640000.0;3150000.0;8070000.0;0.0;0.022000000000000002;0.25366666666666665;0.01633333333333333;0.0;0.0;3.099961599160794;15839.787109375;0.0;1407.75305175781;19425.353515625;493172.6161353373;459267.14549465926;235465.93396466027;235465.93396466027;230145.08942208343;430214.79039162316;433567.68989926;437429.3724414259;472028.77388759464;530555.6858555835;464862.9566386295;438853.5955948907;441019.27120627684;465540.6161959158;460438.91947669676;432537.3614600954;461538.0676486962;436771.22864446876;433567.68989926;217833.21561994078;227031.71669481136;468452.63275199506;202541.74669569606;201682.1122727098;274.190269073449;3051752.112172966;1881442.1862654549;324701.6663684822;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1848015401600.0144;717674668205.0455;1555575408140.216;59583.16106416681;4343.21113891955;0.0;0.0;5135935.281841356;1136231.0079899775;2745006.3669996965;903189.3671266363;3.7064051804409717;0.22557800928442492
7717;2019-04-17 14:46:41.785;810;607;159;159;137;41;36;33;-12;40;778;187;-14;15;249;205;485;610;149;55;36;4;801;358;364;146;364;315;804;-1.0;138.0;1333.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19344.28125;15808.7216796875;0.0;1399.9753417968802;544.0;163556;523.0;1227.0;Calculated values ==>;1555505201.785;354.16;333.86;289.06;289.06;286.86;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;271.96000000000004;277.16;350.96000000000004;291.86;271.76000000000005;274.66;298.06;293.66;321.66;334.16;278.66;276.76000000000005;325.46000000000004;327.56;273.56;243.81672145450628;269.38090353596624;274.1680685717883;288.06;8009999.999999999;3579999.9999999995;3640000.0;1460000.0;3640000.0;3150000.0;8040000.000000001;0.0;0.023;0.22216666666666668;0.015333333333333334;0.0;0.0;3.1020374647958184;15808.7216796875;0.0;1399.9753417968802;19344.28125;493109.6669832534;458923.36342181085;235249.60060189123;235249.60060189123;229407.5345968825;430280.9020939914;433567.68989926;437109.2053401759;471896.58969717816;530660.6673806835;464737.9769638264;436787.6458509821;441324.0648892348;465540.6161959158;460594.19487161405;432307.4258373082;459496.8249671355;436944.7260494021;433567.68989926;219505.55070137876;228286.1864045524;468314.61623845174;202265.16567037549;201682.1122727098;274.0781914829722;3052075.251694908;1881705.972191273;324725.0683947412;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1848233841640.5837;717761984210.2731;1555764442790.7087;52174.51747997399;4079.424908710502;0.0;0.0;5136866.76657255;1136301.2094918068;2745006.3669996965;903189.3671266363;3.26892514398119;0.20033445767627278
7718;2019-04-17 14:47:41.776;806;606;159;159;137;41;37;33;-11;40;778;187;-14;9;249;206;482;602;150;57;37;5;806;358;363;146;363;316;810;130.0;127.0;1006.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19410.6171875;15932.4423828125;0.0;1409.5783691406198;546.0;163557;525.0;1225.0;Calculated values ==>;1555505261.776;353.76;333.76000000000005;289.06;289.06;286.86;277.26000000000005;274.1680685717883;276.86;276.46000000000004;272.06;277.16;350.96000000000004;291.86;271.76000000000005;274.06;298.06;293.76000000000005;321.36;333.36;278.86;276.86;325.66;327.76000000000005;273.66;243.81672145450628;269.49753711883926;274.1680685717883;288.16;8059999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3160000.0;8100000.0;0.021666666666666667;0.021166666666666667;0.16766666666666669;0.0035;0.0;0.021666666666666667;3.0966789120329534;15932.4423828125;0.0;1409.5783691406198;19410.6171875;492024.67285904713;457879.08634764375;235141.56982696164;235141.56982696164;229316.9705711092;430280.9020939914;433997.93586973246;437039.1322159168;471896.58969717816;530585.0416684743;464591.3861892909;436555.01315091987;440189.9702421009;465685.3213544199;460728.8237906335;430425.17586589855;457099.339199142;437520.3941472015;433997.93586973246;220341.7376933702;229122.51738040973;468414.5045189802;202433.2217039063;202433.2217039063;274.14351912460603;3052398.160737925;1881970.4422150613;324748.47783036565;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1848451908925.355;717849571070.1812;1555953714395.5103;39335.5909958471;930.9344898527587;0.0;5017.2354735929;5137629.236421413;1136342.9562238017;2745006.3669996965;903231.1711506614;2.611215936539157;0.1219242919425058
7719;2019-04-17 14:48:41.786;800;605;160;160;137;39;39;33;-10;41;777;186;-13;5;249;207;480;596;150;58;38;5;815;355;361;146;360;316;818;267.0;116.0;619.0;25.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19637.283203125;16093.5009765625;0.0;1405.76989746094;548.0;163558;527.0;1225.0;Calculated values ==>;1555505321.786;353.16;333.66;289.16;289.16;286.86;277.06;273.8482719121499;277.06;276.46000000000004;272.16;277.26000000000005;350.86;291.76000000000005;271.86;273.66;298.06;293.86;321.16;332.76000000000005;278.96000000000004;276.96000000000004;325.86;327.96000000000004;273.66;243.81672145450628;269.49753711883926;273.8482719121499;288.16;8150000.0;3550000.0;3610000.0;1460000.0;3600000.0;3160000.0;8180000.0;0.0445;0.01933333333333333;0.10316666666666667;0.004166666666666667;0.0;0.0445;3.0963758718652015;16093.5009765625;0.0;1405.76989746094;19637.283203125;490231.78749299643;456534.60283416224;235268.43608466844;235268.43608466844;229197.74882898937;430477.46260093397;434846.9440822899;437199.7979686943;471995.6991225075;530479.9983374861;464466.06860702083;436716.74332067836;439569.84294992255;466117.788102169;461325.3556324736;427876.6458207777;454740.67633402295;438146.9115166479;434668.6427963687;221177.93781777218;229958.8627652946;468414.5045189802;201611.4716891008;201611.4716891008;273.8099376740203;3052723.61414099;1882237.369556824;324771.94297612284;395818.07191545924;0;36;36;10;1;0;0;6;153;161;1848669145125.3206;717937185670.1672;1556143345995.4802;24304.86232784473;1111.6793034578309;0.0;10371.04411427342;5138159.661921877;1136359.9808423736;2745006.3669996965;903359.4281864838;2.045090107079855;0.06391137410935464
7720;2019-04-17 14:49:41.786;796;521;160;160;136;37;41;32;-11;40;776;186;-14;3;248;208;517;471;149;58;40;5;821;351;356;146;356;307;813;281.0;2405.0;82.0;65.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31153.51171875;27823.734375;0.0;1371.2197265625;551.0;163559;530.0;1224.0;Calculated values ==>;1555505381.786;352.76;325.26000000000005;289.16;289.16;286.76000000000005;276.86;273.4187578820637;277.26000000000005;276.36;272.06;277.16;350.76;291.76000000000005;271.76000000000005;273.46000000000004;297.96000000000004;293.96000000000004;324.86;320.26000000000005;278.96000000000004;277.16;326.16;328.26000000000005;273.66;243.81672145450628;268.43790593516167;273.4187578820637;288.06;8209999.999999999;3510000.0;3560000.0;1460000.0;3560000.0;3070000.0;8130000.0;0.04683333333333333;0.4008333333333333;0.013666666666666666;0.010833333333333334;0.0;0.04683333333333333;3.0933925652275516;27823.734375;0.0;1371.2197265625;31153.51171875;489022.3154217242;439092.7333807413;235357.66724421878;235357.66724421878;229012.58881543347;430735.4089219946;436391.10032494814;439073.4486229179;471896.58969717816;531055.2783985363;465777.228111565;438608.925445803;441206.9368439809;466561.43444993236;462069.13822976255;436587.5545077797;425688.47392703634;439266.6452039633;436218.22072168795;222432.26289678228;231213.40812182956;468414.5045189802;200127.9700981138;200127.9700981138;273.2110926525447;3053146.870765339;1882603.346518087;324795.084556323;395818.07191545924;0;37;36;10;1;0;0;6;153;161;1848884245125.3206;718024785670.1672;1556330245995.4802;3265.5882065056558;2906.4374562260527;4368.714799447971;11056.893404204056;5138389.41567633;1136393.4651487044;2745042.7729563587;903537.9943324712;0.739772831676685;0.009794356154824666
7721;2019-04-17 14:50:41.796;802;336;163;164;143;39;35;32;-34;40;770;184;-37;-21;248;207;600;340;148;53;34;5;865;359;365;146;365;290;857;-2.0;2294.0;2070.0;279.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31957.38671875;28602.193359375;0.0;1284.7900390625;570.0;163560;540.0;1227.0;Calculated values ==>;1555505441.796;353.36;306.76000000000005;289.46000000000004;289.56;287.46000000000004;277.06;274.27422755570615;276.66;276.36;269.76000000000005;277.16;350.16;291.56;269.46000000000004;271.06;297.96000000000004;293.86;333.16;307.16;278.46000000000004;276.56;327.16;330.16;273.66;243.81672145450628;266.37251300914875;274.27422755570615;287.96000000000004;8650000.0;3590000.0;3650000.0;1460000.0;3650000.0;2900000.0;8570000.0;0.0;0.38233333333333336;0.345;0.0465;0.0;0.0;3.098040985644648;28602.193359375;0.0;1284.7900390625;31957.38671875;485533.868053573;297106.82301173237;235395.09224960246;235660.44498308256;230175.87894147064;430214.79039162316;433133.46834165603;439326.09212585987;471896.58969717816;531710.7544348775;467954.0869952008;438875.71466257534;441250.60284792294;465264.19953021937;460708.6424910782;448426.7263204266;299671.1015423042;436362.84056435304;432949.0678229144;226613.5671989835;239159.6471344744;468414.5045189802;202344.50016127777;200127.9700981138;274.1136153193465;3053672.882572927;1883073.6409518095;324817.2216599355;395818.07191545924;0;37;36;10;1;0;0;6;153;161;1849100581175.2861;718112400270.1533;1556509375845.4517;81758.64922778081;12372.255202633163;56874.23387350214;0.0;5139098.069077388;1136520.8088079144;2745553.2159215366;903630.1504676213;5.052538634990198;0.24904116335412696
7722;2019-04-17 14:51:41.767;847;314;156;156;141;44;35;34;-40;40;753;184;-42;-28;249;202;643;347;148;38;34;5;848;360;365;146;365;288;842;-2.0;2201.0;1881.0;140.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31126.21875;28010.6171875;0.0;1272.85388183594;587.0;163561;556.0;1228.0;Calculated values ==>;1555505501.767;357.86;304.56;288.76000000000005;288.76000000000005;287.26000000000005;277.56;274.38016830617;276.66;276.56;269.16;277.16;348.46000000000004;291.56;268.96000000000004;270.36;298.06;293.36;337.46000000000004;307.86;276.96000000000004;276.56;328.76000000000005;331.86;273.66;243.81672145450628;266.1237361191953;274.38016830617;287.96000000000004;8480000.0;3600000.0;3650000.0;1460000.0;3650000.0;2880000.0;8420000.0;0.0;0.36683333333333334;0.3135;0.02333333333333333;0.0;0.0;3.097880458428882;28010.6171875;0.0;1272.85388183594;31126.21875;494200.6683969055;286786.5129860415;233792.55484161357;233792.55484161357;229878.8851694189;430148.3826014536;433133.46834165603;438868.18837745173;471896.58969717816;530101.9091138012;468234.1671225134;438567.5464853322;440649.7993561979;465395.6337934009;459876.824148246;459754.8885679491;308568.2716964123;433683.32636128634;432949.0678229144;233304.39079467155;246270.64818160105;468414.5045189802;202778.24685428865;200127.9700981138;274.28667520702646;3054198.325198038;1883545.1863488683;324838.5250576394;395818.07191545924;0;37;36;10;1;0;0;6;153;161;1849319475325.126;718199957930.0892;1556682692035.325;74014.19666751163;6198.1793455094685;55460.290622375425;0.0;5140395.548707159;1136675.4876314523;2746488.884499816;903630.1504676213;4.633080085149659;0.20791686296404951
7723;2019-04-17 14:52:41.777;882;312;154;153;136;43;36;34;-38;40;733;184;-31;-24;249;202;666;342;147;38;35;4;788;360;365;145;365;297;789;-1.0;1436.0;1629.0;238.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19458.3359375;15492.21484375;0.0;2297.564453125;595.0;163562;569.0;1230.0;Calculated values ==>;1555505561.777;361.36;304.36;288.56;288.46000000000004;286.76000000000005;277.46000000000004;274.38016830617;276.76000000000005;276.56;269.36;277.16;346.46000000000004;291.56;270.06;270.76000000000005;298.06;293.36;339.76;307.36;276.96000000000004;276.66;330.06;332.66;273.56;243.61107973660833;267.23344911666527;274.38016830617;287.86;7880000.0;3600000.0;3650000.0;1450000.0;3650000.0;2970000.0;7890000.000000001;0.0;0.23933333333333331;0.27149999999999996;0.03966666666666666;0.0;0.0;3.1016411672443303;15492.21484375;0.0;2297.564453125;19458.3359375;504729.4840815275;292822.93476525735;234166.9624552365;233896.7796456854;229376.0370372121;430148.3826014536;433317.3069910173;437143.01167999435;472028.77388759464;527331.9583534139;466965.6223263347;438225.1199557825;439292.6738716664;465395.6337934009;459876.824148246;471649.9636580473;348275.2392346689;433683.32636128634;433133.46834165603;238741.38928724395;249617.41799618208;468452.63275199506;202563.5834896591;200127.9700981138;274.2033484689403;3054619.933410026;1883907.770369671;324868.28350267373;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1849538511825.091;718287272480.0753;1556858221285.297;63688.314753676015;10546.932287405993;29527.684045328566;0.0;5141543.260888975;1136815.0534854706;2747197.235660788;903630.1504676213;5.832727284291709;0.31494763205472787
7724;2019-04-17 14:53:41.788;883;306;151;151;131;39;35;33;-21;39;682;185;-22;5;248;203;663;325;145;39;34;1;791;353;358;143;358;309;791;154.0;1351.0;760.0;86.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19378.09765625;15591.767578125;0.0;2379.169921875;586.0;163563;570.0;1226.0;Calculated values ==>;1555505621.788;361.46000000000004;303.76000000000005;288.26000000000005;288.26000000000005;286.26000000000005;277.06;273.6339639331285;276.66;276.46000000000004;271.06;277.06;341.36;291.66;270.96000000000004;273.66;297.96000000000004;293.46000000000004;339.46000000000004;305.66;277.06;276.56;330.16;331.76000000000005;273.26000000000005;243.1966462407574;268.67533136820026;273.6339639331285;287.66;7909999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3090000.0;7909999.999999999;0.025666666666666667;0.22516666666666665;0.12666666666666665;0.014333333333333333;0.0;0.025666666666666667;3.092994271696441;15591.767578125;0.0;2379.169921875;19378.09765625;504609.36366810126;288583.933686173;233323.01814078036;233323.01814078036;228040.91351452825;430607.02586249536;434864.4174955049;437055.2244796515;472193.81962526246;521023.7798335121;465364.15219702467;436896.06622444035;441083.1268105331;466275.0664382286;461098.7985866576;470770.01710970275;303405.94625108154;435569.4238987748;434686.96261437517;239159.6471344744;245852.32104278926;468429.6359069716;200860.13771816524;200860.13771816524;273.50726093263;3054943.6296909247;1884166.8510466127;324907.2634342445;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1849755451590.6565;718373688320.3005;1557040054615.771;29918.044323121587;3835.162807372891;37684.80995499954;6001.555172336055;5142323.456893031;1136934.9262508848;2747757.4424646725;903680.1725965637;4.309155950146177;0.15289952193162204
