;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7725;2019-04-17 14:54:41.788;859;307;153;152;130;36;36;29;-19;37;675;186;-21;10;247;205;649;319;144;41;35;-1;817;352;357;143;357;308;817;135.0;1282.0;1131.0;130.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19772.48046875;16023.9208984375;0.0;2376.13647460938;583.0;163564;565.0;1237.0;Calculated values ==>;1555505681.788;359.06000000000006;303.86;288.46000000000004;288.36;286.16;276.76000000000005;273.5264737036516;276.76000000000005;276.06;271.26000000000005;276.86;340.66;291.76000000000005;271.06;274.16;297.86;293.66;338.06000000000006;305.06;277.26000000000005;276.66;329.66;331.46000000000004;273.06;243.1966462407574;268.5567601203482;273.5264737036516;287.56;8170000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3080000.0;8170000.0;0.022500000000000003;0.21366666666666667;0.1885;0.021666666666666667;0.0;0.022500000000000003;3.121226253243354;16023.9208984375;0.0;2376.13647460938;19772.48046875;498852.67148012;285878.0992928008;233412.85904777504;233147.09408405545;227407.59070969347;430671.36484660726;435282.4317724447;437601.09044165985;471996.43091952;520366.05089315464;465632.6823156003;437285.26766895736;442045.18520996696;466288.85533692164;461518.7692375384;465009.96950823476;292731.9799541703;436155.6998607666;435106.3833865666;237068.3971897606;244597.3647265701;468230.6668193967;200569.79260214526;200569.79260214526;273.389023286588;3055269.884508633;1884430.3151172507;324946.8909875485;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1849969951590.6565;718459488320.3005;1557225154615.771;44680.3996427485;5799.318941373781;36810.063768051776;5277.073292649481;5142945.110592746;1137015.213598791;2748378.233079031;903774.1611671052;5.030791685487844;0.2075037340359884
7726;2019-04-17 14:55:41.789;842;302;154;154;133;37;37;29;-18;36;692;187;-21;9;247;206;638;307;145;43;36;-3;820;353;359;143;358;309;822;90.0;1337.0;1119.0;275.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19720.466796875;16137.0576171875;0.0;2378.9990234375;582.0;163565;563.0;1233.0;Calculated values ==>;1555505741.789;357.36;303.36;288.56;288.56;286.46000000000004;276.86;273.6339639331285;276.86;276.06;271.36;276.76000000000005;342.36;291.86;271.06;274.06;297.86;293.76000000000005;336.96000000000004;303.86;277.46000000000004;276.76000000000005;329.46000000000004;331.36;272.86;243.1966462407574;268.67533136820026;273.6339639331285;287.66;8200000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3090000.0;8220000.0;0.015000000000000001;0.22283333333333333;0.1865;0.04583333333333333;0.0;0.015000000000000001;3.1112927354124027;16137.0576171875;0.0;2378.9990234375;19720.466796875;496072.56405564386;282858.8179463372;233594.7435337477;233594.7435337477;228107.31672004543;430607.02586249536;434976.4790924014;437530.6787186241;471897.7078724963;522079.7031150039;465611.47328426846;437055.2244796515;441685.6382270979;466145.29014520516;461498.67450629215;462586.3292803149;285337.52480255853;436030.9469220937;434799.06761956174;236231.924509345;244179.05427248686;468031.60685560585;200467.43044270587;200467.43044270587;273.3532094830459;3055598.9978872472;1884698.3277380264;324986.5177770865;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1850184755170.397;718545289750.1969;1557410257700.5474;44212.29580345875;12263.358085591248;39496.94193112671;3514.9745576528385;5143685.895400111;1137165.7384158724;2749014.135390618;903847.4294535536;5.373043100308392;0.2628950160791935
7727;2019-04-17 14:56:41.799;835;291;154;154;134;38;38;30;-18;36;712;187;-21;8;247;206;635;293;144;45;37;-5;837;355;360;143;360;309;836;-1.0;1349.0;1046.0;310.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19878.302734375;16396.423828125;0.0;2376.78540039062;584.0;163566;564.0;1232.0;Calculated values ==>;1555505801.799;356.66;302.26000000000005;288.56;288.56;286.56;276.96000000000004;273.8482719121499;276.96000000000004;276.16;271.36;276.76000000000005;344.36;291.86;271.06;273.96000000000004;297.86;293.76000000000005;336.66;302.46000000000004;277.66;276.86;329.56;331.56;272.66;243.1966462407574;268.67533136820026;273.8482719121499;287.56;8370000.0;3550000.0;3600000.0;1430000.0;3600000.0;3090000.0;8359999.999999999;0.0;0.22483333333333333;0.17433333333333334;0.051666666666666666;0.0;0.0;3.108450708045168;16396.423828125;0.0;2376.78540039062;19878.302734375;493422.5570410005;276807.2093810552;233362.86607438914;233362.86607438914;228166.1346219947;430477.46260093397;434911.66494596965;437530.6787186241;471897.7078724963;524187.8641609985;465611.47328426846;437055.2244796515;441535.4042861069;465857.34435233945;461191.73348062916;459713.82876400556;277649.33469024795;436143.2612592245;434733.80906377075;236650.15891445865;245015.67932991832;467832.4551959069;200780.37623551968;200467.43044270587;273.48479627135055;3055929.0426315796;1884969.4852687519;325026.1559192016;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1850400491120.3628;718631104050.1832;1557595688600.5178;41273.46939955454;13797.690746286675;40934.167084249835;0.0;5144398.395506918;1137382.9500186713;2749684.5063421796;903876.7257901052;5.113953936243542;0.27138364804337606
7728;2019-04-17 14:57:41.810;835;281;155;154;135;42;35;32;-19;36;729;187;-21;9;248;204;634;283;141;42;34;-5;805;361;366;145;366;309;805;-1.0;1362.0;1648.0;326.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19339.439453125;15799.8037109375;0.0;2367.41137695312;585.0;163567;567.0;1231.0;Calculated values ==>;1555505861.81;356.66;301.26000000000005;288.66;288.56;286.66;277.36;274.4858918419099;276.66;276.36;271.26000000000005;276.76000000000005;346.06000000000006;291.86;271.06;274.06;297.96000000000004;293.56;336.56;301.46000000000004;277.36;276.56;329.86;331.66;272.66;243.61107973660833;268.67533136820026;274.4858918419099;287.26000000000005;8050000.0;3610000.0;3660000.0;1450000.0;3660000.0;3090000.0;8050000.0;0.0;0.22699999999999998;0.27466666666666667;0.05433333333333333;0.0;0.0;3.1057681224388585;15799.8037109375;0.0;2367.41137695312;19339.439453125;496437.7545523378;274773.714864615;234153.2223013588;233884.86831057593;228871.9647303738;430081.6785162784;432880.6149027872;437372.52749135875;471632.7587203168;525976.1440282692;465611.47328426846;437055.2244796515;441685.6382270979;465118.6810666539;459991.67660371546;463843.9935565702;275628.0291293174;434163.16617520025;432695.15374167816;237904.88540968279;245433.99809710225;467554.11004514707;202606.98581313278;200467.43044270587;274.2248054007842;3056255.917065357;1885237.836353225;325065.6981403705;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1850618331050.0652;718717519890.0652;1557781122590.2644;64482.268780952734;14395.460416606109;42725.02392498639;0.0;5145279.854895151;1137617.9360175775;2750381.7940789564;903876.7257901052;6.693527463303921;0.35236333150366794
7729;2019-04-17 14:58:41.770;830;276;158;157;135;45;36;33;-16;37;742;187;-18;11;249;202;634;277;138;37;35;-6;806;360;365;146;365;312;806;-3.0;1399.0;1217.0;285.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19382.025390625;15844.6826171875;0.0;2373.9287109375;587.0;163568;569.0;1231.0;Calculated values ==>;1555505921.77;356.16;300.76000000000005;288.96000000000004;288.86;286.66;277.66;274.38016830617;276.76000000000005;276.46000000000004;271.56;276.86;347.36;291.86;271.36;274.26000000000005;298.06;293.36;336.56;300.86;276.86;276.66;330.06;331.86;272.56;243.81672145450628;269.02936301313275;274.38016830617;286.96000000000004;8059999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3120000.0;8059999.999999999;0.0;0.23316666666666666;0.20283333333333334;0.0475;0.0;0.0;3.105448570298008;15844.6826171875;0.0;2373.9287109375;19382.025390625;495606.3415136985;272628.97806246654;234943.2831670781;234673.61583420928;228857.0642359929;430148.3826014536;433317.3069910173;437160.35228701105;471599.1411268027;527108.4201140843;465176.01154844824;436840.5790983701;441353.2758899251;465395.6337934009;459876.824148246;463711.32818025636;273037.8657885959;433500.59072566376;433133.46834165603;238741.38928724395;246270.64818160105;467314.4250135951;202206.4480324656;200467.43044270587;274.06445987965196;3056578.380820011;1885501.3646034251;325105.1829670164;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1850837484850.2046;718804761690.1207;1557967298390.3828;47656.4835796303;12592.628906603652;44458.69564765549;0.0;5146213.721505682;1137842.686828251;2751107.840721859;903876.7257901052;5.747299080487362;0.2904533896266383
7730;2019-04-17 14:59:41.790;823;276;163;162;137;45;37;33;-14;38;751;186;-16;14;249;202;637;276;135;38;36;-6;806;360;365;147;365;314;807;-2.0;1363.0;1292.0;251.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19400.3046875;15848.986328125;0.0;2397.77563476562;602.0;163569;571.0;854.0;Calculated values ==>;1555505981.79;355.46000000000004;300.76000000000005;289.46000000000004;289.36;286.86;277.66;274.38016830617;276.86;276.46000000000004;271.76000000000005;276.96000000000004;348.26;291.76000000000005;271.56;274.56;298.06;293.36;336.86;300.76000000000005;276.96000000000004;276.76000000000005;330.26000000000005;333.36;272.56;244.02132995426717;269.2639976450953;274.38016830617;286.66;8059999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;3140000.0;8070000.0;0.0;0.22716666666666668;0.21533333333333332;0.04183333333333333;0.0005;0.0005;2.1527098962856184;15848.986328125;0.0;2397.77563476562;19400.3046875;494568.5103302354;272564.59072472306;236280.50615338952;236008.47105252577;229362.12825609033;430148.3826014536;433500.59072566376;437019.13673288765;471565.593789997;527899.9299227344;464759.452260537;436697.7041726919;441384.1414952521;465395.6337934009;459876.824148246;464260.46666346473;272564.59072472306;433683.32636128634;433317.3069910173;239577.9089402584;252546.06836287308;467174.43514143495;202305.14975983987;236280.50615338952;274.1028767113704;3056901.674632587;1885765.566549188;325144.9604246189;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1851056557850.135;718892690990.0928;1558155160990.323;50541.74519486295;11080.365105130059;43546.91315075082;98.5184004188139;5147032.3128514;1138040.0275366027;2751841.4652549704;903877.5470504373;5.7691080787512155;0.28340227176480126
7731;2019-04-17 15:00:41.771;816;280;168;166;141;45;38;34;-11;38;757;185;0;21;249;203;644;278;134;38;37;-6;806;360;365;146;365;315;807;-1.0;1408.0;1224.0;241.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19468.146484375;15846.4970703125;0.0;2419.52099609375;589.0;163570;573.0;1136.0;Calculated values ==>;1555506041.771;354.76;301.16;289.96000000000004;289.76000000000005;287.26000000000005;277.66;274.38016830617;276.96000000000004;276.56;272.06;276.96000000000004;348.86;291.66;273.16;275.26000000000005;298.06;293.46000000000004;337.56000000000006;300.96000000000004;276.96000000000004;276.86;330.46000000000004;332.06;272.56;243.81672145450628;269.38090353596624;274.38016830617;286.56;8059999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3150000.0;8070000.0;0.0;0.23466666666666666;0.20400000000000001;0.04016666666666667;0.0;0.0;2.8654961064088798;15846.4970703125;0.0;2419.52099609375;19468.146484375;493525.1392627867;274213.4129916974;237648.55485121452;237099.73949545357;230406.9055908913;430148.3826014536;433683.32636128634;437269.4612400554;471698.3107888524;528453.9627797666;464487.7448327629;439010.2351277006;442231.98817543936;465395.6337934009;460012.4503564219;465531.5858765575;273383.10481794283;433683.32636128634;433500.59072566376;240414.4444865203;247107.31509690773;467314.4250135951;202298.2884247834;236280.50615338952;274.10020692441606;3057225.4758225405;1886029.6119364141;325185.09185086313;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1851275488499.9402;718980563155.0145;1558343801235.155;47934.11925431549;10644.814819650604;45090.84355508824;0.0;5147852.685187548;1138221.0133721454;2752579.87932167;903878.3677771277;5.675554313598183;0.2746951821061786
7732;2019-04-17 15:01:41.791;811;283;172;170;143;43;39;34;-11;39;763;184;-13;24;249;203;640;280;135;41;38;-7;799;359;364;145;364;316;799;-2.0;1450.0;837.0;249.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19586.826171875;15717.00390625;0.0;2417.21948242188;593.0;163571;576.0;1232.0;Calculated values ==>;1555506101.791;354.26;301.46000000000004;290.36;290.16;287.46000000000004;277.46000000000004;274.27422755570615;277.06;276.56;272.06;277.06;349.46000000000004;291.56;271.86;275.56;298.06;293.46000000000004;337.16;301.16;277.26000000000005;276.96000000000004;330.76000000000005;332.46000000000004;272.46000000000004;243.61107973660833;269.49753711883926;274.27422755570615;286.66;7990000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3160000.0;7990000.000000001;0.0;0.24166666666666667;0.13949999999999999;0.0415;0.0;0.0;3.107007311476779;15717.00390625;0.0;2417.21948242188;19586.826171875;493451.7337524192;276076.1648521893;238914.79254609987;238358.82126032346;231059.35357578096;430214.79039162316;434112.87870749587;437039.1322159168;471929.7997510953;529008.3428131073;464215.1563581137;436716.74332067836;442475.17831277417;465540.6161959158;460168.6720338029;465720.13702707936;274776.03896979924;434473.7075064044;433931.68165179034;241669.27786274583;248780.69988749037;467354.177109903;201708.97431078338;236280.50615338952;273.86597279656166;3057551.042413941;1886292.7287875267;325225.4114568948;395818.07191545924;0;37;36;10;1;0;0;6;153;162;1851494261399.8706;719067892254.9868;1558533164335.095;32828.55702776611;11024.275916163466;46144.82369717603;0.0;5148525.931830453;1138401.6493201384;2753340.4299809397;903878.3677771277;4.962862467952474;0.24028674050920973
7733;2019-04-17 15:02:41.782;808;285;175;173;145;41;38;33;-13;39;768;184;-15;17;249;204;639;281;133;44;37;-9;860;357;362;144;362;305;859;-1.0;2160.0;726.0;248.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;1;0;32568.57421875;28717.720703125;0.0;2330.015625;599.0;163572;579.0;1238.0;Calculated values ==>;1555506161.782;353.96000000000004;301.66;290.66;290.46000000000004;287.66;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;271.86;277.06;349.96000000000004;291.56;271.66;274.86;298.06;293.56;337.06;301.26000000000005;277.56;276.86;331.06;333.06;272.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;286.46000000000004;8600000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8590000.0;0.0;0.36000000000000004;0.121;0.04133333333333333;0.0;0.0;3.1211633894155493;28717.720703125;0.0;2330.015625;32568.57421875;486994.8131722325;272977.71772840497;238572.6561484403;238032.75580301098;230661.38866338818;430346.717906069;434424.3181684167;439207.5311587726;472061.9191754798;530370.6903498329;465819.88245258015;438899.66031598754;443695.9394408292;465829.7507489795;460614.66830407927;457311.7589842753;271469.5114681213;435492.39016710146;434244.55786418;242924.1476594651;251290.9062238717;467294.1400229014;201020.51040698637;236280.50615338952;273.58775222261215;3057985.60555755;1886662.9626169486;325264.96581552847;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1851712028730.5076;719154579250.2404;1558719436390.64;28820.62951096613;11005.976690791154;66903.20910581543;0.0;5149039.597991629;1138585.2072212507;2754282.3556136787;903878.3677771277;3.437603765363406;0.15140527939573842
7734;2019-04-17 15:03:41.772;824;291;165;165;150;42;37;33;-23;39;770;182;-11;-4;249;202;661;286;132;47;36;-11;847;361;366;143;366;291;842;-2.0;2299.0;1192.0;280.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;31842.4375;28054.869140625;0.0;2224.10034179688;617.0;163573;591.0;1238.0;Calculated values ==>;1555506221.772;355.56000000000006;302.26000000000005;289.66;289.66;288.16;277.36;274.4858918419099;276.86;276.46000000000004;270.86;277.06;350.16;291.36;272.06;272.76000000000005;298.06;293.36;339.26;301.76000000000005;277.86;276.76000000000005;332.26000000000005;334.86;272.06;243.1966462407574;266.49643012054327;274.4858918419099;286.36;8470000.0;3610000.0;3660000.0;1430000.0;3660000.0;2910000.0;8420000.0;0.0;0.38316666666666666;0.19866666666666666;0.04666666666666666;0.0;0.0;3.118196658634925;28054.869140625;0.0;2224.10034179688;31842.4375;490779.97633742396;276396.38750310114;236186.87221676996;236186.87221676996;232216.06387234668;430081.6785162784;433249.8226776551;440743.86254940124;472193.81962526246;531635.6159207788;467574.07059373904;442496.5004590282;443503.63943644403;465250.37265374704;459719.9477182808;463317.9712317972;274373.7895467364;435063.3416043607;433065.50215134333;247943.99896000302;258822.4845140824;467234.4417300135;202337.20211238347;236280.50615338952;274.1199115051723;3058522.2745288867;1887135.9886815692;325302.9104567634;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1851930392330.5422;719240664900.254;1558898206590.6682;47363.45654015419;12361.871182156066;72397.11228232579;0.0;5149674.359564258;1138779.9068315453;2755442.9981527627;903878.3677771277;4.363505174155225;0.1962071521518757
7735;2019-04-17 15:04:41.783;863;309;153;152;137;42;37;34;-29;39;763;182;-11;-12;249;201;685;303;131;49;36;-14;841;359;364;142;364;283;838;-1.0;2171.0;932.0;196.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;31089.552734375;27713.052734375;0.0;2163.01025390625;633.0;163574;606.0;1239.0;Calculated values ==>;1555506281.783;359.46000000000004;304.06;288.46000000000004;288.36;286.86;277.36;274.27422755570615;276.86;276.56;270.26000000000005;277.06;349.46000000000004;291.36;272.06;271.96000000000004;298.06;293.26000000000005;341.66;303.46000000000004;278.06;276.76000000000005;333.76000000000005;336.46000000000004;271.76000000000005;242.98782864720522;265.49620691782997;274.27422755570615;286.26000000000005;8410000.0;3590000.0;3640000.0;1420000.0;3640000.0;2830000.0;8380000.0;0.0;0.36183333333333334;0.15533333333333335;0.03266666666666666;0.0;0.0;3.1180259112623316;27713.052734375;0.0;2163.01025390625;31089.552734375;497252.26743399847;284718.5066336177;233066.78068596392;232803.74685990266;228907.09421014105;430214.79039162316;433749.95420475816;441565.3463083828;472325.50216173066;531513.707876183;468693.74859783734;444126.97209395765;443986.42896244937;465540.6161959158;459897.8941259199;468472.73072562605;281893.9243576717;435897.0153556221;433567.68989926;254219.67992080047;265518.4816520846;467075.45717908186;201845.83930076734;236280.50615338952;273.9193897477875;3059046.803926219;1887600.8065642174;325339.4764142077;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1852149432480.243;719326180575.1372;1559070438160.4329;37236.430088516274;8664.167517358273;67510.43143747149;0.0;5150379.48786836;1138955.155943583;2756609.10809647;903878.3677771277;3.796050004574933;0.16097317630859911
7736;2019-04-17 15:05:41.793;889;319;146;146;128;39;39;33;-20;39;755;183;5;4;249;202;692;311;132;50;38;-16;779;353;359;141;359;299;780;168.0;1280.0;9.0;39.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18738.3984375;15301.8681640625;0.0;2301.71435546875;630.0;163575;613.0;1237.0;Calculated values ==>;1555506341.793;362.06000000000006;305.06;287.76000000000005;287.76000000000005;285.96000000000004;277.06;273.6339639331285;277.06;276.46000000000004;271.16;277.06;348.66;291.46000000000004;273.66;273.56;298.06;293.36;342.36;304.26000000000005;278.16;276.96000000000004;334.46000000000004;336.16;271.56;242.77792619122317;267.47669482898436;273.6339639331285;286.36;7790000.000000001;3529999.9999999995;3590000.0;1410000.0;3590000.0;2990000.0;7800000.0;0.028;0.21333333333333335;0.0015;0.006500000000000001;0.0;0.028;3.1134998062006822;15301.8681640625;0.0;2301.71435546875;18738.3984375;506486.676041881;300882.1660961242;232171.4860389687;232171.4860389687;227424.16112515944;430607.02586249536;435329.8517278034;439459.49257617816;472456.96783784614;529471.0994095542;466559.28236905794;443170.51094372873;443024.9951484293;466261.3989570346;460965.25863777025;477045.9017002435;293858.32366385876;437240.5822781351;435153.4052875198;257148.6733736563;264262.8888514036;467016.5636531842;200201.56231792984;200201.56231792984;273.248700011009;3059462.106058073;1887959.3239812597;325376.68865361967;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1852366368630.2085;719411094725.1237;1559245067260.405;358.8868953873725;1734.2975086791537;39080.01664776209;6578.651603148519;5150692.834392227;1139041.8242610986;2757497.5098726614;903933.1990108279;2.7126212861499215;0.057612653824608076
7737;2019-04-17 15:06:41.794;882;318;147;147;124;34;40;28;-10;38;753;183;7;22;247;204;681;311;131;51;39;-19;799;350;355;139;355;301;800;87.0;1272.0;650.0;144.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19159.84375;15676.326171875;0.0;2324.5361328125;627.0;163576;610.0;1236.0;Calculated values ==>;1555506401.794;361.36;304.96000000000004;287.86;287.86;285.56;276.56;273.3108153835814;277.16;275.96000000000004;272.16;276.96000000000004;348.46000000000004;291.46000000000004;273.86;275.36;297.86;293.56;341.26;304.26000000000005;278.26000000000005;277.06;334.16;335.86;271.26000000000005;242.35481222062532;267.7187500070086;273.3108153835814;286.26000000000005;7990000.000000001;3500000.0;3550000.0;1390000.0;3550000.0;3010000.0;8000000.0;0.0145;0.21200000000000002;0.10833333333333334;0.024;0.0;0.0145;3.1114878093906477;15676.326171875;0.0;2324.5361328125;19159.84375;503770.1808533481;295015.1122002234;232101.89120272594;232101.89120272594;226106.49580271883;430799.1582183253;436453.30209453666;440534.6557395019;472621.17715536855;529109.564726059;466272.94233991107;443052.165307785;445217.6754897761;466575.1774593809;461691.87941572437;472874.0053425212;290332.6289285006;438322.7307962154;436280.8366206006;255893.36323571714;263007.33956846996;466999.04030564794;199473.8696800684;199473.8696800684;272.9490379277633;3059777.930006232;1888217.479902941;325415.24138351023;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1852580572199.9497;719495096125.0222;1559425070260.1875;26114.91848977196;6420.6040950139095;38698.771799772374;3433.701020637717;5150913.453113754;1139109.7829070059;2758145.677244884;904016.6366731966;4.148023252516748;0.16893897948461534
7738;2019-04-17 15:07:41.764;868;314;154;152;126;33;41;27;-2;36;757;183;9;25;246;206;673;306;131;52;40;-22;808;351;356;138;356;300;808;134.0;1217.0;925.0;185.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19331.1328125;15819.5068359375;0.0;2332.39013671875;624.0;163577;608.0;1236.0;Calculated values ==>;1555506461.764;359.96000000000004;304.56;288.56;288.36;285.76000000000005;276.46000000000004;273.4187578820637;277.26000000000005;275.86;272.96000000000004;276.76000000000005;348.86;291.46000000000004;274.06;275.66;297.76000000000005;293.76000000000005;340.46000000000004;303.76000000000005;278.36;277.16;333.96000000000004;335.56;270.96000000000004;242.14157278889297;267.5978703862781;273.4187578820637;286.26000000000005;8080000.0;3510000.0;3560000.0;1380000.0;3560000.0;3000000.0;8080000.0;0.022333333333333334;0.20283333333333334;0.15416666666666667;0.030833333333333334;0.0;0.022333333333333334;3.1119911460784575;15819.5068359375;0.0;2332.39013671875;19331.1328125;500971.31347116677;290990.31935141975;233832.96643603925;233298.520972831;226507.99400882277;430735.4089219946;436391.10032494814;441938.07731780596;472556.2466753328;529603.1922923975;466416.24878488225;443547.43308681657;445840.54513808986;466302.76539371355;461804.3019897034;470412.81322386785;286373.7942529461;438264.86425820563;436218.22072168795;255056.51255035817;261751.83340796042;466841.9222875698;199806.99240046603;199806.99240046603;273.0847134125959;3060098.527765337;1888479.8139454937;325454.029698582;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1852793765550.0515;719578154575.0619;1559605280110.2734;37328.54225808991;8233.577004852365;37329.24768126863;5279.850765840623;5151441.884272485;1139231.8400238084;2758778.9272907805;904089.2132983194;4.857410652058643;0.2047398651605906
7739;2019-04-17 15:08:41.774;863;305;163;161;133;34;42;26;3;34;762;182;10;27;246;207;669;297;130;54;41;-24;827;351;356;135;356;300;828;172.0;1250.0;936.0;253.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19692.458984375;16174.36328125;0.0;2325.16064453125;625.0;163578;608.0;1236.0;Calculated values ==>;1555506521.774;359.46000000000004;303.66;289.46000000000004;289.26000000000005;286.46000000000004;276.56;273.4187578820637;277.36;275.76000000000005;273.46000000000004;276.56;349.36;291.36;274.16;275.86;297.76000000000005;293.86;340.06000000000006;302.86;278.56;277.26000000000005;333.96000000000004;335.66;270.76000000000005;241.49495122638035;267.5978703862781;273.4187578820637;286.16;8270000.0;3510000.0;3560000.0;1350000.0;3560000.0;3000000.0;8280000.0;0.028666666666666667;0.20833333333333334;0.156;0.042166666666666665;0.0;0.028666666666666667;3.1118235500009743;16174.36328125;0.0;2325.16064453125;19692.458984375;498529.78062672843;283739.3765525319;235897.9023310769;235360.56644065154;228022.30773200243;430735.4089219946;436563.54194264;442673.11146970803;472753.7123474745;530124.3008302534;466294.40446488187;443692.3600913442;446123.4859434057;466302.76539371355;461936.77970419364;467349.14923927665;280007.3721874596;438600.31193768553;436391.10032494814;255056.51255035817;262170.3306944222;467065.13604028744;199599.32648882744;199599.32648882744;273.00281552167456;3060423.7785630254;1888746.4739656919;325492.84909057344;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1853007401150.0176;719660068225.0488;1559785310110.2449;37919.51045701737;11278.141636086562;39029.53688579522;6788.0308499687935;5152069.055889529;1139394.464778733;2759415.3565492723;904189.7957393818;5.1360899994001;0.2239868200052522
7740;2019-04-17 15:09:41.795;867;297;171;169;141;37;37;28;8;34;767;182;13;29;247;207;669;289;132;55;37;-25;822;356;361;132;361;298;823;-2.0;1260.0;1386.0;312.0;2.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19543.505859375;16060.310546875;0.0;2326.8232421875;627.0;163579;610.0;1236.0;Calculated values ==>;1555506581.795;359.86;302.86;290.26000000000005;290.06;287.26000000000005;276.86;273.955091788801;276.86;275.96000000000004;273.96000000000004;276.56;349.86;291.36;274.46000000000004;276.06;297.86;293.86;340.06000000000006;302.06;278.66;276.86;334.16;335.86;270.66;240.83765695389522;267.35522164206344;273.955091788801;286.36;8220000.0;3560000.0;3610000.0;1320000.0;3610000.0;2980000.0;8230000.0;0.0;0.21;0.23099999999999998;0.052000000000000005;0.0003333333333333333;0.0003333333333333333;3.1114878093906477;16060.310546875;0.0;2326.8232421875;19543.505859375;499568.6573939541;280422.3165565313;238162.70068096995;237615.82251688265;230161.34170517506;430412.23801567365;434489.842356074;443808.3536081526;473145.2311080622;530796.494312866;466580.6563964371;444526.6575060108;446790.83026174403;465712.960854355;461171.6782371525;467976.51102542627;276887.59980288515;437636.28072910535;434489.842356074;255893.36323571714;263007.33956846996;467386.15283757093;200914.0536173954;238162.70068096995;273.5416152748972;3060750.8593757544;1889015.190266049;325531.62919134396;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1853222576435.5442;719740196260.2449;1559964772900.684;56108.583297864905;13856.549159449129;40128.671356733634;65.44238055836801;5152852.897588011;1139603.99384539;2760075.2391643487;904246.9280057396;5.991104837673707;0.3108728277733109
7741;2019-04-17 15:10:41.775;872;287;176;173;150;41;34;29;-2;35;775;182;8;24;248;204;668;281;131;37;33;-25;797;356;361;142;361;300;798;-2.0;1281.0;1081.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18766.361328125;15641.6015625;0.0;1352.74365234375;628.0;163580;611.0;1238.0;Calculated values ==>;1555506641.775;360.36;301.86;290.76000000000005;290.46000000000004;288.16;277.26000000000005;273.955091788801;276.56;276.06;272.96000000000004;276.66;350.66;291.36;273.96000000000004;275.56;297.96000000000004;293.56;339.96000000000004;301.26000000000005;276.86;276.46000000000004;334.26000000000005;335.96000000000004;270.66;242.98782864720522;267.5978703862781;273.955091788801;286.26000000000005;7970000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;7980000.0;0.0;0.2135;0.18016666666666667;0.026333333333333334;0.0;0.0;3.116354163027024;15641.6015625;0.0;1352.74365234375;18766.361328125;502523.5531183526;277945.33459469606;240054.9724236921;239214.28116638487;232934.57301871374;430412.23801567365;433950.3860404442;441938.07731780596;471931.263865096;531478.1602889443;466294.40446488187;443402.2823748206;445698.7778426805;465843.48631744814;460769.5600386277;470894.44696282386;275279.48312771023;434489.842356074;433769.5290198815;256311.7953858065;263425.85118522606;465977.9952887453;201213.0849337946;238162.70068096995;273.65873869057214;3061070.001852787;1889279.2848061775;325562.282027789;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1853439104235.613;719822368860.271;1560144113100.7412;43370.61946118605;6972.142639347035;41763.79477879676;0.0;5153681.614613481;1139777.5084196245;2760757.448903289;904247.4731771267;5.419835581477959;0.24575914189285283
7742;2019-04-17 15:11:41.796;868;282;178;177;152;41;33;30;-24;36;783;181;-21;19;248;204;670;278;129;41;32;-24;815;354;359;147;359;303;817;-1.0;1283.0;1593.0;177.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19627.80859375;15986.017578125;0.0;1354.43542480469;630.0;163581;613.0;1236.0;Calculated values ==>;1555506701.796;359.96000000000004;301.36;290.96000000000004;290.86;288.36;277.26000000000005;273.7412296467126;276.46000000000004;276.16;270.76000000000005;276.76000000000005;351.46000000000004;291.26000000000005;271.06;275.06;297.96000000000004;293.56;340.16;300.96000000000004;277.26000000000005;276.36;334.46000000000004;336.16;270.76000000000005;244.02132995426717;267.9596281332873;273.7412296467126;286.06;8150000.0;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;8170000.0;0.0;0.21383333333333335;0.2655;0.029500000000000002;0.0;0.0;3.1109828298011672;15986.017578125;0.0;1354.43542480469;19627.80859375;500344.07841435133;274366.3982264804;240217.1088634656;239938.51998542962;233147.09408405545;430542.39183029096;434263.8640799596;437953.82195464283;471366.9202731048;532086.2488302357;465740.3463148761;438419.19255376846;444389.3534062185;466131.47824129247;461078.3308605104;469025.7532531928;272737.7754020007;435681.3269337161;434084.4541166122;257148.6733736563;264262.8888514036;465364.6135967534;200846.7178736459;238162.70068096995;273.5064104303911;3061390.0652513104;1889542.9405458365;325584.8497493364;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1853655179835.2834;719909099205.1387;1560325076415.465;62951.93613350469;7803.277923831672;41972.912597179915;0.0;5154567.9460162055;1139900.6800191065;2761455.4990290874;904247.4731771267;6.500875532805902;0.3007051378175601
7743;2019-04-17 15:12:41.796;864;286;171;172;156;41;34;30;-22;37;783;180;-24;10;248;204;672;281;131;44;33;-23;833;357;363;150;363;306;834;0.0;1242.0;1691.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19951.119140625;16291.056640625;0.0;1358.94482421875;632.0;163582;615.0;1234.0;Calculated values ==>;1555506761.796;359.56000000000006;301.76000000000005;290.26000000000005;290.36;288.76000000000005;277.26000000000005;274.0616903277293;276.56;276.16;270.96000000000004;276.86;351.46000000000004;291.16;270.76000000000005;274.16;297.96000000000004;293.56;340.36;301.26000000000005;277.56;276.46000000000004;334.66;336.36;270.86;244.62907804385475;268.3187672390254;274.0616903277293;286.26000000000005;8330000.0;3570000.0000000005;3629999.9999999995;1500000.0;3629999.9999999995;3060000.0;8340000.000000001;0.0;0.207;0.2818333333333333;0.04116666666666667;0.0;0.0;3.105611859617741;16291.056640625;0.0;1358.94482421875;19951.119140625;498131.11713194073;274882.46016717004;237953.3931732445;238225.88243043152;233924.87548104147;430346.717906069;433452.5470882844;437585.1090581189;471066.29907127173;531861.5611485756;465182.2774696979;437270.2536001789;442461.82273329195;465554.39734395995;460614.66830407927;467134.20970793616;272885.35683945444;435252.3847646943;433269.66867335857;257985.5697089033;265099.94585879904;465034.6426259894;201465.74239488202;238162.70068096995;273.76199798550067;3061719.889649097;1889811.916164326;325607.46125141165;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1853871779835.2834;719998199205.1387;1560507776415.465;66546.30817125559;10850.253059513921;40209.512543775716;0.0;5155647.098052079;1140056.1261106343;2762140.352571929;904247.4731771267;6.663233088609058;0.32800588198306
7744;2019-04-17 15:13:41.787;864;290;159;161;152;44;35;31;-20;37;778;178;-21;8;249;202;673;284;132;39;34;-22;829;361;366;152;366;308;830;-2.0;1368.0;1575.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19430.564453125;16211.1484375;0.0;1373.13586425781;635.0;163583;617.0;1235.0;Calculated values ==>;1555506821.787;359.56000000000006;302.16;289.06;289.26000000000005;288.36;277.56;274.4858918419099;276.66;276.26000000000005;271.16;276.86;350.96000000000004;290.96000000000004;271.06;273.96000000000004;298.06;293.36;340.46000000000004;301.56;277.06;276.56;334.86;336.66;270.96000000000004;245.02929689885198;268.5567601203482;274.4858918419099;286.36;8290000.000000001;3610000.0;3660000.0;1520000.0;3660000.0;3080000.0;8300000.0;0.0;0.228;0.2625;0.034833333333333334;0.0;0.0;3.1076212656950264;16211.1484375;0.0;1373.13586425781;19430.564453125;498495.0631014408;276809.1229844048;234790.65611441154;235325.5346788978;232932.936604196;430081.6785162784;432880.6149027872;437443.34373287327;470798.519906547;531188.9547695365;464642.55268149753;437285.26766895736;441746.15580451366;465250.37265374704;459719.9477182808;467815.30692324514;274330.50797372067;433616.79160117084;432695.15374167816;258822.4845140824;266355.56789118156;464847.74194658204;202583.41372329363;238162.70068096995;274.21564771715737;3062048.021118263;1890082.7272452698;325630.22517535754;395818.07191545924;0;38;36;10;1;0;0;6;153;162;1854090447030.054;720088785615.0436;1560691948785.272;61650.73162751466;9135.540766444547;44114.53416049158;0.0;5156715.246469649;1140222.6494101002;2762842.9475553357;904247.4731771267;6.534289629459913;0.30883154413471725
7745;2019-04-17 15:14:41.787;862;287;149;150;139;47;36;32;-15;38;771;177;-14;10;249;200;675;281;133;38;35;-22;816;363;368;147;368;312;817;-1.0;1346.0;1268.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19672.044921875;15990.728515625;0.0;2377.14013671875;637.0;163584;620.0;1235.0;Calculated values ==>;1555506881.787;359.36;301.86;288.06;288.16;287.06;277.86;274.69669130483857;276.76000000000005;276.36;271.66;276.96000000000004;350.26;290.86;271.76000000000005;274.16;298.06;293.16;340.66;301.26000000000005;276.96000000000004;276.66;335.16;336.86;270.96000000000004;244.02132995426717;269.02936301313275;274.69669130483857;286.46000000000004;8159999.999999999;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3120000.0;8170000.0;0.0;0.22433333333333336;0.21133333333333332;0.0325;0.0;0.0;3.1072821617817707;15990.728515625;0.0;2377.14013671875;19672.044921875;499381.39376327523;276468.89310749486;232352.490470621;232616.9139103464;229731.76597427062;429947.3805835815;432557.5304485172;437319.724394416;471565.593789997;530153.5332298422;463928.6031470141;437478.7579247441;441201.7646664551;464959.0081242338;459131.61449609476;469780.4030484193;273955.02678350353;432929.84295338165;432370.4908045253;260077.89159075968;267192.67376467976;465566.1256129747;203002.28883824314;238162.70068096995;274.38745821112207;3062373.8761963877;1890351.076219879;325661.4774753657;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1854310647030.054;720178485615.0436;1560877948785.272;49519.08471420453;8533.324695178775;43930.15940876277;0.0;5157641.661605829;1140369.8899556138;2763576.6533350796;904247.4731771267;5.55222659462632;0.25921112854869577
7746;2019-04-17 15:15:41.758;854;283;145;145;131;49;38;33;-1;38;754;177;8;22;249;199;676;278;138;39;37;-23;813;362;367;143;367;315;813;0.0;1389.0;1318.0;165.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19499.904296875;15943.04296875;0.0;2421.69799804688;637.0;163585;621.0;1234.0;Calculated values ==>;1555506941.758;358.56000000000006;301.46000000000004;287.66;287.66;286.26000000000005;278.06;274.5913991737795;276.96000000000004;276.46000000000004;273.06;276.96000000000004;348.56000000000006;290.86;273.96000000000004;275.36;298.06;293.06;340.76;300.96000000000004;277.06;276.86;335.26000000000005;336.86;270.86;243.1966462407574;269.38090353596624;274.5913991737795;286.96000000000004;8130000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3150000.0;8130000.0;0.0;0.2315;0.21966666666666665;0.0275;0.0;0.0;3.1047661438370087;15943.04296875;0.0;2421.69799804688;19499.904296875;498486.2335655474;275056.3390071277;231362.4960170753;231362.4960170753;227721.1075198978;430014.67791919125;433182.4302400453;438853.5955948907;472095.1348084983;528138.35056716;463483.11069987237;440252.4007172434;442382.39042806684;465104.8312706036;459153.1681162232;470322.7610107753;272991.62624904455;433366.6693374496;432997.62667057913;260496.36997498586;267192.67376467976;466035.8248629339;202867.22478091158;238162.70068096995;274.33044296244407;3062700.151330399;1890617.062359919;325701.44846447255;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1854531040454.8928;720265443564.98;1561065957870.1345;51838.33945547074;7237.136502255614;45682.15769734067;0.0;5158485.898561445;1140501.246945583;2764323.0617052517;904247.4731771267;5.704280492954784;0.259703215069325
7747;2019-04-17 15:16:41.778;845;286;145;145;126;47;39;34;12;38;752;180;20;29;249;200;676;281;140;39;38;-24;816;361;366;138;366;316;817;-1.0;1388.0;1161.0;145.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19614.96484375;16024.5234375;0.0;2444.11474609375;638.0;163586;622.0;1235.0;Calculated values ==>;1555507001.778;357.66;301.76000000000005;287.66;287.66;285.76000000000005;277.86;274.4858918419099;277.06;276.56;274.36;276.96000000000004;348.36;291.16;275.16;276.06;298.06;293.16;340.76;301.26000000000005;277.06;276.96000000000004;335.36;336.96000000000004;270.76000000000005;242.14157278889297;269.49753711883926;274.4858918419099;287.16;8159999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3160000.0;8170000.0;0.0;0.23133333333333334;0.19349999999999998;0.024166666666666666;0.0;0.0;3.107112338573299;16024.5234375;0.0;2444.11474609375;19614.96484375;496888.27246859315;276042.0284659445;231299.14768913304;231299.14768913304;226384.4409323785;430081.6785162784;433616.79160117084;440651.9951771629;472752.1489716358;527850.6252798182;463712.21025694284;441871.74304771953;443223.71530597605;465250.37265374704;459447.67380351556;469955.40979895997;273955.02678350353;433616.79160117084;433433.583526483;260914.8530628454;267611.2341011182;466643.6209507191;202602.35640025954;238162.70068096995;274.22300699905395;3063026.2172268433;1890883.5475464072;325742.0104203018;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1854751013755.6968;720349771665.2882;1561255320970.8267;46062.6051033308;6380.9972266361065;45341.421937575586;0.0;5159302.011716153;1140614.769221888;2765081.8443815922;904247.4731771267;5.2946526590362195;0.2358024428770642
7748;2019-04-17 15:17:41.789;838;290;149;148;125;45;39;34;0;39;762;182;3;37;249;200;676;284;138;41;38;-24;809;361;367;134;366;317;810;-2.0;1355.0;1113.0;147.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19523.431640625;15913.8984375;0.0;2470.47338867188;638.0;163587;623.0;1234.0;Calculated values ==>;1555507061.789;356.96000000000004;302.16;288.06;287.96000000000004;285.66;277.66;274.4858918419099;277.06;276.56;273.16;277.06;349.36;291.36;273.46000000000004;276.86;298.06;293.16;340.76;301.56;277.26000000000005;276.96000000000004;335.46000000000004;336.96000000000004;270.76000000000005;241.2770596917726;269.6138998590099;274.4858918419099;286.96000000000004;8090000.000000001;3610000.0;3670000.0000000005;1340000.0;3660000.0;3170000.0;8100000.0;0.0;0.22583333333333336;0.18550000000000003;0.0245;0.0;0.0;3.104596458137207;15913.8984375;0.0;2470.47338867188;19523.431640625;496506.4774817734;278322.19468641654;232467.2501479373;232202.35527625386;226224.76096990268;430081.6785162784;433366.6693374496;438564.48068516277;473371.24222306634;528826.4811603692;463815.7354877265;439036.66921371425;444207.8300052955;465250.37265374704;459447.67380351556;470810.8929901674;275693.2278019468;433733.48194404994;433182.4302400453;261333.34086894934;267611.2341011182;467205.1182643892;202561.18090959784;238162.70068096995;274.20700905202796;3063352.4303252064;1891149.7498564797;325782.97282976744;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1854970954070.3962;720431386625.1766;1561445255785.5671;43778.6121083673;6483.776465192389;44064.07272167316;0.0;5160050.825782642;1140721.9953236887;2765827.026761129;904247.4731771267;5.130795992765457;0.2292668828642619
7749;2019-04-17 15:18:41.789;834;292;155;154;128;42;38;34;-9;40;777;183;-8;26;249;201;675;286;134;43;38;-22;812;359;364;139;364;316;813;-2.0;1410.0;855.0;87.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18612.80859375;15931.5;0.0;1440.5432128906198;639.0;163588;624.0;1235.0;Calculated values ==>;1555507121.789;356.56000000000006;302.36;288.66;288.56;285.96000000000004;277.36;274.27422755570615;276.96000000000004;276.56;272.26000000000005;277.16;350.86;291.46000000000004;272.36;275.76000000000005;298.06;293.26000000000005;340.66;301.76000000000005;277.46000000000004;276.96000000000004;335.56;337.06;270.96000000000004;242.35481222062532;269.49753711883926;274.27422755570615;286.56;8120000.0;3590000.0;3640000.0;1390000.0;3640000.0;3160000.0;8130000.0;0.0;0.235;0.14250000000000002;0.0145;0.0;0.0;3.10694233474221;15931.5;0.0;1440.5432128906198;18612.80859375;495634.6179406476;278980.1109849674;234014.3712342553;233747.13990357492;226950.79798872778;430214.79039162316;433931.68165179034;437360.1158524067;472817.310826017;530479.9983374861;464089.56074901577;437520.08924640197;442775.34817062016;465540.6161959158;459897.8941259199;470270.9565974368;276332.37863293255;434832.48858899495;433931.68165179034;261751.83340796042;268029.79939014546;466701.2384870821;202193.2209752854;238162.70068096995;274.05475888538416;3063670.2323271595;1891415.1281767923;325815.56463478046;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1855190254070.3962;720513286625.1766;1561635155785.5671;33511.28251998979;3835.3662539210527;45575.56582165849;0.0;5160694.908237878;1140807.9881796814;2766574.02374899;904247.4731771267;4.77331385717705;0.19352629749666775
7750;2019-04-17 15:19:41.789;830;294;161;160;132;40;39;34;-10;41;796;183;-12;14;249;202;676;288;135;45;38;-20;813;358;363;143;363;316;813;-1.0;1373.0;963.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18617.49609375;15923.234375;0.0;1424.12097167969;640.0;163589;625.0;1236.0;Calculated values ==>;1555507181.789;356.16;302.56;289.26000000000005;289.16;286.36;277.16;274.1680685717883;277.06;276.56;272.16;277.26000000000005;352.76;291.46000000000004;271.96000000000004;274.56;298.06;293.36;340.76;301.96000000000004;277.66;276.96000000000004;335.66;337.16;271.16;243.1966462407574;269.49753711883926;274.1680685717883;286.66;8130000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;8130000.0;0.0;0.22883333333333333;0.1605;0.014333333333333333;0.0;0.0;3.109287755427229;15923.234375;0.0;1424.12097167969;18617.49609375;494946.3894754263;279894.3694413876;235627.7866168335;235357.66724421878;227978.63200065136;430280.9020939914;434358.88782729313;437199.7979686943;472391.1323836129;532474.1794795507;464089.56074901577;436878.1151619385;440958.58779026335;465685.3213544199;460189.5267902755;470322.7610107753;277200.08012439846;435429.60780573246;434178.6716885159;262170.3306944222;268448.3696465944;466335.8101603341;201999.99038637365;238162.70068096995;273.97496647849397;3063980.484866222;1891680.584296584;325839.4368363185;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1855408354070.3962;720597886625.1766;1561824755785.5671;37749.56911696246;3788.8134167600997;44192.90680949923;0.0;5161288.748668186;1140871.5230102704;2767322.09435425;904247.4731771267;4.942038001177562;0.20337886564619
7751;2019-04-17 15:20:41.780;823;295;167;165;137;40;40;33;-10;41;807;182;-13;9;249;203;675;289;137;47;39;-18;812;357;363;146;363;316;812;-2.0;1420.0;942.0;75.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18619.19140625;15998.095703125;0.0;1420.8537597656198;639.0;163590;624.0;1233.0;Calculated values ==>;1555507241.78;355.46000000000004;302.66;289.86;289.66;286.86;277.16;274.0616903277293;277.16;276.46000000000004;272.16;277.26000000000005;353.86;291.36;271.86;274.06;298.06;293.46000000000004;340.66;302.06;277.86;277.06;335.56;337.06;271.36;243.81672145450628;269.49753711883926;274.0616903277293;286.86;8120000.0;3570000.0000000005;3629999.9999999995;1460000.0;3629999.9999999995;3160000.0;8120000.0;0.0;0.23666666666666666;0.157;0.0125;0.0;0.0;3.101910849179875;15998.095703125;0.0;1420.8537597656198;18619.19140625;493997.3534523174;280445.70708911173;237278.15567549726;236732.0018806177;229287.00248458685;430346.717906069;434538.5910328508;437199.7979686943;471995.6991225075;533627.1751164804;463963.87151619955;436716.74332067836;440189.9702421009;465685.3213544199;460480.0777649803;470270.9565974368;277717.24918074737;435782.62218529254;434358.88782729313;261751.83340796042;268029.79939014546;466110.94530092017;201800.50402682464;238162.70068096995;273.8926860420378;3064290.7440492036;1891946.5554786266;325863.1414028373;395818.07191545924;0;38;36;10;1;0;0;6;153;163;1855626121400.1677;720684573620.0857;1562014327345.3682;36957.689148873535;3303.8805159261947;45571.0440886165;0.0;5161911.215769009;1140930.6199271134;2768070.0150726778;904247.4731771267;4.9275424982588225;0.1982985740201513
7752;2019-04-17 15:21:41.780;817;297;174;171;141;38;42;33;-14;41;807;180;-17;7;248;204;675;291;135;49;41;-16;868;357;362;149;362;305;863;136.0;2268.0;1375.0;85.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31732.658203125;28954.056640625;0.0;1353.13122558594;643.0;163591;625.0;1236.0;Calculated values ==>;1555507301.78;354.86;302.86;290.56;290.26000000000005;287.26000000000005;276.96000000000004;274.0616903277293;277.36;276.46000000000004;271.76000000000005;277.26000000000005;353.86;291.16;271.46000000000004;273.86;297.96000000000004;293.56;340.66;302.26000000000005;278.06;277.26000000000005;335.66;337.46000000000004;271.56;244.42749628697553;268.19934244402924;274.0616903277293;286.66;8680000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3050000.0;8630000.0;0.02266666666666667;0.378;0.22916666666666666;0.014166666666666666;0.0;0.02266666666666667;3.108775707056684;28954.056640625;0.0;1353.13122558594;31732.658203125;487621.7345559373;277448.539823177;238229.45405847466;237423.50544786282;229577.6366818629;430346.717906069;435138.326120535;439053.74313918926;471598.2893264998;534437.798572928;465327.683547362;438590.5995609556;442225.1804755989;465699.07969398145;460614.66830407927;463223.1237554721;275060.18913856987;436369.3260602679;434960.5676705249;262170.3306944222;269704.110367413;465885.6927446104;201930.24062306117;201930.24062306117;273.9432588550567;3064710.3427959485;1892321.156748158;325886.2579443819;395818.07191545924;0;38;37;10;1;0;0;6;153;163;1855843621400.1677;720773073620.0857;1562200627345.3682;54340.80265994602;3739.368905055281;71125.58928518904;5282.020746409178;5162672.036534082;1140989.3136722883;2769042.4870174592;904291.4900166801;4.437487971179868;0.1586077958202719
