;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7753;2019-04-17 15:22:41.771;821;302;175;175;153;41;38;35;-12;41;795;178;0;0;249;204;689;295;136;51;37;-14;845;360;365;151;365;297;841;-2.0;2234.0;1565.0;89.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31260.52734375;28184.3203125;0.0;1312.65368652344;653.0;163592;632.0;1234.0;Calculated values ==>;1555507361.771;355.26;303.36;290.66;290.66;288.46000000000004;277.26000000000005;274.38016830617;276.96000000000004;276.66;271.96000000000004;277.26000000000005;352.66;290.96000000000004;273.16;273.16;298.06;293.56;342.06000000000006;302.66;278.26000000000005;276.86;336.36;338.46000000000004;271.76000000000005;244.82967444194236;267.23344911666527;274.38016830617;286.76000000000005;8450000.0;3600000.0;3650000.0;1510000.0;3650000.0;2970000.0;8410000.0;0.0;0.37233333333333335;0.26083333333333336;0.014833333333333334;0.0;0.0;3.1020296033203554;28184.3203125;0.0;1312.65368652344;31260.52734375;490511.64793714444;281190.0732371087;238911.3396937906;238911.3396937906;233018.45556923727;430148.3826014536;433683.32636128634;441091.3975415686;471332.23697825224;533780.1470245832;466237.95428865636;442853.8054685152;442853.8054685152;465395.6337934009;460147.9425315409;468696.12361206213;278136.92548592645;436011.88369366544;433500.59072566376;265099.94585879904;273890.2417152289;465802.80751891993;202721.9272956408;201930.24062306117;274.2648247181052;3065235.2072668066;1892797.2384659632;325908.4694863951;395818.07191545924;0;38;37;10;1;0;0;6;153;163;1856061688684.939;720863060119.9913;1562381200255.1787;62174.70348914617;3902.36638997864;70951.5414356312;0.0;5163642.853439923;1141052.985247511;2770226.285509144;904335.5002536614;4.6455141913639215;0.18421426470400712
7754;2019-04-17 15:23:41.771;855;324;163;162;147;41;37;35;-7;41;774;178;5;-3;249;203;708;316;136;52;37;-13;830;359;364;152;364;291;825;-1.0;2282.0;1409.0;66.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30384.8046875;27756.732421875;0.0;1272.171875;666.0;163593;642.0;1239.0;Calculated values ==>;1555507421.771;358.66;305.56;289.46000000000004;289.36;287.86;277.26000000000005;274.27422755570615;276.86;276.66;272.46000000000004;277.26000000000005;350.56000000000006;290.96000000000004;273.66;272.86;298.06;293.46000000000004;343.96000000000004;304.76000000000005;278.36;276.86;337.36;339.76;271.86;245.02929689885198;266.49643012054327;274.27422755570615;286.76000000000005;8300000.0;3590000.0;3640000.0;1520000.0;3640000.0;2910000.0;8250000.0;0.0;0.38033333333333336;0.23483333333333334;0.011000000000000001;0.0;0.0;3.1123324092946927;27756.732421875;0.0;1272.171875;30384.8046875;497074.193534343;294640.8716833703;235951.57367305702;235682.23210858973;231697.68281224143;430214.79039162316;433749.95420475816;443073.32598092797;471198.87375816196;532049.8965392058;467094.02105230006;444783.1931477316;443646.64700374124;465540.6161959158;460168.6720338029;473811.2521264687;289813.92896023736;436422.9032701672;433749.95420475816;269285.52512055053;279332.9882161641;465761.45932684507;202514.77990354475;201930.24062306117;274.1797950659302;3065748.918367067;1893263.4139054164;325930.0096994078;395818.07191545924;0;38;37;10;1;0;0;6;153;163;1856280388684.939;720953960119.9913;1562557600255.1787;56491.16523717216;2895.713473656304;69980.31524422333;0.0;5164631.73567931;1141109.6359130412;2771400.717648143;904335.5002536614;4.456495933571228;0.1716717703134887
7755;2019-04-17 15:24:44.772;882;333;152;151;135;40;39;34;-4;40;749;178;7;7;249;204;723;325;135;54;38;-14;810;358;363;142;363;287;806;128.0;2193.0;1445.0;42.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;30147.17578125;27018.59375;0.0;2208.19189453125;675.0;163594;652.0;1238.0;Calculated values ==>;1555507484.772;361.36;306.46000000000004;288.36;288.26000000000005;286.66;277.16;274.1680685717883;277.06;276.56;272.76000000000005;277.16;348.06000000000006;290.96000000000004;273.86;273.86;298.06;293.56;345.46000000000004;305.66;278.56;276.96000000000004;338.36;340.66;271.76000000000005;242.98782864720522;265.9988726020314;274.1680685717883;286.66;8100000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2870000.0;8059999.999999999;0.021333333333333333;0.3655;0.24083333333333332;0.007;0.0;0.021333333333333333;3.1082352781332236;27018.59375;0.0;2208.19189453125;30147.17578125;502805.7170669967;306604.1303196966;233332.5322494044;233065.7340871384;228857.0642359929;430280.9020939914;434358.88782729313;444310.38721125387;472424.0149512065;529763.9907185116;467659.38973077055;445850.1938701396;445850.1938701396;465685.3213544199;460459.43622653774;478600.38876494486;299091.5012054045;437003.68543558475;434178.6716885159;273471.60554148915;283101.5729112263;467075.45717908186;202357.32728412203;202357.32728412203;274.1140258664145;3066278.581604783;1893742.7056183668;325960.4633658553;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1856509397320.5422;721046571590.2352;1562739673145.6582;58270.36193245091;1853.026909264719;65610.498403012;4945.522013960403;5165635.91498379;1141151.1880510484;2772587.156102739;904378.7742582756;4.471220709935991;0.15767114097305562
7756;2019-04-17 15:25:41.762;894;334;150;149;130;37;40;32;-22;39;730;181;2;6;249;205;729;327;134;55;39;-15;774;353;358;137;358;300;775;497.0;1298.0;289.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18733.06640625;15244.2822265625;0.0;2330.92651367188;674.0;163595;658.0;1238.0;Calculated values ==>;1555507541.762;362.56000000000006;306.56;288.16;288.06;286.16;276.86;273.6339639331285;277.16;276.36;270.96000000000004;277.06;346.16;291.26000000000005;273.36;273.76000000000005;298.06;293.66;346.06000000000006;305.86;278.66;277.06;338.96000000000004;340.56000000000006;271.66;241.92719264551067;267.5978703862781;273.6339639331285;286.56;7740000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;7750000.0;0.08283333333333333;0.21633333333333335;0.04816666666666667;0.0;0.0;0.08283333333333333;3.1084121108546925;15244.2822265625;0.0;2330.92651367188;18733.06640625;507607.61495252536;351172.77777284005;233335.28663115157;233065.03973775497;228020.15149777895;430607.02586249536;435744.4992520704;438934.26278453245;472980.6827117325;526785.212147766;466172.4807751527;442526.58117228496;443111.3028367894;466404.73984073254;461365.50582970696;483498.6577974753;316245.53621278086;438318.1136646966;435569.4238987748;275983.5004908252;282682.81946839223;467674.4863581846;201183.85751793825;201183.85751793825;273.6339639331285;3066665.482299607;1894077.228021465;325996.39174892846;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1856714846270.5767;721126072640.2485;1562906938795.6863;11451.644520340955;0.0;36182.42530282223;19414.93774854596;5166187.784032181;1141165.8552737674;2773392.8753698175;904571.5940641225;3.8149764570486115;0.03861869276655928
7757;2019-04-17 15:26:41.793;886;330;154;153;127;32;41;27;-23;37;733;184;-22;25;247;207;718;325;135;53;40;-16;799;348;353;131;353;304;800;-2.0;1294.0;0.0;53.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19244.9765625;15707.890625;0.0;2375.66137695312;668.0;163596;654.0;1238.0;Calculated values ==>;1555507601.793;361.76;306.16;288.56;288.46000000000004;285.86;276.36;273.0942459734351;277.26000000000005;275.86;270.86;276.86;346.46000000000004;291.56;270.96000000000004;275.66;297.86;293.86;344.96000000000004;305.66;278.46000000000004;277.16;338.56000000000006;339.96000000000004;271.56;240.61611355647437;268.0796299477929;273.0942459734351;286.66;7990000.000000001;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3040000.0;8000000.0;0.0;0.21566666666666665;0.0;0.008833333333333334;0.0;0.0;3.1094694140205403;15707.890625;0.0;2375.66137695312;19244.9765625;504337.19196530734;305553.08179957484;233972.05799784424;233703.47302802536;226876.51822010503;430925.7729439634;437090.36201224325;437883.18805776763;473566.1253818903;526787.0045232807;465964.0608480819;438039.0146135774;445054.37130637356;466860.4312889494;462391.9528958846;479012.7639728199;300617.98830436316;439103.6918358816;436919.9912418496;274308.8830629234;280170.41352433193;468406.69053229276;194704.51028982413;201183.85751793825;271.03205859795395;3066982.1295070536;1894335.2960610932;326035.6335790932;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1856928256475.2173;721206514180.113;1563088232415.381;0.0;2417.7025921418062;38473.806619163835;0.0;5166283.263708714;1141186.0132048875;2774015.33207134;904733.4688038476;2.261254271665718;0.07307769055709913
7758;2019-04-17 15:27:41.793;869;327;164;161;130;32;42;25;-25;37;750;185;-27;14;246;209;707;320;135;54;41;-15;799;350;355;139;355;302;800;129.0;1239.0;1089.0;6.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18381.779296875;15693.5986328125;0.0;1365.26696777344;663.0;163597;649.0;1235.0;Calculated values ==>;1555507661.793;360.06000000000006;305.86;289.56;289.26000000000005;286.16;276.36;273.3108153835814;277.36;275.66;270.66;276.86;348.16;291.66;270.46000000000004;274.56;297.76000000000005;294.06;343.86;305.16;278.56;277.26000000000005;338.06000000000006;339.46000000000004;271.66;242.35481222062532;267.8393353686513;273.3108153835814;286.66;7990000.000000001;3500000.0;3550000.0;1390000.0;3550000.0;3020000.0;8000000.0;0.021500000000000002;0.20650000000000002;0.18150000000000002;0.001;0.0;0.021500000000000002;3.1028084612232254;15693.5986328125;0.0;1365.26696777344;18381.779296875;501917.6288492683;302471.320649161;236685.38393939167;235866.00116502814;227649.96138593505;430799.1582183253;436796.93426508165;438024.4983934438;472523.0838727012;528719.6857768083;466373.7312450065;437713.4967235476;443867.07844128745;466446.0373839678;462352.8632100253;477215.3876933046;296501.0628282299;438824.2089657564;436625.3330949991;272215.72791638016;278076.8904731985;467395.78988382494;200367.6776639392;200367.6776639392;273.300947882241;3067295.685805882;1894596.9751382417;326066.80798196595;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1857140656475.2173;721287514180.113;1563270032415.381;43134.712962405094;267.02811221988577;37317.50808463793;5079.539591767788;5166642.719650067;1141208.3859607573;2774646.9263605387;904775.7983004457;5.02957176402654;0.1705472221829722
7759;2019-04-17 15:28:41.783;858;315;178;174;140;34;44;26;-27;36;767;184;-30;5;246;209;699;309;136;56;43;-14;813;351;356;142;356;299;813;124.0;1313.0;1144.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18807.25390625;15878.845703125;0.0;1339.06384277344;661.0;163598;646.0;1234.0;Calculated values ==>;1555507721.783;358.96000000000004;304.66;290.96000000000004;290.56;287.16;276.56;273.4187578820637;277.56;275.76000000000005;270.46000000000004;276.76000000000005;349.86;291.56;270.16;273.66;297.76000000000005;294.06;343.06000000000006;304.06;278.76000000000005;277.46000000000004;337.76;339.26;271.76000000000005;242.98782864720522;267.47669482898436;273.4187578820637;286.76000000000005;8130000.0;3510000.0;3560000.0;1420000.0;3560000.0;2990000.0;8130000.0;0.020666666666666667;0.21883333333333335;0.19066666666666665;0.035;0.0;0.020666666666666667;3.1006441912100753;15878.845703125;0.0;1339.06384277344;18807.25390625;499070.3151218441;290866.4824501766;240300.21013298564;239186.49649620886;230052.88052256216;430735.4089219946;436907.12993524404;438390.63782803225;472029.85167895287;530720.8612273515;466680.8198170124;437928.15255369636;443170.51094372873;466302.76539371355;462201.3782193536;474267.4366079525;287413.5066872969;438934.2288957923;436735.5502733607;270959.89632461156;277239.5186164033;467075.45717908186;199952.85176666858;199952.85176666858;273.1421739835297;3067605.542764522;1894860.0349904657;326089.3403160424;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1857353920925.2512;721371800130.1265;1563450302365.4097;45462.137875700006;9349.291189434465;40889.868330970145;4893.509102471637;5167380.90368932;1141288.5085989514;2775298.545876083;904858.893188121;5.842451793024979;0.256443792384263
7760;2019-04-17 15:29:41.784;852;303;188;184;151;36;45;26;-21;36;772;182;-16;1;247;210;694;298;136;57;44;-12;805;350;355;145;355;297;806;-1.0;1200.0;854.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19749.828125;15749.9970703125;0.0;1328.16955566406;659.0;163599;645.0;1236.0;Calculated values ==>;1555507781.784;358.36;303.46000000000004;291.96000000000004;291.56;288.26000000000005;276.76000000000005;273.3108153835814;277.66;275.76000000000005;271.06;276.76000000000005;350.36;291.36;271.56;273.26000000000005;297.86;294.16;342.56000000000006;302.96000000000004;278.86;277.56;337.66;339.06000000000006;271.96000000000004;243.61107973660833;267.23344911666527;273.3108153835814;286.76000000000005;8050000.0;3500000.0;3550000.0;1450000.0;3550000.0;2970000.0;8059999.999999999;0.0;0.2;0.1423333333333333;0.00016666666666666666;0.0;0.0;3.1060175272442194;15749.9970703125;0.0;1328.16955566406;19749.828125;498925.00528654084;284999.7139329676;243287.6599491861;242143.83212863898;233065.7340871384;430799.1582183253;437309.20404756913;439745.9624900432;471632.7587203168;531391.846720942;466723.3748139113;440496.0384854728;442999.1421134229;466575.1774593809;462484.7073916963;474360.629774108;282447.53202420624;439322.30243965215;437138.8652924615;270541.29595472733;276402.16793126165;466853.919156553;200387.2221719628;199952.85176666858;273.30862116974276;3067926.8571362114;1895123.6130728207;326111.56763145165;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1857567224479.9937;721457901565.0225;1563629105345.1936;34068.727371940106;44.41111616409836;38382.61954998035;0.0;5168043.67194487;1141366.7907560843;2775959.160951027;904899.6731102464;4.24493797406893;0.15622897661935292
7761;2019-04-17 15:30:41.794;851;300;194;191;162;37;46;26;-8;36;768;181;-3;2;247;209;693;295;134;58;45;-11;837;353;358;146;358;294;838;-1.0;1220.0;1203.0;209.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;22350.201171875;16206.7041015625;0.0;1313.06640625;659.0;163600;644.0;1235.0;Calculated values ==>;1555507841.794;358.26;303.16;292.56;292.26000000000005;289.36;276.86;273.6339639331285;277.76000000000005;275.76000000000005;272.36;276.76000000000005;349.96000000000004;291.26000000000005;272.86;273.36;297.86;294.06;342.46000000000004;302.66;278.96000000000004;277.66;337.56000000000006;339.06000000000006;272.06;243.81672145450628;266.86631818009863;273.6339639331285;286.56;8370000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2940000.0;8380000.0;0.0;0.2033333333333333;0.20049999999999998;0.034833333333333334;0.0;0.0;3.1035045680797824;16206.7041015625;0.0;1313.06640625;22350.201171875;495831.0123430365;280539.3653453222;244270.2556556431;243418.98296454182;235453.79958453265;430607.02586249536;436785.46530047123;442309.802184626;471499.95120613376;531202.418984432;467029.3517671868;443035.10034551163;443754.8239986431;466145.29014520516;461897.4489342795;470380.2808000784;278355.90211716515;438821.784160885;436613.07576265995;270122.7006405761;276402.16793126165;466813.41573012155;200490.17060966164;199952.85176666858;273.3621403382157;3068277.7491858923;1895389.9633001846;326133.58159951406;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1857781160129.9597;721545216115.0085;1563806434895.1655;48484.83613078035;9276.926371696021;39044.95699885902;0.0;5168731.73296501;1141444.4815147729;2776604.498293799;904899.6731102464;5.525570067151672;0.2680263676624759
7762;2019-04-17 15:31:41.795;858;302;182;185;170;41;33;28;0;36;759;179;5;6;248;206;692;297;136;45;32;-10;823;359;364;146;364;294;823;-1.0;1190.0;1241.0;237.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;21660.85546875;14751.6748046875;0.0;1312.90014648438;660.0;163601;645.0;1236.0;Calculated values ==>;1555507901.795;358.96000000000004;303.36;291.36;291.66;290.16;277.26000000000005;274.27422755570615;276.46000000000004;275.96000000000004;273.16;276.76000000000005;349.06000000000006;291.06;273.66;273.76000000000005;297.96000000000004;293.76000000000005;342.36;302.86;277.66;276.36;337.66;339.16;272.16;243.81672145450628;266.86631818009863;274.27422755570615;286.76000000000005;8230000.0;3590000.0;3640000.0;1460000.0;3640000.0;2940000.0;8230000.0;0.0;0.19833333333333333;0.20683333333333334;0.0395;0.0;0.0;3.105843625545985;14751.6748046875;0.0;1312.90014648438;21660.85546875;498159.1334143899;282764.83868860645;241209.74006415682;242052.91978623217;237888.99841567146;430214.79039162316;433017.6092021058;443467.58974805736;471499.95120613376;530268.0479019003;466787.9958740091;444184.07038373634;444326.73095115746;465409.4377871421;460573.8461640964;471889.0979166167;280422.3165565313;435189.27008113236;432833.13015370606;270541.29595472733;276820.84063482966;466913.66734015994;202022.66216335454;199952.85176666858;273.98833258593044;3068644.514104892;1895647.9540915582;326155.46501889825;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1857997763740.5588;721632817575.2509;1563982837835.6533;49938.85918876937;10463.194704483814;37974.244969750274;0.0;5169551.944098232;1141608.9852658794;2777246.335675757;904899.6731102464;6.123803409801832;0.3066279559139499
7763;2019-04-17 15:32:41.775;867;295;161;163;160;46;34;29;5;36;752;179;11;13;248;202;691;289;136;37;33;-9;798;361;366;146;366;300;800;-2.0;1142.0;1175.0;158.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18797.125;14682.060546875;0.0;1339.24096679688;659.0;163602;646.0;1235.0;Calculated values ==>;1555507961.775;359.86;302.66;289.26000000000005;289.46000000000004;289.16;277.76000000000005;274.4858918419099;276.56;276.06;273.66;276.76000000000005;348.36;291.06;274.26000000000005;274.46000000000004;297.96000000000004;293.36;342.26;302.06;276.86;276.46000000000004;337.76;339.06000000000006;272.26000000000005;243.81672145450628;267.5978703862781;274.4858918419099;286.76000000000005;7980000.0;3610000.0;3660000.0;1460000.0;3660000.0;3000000.0;8000000.0;0.0;0.19033333333333333;0.19583333333333333;0.026333333333333334;0.0;0.0;3.1035045680797824;14682.060546875;0.0;1339.24096679688;18797.125;501720.3952640671;281553.53038161225;235866.00116502814;236411.72796832226;235593.91974842595;430081.6785162784;432695.15374167816;442965.4704623134;471499.95120613376;529081.8588830346;465928.393738099;443837.0651105216;444125.8159805091;465118.6810666539;459719.9477182808;474677.1436328625;278695.60396146885;433249.8226776551;432509.1113278755;270959.89632461156;276402.16793126165;467013.8939621107;202748.8313220144;199952.85176666858;274.27988227101594;3068981.5515589598;1895893.15345919;326177.55882779066;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1858216690740.6284;721720388375.2787;1564160978435.71;47042.42516497522;6958.979982855869;37301.819717455255;0.0;5170359.852075648;1141754.121660057;2777873.427114837;904899.6731102464;5.698864401707449;0.2663816947213239
7764;2019-04-17 15:33:41.776;865;288;152;153;147;47;36;31;8;37;750;179;14;21;248;201;691;283;138;37;35;-9;827;359;364;146;364;303;829;-2.0;1212.0;1186.0;154.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18977.501953125;15590.6962890625;0.0;1351.05017089844;661.0;163603;646.0;1237.0;Calculated values ==>;1555508021.776;359.66;301.96000000000004;288.36;288.46000000000004;287.86;277.86;274.27422755570615;276.76000000000005;276.26000000000005;273.96000000000004;276.86;348.16;291.06;274.56;275.26000000000005;297.96000000000004;293.26000000000005;342.26;301.46000000000004;276.86;276.66;337.76;339.26;272.26000000000005;243.81672145450628;267.9596281332873;274.27422755570615;286.96000000000004;8270000.0;3590000.0;3640000.0;1460000.0;3640000.0;3030000.0;8290000.000000001;0.0;0.20199999999999999;0.19766666666666666;0.025666666666666667;0.0;0.0;3.1081822240898402;15590.6962890625;0.0;1351.05017089844;18977.501953125;498823.6301322456;276040.05805771163;232949.2228044078;233213.4066075858;231634.7553706368;430214.79039162316;433567.68989926;442787.31820175383;471599.1411268027;528642.8357593152;465494.8583239426;443664.5507289629;444677.7423059734;465409.4377871421;459897.8941259199;471236.07493858616;273990.7157873209;433749.95420475816;433384.8821390699;270959.89632461156;277239.5186164033;467013.8939621107;202231.1199181392;199952.85176666858;274.06950919237187;3069296.345362998;1896145.4306370676;326199.97829422925;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1858435694390.3638;721807989835.1729;1564341881450.4915;47549.94186072783;6796.091200461935;39843.56254855557;0.0;5171148.134937738;1141868.7491635394;2778516.316014247;904899.6731102464;5.5596154642230715;0.2565832002026752
7765;2019-04-17 15:34:41.776;865;289;148;149;137;47;37;32;10;37;751;179;19;24;248;202;694;284;138;37;36;-8;823;361;366;147;366;304;824;-1.0;1262.0;1198.0;197.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18627.572265625;15786.6953125;0.0;1347.34436035156;664.0;163604;649.0;1237.0;Calculated values ==>;1555508081.776;359.66;302.06;287.96000000000004;288.06;286.86;277.86;274.4858918419099;276.86;276.36;274.16;276.86;348.26;291.06;275.06;275.56;297.96000000000004;293.36;342.56000000000006;301.56;276.86;276.76000000000005;338.06000000000006;339.56000000000006;272.36;244.02132995426717;268.0796299477929;274.4858918419099;286.96000000000004;8230000.0;3610000.0;3660000.0;1470000.0;3660000.0;3040000.0;8240000.000000001;0.0;0.21033333333333332;0.1996666666666667;0.03283333333333333;0.0;0.0;3.1076585006370996;15786.6953125;0.0;1347.34436035156;18627.572265625;499185.9707318298;276815.01329798443;231976.15418565687;232239.24648004025;229109.45766245396;430081.6785162784;433249.8226776551;442875.1821116291;471466.26734783495;528670.499479957;465349.7830868261;444188.7006036905;444910.62925437774;465118.6810666539;459719.9477182808;472234.2375130688;274722.95694093005;433249.8226776551;433065.50215134333;272215.72791638016;278495.58437821403;466973.7558837818;202646.1356879894;199952.85176666858;274.24001190257104;3069609.7209814875;1896406.908900414;326222.464915323;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1858654694390.3638;721895889835.1729;1564523981450.4915;47965.73293592007;8678.756863095185;41543.206013673174;0.0;5171944.098894377;1141997.7062307356;2779194.539085599;904899.6731102464;5.730563118063995;0.2730221495593152
7766;2019-04-17 15:35:41.777;866;288;145;145;131;48;38;33;10;38;751;180;23;29;249;201;694;283;137;38;37;-8;806;362;367;147;367;307;807;-1.0;1322.0;1181.0;158.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18323.04296875;15768.83984375;0.0;1363.71008300781;664.0;163605;650.0;1237.0;Calculated values ==>;1555508141.777;359.76;301.96000000000004;287.66;287.66;286.26000000000005;277.96000000000004;274.5913991737795;276.96000000000004;276.46000000000004;274.16;276.96000000000004;348.26;291.16;275.46000000000004;276.06;298.06;293.26000000000005;342.56000000000006;301.46000000000004;276.96000000000004;276.86;338.16;339.56000000000006;272.36;244.02132995426717;268.43790593516167;274.5913991737795;286.86;8059999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;8070000.0;0.0;0.22033333333333335;0.19683333333333333;0.026333333333333334;0.0;0.0;3.1076585006370996;15768.83984375;0.0;1363.71008300781;18323.04296875;500861.92325075495;277666.6613160015;231458.41557702114;231458.41557702114;227807.07828695662;430014.67791919125;433182.4302400453;442253.9184824793;471565.593789997;528439.7658042574;465036.58527324186;444166.49989544915;445036.2088601978;465104.8312706036;459426.34033382544;474243.4061526417;275482.4401875362;433182.4302400453;432997.62667057913;272634.34865687083;278495.58437821403;466973.7558837818;202999.5593930311;199952.85176666858;274.3817585754768;3069917.6479067653;1896669.8760757782;326245.0574121924;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1858874598055.0981;721984091305.0663;1564707284505.27;47093.23301410639;6951.32050758977;43793.666167644915;0.0;5172736.270145638;1142127.959046178;2779905.691538594;904899.6731102464;5.710663042431077;0.2590066033011295
7767;2019-04-17 15:36:41.807;861;287;145;144;127;46;39;34;-7;39;752;180;5;29;249;201;696;283;138;38;37;-7;803;360;366;147;365;309;803;-2.0;1336.0;1135.0;133.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18204.70703125;15662.7255859375;0.0;1378.7995605468802;665.0;163606;650.0;1238.0;Calculated values ==>;1555508201.807;359.26;301.86;287.66;287.56;285.86;277.76000000000005;274.38016830617;277.06;276.56;272.46000000000004;277.06;348.36;291.16;273.66;276.06;298.06;293.26000000000005;342.76;301.46000000000004;276.96000000000004;276.86;338.16;339.66;272.46000000000004;244.02132995426717;268.67533136820026;274.38016830617;286.96000000000004;8030000.0;3600000.0;3660000.0;1470000.0;3650000.0;3090000.0;8030000.0;0.0;0.22266666666666665;0.18916666666666665;0.022166666666666668;0.0;0.0;3.1099956849164854;15662.7255859375;0.0;1378.7995605468802;18204.70703125;500410.12176843145;277538.10553044564;231522.9688773379;231258.93488311788;226834.2058116396;430148.3826014536;433616.79160117084;439249.2726566992;471664.89969118324;528390.5981298109;464744.33608710737;441083.1268105331;444638.62758169504;465395.6337934009;459741.0631315469;474929.98971371853;275775.4775402602;433433.583526483;433249.8226776551;272634.34865687083;278914.2836208781;467074.1080637839;202537.93382677555;199952.85176666858;274.19338413559785;3070222.198022245;1896931.9367524232;326267.92308633466;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1859094608004.9934;722072335405.0242;1564892176905.182;44777.89492866055;5863.885195587018;44345.071377290056;0.0;5173502.245674496;1142234.8058236775;2780640.548262525;904899.6731102464;5.573846864353756;0.24551391490288837
7768;2019-04-17 15:37:41.797;853;291;147;146;126;44;39;35;-15;40;755;180;-13;26;249;202;696;287;141;39;38;-7;809;359;365;146;364;312;810;-1.0;1261.0;937.0;124.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18414.67578125;15798.958984375;0.0;1394.9099121093802;664.0;163607;650.0;1236.0;Calculated values ==>;1555508261.797;358.46000000000004;302.26000000000005;287.86;287.76000000000005;285.76000000000005;277.56;274.27422755570615;277.06;276.66;271.66;277.16;348.66;291.16;271.86;275.76000000000005;298.06;293.36;342.76;301.86;277.06;276.96000000000004;338.16;339.56000000000006;272.46000000000004;243.81672145450628;269.02936301313275;274.27422755570615;287.26000000000005;8090000.000000001;3590000.0;3650000.0;1460000.0;3640000.0;3120000.0;8100000.0;0.0;0.21016666666666667;0.15616666666666665;0.020666666666666667;0.0003333333333333333;0.0003333333333333333;3.1051462463924455;15798.958984375;0.0;1394.9099121093802;18414.67578125;498705.5630309571;278773.76345799165;231937.90469530318;231673.89435099636;226480.36958036543;430214.79039162316;433865.5205784961;437319.724394416;471896.58969717816;528474.5316330596;464303.77579241345;437637.45612594887;443595.0263661134;465540.6161959158;460033.3497692248;474228.97735521715;276991.17342339444;433865.5205784961;433683.32636128634;272634.34865687083;278495.58437821403;467214.2726879352;202210.85466638563;231937.90469530318;274.06162238502566;3070527.308685477;1897194.0737604334;326291.03347956954;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1859313871455.0283;722160220755.0381;1565078445855.2114;36716.168489194075;5476.737305778692;41452.81179300474;67.24847388866105;5174181.249683553;1142329.2952603393;2781355.4114586646;904900.233420795;4.86876842936629;0.212422465447319
7769;2019-04-17 15:38:41.778;847;299;153;152;127;41;38;34;-14;40;759;180;-16;20;248;203;698;294;141;39;37;-6;836;358;363;145;363;312;837;-2.0;1349.0;1033.0;72.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18863.06640625;16274.666015625;0.0;1399.146484375;664.0;163608;650.0;33.0;Calculated values ==>;1555508321.778;357.86;303.06;288.46000000000004;288.36;285.86;277.26000000000005;274.1680685717883;276.96000000000004;276.56;271.76000000000005;277.16;349.06000000000006;291.16;271.56;275.16;297.96000000000004;293.46000000000004;342.96000000000004;302.56;277.06;276.86;338.16;339.56000000000006;272.56;243.61107973660833;269.02936301313275;274.1680685717883;287.26000000000005;8359999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3120000.0;8370000.0;0.0;0.22483333333333333;0.17216666666666666;0.012;0.0;0.0;0.08290439007358472;16274.666015625;0.0;1399.146484375;18863.06640625;495325.1216431233;280174.9091069994;233082.9496754761;232819.7895446;226369.88314115172;430280.9020939914;434178.6716885159;437478.7579247441;472028.77388759464;528894.5218802599;464303.77579241345;437160.35228701105;442705.0933822002;465554.39734395995;460324.5471149659;471376.40434951376;278002.0369987521;434358.88782729313;433997.93586973246;272634.34865687083;278495.58437821403;467454.15562920104;202198.34823035196;231937.90469530318;274.052198064549;3070837.8581661778;1897461.2693308583;326314.309909741;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1859532202295.7017;722247493110.3073;1565265586575.7886;40507.44386905118;3183.0696887861886;43477.003592696245;0.0;5174824.57600399;1142401.4374665814;2782062.935802048;904900.7936472845;4.932015497535329;0.2019097129312851
7770;2019-04-17 15:39:41.778;848;302;158;157;131;41;39;34;-16;40;764;180;-18;17;248;204;741;296;143;40;37;-6;827;359;364;143;364;311;827;-1.0;1327.0;1040.0;158.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18661.45703125;16111.455078125;0.0;1393.86389160156;665.0;163609;649.0;23.0;Calculated values ==>;1555508381.778;357.96000000000004;303.36;288.96000000000004;288.86;286.26000000000005;277.26000000000005;274.27422755570615;277.06;276.56;271.56;277.16;349.56000000000006;291.16;271.36;274.86;297.96000000000004;293.56;347.26;302.76000000000005;277.16;276.86;338.06000000000006;339.66;272.56;243.1966462407574;268.91163127593666;274.27422755570615;287.46000000000004;8270000.0;3590000.0;3640000.0;1430000.0;3640000.0;3110000.0;8270000.0;0.0;0.22116666666666665;0.17333333333333334;0.026333333333333334;0.0003333333333333333;0.0003333333333333333;0.05777859511557282;16111.455078125;0.0;1393.86389160156;18661.45703125;496312.4060368727;282396.28855593485;234575.2586481356;234308.5647323619;227524.0276401939;430214.79039162316;434112.87870749587;437389.9950341223;472292.48545527144;529495.6207309405;464450.9229654613;437071.7284734032;442464.8035857726;465409.4377871421;460303.8616837284;479666.64816759917;279640.2672701845;434293.55171347444;433749.95420475816;272215.72791638016;278914.2836208781;467732.8447218648;202156.7262046313;234575.2586481356;274.0405516721348;3071150.562528157;1897731.153673306;326337.58499620744;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1859750302295.7017;722333893110.3073;1565452486575.7886;40773.766597111775;6993.504454287149;44239.167908478215;66.39156518554084;5175501.919424541;1142486.242251107;2782793.9038978913;904901.3469103277;5.259705960473618;0.23711268694788895
7771;2019-04-17 15:40:41.789;848;297;163;161;135;42;39;34;-15;41;769;180;-17;12;249;204;779;291;145;41;38;-5;818;359;364;142;364;312;818;156.0;1367.0;981.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18783.498046875;16138.87109375;0.0;1399.9006347656198;727.0;163610;648.0;29.0;Calculated values ==>;1555508441.789;357.96000000000004;302.86;289.46000000000004;289.26000000000005;286.66;277.36;274.27422755570615;277.06;276.56;271.66;277.26000000000005;350.06000000000006;291.16;271.46000000000004;274.36;298.06;293.56;351.06000000000006;302.26000000000005;277.26000000000005;276.96000000000004;337.96000000000004;345.86;272.66;242.98782864720522;269.02936301313275;274.27422755570615;287.66;8180000.0;3590000.0;3640000.0;1420000.0;3640000.0;3120000.0;8180000.0;0.026000000000000002;0.22783333333333333;0.1635;0.014333333333333333;0.0;0.026000000000000002;0.07258904695734858;16138.87109375;0.0;1399.9006347656198;18783.498046875;497145.78292942775;280852.4917241098;236078.0689938753;235537.82230401083;228680.34683583517;430214.79039162316;434112.87870749587;437319.724394416;472522.5091947854;529943.7962751762;464303.77579241345;437000.6383046333;441504.51939280285;465540.6161959158;460303.8616837284;486689.0611921258;278132.7856624794;434473.7075064044;433931.68165179034;271797.11229066993;304884.691753025;467971.24586402735;202438.04138312978;202438.04138312978;274.14997946524994;3071462.6610276187;1897999.9556623693;326360.87063548004;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1859968742335.403;722419408785.1904;1565639420840.5332;38403.1551723453;3805.975930892865;47516.071441504435;6018.834646985175;5176161.848069794;1142576.2544200667;2783558.671073045;904952.0664255664;5.458993290622581;0.19445440537100547
7772;2019-04-17 15:41:41.769;843;295;170;168;138;40;40;34;-14;41;774;181;-17;9;248;205;789;290;147;41;39;-5;819;357;363;142;362;313;820;-1.0;1359.0;1110.0;4.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18752.6015625;16106.7509765625;0.0;1402.68347167969;804.0;163611;646.0;28.0;Calculated values ==>;1555508501.769;357.46000000000004;302.66;290.16;289.96000000000004;286.96000000000004;277.16;274.0616903277293;277.16;276.56;271.76000000000005;277.26000000000005;350.56000000000006;291.26000000000005;271.46000000000004;274.06;297.96000000000004;293.66;352.06000000000006;302.16;277.26000000000005;277.06;337.76;353.56000000000006;272.66;242.98782864720522;269.14681796795327;274.0616903277293;287.86;8190000.000000001;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3130000.0;8200000.0;0.0;0.2265;0.185;0.0006666666666666666;0.0;0.0;0.06975118998947537;16106.7509765625;0.0;1402.68347167969;18752.6015625;496313.99175397196;279762.15955012303;237946.4358173533;237399.65796362137;229427.2725453744;430346.717906069;434538.5910328508;437249.5021140777;472522.5091947854;530392.3111994447;464281.45592723123;436769.11898854957;440836.3383662121;465699.07969398145;460749.12975072267;488141.6152681209;277541.22920699127;434717.7860891638;434358.88782729313;270959.89632461156;337172.47746341303;467971.24586402735;202218.14086358369;202438.04138312978;274.0553348236017;3071775.357590853;1898268.579608535;326384.21771808533;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1860186769635.4724;722504580385.2175;1565826858340.5928;43480.80183134139;177.16873666696242;47700.987442845864;0.0;5176843.986922938;1142609.4362280162;2784351.8820721703;905002.2066619887;5.217698965715363;0.19346698632518286
7773;2019-04-17 15:42:41.770;836;299;175;173;143;39;41;34;-13;41;779;182;-16;8;248;206;789;293;149;42;40;-4;813;358;364;141;363;314;813;-1.0;1318.0;1263.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18687.201171875;15987.0732421875;0.0;1403.18444824219;820.0;163612;644.0;24.0;Calculated values ==>;1555508561.77;356.76;303.06;290.66;290.46000000000004;287.46000000000004;277.06;274.1680685717883;277.26000000000005;276.56;271.86;277.26000000000005;351.06000000000006;291.36;271.56;273.96000000000004;297.96000000000004;293.76000000000005;352.06000000000006;302.46000000000004;277.36;277.16;337.56000000000006;355.16;272.76000000000005;242.77792619122317;269.2639976450953;274.1680685717883;288.06;8130000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3140000.0;8130000.0;0.0;0.21966666666666665;0.21050000000000002;0.022833333333333334;0.0;0.0;0.05972476593954211;15987.0732421875;0.0;1403.18444824219;18687.201171875;495837.2017774605;282259.8358260209;239464.0585766869;238909.50195846613;230837.39084286825;430280.9020939914;434473.7075064044;437179.3288687813;472653.6706096803;530841.1641920215;464259.2458676365;436697.7041726919;440468.49050985416;465554.39734395995;460728.8237906335;488744.8766621716;279435.11062228715;434653.35091899;434293.55171347444;270122.7006405761;343887.0166927713;468209.0316627085;202061.48323581982;202438.04138312978;273.9989195835846;3072087.3611465683;1898536.0326008436;326407.60034042696;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1860404873270.209;722589481800.115;1566014961475.3655;49492.306505738394;6077.035689080624;45978.37860676129;0.0;5177618.775737743;1142661.5554668072;2785132.556465997;905002.2066619887;5.839345374247366;0.261444420492972
7774;2019-04-17 15:43:41.780;830;302;179;177;148;39;42;33;-13;41;783;182;-16;8;248;207;789;296;156;44;41;-4;800;357;362;139;362;314;800;-1.0;1392.0;979.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18759.720703125;15751.572265625;0.0;1411.4680175781198;822.0;163613;643.0;21.0;Calculated values ==>;1555508621.78;356.16;303.36;291.06;290.86;287.96000000000004;277.06;274.0616903277293;277.36;276.46000000000004;271.86;277.26000000000005;351.46000000000004;291.36;271.56;273.96000000000004;297.96000000000004;293.86;352.06000000000006;302.76000000000005;277.56;277.26000000000005;337.46000000000004;355.36;272.76000000000005;242.35481222062532;269.2639976450953;274.0616903277293;288.76000000000005;8000000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;8000000.0;0.0;0.232;0.16316666666666665;0.006333333333333333;0.0;0.0;0.052252343841067125;15751.572265625;0.0;1411.4680175781198;18759.720703125;496169.926272195;285147.43653370393;240857.73489259364;240293.739358909;232367.6618796134;430346.717906069;435138.326120535;437179.3288687813;472915.35137376806;531260.7096348609;464259.2458676365;436697.7041726919;440468.49050985416;465699.07969398145;461017.6682793448;490043.92404227005;282048.2538024059;435492.39016710146;434960.5676705249;269704.110367413;344726.4743306794;468485.0186495222;202068.94443301708;202438.04138312978;273.99728052367124;3072399.4708384243;1898800.5653948188;326431.05968687794;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1860622709570.1743;722673495800.1017;1566203392875.3354;38362.177727102186;1687.3018033711994;48254.99549564849;0.0;5178351.018459684;1142726.2690630362;2785917.9654630786;905002.2066619887;5.145036868120762;0.19397636897520684
7775;2019-04-17 15:44:41.771;822;304;181;180;151;37;43;32;-13;41;790;183;-15;9;248;208;789;298;152;45;42;-4;820;354;359;135;359;314;821;187.0;1288.0;529.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19549.439453125;16089.5087890625;0.0;1418.1806640625;823.0;163614;641.0;18.0;Calculated values ==>;1555508681.771;355.36;303.56;291.26000000000005;291.16;288.26000000000005;276.86;273.7412296467126;277.46000000000004;276.36;271.86;277.26000000000005;352.16;291.46000000000004;271.66;274.06;297.96000000000004;293.96000000000004;352.06000000000006;302.96000000000004;277.66;277.36;337.26;355.46000000000004;272.76000000000005;241.49495122638035;269.2639976450953;273.7412296467126;288.36;8200000.0;3540000.0;3590000.0;1350000.0;3590000.0;3140000.0;8209999.999999999;0.03116666666666667;0.21466666666666667;0.08816666666666667;0.0;0.0;0.03116666666666667;0.04478479425487758;16089.5087890625;0.0;1418.1806640625;19549.439453125;493082.07479314617;283932.7848253772;240971.86729594663;240692.23661062142;232815.84646564085;430542.39183029096;436030.9469220937;437179.3288687813;473436.17305719486;531994.5521251713;464384.43448209483;436858.596315483;440621.79525251605;466131.47824129247;461611.91280062776;488040.8433384947;281055.4338186797;436378.7524107816;435856.36625110224;268866.9448851554;345146.215005415;469034.0285436012;201446.94854128102;201446.94854128102;273.7412296467126;3072718.6659529414;1899065.8679353115;326454.6365554727;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1860838977124.9475;722755683470.0155;1566391764615.1377;20783.738198874606;0.0;44432.86791025362;7305.760185289429;5178843.827159489;1142740.3278022555;2786690.248464155;905063.078864602;4.142315094666756;0.10100784697169857
7776;2019-04-17 15:45:41.771;818;311;176;177;153;37;44;31;-14;40;799;184;-17;7;248;209;792;305;157;46;43;-3;835;355;360;137;360;311;835;266.0;1354.0;877.0;227.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;19745.068359375;16328.8740234375;0.0;1299.38732910156;823.0;163615;639.0;15.0;Calculated values ==>;1555508741.771;354.96000000000004;304.26000000000005;290.76000000000005;290.86;288.46000000000004;276.86;273.8482719121499;277.56;276.26000000000005;271.76000000000005;277.16;353.06000000000006;291.56;271.46000000000004;273.86;297.96000000000004;294.06;352.36;303.66;277.76000000000005;277.46000000000004;337.06;355.46000000000004;272.86;241.92719264551067;268.91163127593666;273.8482719121499;288.86;8350000.0;3550000.0;3600000.0;1370000.0;3600000.0;3110000.0;8350000.0;0.044333333333333336;0.22566666666666665;0.14616666666666667;0.03783333333333334;0.0;0.044333333333333336;0.03732066187906465;16328.8740234375;0.0;1299.38732910156;19745.068359375;491024.3802230469;286004.2749332035;239301.47730832256;239576.44164121852;233115.37915536336;430477.46260093397;435968.7166933796;437706.9197206977;473078.44118532055;533160.1184356257;464948.89742558415;437231.03110804653;440959.59226609033;465987.6186816921;461592.22777629585;486992.68789463147;283086.5622358529;436317.3535810935;435793.71486953663;268029.79939014546;345146.215005415;468858.5732955241;201010.5437725293;201010.5437725293;273.57501360329;3073046.120184712;1899336.0211254156;326477.2829554157;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1861054677124.9475;722837283470.0155;1566579264615.1377;34597.120284423945;10133.583783619972;46014.81569033103;10408.72058530066;5179305.3343135165;1142824.7743337858;2787443.9791608267;905210.6995376903;5.738185877820902;0.225823391794557
7777;2019-04-17 15:46:41.781;822;313;165;165;149;38;46;32;-16;40;803;184;-19;5;248;209;798;306;155;48;45;-3;823;357;362;142;362;310;823;-1.0;1351.0;1192.0;184.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;19215.61328125;16143.80078125;0.0;1362.09216308594;821.0;163616;638.0;0.0;Calculated values ==>;1555508801.781;355.36;304.46000000000004;289.66;289.66;288.06;276.96000000000004;274.0616903277293;277.76000000000005;276.36;271.56;277.16;353.46000000000004;291.56;271.26000000000005;273.66;297.96000000000004;294.06;352.96000000000004;303.76000000000005;277.96000000000004;277.66;336.96000000000004;355.26;272.86;242.98782864720522;268.7936212382143;274.0616903277293;288.66;8230000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;8230000.0;0.0;0.22516666666666665;0.19866666666666666;0.03066666666666667;0.0;0.0;0.0;16143.80078125;0.0;1362.09216308594;19215.61328125;492793.9958771997;288394.51069569244;236528.27934194836;236528.27934194836;232255.3326720531;430346.717906069;435844.5533831253;437618.5379703155;472424.0149512065;533652.1463175515;465094.7735596945;437142.86386454466;440869.68830963876;465699.07969398145;461285.69911667117;489131.229746937;284727.7497664677;436194.857971995;435668.7067053961;267611.2341011182;344306.74156575615;468170.05761196464;201665.6397896489;201010.5437725293;273.84006980608876;3073370.8466437235;1899606.6718496822;326499.4656476797;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1861271313224.913;722920997420.0022;1566765595665.1082;46875.97577189242;8172.8021465510155;46024.85024226899;0.0;5179984.3899376225;1142977.3529753822;2788211.104209679;905297.4533324437;5.773691663835689;0.2708430123752192
7778;2019-04-17 15:47:41.772;825;306;157;157;141;41;38;33;-17;40;799;184;-19;3;249;208;804;300;150;50;38;-2;808;359;364;145;364;310;808;-1.0;1294.0;1133.0;192.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18513.576171875;15853.57421875;0.0;1376.43029785156;818.0;163617;636.0;0.0;Calculated values ==>;1555508861.772;355.66;303.76000000000005;288.86;288.86;287.26000000000005;277.26000000000005;274.27422755570615;276.96000000000004;276.46000000000004;271.46000000000004;277.16;353.06000000000006;291.56;271.26000000000005;273.46000000000004;298.06;293.96000000000004;353.56000000000006;303.16;278.16;276.96000000000004;336.76000000000005;354.96000000000004;272.96000000000004;243.61107973660833;268.7936212382143;274.27422755570615;288.16;8080000.0;3590000.0;3640000.0;1450000.0;3640000.0;3100000.0;8080000.0;0.0;0.21566666666666665;0.18883333333333333;0.032;0.0;0.0;0.0;15853.57421875;0.0;1376.43029785156;18513.576171875;494675.96751216566;286373.7942529461;234638.19236110963;234638.19236110963;230391.34428730764;430214.79039162316;433931.68165179034;437460.313363465;472028.77388759464;533234.2831012857;465094.7735596945;437142.86386454466;440565.5958305782;465540.6161959158;460843.3091966263;491527.66324177786;283244.7998569685;436072.7713138505;433931.68165179034;266774.11836628895;343047.5905507172;467853.8297478368;202153.10812184436;201010.5437725293;274.03914299015906;3073685.2093952657;1899873.2766454099;326522.28324510116;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1861489080555.55;723007084505.254;1566951567765.652;44433.843923126034;8502.423092031759;44919.67086999054;0.0;5180745.190966698;1143116.2923420786;2788968.861540513;905297.4533324437;5.679391307811996;0.2675202212968966
7779;2019-04-17 15:48:41.772;823;305;155;155;136;42;37;33;-17;41;790;184;-19;6;249;208;808;300;150;51;36;-3;815;358;363;149;363;310;816;-1.0;1330.0;1016.0;131.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18650.06640625;16050.10546875;0.0;1361.22973632812;816.0;163618;634.0;-1.0;Calculated values ==>;1555508921.772;355.46000000000004;303.66;288.66;288.66;286.76000000000005;277.36;274.1680685717883;276.86;276.46000000000004;271.46000000000004;277.26000000000005;352.16;291.56;271.26000000000005;273.76000000000005;298.06;293.96000000000004;353.96000000000004;303.16;278.26000000000005;276.76000000000005;336.56;354.76;272.86;244.42749628697553;268.7936212382143;274.1680685717883;288.16;8150000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3100000.0;8159999.999999999;0.0;0.22166666666666668;0.16933333333333334;0.021833333333333333;0.0;0.0;-0.002489180505061009;16050.10546875;0.0;1361.22973632812;18650.06640625;493711.02699169895;284950.7078739596;233962.86236582889;233962.86236582889;228968.26727407592;430280.9020939914;433997.93586973246;437460.313363465;471598.2893264998;532293.5878646602;465094.7735596945;437142.86386454466;441021.3247816201;465685.3213544199;460997.6953817449;491449.37094712106;282459.7924293157;436483.0716089266;433816.67410848953;265937.0223246507;342208.19576138764;467195.555365364;201993.5823210209;201010.5437725293;273.9724698205456;3073994.90641675;1900139.1406428057;326545.09707871935;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1861707180555.55;723095284505.254;1567137567765.652;39872.36645652054;5790.243078134825;46326.02323811353;0.0;5181447.742719862;1143235.3978934968;2789729.242324747;905297.4533324437;5.283261259937139;0.22902784705219628
7780;2019-04-17 15:49:41.783;821;308;157;156;133;41;38;33;-17;41;779;184;-19;8;249;209;811;302;151;53;37;-3;816;358;363;152;363;310;817;0.0;1282.0;1218.0;109.0;2.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18601.267578125;16007.59765625;0.0;1355.48864746094;814.0;163619;632.0;-1.0;Calculated values ==>;1555508981.783;355.26;303.96000000000004;288.86;288.76000000000005;286.46000000000004;277.26000000000005;274.1680685717883;276.96000000000004;276.46000000000004;271.46000000000004;277.26000000000005;351.06000000000006;291.56;271.26000000000005;273.96000000000004;298.06;294.06;354.26;303.36;278.46000000000004;276.86;336.36;354.56000000000006;272.86;245.02929689885198;268.7936212382143;274.1680685717883;288.26000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3100000.0;8170000.0;0.0;0.21366666666666667;0.20299999999999999;0.018166666666666668;0.0003333333333333333;0.0003333333333333333;-0.0024895040301957092;16007.59765625;0.0;1355.48864746094;18601.267578125;493315.2024085614;286404.61649162846;234480.51688636653;234212.90407633086;228178.85108389263;430280.9020939914;434178.6716885159;437460.313363465;471198.87375816196;531142.8749566656;465094.7735596945;437142.86386454466;441323.7897637848;465685.3213544199;461131.9395044041;491806.65368955256;283340.4324648996;436830.5876020472;433997.93586973246;265099.94585879904;341368.83218197053;466774.029396857;202132.9654547806;234480.51688636653;274.02675188547704;3074305.391111289;1900406.3371455288;326567.74054909527;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1861925020485.2524;723185601060.1306;1567323601865.398;47771.45162546293;4807.645994947722;44542.28260166752;66.50580632778865;5182178.241769824;1143323.729826871;2790486.6170322886;905298.0076491018;5.597385414575425;0.24433821268715952
