;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7781;2019-04-17 15:50:41.813;820;309;162;160;135;41;39;33;-15;41;765;185;-18;12;250;209;812;304;148;55;38;-3;812;358;363;154;363;312;812;-1.0;1335.0;1011.0;118.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18522.025390625;15956.2685546875;0.0;1361.16259765625;812.0;163620;631.0;0.0;Calculated values ==>;1555509041.813;355.16;304.06;289.36;289.16;286.66;277.26000000000005;274.1680685717883;277.06;276.46000000000004;271.66;277.26000000000005;349.66;291.66;271.36;274.36;298.16;294.06;354.36;303.56;278.66;276.96000000000004;336.26000000000005;354.36;272.86;245.4256646245625;269.02936301313275;274.1680685717883;287.96000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1540000.0;3629999.9999999995;3120000.0;8120000.0;0.0;0.2225;0.16849999999999998;0.019666666666666666;0.0;0.0;0.0;15956.2685546875;0.0;1361.16259765625;18522.025390625;493548.4233294493;287535.51102607563;235916.65521184917;235375.62097068052;228768.2268939661;430280.9020939914;434358.88782729313;437319.724394416;470931.46763589507;529524.2052922209;464927.247715416;436840.5790983701;441504.51939280285;465816.1379094171;461131.9395044041;492346.08417454007;284864.1701484666;437176.3494204144;434178.6716885159;264681.4149301396;340529.4996700694;466491.6893898041;202032.38939398172;234480.51688636653;273.98758793834463;3074614.9065662688;1900672.8358799354;326590.39062884066;395818.07191545924;0;38;37;10;1;0;0;6;153;164;1862142929385.1487;723277446960.0868;1567510295165.309;39645.91594757318;5201.03289991784;46164.72587080135;0.0;5182907.084071617;1143407.1771871173;2791242.8867150676;905298.5621412618;5.255495108809762;0.22424475131969007
7782;2019-04-17 15:51:41.754;819;310;169;167;139;41;41;33;-13;40;736;185;-15;19;250;210;813;304;146;56;40;-6;815;358;363;144;363;315;815;92.0;1337.0;978.0;154.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19576.7421875;15997.4990234375;0.0;2432.19262695312;810.0;163621;629.0;-1.0;Calculated values ==>;1555509101.754;355.06000000000006;304.16;290.06;289.86;287.06;277.26000000000005;274.1680685717883;277.26000000000005;276.46000000000004;271.86;277.16;346.76;291.66;271.66;275.06;298.16;294.16;354.46000000000004;303.56;278.76000000000005;277.16;336.06;354.16;272.56;243.40439225979637;269.38090353596624;274.1680685717883;287.76000000000005;8150000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3150000.0;8150000.0;0.015333333333333334;0.22283333333333333;0.16299999999999998;0.025666666666666667;0.0;0.015333333333333334;-0.0024901495367785505;15997.4990234375;0.0;2432.19262695312;19576.7421875;493110.56408288406;287720.3438384848;237768.5113830538;237221.19912694473;229761.92859532026;430280.9020939914;434717.7860891638;436948.6013565401;472160.7387857882;526242.6430666022;464487.7448327629;436626.3353312552;441930.40532343107;465816.1379094171;461266.0568022734;492206.28799720743;284545.2887745184;437348.5841517321;434538.5910328508;263844.3676079864;339690.1980837097;467593.6283991344;201921.8028065348;201921.8028065348;273.94449664331114;3074932.0840977714;1900938.8554329788;326621.9708379324;395818.07191545924;0;38;37;10;1;0;0;6;154;164;1862360515215.0933;723366759050.0641;1567698210200.2612;38309.36816365086;6818.910190210056;46273.79266012253;3566.790752803512;5183556.0726388;1143507.2448827536;2792012.4502203246;905328.2561696589;5.15303584934228;0.21229197202007397
7783;2019-04-17 15:52:41.754;819;311;175;173;144;41;43;32;-11;39;708;187;-12;24;250;210;813;305;146;57;41;-9;810;359;364;138;364;316;811;-1.0;1294.0;1139.0;132.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19549.94921875;15943.3486328125;0.0;2461.55981445312;808.0;163622;628.0;-1.0;Calculated values ==>;1555509161.754;355.06000000000006;304.26000000000005;290.66;290.46000000000004;287.56;277.26000000000005;274.27422755570615;277.46000000000004;276.36;272.06;277.06;343.96000000000004;291.86;271.96000000000004;275.56;298.16;294.16;354.46000000000004;303.66;278.86;277.26000000000005;335.96000000000004;353.96000000000004;272.26000000000005;242.14157278889297;269.49753711883926;274.27422755570615;287.76000000000005;8100000.0;3590000.0;3640000.0;1380000.0;3640000.0;3160000.0;8109999.999999999;0.0;0.21566666666666665;0.18983333333333335;0.022000000000000002;0.0;0.0;-0.0024904715169983844;15943.3486328125;0.0;2461.55981445312;19549.94921875;493590.2520134561;288788.3181122269;239504.81727893747;238949.5700856632;231131.3330262394;430214.79039162316;434832.48858899495;437039.1322159168;472850.0741107318;523206.22357691097;464591.3861892909;436878.1151619385;442475.17831277417;465671.6860993213;461112.25666892657;492690.17674997216;285495.38235028536;437290.4139363382;434473.7075064044;263425.85118522606;338850.9272812574;468128.70100736275;202267.74185997012;201921.8028065348;274.0837590575594;3075258.13985949;1901205.0291634477;326662.7521082774;395818.07191545924;0;38;37;10;1;0;0;6;154;164;1862578615215.0933;723451359050.0641;1567887510200.2612;44567.43560257056;5848.941101242639;44685.01065886578;0.0;5184246.712670186;1143612.8103101824;2792770.4402479827;905357.9794259322;5.167175247579565;0.2285857289253186
7784;2019-04-17 15:53:41.795;819;312;182;180;149;41;44;33;-6;39;719;189;10;27;250;210;814;307;147;59;43;-12;818;358;363;132;363;316;819;97.0;1335.0;935.0;172.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20045.927734375;16084.123046875;0.0;2476.07275390625;806.0;163623;627.0;-1.0;Calculated values ==>;1555509221.795;355.06000000000006;304.36;291.36;291.16;288.06;277.26000000000005;274.1680685717883;277.56;276.46000000000004;272.56;277.06;345.06000000000006;292.06;274.16;275.86;298.16;294.16;354.56000000000006;303.86;279.06;277.46000000000004;335.86;353.76;271.96000000000004;240.83765695389522;269.49753711883926;274.1680685717883;287.86;8180000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3160000.0;8190000.000000001;0.016166666666666666;0.2225;0.15583333333333332;0.028666666666666667;0.0;0.016166666666666666;-0.0024907929810119417;16084.123046875;0.0;2476.07275390625;20045.927734375;492822.07289034105;288333.6803567606;241294.6314747377;240734.04758890672;232319.98186294132;430280.9020939914;435252.3847646943;437839.01582542656;473630.5699406402;524369.4600670522;464841.7466005354;440344.2666884151;442925.05352361285;465816.1379094171;461266.0568022734;492066.699039079;285658.8335925392;437862.7576246094;435074.67720794375;263007.33956846996;338011.6871214325;468660.5945250286;201786.42641625754;201786.42641625754;273.8917040602176;3075588.3309779903;1901472.107140005;326703.92716350907;395818.07191545924;0;38;37;10;1;0;0;6;154;164;1862796864250.5579;723532414400.2366;1568077239760.665;36784.8618495955;7650.392819118105;45925.75006185511;3771.493387798927;5184925.111739869;1143725.3816309653;2793526.0459002065;905389.4300141237;5.071740574762974;0.21222540096111941
7785;2019-04-17 15:54:41.785;819;311;187;185;153;39;46;33;-2;39;746;190;14;24;250;211;814;306;147;60;45;-13;801;356;361;138;361;316;801;357.0;1306.0;407.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19068.572265625;15785.3916015625;0.0;1442.15051269531;803.0;163624;626.0;0.0;Calculated values ==>;1555509281.785;355.06000000000006;304.26000000000005;291.86;291.66;288.46000000000004;277.06;273.955091788801;277.76000000000005;276.46000000000004;272.96000000000004;277.06;347.76;292.16;274.56;275.56;298.16;294.26000000000005;354.56000000000006;303.76000000000005;279.16;277.66;335.76000000000005;353.46000000000004;271.86;242.14157278889297;269.49753711883926;273.955091788801;287.86;8009999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3160000.0;8009999.999999999;0.0595;0.21766666666666667;0.06783333333333334;0.0;0.0;0.0595;0.0;15785.3916015625;0.0;1442.15051269531;19068.572265625;494450.13994407316;290183.09186454123;243116.15060315718;242542.18130805108;233686.10842904178;430412.23801567365;436081.5480936552;438472.8781962791;472850.0741107318;527218.5979264231;464966.7903520367;440958.58779026335;442475.17831277417;466104.2199880029;461706.0807142488;493706.5819985252;287231.5625931025;438485.31824677397;435906.5852007355;262588.8327430989;336752.88402864704;467733.16490160144;201972.2588119733;201972.2588119733;273.955091788801;3075914.2308190144;1901737.6421655696;326736.57358209253;395818.07191545924;0;38;37;10;1;0;0;6;154;164;1863014028050.5923;723613400900.2494;1568266808160.695;16042.625348235413;0.0;44942.72922391367;13919.09242013135;5185365.267428411;1143789.1242789226;2794283.157021487;905536.8269922885;4.3479474027980025;0.0754417478195257
7786;2019-04-17 15:55:41.786;814;315;189;189;159;38;46;32;-10;40;775;190;5;19;249;212;815;309;147;60;46;-13;866;359;364;138;364;297;862;-1.0;2237.0;1832.0;367.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;32380.802734375;28658.796875;0.0;1352.36254882812;801.0;163625;625.0;-1.0;Calculated values ==>;1555509341.786;354.56000000000006;304.66;292.06;292.06;289.06;276.96000000000004;274.27422755570615;277.76000000000005;276.36;272.16;277.16;350.66;292.16;273.66;275.06;298.06;294.36;354.66;304.06;279.16;277.76000000000005;335.66;353.26;271.86;242.14157278889297;267.23344911666527;274.27422755570615;287.86;8660000.0;3590000.0;3640000.0;1380000.0;3640000.0;2970000.0;8620000.0;0.0;0.37283333333333335;0.30533333333333335;0.06116666666666667;0.0;0.0;-0.002491594378541043;28658.796875;0.0;1352.36254882812;32380.802734375;487345.5183081079;285333.9535201456;242347.11950295905;242347.11950295905;234256.76508231423;430214.79039162316;435366.92532215983;441387.5573368277;472947.9820155742;531703.6029813739;467690.54900054977;443578.23749776033;445578.0381609218;465540.6161959158;461380.6943720889;487503.98073617136;282603.96878987626;437805.7469987138;435366.92532215983;262170.3306944222;335913.7198600519;467733.16490160144;201887.75924911894;201972.2588119733;273.93574130988037;3076342.9827559097;1902108.0165752308;326759.8615790373;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1863231531675.3296;723696202280.1494;1568450711225.473;73127.27168278041;16260.87731241018;76393.55445397702;0.0;5186108.36228748;1143924.6338481507;2795294.309569843;905652.8213621901;5.524001959002657;0.26485227696075325
7787;2019-04-17 15:56:41.786;837;326;169;168;156;43;37;34;-11;40;784;188;5;0;250;208;829;320;145;47;37;-13;846;362;366;138;366;293;842;-1.0;2191.0;1483.0;210.0;0.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;30873.322265625;28138.26953125;0.0;1265.22741699219;798.0;163626;623.0;-1.0;Calculated values ==>;1555509401.786;356.86;305.76000000000005;290.06;289.96000000000004;288.76000000000005;277.46000000000004;274.5913991737795;276.86;276.56;272.06;277.16;351.56000000000006;291.96000000000004;273.66;273.16;298.16;293.96000000000004;356.06000000000006;305.16;277.86;276.86;335.46000000000004;352.96000000000004;271.86;242.14157278889297;266.74333088950624;274.5913991737795;287.66;8460000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2930000.0;8420000.0;0.0;0.3651666666666667;0.24716666666666667;0.035;0.0;0.0;-0.002492073662472253;28138.26953125;0.0;1265.22741699219;30873.322265625;492869.96677567053;293292.060249357;237263.08659224943;236993.31011984;233792.55484161357;430014.67791919125;433249.8226776551;442080.90240903996;472947.9820155742;532936.3410731404;468012.0919084409;444384.5128259643;443670.6236593048;465381.95360251743;460378.1213234712;491646.15808436193;289911.69653856073;435063.3416043607;433249.8226776551;261333.34086894934;334655.03009724553;467733.16490160144;202894.54263007717;201972.2588119733;274.3410396926579;3076870.100464243;1902581.3254619495;326781.67482875247;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1863450531675.3296;723779002280.1494;1568627711225.473;59118.89525870031;9269.351779503351;73666.70087447508;0.0;5187210.413678659;1144137.38575725;2796544.8116975804;905652.8213621901;4.831226304909665;0.2079107418596869
7788;2019-04-17 15:57:41.796;875;343;158;157;141;43;38;35;-15;41;781;187;3;3;251;207;861;336;147;50;37;-13;825;361;366;140;366;290;820;-2.0;2089.0;1369.0;215.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;29887.642578125;27364.90234375;0.0;1223.443359375;797.0;163627;621.0;-1.0;Calculated values ==>;1555509461.796;360.66;307.46000000000004;288.96000000000004;288.86;287.26000000000005;277.46000000000004;274.4858918419099;276.96000000000004;276.66;271.66;277.26000000000005;351.26;291.86;273.46000000000004;273.46000000000004;298.26000000000005;293.86;359.26;306.76000000000005;278.16;276.86;335.26000000000005;352.86;271.86;242.56692532238324;266.37251300914875;274.4858918419099;287.86;8250000.0;3610000.0;3660000.0;1400000.0;3660000.0;2900000.0;8200000.0;0.0;0.3481666666666667;0.22816666666666666;0.035833333333333335;0.0;0.0;-0.0024922331642077914;27364.90234375;0.0;1223.443359375;29887.642578125;500465.59308677504;312494.40939047444;234696.2413458967;234428.57763681072;230206.83641909366;430081.6785162784;433433.583526483;442124.85029594507;472784.61766108364;532849.0791155234;468312.2922507995;444699.53411523066;444699.53411523066;465513.42449155;460398.2616888783;498417.7644840393;304953.3170492976;435597.4418445565;433249.8226776551;260496.36997498586;334235.48183727637;467454.6383336384;202557.11156121577;201972.2588119733;274.2054277522976;3077376.5262280894;1903043.9289819063;326802.41720837273;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1863670168275.2947;723862416180.1361;1568802640375.445;54661.372387974065;9492.16137601181;67357.87178186256;0.0;5188158.740603713;1144293.7577578449;2797720.212336992;905652.8213621901;4.600175432028334;0.20188272841762894
7789;2019-04-17 15:58:41.787;898;345;157;156;136;40;37;35;-26;41;772;186;-4;-1;250;208;884;338;149;54;37;-12;815;358;363;141;363;285;810;86.0;2108.0;1416.0;90.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;29426.142578125;27108.373046875;0.0;1199.3955078125;794.0;163628;620.0;0.0;Calculated values ==>;1555509521.787;362.96000000000004;307.66;288.86;288.76000000000005;286.76000000000005;277.16;274.1680685717883;276.86;276.66;270.56;277.26000000000005;350.36;291.76000000000005;272.76000000000005;273.06;298.16;293.96000000000004;361.56000000000006;306.96000000000004;278.56;276.86;335.16;352.56000000000006;271.96000000000004;242.77792619122317;265.74818594083865;274.1680685717883;288.06;8150000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2850000.0;8100000.0;0.014333333333333333;0.35133333333333333;0.23600000000000002;0.015000000000000001;0.0;0.014333333333333333;0.0;27108.373046875;0.0;1199.3955078125;29426.142578125;504653.7652025037;322116.6027068755;234602.90981410226;234334.307447436;229057.15174699752;430280.9020939914;433997.93586973246;441578.1410778666;472653.6706096803;532292.3062706854;468889.13079748215;444709.2907761485;445128.61071846634;465816.1379094171;460997.6953817449;502652.90035738976;310839.1008051259;437003.68543558475;433997.93586973246;260077.89159075968;332976.8817968329;467414.4187720181;202200.2340440327;202200.2340440327;274.05293184068813;3077870.733628308;1903497.8048514244;326822.6045036962;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1863888835470.0652;723946703535.0477;1568975114500.2642;56493.18605998481;3978.2127709197816;67390.58157602871;3322.433726168363;5189084.88964661;1144405.9940376505;2798842.94767823;905680.5041568369;4.634219538698988;0.17452538824624242
7790;2019-04-17 15:59:41.787;901;334;162;161;134;36;39;32;-25;41;764;186;-24;10;249;209;888;330;148;54;38;-12;779;350;355;141;355;306;780;235.0;1194.0;129.0;49.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;17835.505859375;15323.03125;0.0;1278.61669921875;792.0;163629;619.0;-1.0;Calculated values ==>;1555509581.787;363.26;306.56;289.36;289.26000000000005;286.56;276.76000000000005;273.3108153835814;277.06;276.36;270.66;277.26000000000005;349.56000000000006;291.76000000000005;270.76000000000005;274.16;298.06;294.06;361.96000000000004;306.16;278.56;276.96000000000004;335.06;352.36;271.96000000000004;242.77792619122317;268.3187672390254;273.3108153835814;287.96000000000004;7790000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;7800000.0;0.03916666666666667;0.19899999999999998;0.021500000000000002;0.008166666666666666;0.0;0.03916666666666667;-0.0024930287224567567;15323.03125;0.0;1278.61669921875;17835.505859375;508151.0737917151;335085.444579516;236521.02393256058;236245.1989512518;228990.9183815623;430799.1582183253;436280.8366206006;437112.3332710247;472653.6706096803;529876.7049705541;465921.49448112247;437270.2536001789;442461.82273329195;466833.15677505854;462352.8632100253;506347.46830165107;318339.29825847415;438824.2089657564;436107.93194895133;259659.41789560125;332137.8522128359;467414.4187720181;199771.2053077712;199771.2053077712;273.0663203386891;3078264.5806986205;1903851.3998872316;326843.25460542145;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1864104235470.0652;724031303535.0477;1569152414500.2642;5102.834251209951;2185.7529099580165;37413.625838592205;9256.521793446223;5189598.1898158705;1144457.3604183246;2799716.3160733515;905785.328786167;3.250203531496138;0.06252993379505908
7791;2019-04-17 16:00:41.788;878;333;169;167;135;32;39;26;-21;40;766;186;-23;7;247;211;877;329;150;54;38;-12;805;348;353;141;353;305;805;206.0;1235.0;742.0;41.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;18274.1875;15796.46875;0.0;1244.68029785156;790.0;163630;617.0;-1.0;Calculated values ==>;1555509641.788;360.96000000000004;306.46000000000004;290.06;289.86;286.66;276.36;273.0942459734351;277.06;275.76000000000005;271.06;277.16;349.76;291.76000000000005;270.86;273.86;297.86;294.26000000000005;360.86;306.06;278.56;276.96000000000004;334.86;352.16;271.96000000000004;242.77792619122317;268.19934244402924;273.0942459734351;288.16;8050000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3050000.0;8050000.0;0.034333333333333334;0.20583333333333334;0.12366666666666666;0.006833333333333333;0.0;0.034333333333333334;-0.0024933460340433623;15796.46875;0.0;1244.68029785156;18274.1875;502673.6339384442;306986.1624131937;237963.00479657642;237412.4477866288;228871.9647303738;430925.7729439634;436749.201950118;437968.82056851813;472555.3283204977;530161.7641224974;466065.4829520719;437656.05685647397;442225.1804755989;466860.4312889494;462917.3566618822;502530.6289846675;302864.2353085711;439268.9956247608;436577.989680017;258822.4845140824;331298.85215519386;467414.4187720181;199650.82351001046;199650.82351001046;273.01030381852905;3078565.499826016;1904110.7333767684;326864.2824309131;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1864316639010.6526;724115904945.2817;1569335717555.771;29471.992302902112;1829.7179009570523;41097.99936499651;8134.4993718368905;5189886.318173344;1144490.823232879;2800370.5905229165;905930.2563783647;4.725867294191985;0.14243349002568115
7792;2019-04-17 16:01:41.788;858;330;183;179;143;32;40;25;-24;39;769;186;-26;0;247;212;861;324;151;55;39;-12;817;350;355;141;355;303;818;-2.0;1218.0;1166.0;218.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18477.0625;15974.384765625;0.0;1220.955078125;788.0;163631;617.0;-1.0;Calculated values ==>;1555509701.788;358.96000000000004;306.16;291.46000000000004;291.06;287.46000000000004;276.36;273.3108153835814;277.16;275.66;270.76000000000005;277.06;350.06000000000006;291.76000000000005;270.56;273.16;297.86;294.36;359.26;305.56;278.66;277.06;334.86;351.96000000000004;271.96000000000004;242.77792619122317;267.9596281332873;273.3108153835814;288.26000000000005;8170000.0;3500000.0;3550000.0;1410000.0;3550000.0;3030000.0;8180000.0;0.0;0.20299999999999999;0.19433333333333333;0.036333333333333336;0.0;0.0;-0.0024936628236709277;15974.384765625;0.0;1220.955078125;18477.0625;498706.41292292374;300299.58298628486;241597.35436078074;240475.44086770306;230759.51522599644;430799.1582183253;436453.30209453666;437953.82195464283;472456.96783784614;530626.595412262;466352.63224110927;437642.0229114993;441604.3489713403;466575.1774593809;462748.0482769476;499144.8832108683;295853.439478338;438990.6112634131;436280.8366206006;258822.4845140824;330459.8814860452;467414.4187720181;199598.53711092824;199650.82351001046;272.9982383374033;3078871.7602426824;1904375.4904893986;326884.8293923796;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1864529039010.6526;724200504945.2817;1569518117555.771;46320.3770212952;9730.643700352932;41268.16307770365;0.0;5190517.921251046;1144587.1595795564;2801056.975209939;905998.0438731301;5.659625496423349;0.280685343327938
7793;2019-04-17 16:02:41.779;848;320;196;192;155;34;33;27;-24;38;770;185;-27;-3;247;212;849;317;148;56;33;-12;796;352;357;141;357;302;797;-2.0;1177.0;1205.0;230.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;19206.845703125;15648.5517578125;0.0;1209.31115722656;785.0;163632;616.0;-1.0;Calculated values ==>;1555509761.779;357.96000000000004;305.16;292.76000000000005;292.36;288.66;276.56;273.5264737036516;276.46000000000004;275.86;270.76000000000005;276.96000000000004;350.16;291.66;270.46000000000004;272.86;297.86;294.36;358.06000000000006;304.86;278.76000000000005;276.46000000000004;334.76000000000005;351.66;271.96000000000004;242.77792619122317;267.8393353686513;273.5264737036516;287.96000000000004;7959999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;7970000.0;0.0;0.19616666666666666;0.20083333333333334;0.03833333333333333;0.0;0.0;-0.0024941370279969225;15648.5517578125;0.0;1209.31115722656;19206.845703125;499166.01407390373;297159.468791124;245835.30723458747;244660.93404201756;234294.29382089846;430671.36484660726;434752.8493145431;438179.53515710204;472358.58907936385;530806.5203589969;466373.7312450065;437713.4967235476;441368.7326958178;466288.85533692164;462446.4246215312;499310.6932914594;294877.6632067376;438710.81654749776;434752.8493145431;258404.02479325983;329201.48028520535;467414.4187720181;200128.0272250077;199650.82351001046;273.21544185104966;3079185.745705827;1904638.9754314802;326905.0785731535;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1864742606970.4285;724285092255.193;1569699590330.5806;47808.67784302895;10245.978342635397;40102.946068286255;0.0;5191302.21237944;1144753.6064589624;2801734.9660715577;905998.0438731301;5.822659891627383;0.29290643274073713
7794;2019-04-17 16:03:41.789;842;317;204;200;168;36;32;26;-12;37;768;184;-10;-2;248;212;843;315;152;57;31;-12;837;351;356;141;357;298;838;-3.0;1188.0;1414.0;252.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;22025.8046875;16276.587890625;0.0;1161.12658691406;782.0;163633;615.0;-1.0;Calculated values ==>;1555509821.789;357.36;304.86;293.56;293.16;289.96000000000004;276.76000000000005;273.4187578820637;276.36;275.76000000000005;271.96000000000004;276.86;349.96000000000004;291.56;272.16;272.96000000000004;297.96000000000004;294.36;357.46000000000004;304.66;278.86;276.26000000000005;334.66;351.36;271.96000000000004;242.77792619122317;267.35522164206344;273.4187578820637;288.36;8370000.0;3510000.0;3560000.0;1410000.0;3570000.0000000005;2980000.0;8380000.0;0.0;0.198;0.23566666666666666;0.042;0.0;0.0;-0.0024946100541914026;16276.587890625;0.0;1161.12658691406;22025.8046875;494479.9504852515;288774.8215946748;247150.5607759336;245990.2869139795;237065.8522944627;430735.4089219946;434818.82438352716;440878.3105990072;472260.1919623333;530900.5236247084;466823.3554041486;441175.66176068765;442355.14872712403;466418.3847020313;462597.3934244566;494630.5323964495;287725.02386482304;439100.6227884132;434641.7771524699;257985.5697089033;327943.14443680964;467414.4187720181;199923.81734925596;199650.82351001046;273.1307401371072;3079529.4083932643;1904905.0626023132;326924.83551329287;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1864956542620.3945;724369706355.1796;1569879620330.552;56784.9422425247;11234.60525975601;40967.29068926204;0.0;5192173.9711489305;1144932.641156431;2802410.6639753142;905998.0438731301;6.2500643838345376;0.3230291712164531
7795;2019-04-17 16:04:41.810;846;319;196;197;177;39;31;28;3;37;765;184;6;0;249;209;844;318;155;42;30;-11;823;359;363;143;364;295;823;-2.0;1189.0;1334.0;344.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;24673.103515625;16052.337890625;0.0;1139.5244140625;778.0;163634;614.0;-1.0;Calculated values ==>;1555509881.81;357.76;305.06;292.76000000000005;292.86;290.86;277.06;274.27422755570615;276.26000000000005;275.96000000000004;273.46000000000004;276.86;349.66;291.56;273.76000000000005;273.16;298.06;294.06;357.56000000000006;304.96000000000004;277.36;276.16;334.56;350.96000000000004;272.06;243.1966462407574;266.98899913490544;274.27422755570615;288.66;8230000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;2950000.0;8230000.0;0.0;0.19816666666666669;0.22233333333333333;0.05733333333333333;0.0;0.0;-0.002495238919224321;16052.337890625;0.0;1139.5244140625;24673.103515625;496386.83266633644;291833.821357574;245193.35386333146;245482.86363031893;239816.27033158112;430214.79039162316;432902.2481429067;443695.89263299;471996.43091952;530815.4387148755;467249.355896234;444126.0569864344;443263.78123394;465540.6161959158;460977.8470136248;496089.9326867231;291238.0442995031;434896.4795471851;432717.6920543523;257567.11924055516;326265.46416910045;467234.4417300135;201781.8449966475;199650.82351001046;273.89441926361167;3079918.7021661787;1905174.564609446;326944.0143151705;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1865172318115.0654;724454936175.0496;1570057582595.2805;53785.55659114682;15219.282212712986;40594.81588206744;0.0;5193095.714468427;1145153.167375537;2803090.586085182;905998.0438731301;6.375089140636266;0.35393230257358865
7796;2019-04-17 16:05:41.780;855;312;173;175;171;46;33;29;10;38;759;184;15;9;249;204;846;309;155;36;32;-10;804;362;367;141;367;299;804;-2.0;1215.0;1283.0;193.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;21058.833984375;15733.3798828125;0.0;1128.85046386719;774.0;163635;614.0;-1.0;Calculated values ==>;1555509941.78;358.66;304.36;290.46000000000004;290.66;290.26000000000005;277.76000000000005;274.5913991737795;276.46000000000004;276.06;274.16;276.96000000000004;349.06000000000006;291.56;274.66;274.06;298.06;293.56;357.76;304.06;276.76000000000005;276.36;334.56;350.56000000000006;272.16;242.77792619122317;267.47669482898436;274.5913991737795;288.66;8040000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2990000.0;8040000.000000001;0.0;0.2025;0.21383333333333335;0.03216666666666666;0.0;0.0;-0.0024958656803633697;15733.3798828125;0.0;1128.85046386719;21058.833984375;499451.7114714704;290353.9862229357;239091.1768228028;239648.87984446852;238535.7934398252;430014.67791919125;432252.62270688626;443894.718236925;472358.58907936385;529887.827313735;466680.8198170124;444613.46213006455;443750.3205605084;465104.8312706036;459835.06171152263;498142.5153573627;288561.8086229128;432812.2514932043;432064.8867102419;257567.11924055516;324587.8981780222;467613.20792741986;202920.88902637758;199650.82351001046;274.35125779730436;3080299.6110957875;1905439.313150527;326962.9079876003;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1865391208615.17;724540093575.0902;1570235693495.3655;51528.23714618873;8514.269591316859;42440.09311372611;0.0;5193972.890609182;1145350.8480841992;2803782.1976816896;905998.0438731301;6.077642028618791;0.2959043251209332
7797;2019-04-17 16:06:41.781;856;304;161;162;152;48;35;32;12;38;755;185;22;20;249;203;849;304;161;37;34;-8;810;359;364;142;364;302;810;-2.0;1185.0;1171.0;207.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;19586.65625;15864.0517578125;0.0;1104.80187988281;769.0;163636;614.0;0.0;Calculated values ==>;1555510001.781;358.76;303.56;289.26000000000005;289.36;288.36;277.96000000000004;274.27422755570615;276.66;276.36;274.36;276.96000000000004;348.66;291.66;275.36;275.16;298.06;293.46000000000004;358.06000000000006;303.56;276.86;276.56;334.56;350.06000000000006;272.36;242.98782864720522;267.8393353686513;274.27422755570615;289.26000000000005;8100000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;8100000.0;0.0;0.19749999999999998;0.19516666666666668;0.034499999999999996;0.0;0.0;0.0;15864.0517578125;0.0;1104.80187988281;19586.65625;499051.64170030213;285081.78873561777;235682.2018059852;235953.26939645363;233264.64192937515;430214.79039162316;433384.8821390699;443576.6592147222;472226.9707426428;529241.7372316079;466373.7312450065;445020.00224024826;444733.05781294516;465540.6161959158;460168.6720338029;498029.59936333884;285081.78873561777;433749.95420475816;433201.5241952028;257567.11924055516;322491.0997442508;467672.8576980303;202073.97274128706;199650.82351001046;274.00832381731135;3080638.3291592053;1905702.6294690797;326981.5220673386;395818.07191545924;0;39;37;10;1;0;0;6;154;164;1865610512269.905;724624994989.9877;1570415996500.1477;47133.27431006543;9163.16153100764;42057.19259897491;0.0;5194795.0835733125;1145498.1624652394;2804486.353464179;905998.0438731301;5.796126865138443;0.2869643499023721
7798;2019-04-17 16:07:41.771;856;309;158;159;144;46;36;33;10;40;751;185;23;27;249;204;851;310;167;36;35;-6;830;359;364;167;364;305;831;-2.0;1131.0;1217.0;211.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20556.57421875;16215.583984375;0.0;2566.87329101562;761.0;163637;621.0;-1.0;Calculated values ==>;1555510061.771;358.76;304.06;288.96000000000004;289.06;287.56;277.76000000000005;274.27422755570615;276.76000000000005;276.46000000000004;274.16;277.16;348.26;291.66;275.46000000000004;275.86;298.06;293.56;358.26;304.16;276.76000000000005;276.66;335.26000000000005;349.26;272.56;247.9139293960943;268.19934244402924;274.27422755570615;289.86;8300000.0;3590000.0;3640000.0;1670000.0;3640000.0;3050000.0;8309999.999999999;0.0;0.1885;0.20283333333333334;0.035166666666666666;0.0;0.0;-0.002497888057346903;16215.583984375;0.0;2566.87329101562;20556.57421875;497222.3949112529;285412.7621899325;234506.86433481151;234773.47029980793;230820.53402647452;430214.79039162316;433567.68989926;442668.9074931304;469068.0877592089;528593.6297361357;465942.7239419126;444567.3504985989;445143.9216850511;465540.6161959158;460303.8616837284;496480.2971441952;285915.74138242524;433567.68989926;433384.8821390699;260496.36997498586;319136.5849023705;464317.90413664497;202056.19828525215;199650.82351001046;274.00139941786443;3080972.800325345;1905969.9152119241;327012.1142608854;395818.07191545924;0;39;37;10;1;0;0;6;154;165;1865828875869.9397;724717679540.0024;1570598066150.1768;48804.277850997976;9222.869989107314;39691.418761093635;0.0;5195594.429928182;1145651.3538584432;2805167.47835255;905998.0438731301;5.202650812321183;0.2654613207885636
7799;2019-04-17 16:08:41.801;861;316;157;157;140;45;37;31;5;38;698;186;19;41;249;205;854;315;164;37;36;-9;827;360;365;165;365;308;826;-1.0;1254.0;1381.0;391.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20539.177734375;16146.6181640625;0.0;2863.93896484375;748.0;163638;643.0;-1.0;Calculated values ==>;1555510121.801;359.26;304.76000000000005;288.86;288.86;287.16;277.66;274.38016830617;276.86;276.26000000000005;273.66;276.96000000000004;342.96000000000004;291.76000000000005;275.06;277.26000000000005;298.06;293.66;358.56000000000006;304.66;276.86;276.76000000000005;337.46000000000004;347.96000000000004;272.26000000000005;247.54059778968082;268.5567601203482;274.38016830617;289.56;8270000.0;3600000.0;3650000.0;1650000.0;3650000.0;3080000.0;8259999.999999999;0.0;0.209;0.23016666666666669;0.06516666666666666;0.0;0.0;-0.0024998879604399356;16146.6181640625;0.0;2863.93896484375;20539.177734375;498235.5147764062;289685.65125133103;234325.60941010577;234325.60941010577;229856.54179810864;430148.3826014536;433500.59072566376;441295.68005589535;469137.45518431213;522793.2134388482;465632.6823156003;443378.5454736212;446560.2727653208;465395.6337934009;460283.3014425634;497202.257438812;289127.87521358754;433500.59072566376;433317.3069910173;269704.110367413;313686.43059754226;464297.5605601448;201951.51493228835;199650.82351001046;273.9651213899923;3081315.4361584517;1906239.7350732798;327057.3936582269;395818.07191545924;0;39;37;10;1;0;0;6;154;165;1866047685220.7043;724817329340.3507;1570782058100.8198;55089.04867261688;17096.21730674864;43487.54588507191;0.0;5196460.6405411;1145870.7892495394;2805860.9829727113;905998.0438731301;6.08466185815;0.34732310406711225
7800;2019-04-17 16:09:41.782;867;310;155;155;137;45;38;31;0;37;674;193;16;43;249;205;857;308;167;38;37;-13;816;361;366;165;366;313;815;-2.0;1232.0;1246.0;414.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20081.201171875;15947.0087890625;0.0;2918.63354492188;736.0;163639;682.0;-1.0;Calculated values ==>;1555510181.782;359.86;304.16;288.66;288.66;286.86;277.66;274.4858918419099;276.96000000000004;276.26000000000005;273.16;276.86;340.56000000000006;292.46000000000004;274.76000000000005;277.46000000000004;298.06;293.66;358.86;303.96000000000004;276.96000000000004;276.86;341.36;346.76;271.86;247.54059778968082;269.14681796795327;274.4858918419099;289.86;8159999.999999999;3610000.0;3660000.0;1650000.0;3660000.0;3130000.0;8150000.0;0.0;0.20533333333333334;0.2076666666666667;0.06899999999999999;0.0;0.0;-0.002501713904171311;15947.0087890625;0.0;2918.63354492188;20081.201171875;500109.0559759667;287720.3438384848;233979.99841121733;233979.99841121733;229242.25427397483;430081.6785162784;433433.583526483;439451.9958300971;469035.1681213627;519848.5937943555;465775.9202720192;441897.4406335876;445876.5353497169;465250.37265374704;460127.33862395975;498651.22233253997;286633.86170411773;433433.583526483;433249.8226776551;286033.001929769;308656.51637580903;463882.3629113782;201995.46483513812;199650.82351001046;273.986778986397;3081653.832123036;1906507.0972728021;327105.5665028657;395818.07191545924;0;39;37;10;1;0;0;6;154;165;1866266915775.509;724916297990.2626;1570968299105.654;49311.80626995316;18070.195967260563;43534.23138236937;0.0;5197330.372162591;1146163.7498929712;2806585.9348084936;905998.0438731301;5.879271516760375;0.3411893547546322
7801;2019-04-17 16:10:41.772;867;306;155;155;135;45;39;31;-1;36;671;201;20;41;249;205;857;305;171;39;38;-20;813;361;366;155;366;319;813;-2.0;1285.0;1232.0;434.0;0.0;0;20;100;1;0;0;0;0;0;0;1;1;1;0;0;21241.08984375;15911.123046875;0.0;4138.70263671875;728.0;163640;723.0;-1.0;Calculated values ==>;1555510241.772;359.86;303.76000000000005;288.66;288.66;286.66;277.66;274.4858918419099;277.06;276.26000000000005;273.06;276.76000000000005;340.26;293.26000000000005;275.16;277.26000000000005;298.06;293.66;358.86;303.66;277.06;276.96000000000004;345.46000000000004;345.96000000000004;271.16;245.62243170879464;269.84581860846123;274.4858918419099;290.26000000000005;8130000.0;3610000.0;3660000.0;1550000.0;3660000.0;3190000.0;8130000.0;0.0;0.21416666666666667;0.20533333333333334;0.07233333333333333;0.0;0.0;-0.0025029203858685785;15911.123046875;0.0;4138.70263671875;21241.08984375;500378.63823164254;285798.5317530003;234014.3712342553;234014.3712342553;228753.51419725182;430081.6785162784;433616.79160117084;437955.1530417511;470294.4950990811;519033.2282129099;465905.0749127039;441237.86626248795;444397.14810876874;465250.37265374704;460127.33862395975;498924.44696690084;285274.4035740979;433616.79160117084;433433.583526483;303208.48990285693;305303.7579410727;464617.6924194376;201801.73108795093;199650.82351001046;273.9111753873105;3081998.12715615;1906772.5374574051;327164.36783586623;395818.07191545924;0;39;37;10;1;0;0;6;155;165;1866486479175.544;725012281990.2778;1571157867505.684;48490.169307846976;19010.354536310868;45756.71762662529;0.0;5198145.252789792;1146472.7029797856;2807329.9020351465;905998.0438731301;5.648789334036883;0.3293234414932975
7802;2019-04-17 16:11:41.793;862;311;159;158;134;44;39;29;0;36;687;206;23;58;249;205;855;310;164;39;38;-101;818;360;365;154;365;322;818;-1.0;1314.0;1532.0;407.0;0.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;21689.6640625;16059.3330078125;0.0;4410.9443359375;721.0;163641;749.0;-1.0;Calculated values ==>;1555510301.793;359.36;304.26000000000005;289.06;288.96000000000004;286.56;277.56;274.38016830617;277.06;276.06;273.16;276.76000000000005;341.86;293.76000000000005;275.46000000000004;278.96000000000004;298.06;293.66;358.66;304.16;277.06;276.96000000000004;348.06000000000006;345.26;263.06;245.4256646245625;270.1917013154234;274.38016830617;289.56;8180000.0;3600000.0;3650000.0;1540000.0;3650000.0;3220000.0000000005;8180000.0;0.0;0.219;0.25533333333333336;0.06783333333333334;0.0;0.0;-0.002503968914629217;16059.3330078125;0.0;4410.9443359375;21689.6640625;499200.2338932566;287904.9695792794;234999.5349990387;234731.1144200431;228422.22814114383;430148.3826014536;433865.5205784961;437431.90375225403;470429.35396493104;520490.15011461545;466097.4301304541;441060.0553046996;446298.90804336173;465395.6337934009;460283.3014425634;498175.5550636095;287359.8934275427;433865.5205784961;433683.32636128634;314105.63291466556;302370.42649719206;456390.8099843737;200072.7414600254;199650.82351001046;273.22807379094513;3082356.008652855;1907039.0511712844;327235.6398303333;395818.07191545924;0;39;37;10;1;0;0;6;155;165;1866705855930.2092;725105014435.1364;1571350234810.3906;60605.706105282385;17386.908981568293;46168.629898298626;0.0;5199054.7032798175;1146776.1196673238;2808096.214712282;905998.0438731301;6.0654402918023145;0.342961794092917
7803;2019-04-17 16:12:41.783;856;316;166;165;138;43;39;16;-9;35;715;209;-4;30;249;206;852;314;159;40;38;-223;872;364;369;154;369;310;867;-2.0;2244.0;1754.0;445.0;0.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;34879.94140625;29234.076171875;0.0;4516.173828125;713.0;163642;760.0;-1.0;Calculated values ==>;1555510361.783;358.76;304.76000000000005;289.76000000000005;289.66;286.96000000000004;277.46000000000004;274.8017692304317;277.06;274.76000000000005;272.26000000000005;276.66;344.66;294.06;272.76000000000005;276.16;298.06;293.76000000000005;358.36;304.56;277.16;276.96000000000004;349.16;344.46000000000004;250.86;245.4256646245625;268.7936212382143;274.8017692304317;289.06;8720000.0;3640000.0;3690000.0;1540000.0;3690000.0;3100000.0;8670000.0;0.0;0.374;0.29233333333333333;0.07416666666666667;0.0;0.0;-0.0025051590241931977;29234.076171875;0.0;4516.173828125;34879.94140625;493318.16815323604;285350.59254702163;236021.5551987912;235756.6461543286;228757.42126633256;429879.7862731237;432862.1520614866;438717.0637205666;470328.8612698992;524424.2409302081;468170.3869885417;439492.4139432337;444584.47720753064;464812.9016813492;459793.8049284156;492702.47277854517;284433.2921634668;433047.9251940826;432675.7974509262;318717.3015803363;299018.4200587347;443193.7460541473;198571.04003246472;199650.82351001046;272.6491759582204;3082827.34346294;1907416.433340329;327310.0200829371;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1866926019230.2441;725197399035.151;1571539803210.4207;70202.68759148846;18142.850696608126;77892.67355003931;0.0;5200144.5915491395;1147072.1516511338;2809129.886600483;905998.0438731301;4.9255401615732;0.24223522754330212
7804;2019-04-17 16:13:41.794;861;326;173;173;148;45;39;4;-17;34;734;212;-16;39;250;203;856;324;157;39;39;-227;908;363;368;155;368;307;903;-2.0;2290.0;1708.0;440.0;0.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;35750.44140625;30090.3359375;0.0;4501.32861328125;708.0;163643;763.0;-1.0;Calculated values ==>;1555510421.794;359.26;305.76000000000005;290.46000000000004;290.46000000000004;287.96000000000004;277.66;274.69669130483857;277.06;273.56;271.46000000000004;276.56;346.56000000000006;294.36;271.56;277.06;298.16;293.46000000000004;358.76;305.56;277.06;277.06;349.46000000000004;343.96000000000004;250.46000000000004;245.62243170879464;268.43790593516167;274.69669130483857;288.86;9080000.0;3629999.9999999995;3679999.9999999995;1550000.0;3679999.9999999995;3070000.0;9030000.0;0.0;0.38166666666666665;0.2846666666666666;0.07333333333333333;0.0;0.0;-0.002505898374047233;30090.3359375;0.0;4501.32861328125;35750.44140625;490695.3702524896;286788.69863295846;237266.33789406513;237266.33789406513;230802.76474407729;429947.3805835815;433115.1307267976;438141.6509260687;470093.15783867234;526657.7217130746;468952.8999214148;438297.7194993918;446468.7530850537;465091.1060056729;459541.6837574574;489903.54838453175;285906.7078764193;433115.1307267976;433115.1307267976;319975.17213553557;296923.61432157;442544.578714638;198158.8463973594;199650.82351001046;272.4806296506548;3083416.037893102;1907910.894075083;327385.1797132526;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1867147159764.942;725290116030.0243;1571724937145.1677;68315.10502250592;17921.620369933768;77858.79412726291;0.0;5201299.118110417;1147372.7440081083;2810428.053449651;905998.0438731301;4.743787893722406;0.23185414814284439
7805;2019-04-17 16:14:41.774;895;349;178;176;152;46;40;2;-20;34;740;214;-22;19;250;203;884;343;158;41;39;-229;865;365;370;154;370;307;857;-2.0;2279.0;1772.0;406.0;0.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;34454.23828125;28874.921875;0.0;4491.67236328125;709.0;163644;759.0;-1.0;Calculated values ==>;1555510481.774;362.66;308.06;290.96000000000004;290.76000000000005;288.36;277.76000000000005;274.9066339382667;277.16;273.36;271.16;276.56;347.16;294.56;270.96000000000004;275.06;298.16;293.46000000000004;361.56000000000006;307.46000000000004;277.26000000000005;277.06;349.06000000000006;344.06000000000006;250.26000000000002;245.4256646245625;268.43790593516167;274.9066339382667;288.96000000000004;8650000.0;3650000.0;3700000.0;1540000.0;3700000.0;3070000.0;8570000.0;0.0;0.3798333333333333;0.29533333333333334;0.06766666666666667;0.0;0.0;-0.0025057507798949673;28874.921875;0.0;4491.67236328125;34454.23828125;499842.3133394306;306212.98494569643;239424.1333083853;238880.66303261396;232504.5332150806;429811.8947417682;432794.5550643631;437671.5478804793;470228.34501424344;527287.015778891;469195.0296334487;437356.53477473935;443582.2324138357;464799.13120582135;459226.0656583914;498204.66376008786;301719.3141768296;432980.8147056428;432607.708960572;318298.0250993184;297342.5633918147;442519.5392376113;199157.06146129497;199650.82351001046;272.8865313292837;3084000.8818776845;1908402.107431294;327460.0964075228;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1867368485965.0122;725382785130.0537;1571909075745.2263;70441.27832246578;16467.52766286407;74631.68528337426;0.0;5202455.035870928;1147659.224716395;2811698.3838604786;905998.0438731301;4.841383873795842;0.2359579145399965
7806;2019-04-17 16:15:41.774;918;359;186;185;156;44;41;2;-19;34;742;214;-22;33;250;203;908;354;165;42;40;-231;858;363;368;153;368;308;834;-1.0;2361.0;1528.0;525.0;0.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;34591.06640625;28660.244140625;0.0;4503.34521484375;706.0;163645;754.0;-1.0;Calculated values ==>;1555510541.774;364.96000000000004;309.06;291.76000000000005;291.66;288.76000000000005;277.56;274.69669130483857;277.26000000000005;273.36;271.26000000000005;276.56;347.36;294.56;270.96000000000004;276.46000000000004;298.16;293.46000000000004;363.96000000000004;308.56;277.36;277.16;348.56000000000006;343.76;250.06000000000003;245.2279566241654;268.5567601203482;274.69669130483857;289.66;8580000.0;3629999.9999999995;3679999.9999999995;1530000.0;3679999.9999999995;3080000.0;8340000.000000001;0.0;0.3935;0.25466666666666665;0.0875;0.0;0.0;-0.002506193147892921;28660.244140625;0.0;4503.34521484375;34591.06640625;503827.53276040225;328456.4435938749;242097.51082625656;241817.28058120067;233924.87548104147;429947.3805835815;433484.00545957795;437601.09044165985;470363.2980088591;527419.1276094886;469056.771049626;437126.8590839872;445415.2873379444;465091.1060056729;459541.6837574574;502370.7195314894;320041.5869980288;433667.60643972526;433299.8492016903;316201.74473053816;296085.73418796173;442494.9591418886;196675.36007767098;199650.82351001046;271.88548766120806;3084576.259416747;1908881.5671480908;327535.0548873405;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1867589885965.0122;725474885130.0537;1572093575745.2263;61355.75266602916;21509.21491811904;71746.51365191676;0.0;5203553.344462499;1147975.6975712364;2812918.2021849393;905998.0438731301;4.662085264017695;0.2442978781754006
7807;2019-04-17 16:16:41.775;921;539;192;192;162;39;39;3;-20;34;744;215;-23;15;249;204;912;365;174;44;39;-235;781;362;367;151;367;304;777;167.0;-1.0;1555.0;571.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;32724.1796875;26194.083984375;0.0;4460.3017578125;700.0;163646;749.0;-1.0;Calculated values ==>;1555510601.775;365.26;327.06;292.36;292.36;289.36;277.06;274.5913991737795;277.06;273.46000000000004;271.16;276.56;347.56000000000006;294.66;270.86;274.66;298.06;293.56;364.36;309.66;277.56;277.06;348.06000000000006;343.16;249.66000000000003;244.82967444194236;268.0796299477929;274.5913991737795;290.56;7809999.999999999;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3040000.0;7770000.0;0.02783333333333333;0.0;0.25916666666666666;0.09516666666666666;0.0;0.02783333333333333;-0.0025070741461680726;26194.083984375;0.0;4460.3017578125;32724.1796875;510735.7623939408;449410.7986255338;245164.5827108074;245164.5827108074;236579.7949899218;430014.67791919125;433366.6693374496;438349.7364941574;470632.5061851703;527938.4097321841;469728.66306488344;437883.18805776763;443607.19622175704;465104.8312706036;459835.06171152263;509500.1313113266;393299.29653329717;434279.63764931663;433366.6693374496;314105.63291466556;293572.2367247113;442447.1747424163;196522.713326322;196522.713326322;271.8201166866167;3085137.229151753;1909338.6941690533;327609.7531906036;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1867810389640.622;725566086650.3059;1572277178805.7341;62673.50350433067;23403.811244764973;0.0;6592.156775643051;5204586.938826396;1148349.9790282159;2813516.099765152;906052.9794286564;3.0230412151826007;0.24394119326152366
7808;2019-04-17 16:17:41.785;894;669;177;176;155;36;37;0;-20;33;746;216;-23;21;249;205;898;343;169;42;38;-238;759;351;357;150;356;307;751;245.0;2288.0;1305.0;452.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;31649.85546875;25638.263671875;0.0;4502.3359375;694.0;163647;751.0;-1.0;Calculated values ==>;1555510661.785;362.56000000000006;340.06000000000006;290.86;290.76000000000005;288.66;276.76000000000005;273.4187578820637;276.86;273.16;271.16;276.46000000000004;347.76;294.76000000000005;270.86;275.26000000000005;298.06;293.66;362.96000000000004;307.46000000000004;277.36;276.96000000000004;348.26;342.56000000000006;249.36;244.62907804385475;268.43790593516167;273.4187578820637;290.06;7590000.000000001;3510000.0;3570000.0000000005;1500000.0;3560000.0;3070000.0;7509999.999999999;0.04083333333333334;0.3813333333333333;0.2175;0.07533333333333332;0.0;0.04083333333333334;-0.0025079501416424934;25638.263671875;0.0;4502.3359375;31649.85546875;508879.82644096506;476556.34046036174;241398.39294007857;241107.30656868237;235151.8270033914;430735.4089219946;435458.00827567605;437671.5478804793;470666.8745815293;527915.9396494062;469436.86616945645;437198.53567211574;443874.8215240268;466690.6173508106;461671.70442812063;509426.11313990207;392543.43384230393;436328.9944427473;435633.1181867728;314944.0575458753;291058.95107146574;442312.20274165965;194255.0373635412;194255.0373635412;270.8604866541941;3085673.7688530185;1909770.7023888251;327684.45428616053;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1868027625840.5876;725656401700.2915;1572460509355.705;52943.09103743404;18686.973125151588;44571.26170548409;9856.271633615292;5205550.571026028;1148700.7940239988;2813887.5888505024;906190.0725104179;4.182318836897849;0.21542162747704088
