;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7809;2019-04-17 16:18:41.766;861;397;179;178;150;30;38;-2;-27;28;748;216;-30;5;246;207;868;328;172;41;37;-242;816;349;354;147;354;298;810;223.0;2238.0;1327.0;433.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;33234.26171875;27353.072265625;0.0;4405.255859375;683.0;163648;763.0;-1.0;Calculated values ==>;1555510721.766;359.26;312.86;291.06;290.96000000000004;288.16;276.16;273.20264511476705;276.96000000000004;272.96000000000004;270.46000000000004;275.96000000000004;347.96000000000004;294.76000000000005;270.16;273.66;297.76000000000005;293.86;359.96000000000004;305.96000000000004;277.26000000000005;276.86;349.46000000000004;341.46000000000004;248.96000000000004;244.02132995426717;267.35522164206344;273.20264511476705;290.36;8159999.999999999;3490000.0;3540000.0;1470000.0;3540000.0;2980000.0;8100000.0;0.03716666666666667;0.373;0.22116666666666665;0.07216666666666667;0.0;0.03716666666666667;-0.00250954306213751;27353.072265625;0.0;4405.255859375;33234.26171875;499235.561787273;397235.55672889436;240643.45779825078;240363.0177848621;232732.5934227659;430862.6128555636;436343.5466474219;438614.2659217754;470571.38977625844;528818.2892612962;470666.5868987404;438153.8488135099;443374.7637006633;466589.0409415777;462240.547963088;500254.2915955009;300597.7815409319;436858.41488472256;436171.05879841355;319975.17213553557;286451.7998164319;442468.1165744977;193992.01112973323;193992.01112973323;270.7461490342473;3086214.298607124;1910212.1570163304;327758.6607115901;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1868240858295.3977;725745473485.2122;1572641951880.5435;54102.288684839994;17931.69227626384;74471.87825035423;9000.987938352619;5206442.33337539;1149005.8529361498;2814879.300874299;906347.1665778316;4.896569068048531;0.21737103797502977
7810;2019-04-17 16:19:41.776;856;357;177;176;156;33;31;-5;-32;26;748;214;-35;6;246;206;859;341;158;43;30;-246;806;353;358;145;358;295;801;-2.0;2238.0;1078.0;352.0;0.0;0;95;0;1;0;1;0;0;0;0;1;1;1;0;0;32904.3828125;27091.6015625;0.0;4338.390625;662.0;163649;778.0;-1.0;Calculated values ==>;1555510781.776;358.76;308.86;290.86;290.76000000000005;288.76000000000005;276.46000000000004;273.6339639331285;276.26000000000005;272.66;269.96000000000004;275.76000000000005;347.96000000000004;294.56;269.66;273.76000000000005;297.76000000000005;293.76000000000005;359.06000000000006;307.26000000000005;277.46000000000004;276.16;350.96000000000004;339.36;248.56000000000003;243.61107973660833;266.98899913490544;273.6339639331285;288.96000000000004;8059999.999999999;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2950000.0;8009999.999999999;0.0;0.373;0.17966666666666667;0.058666666666666666;0.0;0.0;-0.002512536642511817;27091.6015625;0.0;4338.390625;32904.3828125;499415.1910903981;366735.95946098084;240272.47154958436;239991.58387877236;234492.8906496094;430607.02586249536;434151.6192275535;438520.37345905404;470641.3097209141;529048.4714717532;470835.3724899358;438061.7010123639;444126.0569864344;466015.41043311567;461498.67450629215;499850.2329812883;322196.8588911884;436266.9853589771;433972.159331108;326265.46416910045;277658.20189090865;442425.3628188907;194238.3936651325;193992.01112973323;270.860989407089;3086765.5458373586;1910665.938249095;327831.5365762351;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1868454493895.3638;725833088085.1982;1572819881530.5151;43889.32903630791;14560.302190353816;66264.70853560725;0.0;5207259.066289072;1149276.664684432;2816052.301231477;906422.1873120114;3.968004160429573;0.18776721691175
7811;2019-04-17 16:20:41.777;864;350;172;171;152;37;31;-6;-35;26;746;213;-38;1;247;205;864;343;156;45;30;-248;810;354;359;144;359;292;805;-1.0;2214.0;1123.0;407.0;0.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;32771.43359375;27162.095703125;0.0;4277.9736328125;661.0;163650;784.0;-1.0;Calculated values ==>;1555510841.777;359.56000000000006;308.16;290.36;290.26000000000005;288.36;276.86;273.7412296467126;276.26000000000005;272.56;269.66;275.76000000000005;347.76;294.46000000000004;269.36;273.26000000000005;297.86;293.66;359.56000000000006;307.46000000000004;277.66;276.16;351.56000000000006;339.26;248.36;243.40439225979637;266.62003547228215;273.7412296467126;288.76000000000005;8100000.0;3540000.0;3590000.0;1440000.0;3590000.0;2920000.0;8050000.0;0.0;0.369;0.18716666666666668;0.06783333333333334;0.0;0.0;-0.002512677626588392;27162.095703125;0.0;4277.9736328125;32771.43359375;500213.6676709862;343275.4609838418;238793.01121353742;238515.77855707885;233349.58775065944;430542.39183029096;433904.5296488982;438733.46945811325;470775.47163449007;529070.613865316;471122.23553086346;438278.2987301736;444015.5724375176;466001.4536310495;461211.91220601037;500213.6676709862;322636.98377110984;436378.7524107816;433724.0844890748;328782.02776382567;277239.5186164033;442404.6662313492;193899.9434438442;193992.01112973323;270.72665950032683;3087312.853428391;1911118.059927665;327903.3408083474;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1868669597480.104;725919789530.0935;1572995984465.3025;45824.67495233736;16856.903695752426;65525.79635905438;0.0;5208006.695448353;1149538.4790966676;2817150.5737418425;906422.1873120114;4.077833723496182;0.2017752169073228
7812;2019-04-17 16:21:41.797;872;349;168;168;149;37;32;-6;-40;26;744;212;-42;-4;247;205;870;344;159;46;31;-249;818;354;359;143;359;288;811;-2.0;2139.0;931.0;551.0;0.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;32641.109375;27310.64453125;0.0;4220.29052734375;656.0;163651;785.0;-1.0;Calculated values ==>;1555510901.797;360.36;308.06;289.96000000000004;289.96000000000004;288.06;276.86;273.7412296467126;276.36;272.56;269.16;275.76000000000005;347.56000000000006;294.36;268.96000000000004;272.76000000000005;297.86;293.66;360.16;307.56;277.76000000000005;276.26000000000005;351.66;338.76;248.26000000000002;243.1966462407574;266.1237361191953;273.7412296467126;289.06;8180000.0;3540000.0;3590000.0;1430000.0;3590000.0;2880000.0;8109999.999999999;0.0;0.3565;0.15516666666666667;0.09183333333333334;0.0;0.0;-0.0025133803936388897;27310.64453125;0.0;4220.29052734375;32641.109375;500655.4992945183;330614.39906095713;237571.25010292817;237571.25010292817;232450.76181509712;430542.39183029096;434084.4541166122;438868.18837745173;470909.40455562726;529169.7443829238;471542.35809628776;438567.5464853322;444109.82998113096;466001.4536310495;461211.91220601037;500365.2363843702;319326.96566132724;436551.9870517963;433904.5296488982;329201.48028520535;275146.1813398168;442494.48124924203;190882.4257735224;193992.01112973323;269.4858601860915;3087858.1396544655;1911572.1507426412;327974.1832826155;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1868885069280.0356;726005918230.0662;1573170042465.247;38479.12416404304;23106.37376118692;64540.14351276481;0.0;5208709.461284652;1149871.617417807;2818234.8178680404;906422.1873120114;4.000060296455409;0.21711647118524338
7813;2019-04-17 16:22:41.778;882;351;168;167;147;39;32;-5;-37;26;740;212;-21;13;248;206;878;347;168;43;31;-251;787;356;361;143;361;299;783;-2.0;1178.0;878.0;528.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;21091.779296875;15456.09765625;0.0;4378.2021484375;650.0;163652;782.0;-1.0;Calculated values ==>;1555510961.778;361.36;308.26000000000005;289.96000000000004;289.86;287.86;277.06;273.955091788801;276.36;272.66;269.46000000000004;275.76000000000005;347.16;294.36;271.06;274.46000000000004;297.96000000000004;293.76000000000005;360.96000000000004;307.86;277.46000000000004;276.26000000000005;351.36;338.16;248.06000000000003;243.1966462407574;267.47669482898436;273.955091788801;289.96000000000004;7870000.0;3560000.0;3610000.0;1430000.0;3610000.0;2990000.0;7830000.0;0.0;0.19633333333333333;0.14633333333333332;0.08800000000000001;0.0;0.0;-0.0025142189607337806;15456.09765625;0.0;4378.2021484375;21091.779296875;504816.43819728034;376536.7866400173;238126.48121489203;237847.72663441705;232388.04273405916;430412.23801567365;433588.14229367237;436838.19734276686;470909.40455562726;527907.0743836513;470053.60074598977;439307.656594583;444326.6069160107;465843.48631744814;461037.7653776629;504253.3661431603;370823.90406831854;435555.27144483227;433406.2193873385;327943.14443680964;272634.34865687083;442274.29129679216;191218.8165639897;193992.01112973323;269.631743840521;3088305.771932989;1911928.4274052884;328045.8146980012;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1869101000880.7017;726091691060.3307;1573346086700.79;35942.30272062772;22092.881776486618;26196.65105402727;0.0;5209329.443454061;1150248.1586059693;2818990.7183807762;906422.1873120114;4.246776361181897;0.3024601991022559
7814;2019-04-17 16:23:44.768;885;340;172;170;144;37;31;-7;-22;26;742;213;-12;12;247;206;876;337;163;41;31;-251;791;349;354;143;354;308;790;-1.0;1201.0;690.0;485.0;0.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;21296.37109375;15620.4013671875;0.0;4493.07958984375;645.0;163653;774.0;0.0;Calculated values ==>;1555511024.768;361.66;307.16;290.36;290.16;287.56;276.86;273.20264511476705;276.26000000000005;272.46000000000004;270.96000000000004;275.76000000000005;347.36;294.46000000000004;271.96000000000004;274.36;297.86;293.76000000000005;360.76;306.86;277.26000000000005;276.26000000000005;350.56000000000006;337.66;248.06000000000003;243.1966462407574;268.5567601203482;273.20264511476705;289.46000000000004;7909999.999999999;3490000.0;3540000.0;1430000.0;3540000.0;3080000.0;7900000.0;0.0;0.20016666666666666;0.115;0.08083333333333333;0.0;0.0;0.0;15620.4013671875;0.0;4493.07958984375;21296.37109375;504891.10425055324;337362.1859969912;239100.4856419983;238541.32272370195;231470.46363204002;430862.6128555636;435126.7110676904;437126.8590839872;470909.40455562726;527419.1276094886;468935.5291999942;438696.35173092526;442343.2040964072;466717.9372126814;462108.63169200567;503620.59152030776;325484.28984044463;436858.41488472256;435126.7110676904;324587.8981780222;270541.29595472733;442274.29129679216;188308.9302490452;193992.01112973323;268.39769337969454;3088676.609375128;1912200.3036089514;328123.4260917045;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1869326190129.8833;726181766760.0034;1573537261350.0955;28614.06181601833;20528.86668469288;35656.94971958594;0.0;5209894.2219800865;1150621.0397067768;2819531.8514778004;906422.1873120114;4.216071718339379;0.2689007488266438
7815;2019-04-17 16:24:41.759;878;341;183;180;147;34;32;-9;-20;24;752;212;-22;41;246;208;872;339;159;43;32;-245;809;350;355;141;355;307;809;134.0;1184.0;833.0;435.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;21511.423828125;15893.8349609375;0.0;4433.9951171875;641.0;163654;766.0;0.0;Calculated values ==>;1555511081.759;360.96000000000004;307.26000000000005;291.46000000000004;291.16;287.86;276.56;273.3108153835814;276.36;272.26000000000005;271.16;275.56;348.36;294.36;270.96000000000004;277.26000000000005;297.76000000000005;293.96000000000004;360.36;307.06;277.46000000000004;276.36;349.76;337.26;248.66000000000003;242.77792619122317;268.43790593516167;273.3108153835814;289.06;8090000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;3070000.0;8090000.000000001;0.022333333333333334;0.19733333333333333;0.13883333333333334;0.0725;0.0;0.022333333333333334;0.0;15893.8349609375;0.0;4433.9951171875;21511.423828125;502320.67335330683;315634.7940196613;241793.30311797938;240945.9010460978;231954.16279782943;430799.1582183253;435061.0054611773;437671.5478804793;470979.3205154194;528544.5012437449;468952.8999214148;437356.53477473935;446752.8272820207;466446.0373839678;462220.9023591974;501458.5026866364;312667.9570690759;436968.1101686938;435061.0054611773;321233.1047070471;268866.9448851554;443329.28316699906;191813.80557600313;191813.80557600313;269.85735701949756;3089015.450909559;1912449.7519211883;328194.0876078427;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1869528223225.5054;726262693980.2526;1573712508675.635;34133.24988993811;18234.872125347203;37254.66766853194;5432.520797435557;5210390.893098482;1150927.870851961;2820108.977311045;906465.1879778059;4.676116935055594;0.25590721861564264
7816;2019-04-17 16:25:41.769;874;336;195;190;156;36;30;-1;-18;25;761;212;-20;19;247;207;866;334;158;45;29;-226;795;350;355;140;355;310;795;137.0;1247.0;900.0;265.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;22056.390625;15678.716796875;0.0;4434.0625;643.0;163655;756.0;0.0;Calculated values ==>;1555511141.769;360.56000000000006;306.76000000000005;292.66;292.16;288.76000000000005;276.76000000000005;273.3108153835814;276.16;273.06;271.36;275.66;349.26;294.36;271.16;275.06;297.86;293.86;359.76;306.56;277.66;276.06;348.76;337.46000000000004;250.56000000000003;242.56692532238324;268.7936212382143;273.3108153835814;288.96000000000004;7950000.0;3500000.0;3550000.0;1400000.0;3550000.0;3100000.0;7950000.0;0.022833333333333334;0.20783333333333334;0.15;0.04416666666666667;0.0;0.022833333333333334;0.0;15678.716796875;0.0;4434.0625;22056.390625;502984.97833035764;317018.51551206055;245591.220241035;244126.53470375133;234600.21066165573;430799.1582183253;434708.2881056637;437301.7563972805;471211.3733730803;529257.4682165371;468536.0925403744;436983.6325089788;442968.8239516501;466575.1774593809;462088.8242006048;501844.6629774222;313363.22336065414;437309.20404756913;434531.2036186236;317040.2365367038;269704.110367413;445578.99203334306;195175.77531742599;195175.77531742599;271.2304544504038;3089378.5765407975;1912712.9003698947;328268.0004047209;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1869741258725.4714;726347008030.2391;1573897639525.6055;36318.89716197817;11059.475404953004;39172.72586701829;5465.282279544012;5210978.092174025;1151172.0311012685;2820745.978406231;906556.0181392705;4.575020655041465;0.21240850155306287
7817;2019-04-17 16:26:41.799;868;327;203;199;165;36;30;0;-18;25;770;212;-20;39;247;207;861;325;156;47;29;-208;830;350;355;138;355;308;831;282.0;1179.0;1055.0;302.0;0.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;24210.82421875;16297.6689453125;0.0;4358.97509765625;721.0;163656;748.0;0.0;Calculated values ==>;1555511201.799;359.96000000000004;305.86;293.46000000000004;293.06;289.66;276.76000000000005;273.3108153835814;276.16;273.16;271.36;275.66;350.16;294.36;271.16;277.06;297.86;293.86;359.26;305.66;277.86;276.06;347.96000000000004;345.26;252.36;242.14157278889297;268.5567601203482;273.3108153835814;288.76000000000005;8300000.0;3500000.0;3550000.0;1380000.0;3550000.0;3080000.0;8309999.999999999;0.047;0.19649999999999998;0.17583333333333334;0.050333333333333334;0.0;0.047;0.0;16297.6689453125;0.0;4358.97509765625;24210.82421875;498992.49299071386;295592.60318956827;247032.95195443786;245869.27800322164;236382.94698381805;430799.1582183253;434708.2881056637;437758.51091407164;471477.517547777;530352.2848086851;468814.21295988106;437443.34373287327;446275.24975105154;466575.1774593809;462088.8242006048;497961.7872300105;294315.262032257;437648.64973000437;434531.2036186236;313686.43059754226;302370.42649719206;447870.8664524704;196043.0807497762;196043.0807497762;271.5806620248218;3089764.3294443735;1912979.5034858931;328341.3123556564;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1869954365225.3699;726430449730.1993;1574083132225.517;42501.629803888616;12675.331880368942;40016.54220135856;11208.941774835828;5211635.25831729;1151369.9200569156;2821406.2189284363;906695.0394822576;5.151003495007212;0.22612524742253537
7818;2019-04-17 16:27:41.790;870;325;203;203;176;38;30;7;-7;26;775;212;-5;22;248;204;859;325;155;40;30;-192;837;358;363;138;363;308;838;-1.0;1152.0;1344.0;331.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;26613.771484375;16463.625;0.0;4279.384765625;795.0;163657;741.0;-1.0;Calculated values ==>;1555511261.79;360.16;305.66;293.46000000000004;293.46000000000004;290.76000000000005;276.96000000000004;274.1680685717883;276.16;273.86;272.46000000000004;275.76000000000005;350.66;294.36;272.66;275.36;297.96000000000004;293.56;359.06000000000006;305.66;277.16;276.16;347.26;352.66;253.96000000000004;242.14157278889297;268.5567601203482;274.1680685717883;288.66;8370000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;8380000.0;0.0;0.192;0.224;0.05516666666666667;0.0;0.0;-0.00249255177783535;16463.625;0.0;4279.384765625;26613.771484375;498653.5081263122;293267.75108390185;246859.43881988418;246859.43881988418;239242.95755602108;430280.9020939914;432717.6920543523;439469.4520505657;471575.67402331997;530875.2723025628;468814.21295988106;439776.62843957054;443818.7007049837;465554.39734395995;460459.43622653774;497024.23955724435;293267.75108390185;434538.5910328508;432717.6920543523;310752.19949742197;333396.4077044029;449557.1038829258;198145.29053615997;196043.0807497762;272.45498931904524;3090187.804210711;1913252.473316867;328413.28788982506;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1870169732915.1438;726513237310.1124;1574267904505.3232;54056.61217922688;13869.55170296325;39121.24578688176;0.0;5212439.789635169;1151591.0942387735;2822065.601572078;906788.433319106;5.160649822692039;0.2830378835828386
7819;2019-04-17 16:28:41.790;878;323;184;188;179;46;33;11;4;28;779;210;11;43;248;200;861;321;159;35;32;-177;828;363;368;138;368;312;828;-1.0;1271.0;1451.0;445.0;0.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;25109.0625;16248.3994140625;0.0;4280.1767578125;827.0;163658;733.0;-1.0;Calculated values ==>;1555511321.79;360.96000000000004;305.46000000000004;291.56;291.96000000000004;291.06;277.76000000000005;274.69669130483857;276.46000000000004;274.26000000000005;273.56;275.96000000000004;351.06000000000006;294.16;274.26000000000005;277.46000000000004;297.96000000000004;293.16;359.26;305.26000000000005;276.66;276.36;346.46000000000004;355.86;255.46000000000004;242.14157278889297;269.02936301313275;274.69669130483857;289.06;8280000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3120000.0;8280000.0;0.0;0.21183333333333335;0.24183333333333332;0.07416666666666667;0.0;0.0;-0.002487391949673579;16248.3994140625;0.0;4280.1767578125;25109.0625;500634.5922824494;293532.42660244944;241664.3600531817;242790.94767790064;240269.5209454536;429947.3805835815;431994.6062598477;440286.945399369;471771.9322026706;530992.0973231922;468012.36236303166;441353.2758899251;446071.4673044513;464826.7974263201;459131.61449609476;498144.31933939626;292314.06131528865;432370.4908045253;431805.7454725317;307399.1840295507;346825.2571629905;451126.349344003;198956.33042163777;196043.0807497762;272.79846529519114;3090618.8278272473;1913525.0735203174;328484.617569187;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1870389032915.1438;726596037310.1124;1574453904505.3232;58361.787055447996;18702.60973674209;43601.709658106796;0.0;5213376.609628792;1151862.5289174377;2822754.95953412;906788.433319106;5.87795789829859;0.3398642372240095
7820;2019-04-17 16:29:41.771;883;313;167;168;161;50;35;13;10;30;784;210;20;39;248;199;865;311;157;36;34;-164;820;364;369;140;369;316;819;-2.0;1256.0;1326.0;497.0;0.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;22967.609375;16132.388671875;0.0;4285.37158203125;840.0;163659;726.0;-1.0;Calculated values ==>;1555511381.771;361.46000000000004;304.46000000000004;289.86;289.96000000000004;289.26000000000005;278.16;274.8017692304317;276.66;274.46000000000004;274.16;276.16;351.56000000000006;294.16;275.16;277.06;297.96000000000004;293.06;359.66;304.26000000000005;276.76000000000005;276.56;345.76;357.16;256.76000000000005;242.56692532238324;269.49753711883926;274.8017692304317;288.86;8200000.0;3640000.0;3690000.0;1400000.0;3690000.0;3160000.0;8190000.000000001;0.0;0.20933333333333334;0.221;0.08283333333333333;0.0;0.0;-0.002485258301285588;16132.388671875;0.0;4285.37158203125;22967.609375;502068.70301668864;288891.1439212129;237145.80505122116;237418.56584625624;235519.93745790338;429879.7862731237;432113.16921278025;440344.2666884151;471703.5210853088;531215.097082938;467449.2740493541;441871.74304771953;444702.55353040074;464680.42916884983;458835.75621896185;499457.2411573999;287784.1482133679;432301.3137403124;431924.41234261927;304465.6318710359;352283.03420395456;452135.63026264065;198727.4839075628;196043.0807497762;272.7115116338473;3091019.339890187;1913794.8279714915;328555.97453509184;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1870610062899.947;726679410900.0382;1574642244845.1555;53397.30899456835;20990.641456412282;44310.2341229507;0.0;5214307.640508543;1152193.20126434;2823487.3270751247;906788.433319106;5.813477242256404;0.34380408548847297
7821;2019-04-17 16:30:41.791;880;310;159;160;147;51;37;15;9;32;789;210;30;54;249;198;865;309;155;37;36;-151;814;363;368;142;368;320;815;-2.0;1305.0;1164.0;375.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;1;0;0;22034.5390625;16032.50390625;0.0;4339.69921875;847.0;163660;720.0;-1.0;Calculated values ==>;1555511441.791;361.16;304.16;289.06;289.16;287.86;278.26000000000005;274.69669130483857;276.86;274.66;274.06;276.36;352.06000000000006;294.16;276.16;278.56;298.06;292.96000000000004;359.66;304.06;276.86;276.76000000000005;345.16;357.86;258.06;242.98782864720522;269.9613774848165;274.69669130483857;288.66;8140000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3200000.0;8150000.0;0.0;0.2175;0.194;0.0625;0.0;0.0;-0.0024841005358116706;16032.50390625;0.0;4339.69921875;22034.5390625;502166.292886605;287720.3438384848;235052.5327625452;235321.8676574294;231857.07521016744;429947.3805835815;432743.97865350964;439315.0390419915;471635.3862721799;531439.6898912403;466882.00504986395;442549.3129503029;446105.547657086;464959.0081242338;458857.5321226224;499998.5364319877;287173.3326553575;432743.97865350964;432557.5304485172;301951.40411888575;355222.41127806646;453149.09150218684;199297.4867519881;196043.0807497762;272.9339771957661;3091394.482799682;1914062.9580898145;328627.8740836055;395818.07191545924;0;39;38;10;1;0;0;6;155;165;1870831236599.8767;726764039100.0114;1574833108445.095;46563.405144260665;15865.725296887422;46289.481821417074;0.0;5215140.924128085;1152500.4400326498;2824242.576373632;906788.433319106;5.336615367296715;0.2885058822786403
7822;2019-04-17 16:31:41.782;871;318;159;159;141;50;38;16;-19;34;793;209;-15;32;249;199;866;317;157;39;38;-140;865;368;373;141;373;304;860;-2.0;2260.0;1461.0;241.0;0.0;0;34;0;1;1;0;0;0;0;0;1;1;1;0;0;34136.390625;28708.07421875;0.0;4087.1630859375;852.0;163661;714.0;0.0;Calculated values ==>;1555511501.782;360.26;304.96000000000004;289.06;289.06;287.26000000000005;278.16;275.2199585193972;276.96000000000004;274.76000000000005;271.26000000000005;276.56;352.46000000000004;294.06;271.66;276.36;298.06;293.06;359.76;304.86;277.06;276.96000000000004;344.56000000000006;358.36;259.16;242.77792619122317;268.0796299477929;275.2199585193972;288.86;8650000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3040000.0;8600000.0;0.0;0.3766666666666667;0.2435;0.04016666666666667;0.0;0.0;0.0;28708.07421875;0.0;4087.1630859375;34136.390625;496252.10289978597;286948.69620675227;234289.1920282848;234289.1920282848;229619.99353907604;429606.4342157736;431644.5240703191;438504.63750537357;471964.88962738856;533053.5808363105;469005.6567190402;439121.23982878303;446054.7494118788;464225.61179506104;458196.5170259769;495495.97351956746;286466.5405535545;431835.33855074144;431644.5240703191;299437.39939995663;357322.216966979;454458.0889648252;202621.78835998834;196043.0807497762;274.2626265409988;3091862.503668118;1914435.7403162238;328698.08740277204;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1871053503255.5269;726848926365.2596;1575020280365.6426;57437.473766901305;10115.424740960949;78734.41975053157;0.0;5216007.468120447;1152716.917140494;2825284.2859432353;906788.433319106;4.460626916625014;0.19021832671821695
7823;2019-04-17 16:32:41.772;886;336;159;159;140;48;40;20;-25;36;790;210;-27;10;249;198;878;336;162;40;39;-131;891;367;372;141;372;301;885;-1.0;2181.0;1363.0;212.0;2.0;0;33;0;1;1;0;0;0;0;0;1;1;1;0;0;34529.875;29420.833984375;0.0;4039.71704101562;855.0;163662;706.0;0.0;Calculated values ==>;1555511561.772;361.76;306.76000000000005;289.06;289.06;287.16;277.96000000000004;275.1157276137837;277.16;275.16;270.66;276.76000000000005;352.16;294.16;270.46000000000004;274.16;298.06;292.96000000000004;360.96000000000004;306.76000000000005;277.16;277.06;343.76;358.66;260.06;242.77792619122317;267.7187500070086;275.1157276137837;289.36;8910000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3010000.0;8850000.0;0.0;0.3635;0.22716666666666668;0.035333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;29420.833984375;0.0;4039.71704101562;34529.875;496154.6017942169;293353.6332874509;233892.36922778786;233892.36922778786;229020.44643919356;429675.2189834977;432283.37754313025;438249.86041294545;472161.77640367835;532964.2172066756;469539.9898145072;437940.2675631159;443489.2359988558;464372.8670338842;458218.4865142734;494930.7725653294;293353.6332874509;432283.37754313025;432094.3283962027;296085.73418796173;358582.20175259834;455387.16051544464;202583.57293359484;233892.36922778786;274.24318427168527;3092434.627178604;1914920.0671500654;328765.8001165072;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1871276966005.5625;726933512265.2731;1575201750115.6714;53535.524972392486;8932.393427892026;73273.29012750884;66.06731972280495;5216932.088980923;1152875.6225032902;2826550.8057372677;906788.9837883436;4.058728015102398;0.171158564434065
7824;2019-04-17 16:33:41.752;916;348;159;158;138;50;41;24;-28;38;783;210;-31;10;249;197;903;343;167;42;40;-125;804;371;376;142;376;300;789;-2.0;2364.0;1361.0;326.0;0.0;0;34;0;1;1;0;0;0;0;0;1;1;1;0;0;32029.5625;26903.7734375;0.0;4038.34204101562;857.0;163663;698.0;0.0;Calculated values ==>;1555511621.752;364.76;307.96000000000004;289.06;288.96000000000004;286.96000000000004;278.16;275.5313989812953;277.26000000000005;275.56;270.36;276.96000000000004;351.46000000000004;294.16;270.06;274.16;298.06;292.86;363.46000000000004;307.46000000000004;277.36;277.16;342.96000000000004;358.86;260.66;242.98782864720522;267.5978703862781;275.5313989812953;289.86;8040000.000000001;3710000.0;3760000.0;1420000.0;3760000.0;3000000.0;7890000.000000001;0.0;0.394;0.22683333333333333;0.05433333333333333;0.0;0.0;0.0;26903.7734375;0.0;4038.34204101562;32029.5625;508127.6414276716;365122.086546548;235525.51476203065;235252.76876951527;229901.1441774621;429398.2889081932;431435.5710675001;438011.42202021845;472226.9707426428;532310.5938337429;469677.38814470253;437545.9146967623;443692.3600913442;463782.0925574756;457433.55009270133;506305.5351646923;351994.4029471685;431627.9424545468;431242.5398989402;292734.4514702754;359422.2341604596;455842.23940203094;202710.63894430414;233892.36922778786;274.3109140456101;3092989.1042706203;1915389.2824214874;328833.09483649256;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1871501291205.6338;727018383965.3;1575381990015.7288;53374.06096105323;13753.483624869823;60798.58609370438;0.0;5217822.705226246;1153064.6084624648;2827667.698950921;906789.5341658212;4.134369247262741;0.20269191022435087
7825;2019-04-17 16:34:41.783;915;343;168;167;141;45;42;27;-26;39;776;210;-29;-6;249;195;907;341;185;42;41;-121;786;362;367;141;367;301;786;-1.0;591.0;1326.0;339.0;0.0;0;30;0;1;1;0;0;0;0;0;1;1;1;0;0;31497.900390625;26524.46484375;0.0;4027.39135742188;860.0;163664;691.0;-1.0;Calculated values ==>;1555511681.783;364.66;307.46000000000004;289.96000000000004;289.86;287.26000000000005;277.66;274.5913991737795;277.36;275.86;270.56;277.06;350.76;294.16;270.26000000000005;272.56;298.06;292.66;363.86;307.26000000000005;277.36;277.26000000000005;342.26;359.16;261.06;242.77792619122317;267.7187500070086;274.5913991737795;291.66;7859999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3010000.0;7859999.999999999;0.0;0.0985;0.221;0.0565;0.0;0.0;-0.002481934011934272;26524.46484375;0.0;4027.39135742188;31497.900390625;509495.9213068606;358027.42254179384;238065.37623699862;237787.1502998703;230740.52765585546;430014.67791919125;433916.0690215914;438095.2167564963;472456.96783784614;531507.0790911687;469539.9898145072;437629.4412208045;441133.5214113407;465104.8312706036;458605.1351167978;508390.3436686749;351530.9232865813;433916.0690215914;433733.48194404994;289802.386634966;360682.3469749009;456415.7018487058;200275.32984560382;233892.36922778786;273.31656468565564;3093518.773314838;1915834.747777996;328900.34400882956;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1871724306370.2583;727103327830.157;1575562383170.425;52558.19500730724;14471.931018175264;15450.652907636219;0.0;5218705.930121709;1153299.9417768514;2828303.4375701966;906789.5341658212;2.6996977987201642;0.19726097686104113
7826;2019-04-17 16:35:41.763;895;592;196;194;155;37;37;24;-29;38;772;211;-32;5;248;198;896;419;183;37;37;-119;767;356;361;142;361;299;767;-1.0;277.0;1231.0;440.0;0.0;0;28;0;1;1;0;0;0;0;0;1;1;1;0;0;31658.236328125;25801.859375;0.0;3974.169921875;860.0;163665;685.0;-1.0;Calculated values ==>;1555511741.763;362.66;332.36;292.76000000000005;292.56;288.66;276.86;273.955091788801;276.86;275.56;270.26000000000005;276.96000000000004;350.36;294.26000000000005;269.96000000000004;273.66;297.96000000000004;292.96000000000004;362.76;315.06;276.86;276.86;341.66;359.16;261.26000000000005;242.98782864720522;267.47669482898436;273.955091788801;291.46000000000004;7670000.0;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;7670000.0;0.0;0.04616666666666667;0.20516666666666666;0.07333333333333333;0.0;0.0;-0.002481934011934272;25801.859375;0.0;3974.169921875;31658.236328125;508339.93334477674;461295.6064444232;246630.82608679848;246026.814474905;234844.1789799007;430412.23801567365;434489.842356074;438082.61597026663;472226.9707426428;531241.2277816804;469934.1074362528;437618.306812844;443170.51094372873;465843.48631744814;459961.8549604037;508477.353955402;421014.9248989186;434489.842356074;434489.842356074;287289.4124756198;360682.3469749009;456459.84395623865;197820.53183051437;233892.36922778786;272.3172705607483;3094044.899020615;1916270.655129057;328967.00145961915;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1871942633570.3276;727188199530.184;1575742323170.4822;49293.770929339174;18966.88288921978;4037.8488081076493;0.0;5219554.4135826565;1153578.5056739075;2828465.7876164857;906789.5341658212;2.4280773606793287;0.21444903366626153
7827;2019-04-17 16:36:41.804;873;497;214;208;164;28;29;14;-32;33;767;212;-35;-11;245;201;878;351;177;28;29;-118;795;341;346;140;346;292;788;180.0;2170.0;0.0;1.0;0.0;0;14;0;1;1;0;0;0;0;0;1;1;1;0;0;36538.83984375;26704.16796875;0.0;3819.6513671875;861.0;163666;679.0;-1.0;Calculated values ==>;1555511801.804;360.46000000000004;322.86;294.56;293.96000000000004;289.56;275.96000000000004;272.3289490889957;276.06;274.56;269.96000000000004;276.46000000000004;349.86;294.36;269.66;272.06;297.66;293.26000000000005;360.96000000000004;308.26000000000005;275.96000000000004;276.06;341.06000000000006;359.26;261.36;242.56692532238324;266.62003547228215;272.3289490889957;290.86;7950000.0;3410000.0;3460000.0;1400000.0;3460000.0;2920000.0;7880000.0;0.030000000000000002;0.36166666666666664;0.0;0.00016666666666666666;0.0;0.030000000000000002;-0.0024817664771386648;26704.16796875;0.0;3819.6513671875;36538.83984375;502842.75298819947;437992.081356949;251560.5395684342;249696.4962052736;236916.78739715778;431359.6534126046;436679.3228447655;439186.1151600962;471998.58498376724;531249.4662138775;471004.2216297742;438733.46945811325;442289.1142366968;467596.4860007289;462662.95063466055;503552.9957364166;371546.36428801256;436509.72518138925;436679.3228447655;284776.6418597092;361102.401775943;456884.004578067;197919.62489855543;197919.62489855543;272.2957702280442;3094613.5963321277;1916708.5043487705;329031.99435172393;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1872154878504.9365;727272857340.028;1575919744325.1553;0.0;43.160729946585256;47742.39837383946;7162.7909383863025;5219965.475706951;1153737.0309554124;2828897.5845352807;906849.2648783127;1.8001793758973799;0.011214776065362074
7828;2019-04-17 16:37:41.764;866;368;223;222;173;27;27;12;-40;27;762;211;-38;-2;243;203;871;349;191;29;27;-117;817;346;351;139;351;289;815;-2.0;1144.0;1456.0;470.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;1;0;0;37863.68359375;15876.9453125;0.0;3714.8671875;862.0;163667;673.0;-1.0;Calculated values ==>;1555511861.764;359.76;309.96000000000004;295.46000000000004;295.36;290.46000000000004;275.86;272.8767566201714;275.86;274.36;269.16;275.86;349.36;294.26000000000005;269.36;272.96000000000004;297.46000000000004;293.46000000000004;360.26;308.06;276.06;275.86;340.46000000000004;359.36;261.46000000000004;242.35481222062532;266.24828229547654;272.8767566201714;292.26000000000005;8170000.0;3460000.0;3510000.0;1390000.0;3510000.0;2890000.0;8150000.0;0.0;0.19066666666666665;0.24266666666666667;0.07833333333333334;0.0;0.0;-0.0024815988170881864;15876.9453125;0.0;3714.8671875;37863.68359375;499873.64964685193;369195.6822287802;253533.84748548944;253220.47541094475;238869.60516018723;431051.2098666511;435149.99214662175;438646.031827757;471541.1619817675;530957.8837836608;471290.6787465636;438946.8899536509;444192.26177493157;466631.3516481654;462168.7801209382;500599.9366299167;325875.62091830635;435498.2362014703;435149.99214662175;282264.0715131367;361522.46520663094;457146.17888438946;195821.0591957964;197919.62489855543;271.4758542670305;3095233.204013815;1917063.1103979328;329094.74014794984;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1872363839105.0696;727356501540.0812;1576093928125.266;58925.526692022446;20470.467708939792;33314.10286234704;0.0;5220456.194398993;1153907.863894576;2829572.605065449;906908.9150095542;5.752918330721534;0.3923743596794221
7829;2019-04-17 16:38:41.775;879;345;197;201;187;31;24;11;-29;26;756;212;-12;5;244;200;873;340;182;28;23;-115;793;346;351;142;351;297;794;-1.0;1157.0;708.0;394.0;0.0;0;7;100;1;0;0;0;0;0;0;1;1;1;0;0;36691.81640625;15568.8076171875;0.0;3837.0625;864.0;163668;666.0;-1.0;Calculated values ==>;1555511921.775;361.06000000000006;307.66;292.86;293.26000000000005;291.86;276.26000000000005;272.8767566201714;275.56;274.26000000000005;270.26000000000005;275.76000000000005;348.76;294.36;271.96000000000004;273.66;297.56;293.16;360.46000000000004;307.16;275.96000000000004;275.46000000000004;339.76;359.56000000000006;261.66;242.98782864720522;267.23344911666527;272.8767566201714;291.36;7930000.0;3460000.0;3510000.0;1420000.0;3510000.0;2970000.0;7940000.000000001;0.0;0.19283333333333333;0.11800000000000001;0.06566666666666666;0.0;0.0;-0.0024812631214849077;15568.8076171875;0.0;3837.0625;36691.81640625;503869.90922128863;348195.45292433415;246208.33474441688;247401.33103484978;243280.097265571;431051.2098666511;434624.13164572034;438531.5804257387;471043.10962919577;529727.8749594816;470326.37704658654;441091.3975415686;443578.23749776033;466759.817364949;461773.7929988115;503019.2332419363;329015.0700912733;435324.3436479372;434447.89094467775;279332.9882161641;362362.6180328724;456870.81409986067;194266.8078472586;197919.62489855543;270.8470027437675;3095854.613753004;1917325.2063818192;329157.6844331801;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1872574477715.6187;727440816995.3009;1576269760355.7244;28823.243164260653;17244.32974392087;33553.80279421952;0.0;5221187.5682103215;1154222.2114939985;2830129.9397733402;906908.9150095542;4.102953138487798;0.257689237153503
7830;2019-04-17 16:39:41.795;886;339;183;188;180;33;24;10;-20;25;753;211;-8;35;244;201;877;336;162;31;23;-114;832;345;350;145;350;297;833;-1.0;1068.0;1109.0;441.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;1;0;0;35562.9609375;16279.4638671875;0.0;3892.58447265625;864.0;163669;661.0;-1.0;Calculated values ==>;1555511981.795;361.76;307.06;291.46000000000004;291.96000000000004;291.16;276.46000000000004;272.7676641592781;275.56;274.16;271.16;275.66;348.46000000000004;294.26000000000005;272.36;276.66;297.56;293.26000000000005;360.86;306.76000000000005;276.26000000000005;275.46000000000004;339.26;359.56000000000006;261.76000000000005;243.61107973660833;267.23344911666527;272.7676641592781;289.36;8320000.0;3450000.0;3500000.0;1450000.0;3500000.0;2970000.0;8330000.0;0.0;0.178;0.18483333333333332;0.0735;0.0;0.0;-0.0024812631214849077;16279.4638671875;0.0;3892.58447265625;35562.9609375;501443.2949209332;304007.7949811316;241279.4106279795;242681.50844597482;240445.1673949513;431113.4868728058;434867.2671453463;439896.51200335834;470542.0514489591;529415.6350909121;470207.29348876746;441682.72606728855;447816.14760871185;466902.2408945324;462057.68729304615;500131.46429890284;301584.3426730509;436081.5386184645;434691.9584858148;277239.5186164033;362362.6180328724;456491.27244858275;195070.6688233107;197919.62489855543;271.16916240109;3096456.937605059;1917590.6971115253;329222.1196291733;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1872784847815.5518;727526945695.2736;1576448019755.6677;45251.97668111214;19214.414366457495;35341.387649401644;0.0;5221805.067473336;1154526.1356357776;2830704.257735717;906908.9150095542;4.947825675185962;0.30657544535414105
7831;2019-04-17 16:40:41.776;894;335;173;176;172;38;25;10;-11;24;748;211;-3;17;245;199;883;332;165;29;24;-218;833;354;359;147;359;297;833;-1.0;1137.0;1235.0;543.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.05078125;16257.060546875;0.0;3954.900390625;864.0;163670;656.0;-1.0;Calculated values ==>;1555512041.776;362.56000000000006;306.66;290.46000000000004;290.76000000000005;290.36;276.96000000000004;273.7412296467126;275.66;274.16;272.06;275.56;347.96000000000004;294.26000000000005;272.86;274.86;297.66;293.06;361.46000000000004;306.36;276.06;275.56;338.76;359.56000000000006;251.36;244.02132995426717;267.23344911666527;273.7412296467126;289.66;8330000.0;3540000.0;3590000.0;1470000.0;3590000.0;2970000.0;8330000.0;0.0;0.18949999999999997;0.20583333333333334;0.0905;0.0;0.0;-0.0024812631214849077;16257.060546875;0.0;3954.900390625;32600.05078125;502515.27663468104;300817.43690353236;238518.03509046225;239340.695649487;238244.87064219775;430542.39183029096;432813.82302614156;441239.6023413219;470173.1121333911;528895.0580206577;470207.29348876746;442416.41634007514;445294.8252547872;465741.0905809244;460408.5339665152;500918.14234813687;298622.8433789979;433543.1123277296;432630.116712011;275146.1813398168;362362.6180328724;445110.99296559184;193792.99426225122;197919.62489855543;270.68301247616915;3097024.7828275952;1917861.7489544617;329287.4946276685;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1872997480460.3625;727614517955.1956;1576626163325.509;50932.760162942046;22744.278882652325;38334.959154651835;0.0;5222606.35312549;1154875.6806882129;2831318.032868178;906908.9150095542;5.54186694436096;0.3538088773161655
7832;2019-04-17 16:41:41.786;904;326;166;168;162;43;28;0;-1;24;743;212;6;31;245;198;890;323;162;29;27;-238;829;359;364;149;364;301;830;-2.0;1208.0;1330.0;493.0;0.0;0;42;100;1;0;0;0;0;0;0;1;1;1;0;0;29732.1484375;16186.3935546875;0.0;4073.06909179688;864.0;163671;651.0;-1.0;Calculated values ==>;1555512101.786;363.56000000000006;305.76000000000005;289.76000000000005;289.96000000000004;289.36;277.46000000000004;274.27422755570615;275.96000000000004;273.16;273.06;275.56;347.46000000000004;294.36;273.76000000000005;276.26000000000005;297.66;292.96000000000004;362.16;305.46000000000004;276.06;275.86;338.26;359.56000000000006;249.36;244.42749628697553;267.7187500070086;274.27422755570615;289.36;8290000.000000001;3590000.0;3640000.0;1490000.0;3640000.0;3010000.0;8300000.0;0.0;0.20133333333333334;0.22166666666666668;0.08216666666666667;0.0;0.0;-0.0024812631214849077;16186.3935546875;0.0;4073.06909179688;29732.1484375;504302.5479084078;295110.7564668381;236671.06161622907;237212.70131486128;235593.67899344442;430214.79039162316;432089.42813363497;441876.3466884435;469902.5155787702;528065.6687750703;469779.87437100126;442906.0156806056;446494.38541508396;465015.24582933175;459490.719185696;502287.39060725307;293230.64482114767;432276.23642105;431902.01850380714;273052.9745269728;362362.6180328724;442512.6886537268;195350.95846387232;197919.62489855543;271.33507849670804;3097544.304393501;1918132.1561322846;329354.4055233023;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1873214416610.3281;727703332755.1814;1576805593225.4805;54646.46105644661;20308.455497266375;42090.09148493589;0.0;5223486.326606653;1155234.5132701197;2831988.353324861;906908.9150095542;5.7773007152763585;0.34641157108148196
7833;2019-04-17 16:42:41.787;910;313;160;161;151;49;31;-5;5;24;739;213;13;37;246;196;895;312;161;31;30;-239;803;363;369;149;369;308;803;-2.0;1184.0;1306.0;440.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;26502.384765625;15817.7373046875;0.0;4250.73828125;863.0;163672;647.0;-1.0;Calculated values ==>;1555512161.787;364.16;304.46000000000004;289.16;289.26000000000005;288.26000000000005;278.06;274.69669130483857;276.26000000000005;272.66;273.66;275.56;347.06000000000006;294.46000000000004;274.46000000000004;276.86;297.76000000000005;292.76000000000005;362.66;304.36;276.26000000000005;276.16;337.86;359.46000000000004;249.26000000000002;244.42749628697553;268.5567601203482;274.69669130483857;289.26000000000005;8030000.0;3629999.9999999995;3690000.0;1490000.0;3690000.0;3080000.0;8030000.0;0.0;0.19733333333333333;0.21766666666666667;0.07333333333333333;0.0;0.0;-0.002481431031848443;15817.7373046875;0.0;4250.73828125;26502.384765625;507372.9666575968;291126.45673153066;235538.84526856843;235810.46655172808;233116.58737634477;429947.3805835815;431354.3854241205;441295.68005589535;469902.5155787702;527104.3953733935;468935.5291999942;442491.83973573893;445989.41915652953;464415.139943259;458582.87967331253;505263.56178144255;290502.4455524424;431354.3854241205;431163.09601796715;271378.50176498963;361942.53728597105;442401.2207291554;196871.49223162068;197919.62489855543;271.96445892811954;3098012.933313313;1918398.8616674754;329423.77174074494;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1873434320275.0625;727792734245.0734;1576988296270.2598;53202.99821641712;18005.513423152548;42379.52693585603;0.0;5224385.087078599;1155553.8016654553;2832692.2785427417;906908.9150095542;5.66002325831962;0.32760606688049576
7834;2019-04-17 16:43:41.787;904;307;158;158;144;53;34;-6;7;26;740;213;20;25;246;195;894;309;160;33;33;-241;804;363;368;148;368;314;804;-1.0;1265.0;1022.0;288.0;0.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;24582.607421875;15784.2939453125;0.0;4378.318359375;861.0;163673;643.0;-1.0;Calculated values ==>;1555512221.787;363.56000000000006;303.86;288.96000000000004;288.96000000000004;287.56;278.46000000000004;274.69669130483857;276.56;272.56;273.86;275.76000000000005;347.16;294.46000000000004;275.16;275.66;297.76000000000005;292.66;362.56000000000006;304.06;276.46000000000004;276.46000000000004;337.46000000000004;359.26;249.06000000000003;244.22491754036054;269.2639976450953;274.69669130483857;289.16;8040000.000000001;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3140000.0;8040000.000000001;0.0;0.21083333333333334;0.17033333333333334;0.048;0.0;0.0;-0.0024817664771386648;15784.2939453125;0.0;4378.318359375;24582.607421875;506446.1831417563;287415.7432998638;234979.14202495752;234979.14202495752;231242.8791703072;429947.3805835815;432182.85202778585;440314.901596438;470237.43843570043;526742.2191788685;468099.45800476766;442290.0738787095;443037.9379467171;464562.0351814137;458445.33754902834;505035.9607328817;288561.8086229128;431994.6062598477;431994.6062598477;269704.110367413;361102.401775943;442378.92858657544;197677.32558275046;197919.62489855543;272.28800598700747;3098438.6415815423;1918662.2119278922;329495.6805460835;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1873655420275.0625;727881834245.0734;1577174896270.2598;41329.26711433145;11745.676944183599;45639.96706985177;0.0;5225172.855956355;1155801.7282518498;2833425.7743261224;906908.9150095542;4.895938563745389;0.2467085636064894
7835;2019-04-17 16:44:41.807;893;313;157;157;140;53;36;-2;0;28;746;213;22;55;246;195;888;315;157;34;34;-243;805;363;368;147;368;318;805;-1.0;1260.0;1162.0;285.0;0.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;23478.90625;15802.177734375;0.0;4448.93994140625;859.0;163674;639.0;0.0;Calculated values ==>;1555512281.807;362.46000000000004;304.46000000000004;288.86;288.86;287.16;278.46000000000004;274.69669130483857;276.76000000000005;272.96000000000004;273.16;275.96000000000004;347.76;294.46000000000004;275.36;278.66;297.76000000000005;292.66;361.96000000000004;304.66;276.56;276.56;337.06;359.06000000000006;248.86;244.02132995426717;269.7299932089509;274.69669130483857;288.86;8050000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3180000.0;8050000.0;0.0;0.21;0.19366666666666665;0.0475;0.0;0.0;0.0;15802.177734375;0.0;4448.93994140625;23478.90625;504808.016429789;290821.6117064399;234691.38072184374;234691.38072184374;230176.05381948088;429947.3805835815;432557.5304485172;438340.07238198275;470571.38977625844;527063.165890518;467536.99546477385;441754.656705402;446637.74880567903;464562.0351814137;458445.33754902834;504098.7527221737;292085.10508837685;432182.85202778585;432182.85202778585;268029.79939014546;360262.30078455864;442357.09218864766;198244.8783273869;197919.62489855543;272.51498876559333;3098839.287699552;1918925.5202653382;329569.2655520619;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1873876293874.9922;727970363745.0453;1577364559470.1995;46498.435915240065;11595.330158409886;44522.86600309733;0.0;5225904.99744721;1155996.3014804404;2834177.381720472;906908.9150095542;5.06720832497402;0.2575685372787134
7836;2019-04-17 16:45:41.778;881;320;157;157;139;50;36;1;-5;30;754;214;-1;28;246;196;881;320;161;36;35;-245;826;359;364;146;364;322;827;-2.0;1279.0;1010.0;365.0;0.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;23199.537109375;16222.9912109375;0.0;4535.28955078125;855.0;163675;636.0;-1.0;Calculated values ==>;1555512341.778;361.26;305.16;288.86;288.86;287.06;278.16;274.27422755570615;276.76000000000005;273.26000000000005;272.66;276.16;348.56000000000006;294.56;273.06;275.96000000000004;297.76000000000005;292.76000000000005;361.26;305.16;276.76000000000005;276.66;336.76000000000005;358.66;248.66000000000003;243.81672145450628;270.1917013154234;274.27422755570615;289.26000000000005;8259999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3220000.0000000005;8270000.0;0.0;0.21316666666666664;0.16833333333333333;0.06083333333333333;0.0;0.0;-0.0024827698047752127;16222.9912109375;0.0;4535.28955078125;23199.537109375;501248.56089315773;291860.35118362645;234308.5647323619;234308.5647323619;229582.58659654664;430214.79039162316;433567.68989926;436619.791235;470904.38115382055;527597.5215465764;467094.7274365091;437270.20155373146;441827.6602508357;465146.75317812245;459218.5880301819;501248.56089315773;291860.35118362645;433567.68989926;433384.8821390699;266774.11836628895;358582.20175259834;442335.7109029969;195174.39778378134;197919.62489855543;271.2634717806075;3099228.086718411;1919192.2676838173;329644.09794492635;395818.07191545924;0;40;38;10;1;0;0;6;155;165;1874095787735.7043;728058221260.3303;1577556466670.822;40643.30789762181;15035.646548085611;44634.586703081746;0.0;5226630.8276604265;1156218.1190233913;2834920.001389026;906908.9150095542;4.8324590220295;0.26113128907237115
