;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7837;2019-04-17 16:46:44.778;875;327;159;159;137;46;36;3;-5;31;764;215;-5;55;245;197;877;325;161;37;35;-248;871;361;366;144;366;311;867;-2.0;2301.0;1130.0;503.0;0.0;0;62;1;1;1;0;0;0;0;0;1;1;1;0;0;35333.890625;29167.458984375;0.0;4367.494140625;850.0;163676;633.0;-1.0;Calculated values ==>;1555512404.778;360.66;305.86;289.06;289.06;286.86;277.76000000000005;274.4858918419099;276.76000000000005;273.46000000000004;272.66;276.26000000000005;349.56000000000006;294.66;272.66;278.66;297.66;292.86;360.86;305.66;276.86;276.66;336.46000000000004;358.16;248.36;243.40439225979637;268.91163127593666;274.4858918419099;289.26000000000005;8710000.0;3610000.0;3660000.0;1440000.0;3660000.0;3110000.0;8670000.0;0.0;0.3835;0.18833333333333335;0.08383333333333334;0.0;0.0;-0.0024836024562703164;29167.458984375;0.0;4367.494140625;35333.890625;496307.18706504576;290720.053397147;234176.22558130426;234176.22558130426;228503.42661678282;430081.6785162784;433065.50215134333;439117.1398541336;471270.65844568226;529495.6207309405;468762.32731740037;439117.1398541336;447971.49269064266;464722.9366227796;459038.22702066065;496609.4349762341;289698.04345144966;433249.8226776551;432880.6149027872;265518.4816520846;356482.2694418079;442404.6662313492;194389.20007619375;197919.62489855543;270.9514405770993;3099740.254211087;1919589.4341230262;329721.99730222614;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1874325737735.7043;728149571260.3303;1577755861670.822;46090.42865817867;20791.963246007203;79350.51864975484;0.0;5227389.74785529;1156531.6106090895;2836004.8710608636;906908.9150095542;4.360611747655178;0.21447767009154187
7838;2019-04-17 16:47:41.789;878;329;161;161;141;48;38;8;-22;32;769;214;-24;13;246;195;882;326;161;38;37;-243;902;366;371;141;371;303;897;-2.0;2242.0;1282.0;525.0;0.0;0;48;1;1;1;0;0;0;0;0;1;1;1;0;0;35632.08203125;29928.099609375;0.0;4180.2314453125;845.0;163677;631.0;-1.0;Calculated values ==>;1555512461.789;360.96000000000004;306.06;289.26000000000005;289.26000000000005;287.26000000000005;277.96000000000004;275.0112864084945;276.96000000000004;273.96000000000004;270.96000000000004;276.36;350.06000000000006;294.56;270.76000000000005;274.46000000000004;297.76000000000005;292.66;361.36;305.76000000000005;276.96000000000004;276.86;336.26000000000005;357.66;248.86;242.77792619122317;267.9596281332873;275.0112864084945;289.26000000000005;9020000.0;3660000.0;3710000.0;1410000.0;3710000.0;3030000.0;8970000.0;0.0;0.3736666666666667;0.21366666666666667;0.0875;0.0;0.0;-0.0024844319579692825;29928.099609375;0.0;4180.2314453125;35632.08203125;493917.0015462243;288674.6897427257;234226.15662407366;234226.15662407366;229112.6168445852;429743.705733735;432163.2314376127;438264.37560948916;471767.92807864514;530626.595412262;469745.62710042845;437953.82195464283;443518.9199794291;464120.4795009538;457963.6984928254;494535.6402952929;287297.96025758225;432163.2314376127;431974.0715495897;264681.4149301396;354382.54770086217;443547.1953492973;196382.8385212346;197919.62489855543;271.77901906289276;3100302.17658071;1920057.3642461014;329789.67985537596;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1874535823270.402;728230811935.2135;1577930885440.5703;51682.02175785706;21626.881222455486;77437.81310742455;0.0;5228163.92912788;1156867.4912672162;2837246.351556551;906908.9150095542;4.419645037631356;0.2233230880585978
7839;2019-04-17 16:48:41.789;903;346;157;156;139;50;40;13;-26;35;768;212;-29;12;246;194;901;344;163;40;39;-232;862;366;371;138;371;301;851;-2.0;2284.0;1362.0;388.0;0.0;0;26;1;1;1;0;0;0;0;0;1;1;1;0;0;33903.6484375;28735.8046875;0.0;4021.205078125;838.0;163678;630.0;-1.0;Calculated values ==>;1555512521.789;363.46000000000004;307.76000000000005;288.86;288.76000000000005;287.06;278.16;275.0112864084945;277.16;274.46000000000004;270.56;276.66;349.96000000000004;294.36;270.26000000000005;274.36;297.76000000000005;292.56;363.26;307.56;277.16;277.06;336.16;356.96000000000004;249.96000000000004;242.14157278889297;267.7187500070086;275.0112864084945;289.46000000000004;8620000.0;3660000.0;3710000.0;1380000.0;3710000.0;3010000.0;8510000.0;0.0;0.38066666666666665;0.22699999999999998;0.06466666666666666;0.0;0.0;-0.002485587952315465;28735.8046875;0.0;4021.205078125;33903.6484375;501288.4229734562;305265.9549415725;233909.16317411486;233646.0704586686;229235.28173096522;429743.705733735;432539.7142654744;438095.2167564963;472458.26935960614;530673.689201687;469779.87437100126;437629.4412208045;443779.4857613598;464120.4795009538;457825.0308446583;500993.988088035;303702.7410984318;432539.7142654744;432351.7763424921;264262.8888514036;351443.28659558244;445315.40048720205;198564.03815527487;197919.62489855543;272.6545339165196;3100881.6410012827;1920546.230115242;329858.0251597379;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1874758423270.402;728314511935.2135;1578112085440.5703;54373.57754247726;15956.588097464622;75102.20135404229;0.0;5229047.725788716;1157180.686844882;2838517.51834373;906908.9150095542;4.439732687279655;0.2099742329319751
7840;2019-04-17 16:49:41.770;915;422;158;157;137;46;40;14;-28;37;768;210;-32;-7;246;195;913;376;180;42;39;-221;853;364;369;134;369;298;854;-2.0;204.0;1303.0;365.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;1;0;0;33422.421875;28386.490234375;0.0;3861.66723632812;832.0;163679;629.0;-1.0;Calculated values ==>;1555512581.77;364.66;315.36;288.96000000000004;288.86;286.86;277.76000000000005;274.8017692304317;277.16;274.56;270.36;276.86;349.96000000000004;294.16;269.96000000000004;272.46000000000004;297.76000000000005;292.66;364.46000000000004;310.76000000000005;277.36;277.06;336.06;356.36;251.06000000000003;241.2770596917726;267.35522164206344;274.8017692304317;291.16;8530000.0;3640000.0;3690000.0;1340000.0;3690000.0;2980000.0;8540000.0;0.0;0.034;0.21716666666666665;0.06083333333333333;0.0;0.0;-0.002486573859328543;28386.490234375;0.0;3861.66723632812;33422.421875;503821.6705385824;392829.3979663507;234123.64256889405;233860.50484441404;228681.86568880058;429879.7862731237;433047.9251940826;438461.08877795865;473176.5657117748;530900.5236247084;469951.463465646;437845.4099550722;441619.8036147813;464415.139943259;458285.16724151495;503531.6113010208;342255.68844134896;433417.75616050424;432862.1520614866;263844.3676079864;348924.2399968048;447233.86461781646;198385.31977579006;197919.62489855543;272.5751009451617;3101442.513920702;1921022.098499778;329923.6949602757;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1874980352970.2046;728396086095.1409;1578291728535.4104;52136.45450163761;15138.286477889938;5483.381377228842;0.0;5229935.028320153;1157439.728743527;2839188.852209494;906908.9150095542;2.25619471198799;0.18311015650089416
7841;2019-04-17 16:50:41.780;915;694;167;166;140;42;40;14;-29;38;770;208;-32;0;246;196;910;376;204;42;40;-209;826;362;367;136;367;298;826;0.0;223.0;1277.0;278.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;32503.646484375;27680.771484375;0.0;3852.54248046875;825.0;163680;629.0;-1.0;Calculated values ==>;1555512641.78;364.66;342.56000000000006;289.86;289.76000000000005;287.16;277.36;274.5913991737795;277.16;274.56;270.26000000000005;276.96000000000004;350.16;293.96000000000004;269.96000000000004;273.16;297.76000000000005;292.76000000000005;364.16;310.76000000000005;277.36;277.16;336.06;355.66;252.26000000000002;241.71165711629368;267.35522164206344;274.5913991737795;293.56;8259999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2980000.0;8259999.999999999;0.0;0.03716666666666667;0.21283333333333332;0.04633333333333333;0.0;0.0;-0.002487718293001033;27680.771484375;0.0;3852.54248046875;32503.646484375;506128.4829419446;471876.43699211115;237015.34728837365;236744.1756698613;229856.54179810864;430014.67791919125;433550.350954743;438307.6172986034;473013.45329280203;531108.5569390481;469712.54742303665;437845.4099550722;442647.6203394549;464708.6425554581;458742.35651751276;505417.3271254696;370095.3161216455;433916.0690215914;433550.350954743;263844.3676079864;345985.720156464;448130.4441548187;199092.85143927994;197919.62489855543;272.8485773135213;3101991.989387593;1921489.40355189;329987.99075541896;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1875201189770.1694;728477099595.128;1578470558335.382;50912.87600039267;11538.741795819962;5029.468075642128;0.0;5230793.915864937;1157662.0743638675;2839276.473889434;906908.9150095542;2.1399934668169958;0.1827530892324535
7842;2019-04-17 16:51:41.771;902;524;209;209;164;40;38;16;-30;38;771;209;-33;-8;246;198;902;339;219;38;38;-196;728;358;363;137;363;299;713;-1.0;2503.0;1144.0;316.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;31699.701171875;24558.716796875;0.0;3868.97290039062;816.0;163681;632.0;-1.0;Calculated values ==>;1555512701.771;363.36;325.56;294.06;294.06;289.56;277.16;274.1680685717883;276.96000000000004;274.76000000000005;270.16;276.96000000000004;350.26;294.06;269.86;272.36;297.76000000000005;292.96000000000004;363.36;307.06;276.96000000000004;276.96000000000004;336.36;354.76;253.56000000000003;241.92719264551067;267.47669482898436;274.1680685717883;295.06;7280000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2990000.0;7130000.0;0.0;0.4171666666666667;0.19066666666666665;0.05266666666666667;0.0;0.0;-0.002489180505061009;24558.716796875;0.0;3868.97290039062;31699.701171875;512547.69381582754;456526.82512863795;252509.1147066753;252509.1147066753;238510.86299307938;430280.9020939914;434178.6716885159;437928.15255369636;472882.9073446267;531137.1714212089;469694.9150170594;437462.91879448516;441260.4188921009;465292.22471119097;459648.11820747575;512547.69381582754;408460.9076438756;434178.6716885159;434178.6716885159;265099.94585879904;342208.19576138764;449315.9418199847;197395.62762626584;197919.62489855543;272.1552841278101;3102526.937029983;1921924.6673210834;330052.3270649644;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1875420156919.9397;728558987310.0421;1578649631470.194;45861.534752830084;13267.803214202528;43421.5376313993;0.0;5231600.248319021;1157868.7645638862;2839680.171706145;906908.9150095542;3.6074291189514422;0.2062783119711494
7843;2019-04-17 16:52:41.771;867;351;218;216;181;31;30;14;-32;34;771;212;-35;-7;243;201;874;328;183;28;29;-182;781;343;348;138;348;294;758;904.0;2123.0;426.0;265.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;41228.05859375;26327.005859375;0.0;3796.93872070312;804.0;163682;643.0;-1.0;Calculated values ==>;1555512761.771;359.86;308.26000000000005;294.96000000000004;294.76000000000005;291.26000000000005;276.26000000000005;272.5487779782249;276.16;274.56;269.96000000000004;276.56;350.26;294.36;269.66;272.46000000000004;297.46000000000004;293.26000000000005;360.56000000000006;305.96000000000004;275.96000000000004;276.06;337.46000000000004;353.56000000000006;254.96000000000004;242.14157278889297;266.86631818009863;272.5487779782249;291.46000000000004;7809999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2940000.0;7580000.0;0.15066666666666664;0.35383333333333333;0.071;0.04416666666666667;0.0;0.15066666666666664;-0.0024911139281955483;26327.005859375;0.0;3796.93872070312;41228.05859375;503228.706214833;394148.4032549228;253850.73769059923;253194.5287502631;242398.0689064621;431237.1583312671;436381.30292803294;438743.29367333796;472360.27449258295;531513.7294268877;470733.7803238554;438286.6576737402;442455.318291844;467058.5510656493;462360.95468371274;504215.0596028289;368860.50463984755;436039.1776287356;436210.45442499174;269704.110367413;337172.47746341303;450604.4650243774;194921.7730685825;194921.7730685825;271.1014290692178;3103134.668361363;1922348.7150098854;330116.2096618068;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1875633456919.9397;728641487310.0421;1578827531470.194;17311.327962937637;11292.652228047607;47892.953364401554;36354.161324365654;5232126.688841653;1158073.435025905;2840441.125797777;907211.8663539239;3.7462256836836807;0.0822060535337028
7844;2019-04-17 16:53:41.781;849;362;223;223;185;27;26;11;-38;29;767;211;-36;-9;242;203;859;357;173;29;26;-168;830;346;351;138;351;291;822;-3.0;1023.0;1308.0;510.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;37816.39453125;16159.0048828125;0.0;3752.6103515625;778.0;163683;674.0;-1.0;Calculated values ==>;1555512821.781;358.06000000000006;309.36;295.46000000000004;295.46000000000004;291.66;275.86;272.8767566201714;275.76000000000005;274.26000000000005;269.36;276.06;349.86;294.26000000000005;269.56;272.26000000000005;297.36;293.46000000000004;359.06000000000006;308.86;276.06;275.76000000000005;340.56000000000006;350.96000000000004;256.36;242.14157278889297;266.49643012054327;272.8767566201714;290.46000000000004;8300000.0;3460000.0;3510000.0;1380000.0;3510000.0;2910000.0;8220000.0;0.0;0.1705;0.218;0.08499999999999999;0.0;0.0;-0.002495238919224321;16159.0048828125;0.0;3752.6103515625;37816.39453125;496182.68822108465;349521.067351651;253314.02948901145;253314.02948901145;242074.63028642783;431051.2098666511;434975.17651431775;438502.1823925872;471870.034071972;531324.8242006083;471021.2182003225;438804.5743133056;442785.35807665536;466502.7873414682;462168.7801209382;497666.3514949595;337001.64465441764;435498.2362014703;434975.17651431775;282682.81946839223;326265.46416910045;452062.8343904408;193777.37845908964;194921.7730685825;270.6478731256682;3103793.4819212626;1922702.8241076956;330179.13305621716;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1875843191869.9062;728724301110.0289;1579003060720.1663;53350.00725750247;21954.263754164844;27393.332516312388;0.0;5232715.631442473;1158350.5388353183;2841068.616077636;907514.8681901362;5.157673163083459;0.35962954247200696
7845;2019-04-17 16:54:41.782;864;475;191;194;186;33;24;10;-29;27;761;210;-7;4;243;200;859;380;179;27;24;-155;790;349;354;139;354;302;793;-1.0;-1.0;916.0;361.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;35273.15234375;15551.083984375;0.0;3880.2275390625;768.0;163684;711.0;-1.0;Calculated values ==>;1555512881.782;359.56000000000006;320.66;292.26000000000005;292.56;291.76000000000005;276.46000000000004;273.20264511476705;275.56;274.16;270.26000000000005;275.86;349.26;294.16;272.46000000000004;273.56;297.46000000000004;293.16;359.06000000000006;311.16;275.86;275.56;344.26;349.96000000000004;257.66;242.35481222062532;267.8393353686513;273.20264511476705;291.06;7900000.0;3490000.0;3540000.0;1390000.0;3540000.0;3020000.0;7930000.0;0.0;0.0;0.15266666666666667;0.06016666666666667;0.0;0.0;-0.002496801865261866;15551.083984375;0.0;3880.2275390625;35273.15234375;502004.71310322883;431318.538219888;244467.00345880672;245347.19849870002;243014.71623906476;430862.6128555636;433886.7894946779;437401.2382119444;471541.1619817675;529867.8939616912;469402.34944199485;440770.5613398004;442405.8132597088;466201.75019206293;461314.64659979986;501291.0581779838;394899.2994666027;434421.13070797606;433886.7894946779;298180.4796168596;322071.7610967587;453240.62999506394;194955.083011226;194921.7730685825;271.137347013236;3104402.5716315648;1922967.0792531653;330242.74109893135;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1876054695395.4912;728807402495.2588;1579180963685.6582;37013.446360643014;15540.180410194249;0.0;0.0;5233468.672775187;1158662.9977451137;2841296.897653866;907514.8681901362;2.704584644605618;0.2519843357250731
7846;2019-04-17 16:55:41.802;872;669;174;177;170;36;25;9;-23;26;761;210;-4;29;243;200;858;443;193;28;25;-142;803;350;355;140;355;306;796;-1.0;1244.0;1039.0;208.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;30625.68359375;15772.25390625;0.0;3921.92700195312;759.0;163685;726.0;-1.0;Calculated values ==>;1555512941.802;360.36;340.06000000000006;290.56;290.86;290.16;276.76000000000005;273.3108153835814;275.66;274.06;270.86;275.76000000000005;349.26;294.16;272.76000000000005;276.06;297.46000000000004;293.16;358.96000000000004;317.46000000000004;275.96000000000004;275.66;345.76;349.06000000000006;258.96000000000004;242.56692532238324;268.3187672390254;273.3108153835814;292.46000000000004;8030000.0;3500000.0;3550000.0;1400000.0;3550000.0;3060000.0;7959999.999999999;0.0;0.20733333333333331;0.17316666666666666;0.034666666666666665;0.0;0.0;-0.0024981972024780085;15772.25390625;0.0;3921.92700195312;30625.68359375;501991.82956321444;471188.4305793657;239535.6685895951;240379.28947914334;238419.25892471126;430799.1582183253;433817.8928731758;437427.84448784514;471309.8407669174;529563.0046643513;468849.343196092;440363.3734854717;445233.9253261885;466058.0093327334;461160.9377506379;499976.75080885837;421144.3085888616;434353.62711375504;433817.8928731758;304465.6318710359;318298.0250993184;454417.3790975448;197575.1434329586;194921.7730685825;272.19511907148114;3104951.911649858;1923228.1940781095;330307.78072607063;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1876267466295.4236;728891130395.2322;1579363424485.6;41534.492732671184;8903.864169705656;16344.593020279328;0.0;5234123.457122809;1158866.766016672;2841433.1479973057;907514.8681901362;3.390999109530845;0.22822338960484298
7847;2019-04-17 16:56:41.783;873;441;168;171;158;38;27;10;-15;26;763;210;0;20;243;201;867;361;191;28;27;-135;830;349;354;139;354;308;826;-2.0;1151.0;964.0;199.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;28640.1875;16263.162109375;0.0;3955.53295898438;749.0;163686;725.0;-1.0;Calculated values ==>;1555513001.783;360.46000000000004;317.26000000000005;289.96000000000004;290.26000000000005;288.96000000000004;276.96000000000004;273.20264511476705;275.86;274.16;271.66;275.76000000000005;349.46000000000004;294.16;273.16;275.16;297.46000000000004;293.26000000000005;359.86;309.26000000000005;275.96000000000004;275.86;345.66;348.06000000000006;259.66;242.35481222062532;268.5567601203482;273.20264511476705;292.26000000000005;8300000.0;3490000.0;3540000.0;1390000.0;3540000.0;3080000.0;8259999.999999999;0.0;0.19183333333333333;0.16066666666666668;0.033166666666666664;0.0;0.0;-0.002499734924149622;16263.162109375;0.0;3955.53295898438;28640.1875;499725.6078586999;412047.1692685303;237287.02481514896;238105.1430668589;234592.44060525452;430862.6128555636;434421.13070797606;438228.8454132642;471442.86907493527;529619.7100872716;468571.3559037268;440539.589879252;443525.4963883602;466201.75019206293;461447.2768507042;498845.56210961577;341652.07907934557;434598.2514892846;434421.13070797606;304046.57827927166;314105.63291466556;455303.2091288528;197366.88588272882;194921.7730685825;272.10790976998777;3105445.6375124846;1923495.0713400987;330373.4054379451;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1876480098940.2344;728974803890.1577;1579547566155.436;38698.488164572685;8554.888054329778;30154.949827973498;0.0;5234791.853570436;1159012.2095467022;2841820.5214802357;907514.8681901362;3.828552029948448;0.21274791797524595
7848;2019-04-17 16:57:41.773;876;379;167;169;154;41;29;11;-10;26;767;210;1;36;244;199;873;363;178;29;28;-154;832;360;365;138;365;309;826;-1.0;1174.0;1279.0;296.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;27014.7265625;16255.6025390625;0.0;3971.36865234375;742.0;163687;714.0;-1.0;Calculated values ==>;1555513061.773;360.76;311.06;289.86;290.06;288.56;277.26000000000005;274.38016830617;276.06;274.26000000000005;272.16;275.76000000000005;349.86;294.16;273.26000000000005;276.76000000000005;297.56;293.06;360.46000000000004;309.46000000000004;276.06;275.96000000000004;344.56000000000006;347.36;257.76000000000005;242.14157278889297;268.67533136820026;274.38016830617;290.96000000000004;8320000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;8259999.999999999;0.0;0.19566666666666668;0.21316666666666664;0.04933333333333333;0.0;0.0;-0.002500803357439323;16255.6025390625;0.0;3971.36865234375;27014.7265625;499985.20883868076;373770.0494136069;237015.34728837365;237559.2132352657;233527.8579830522;430148.3826014536;432018.3835250704;438784.29025187716;471575.67402331997;529962.3506881573;468431.98681397893;440476.3296797733;445650.56439955387;464737.35524180415;459469.1335377376;499545.8365780799;346445.7793251573;432018.3835250704;431830.4574308565;299437.39939995663;311171.3556482807;453512.47676936386;199624.7258638376;194921.7730685825;273.05104863315705;3105909.3511645873;1923766.0158805945;330439.45194179774;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1876695762990.2686;729057890040.1709;1579732635305.4656;50980.84714205043;12525.129044672629;29956.577869155197;0.0;5235539.056810144;1159187.847078087;2842321.3673895583;907514.8681901362;4.620689532379782;0.2785542658512843
7849;2019-04-17 16:58:41.764;883;365;164;164;150;48;31;12;-4;27;772;211;9;27;244;197;875;360;183;31;30;-194;829;362;367;138;367;313;822;-2.0;1274.0;1180.0;386.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;25279.130859375;16244.1884765625;0.0;4027.79150390625;732.0;163688;697.0;-1.0;Calculated values ==>;1555513121.764;361.46000000000004;309.66;289.56;289.56;288.16;277.96000000000004;274.5913991737795;276.26000000000005;274.36;272.76000000000005;275.86;350.36;294.26000000000005;274.06;275.86;297.56;292.86;360.66;309.16;276.26000000000005;276.16;342.86;346.36;253.76000000000002;242.14157278889297;269.14681796795327;274.5913991737795;291.46000000000004;8290000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3130000.0;8220000.0;0.0;0.21233333333333335;0.19666666666666668;0.06433333333333333;0.0;0.0;-0.0025023182305484704;16244.1884765625;0.0;4027.79150390625;25279.130859375;501272.93099302484;356268.02735955303;236275.84086934404;236275.84086934404;232535.22709824014;430014.67791919125;431876.54111442826;438829.0499133347;471673.81221397576;530182.5082605054;467994.54154547193;440836.3383662121;443539.3130676669;464443.9501982058;458879.43525809655;500107.7214354595;344571.9374714104;431876.54111442826;431687.57782565913;292315.56762988004;306980.0860723078;449347.0414111951;198038.11129121794;194921.7730685825;272.4283584168699;3106345.0679419907;1924036.8068473686;330506.10161074635;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1876915330050.038;729140677620.084;1579919207315.2698;47355.55126234964;16167.541171051864;33025.431461699765;0.0;5236358.40387549;1159426.9167971294;2842846.1387392534;907514.8681901362;4.762658802352901;0.2994926335698752
7850;2019-04-17 16:59:44.774;884;362;163;163;144;51;33;12;1;29;778;212;15;48;245;197;877;359;180;33;32;-217;823;362;367;138;367;317;816;0.0;1275.0;1168.0;434.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23799.306640625;16098.4228515625;0.0;4083.48803710938;727.0;163689;682.0;-1.0;Calculated values ==>;1555513184.774;361.56000000000006;309.36;289.46000000000004;289.46000000000004;287.56;278.26000000000005;274.5913991737795;276.46000000000004;274.36;273.26000000000005;276.06;350.96000000000004;294.36;274.66;277.96000000000004;297.66;292.86;360.86;309.06;276.46000000000004;276.36;341.36;345.86;251.46000000000004;242.14157278889297;269.6138998590099;274.5913991737795;291.16;8230000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3170000.0;8159999.999999999;0.0;0.2125;0.19466666666666665;0.07233333333333333;0.0;0.0;-0.002503070584736157;16098.4228515625;0.0;4083.48803710938;23799.306640625;501948.3452646684;357729.28653771663;236114.53962160164;236114.53962160164;231052.54909355674;430014.67791919125;432252.62270688626;438722.19492518407;471870.034071972;530509.3767977344;467554.6981907443;440897.9793477457;445818.78877446696;464576.35343310115;458879.43525809655;500934.73497648176;350792.4179830419;432252.62270688626;432064.8867102419;286033.001929769;304884.691753025;446916.3828289846;196781.16179221528;194921.7730685825;271.9242205801993;3106774.5724345474;1924319.8496167404;330577.0865723855;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1877146576750.0032;729227631420.0708;1580117688815.2397;47097.85444988459;18093.114321659647;31905.24236110597;0.0;5237185.002360633;1159726.745116889;2843414.372316608;907514.8681901362;4.811051424627506;0.31275770605858527
7851;2019-04-17 17:00:41.774;881;426;163;163;143;51;35;13;1;31;786;212;22;44;245;197;874;414;184;34;34;-221;833;362;367;141;367;320;835;-1.0;0.0;1115.0;373.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22391.396484375;16302.8017578125;0.0;3134.21484375;763.0;163690;672.0;-1.0;Calculated values ==>;1555513241.774;361.26;315.76000000000005;289.46000000000004;289.46000000000004;287.46000000000004;278.26000000000005;274.5913991737795;276.66;274.46000000000004;273.26000000000005;276.26000000000005;351.76;294.36;275.36;277.56;297.66;292.86;360.56000000000006;314.56;276.56;276.56;340.36;349.46000000000004;251.06000000000003;242.77792619122317;269.9613774848165;274.5913991737795;291.56;8330000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3200000.0;8350000.0;0.0;0.0;0.18583333333333335;0.06216666666666667;0.0;0.0;-0.002497578380304119;16302.8017578125;0.0;3134.21484375;22391.396484375;500626.48995669914;402547.4968759221;235773.9070030045;235773.9070030045;230500.03752276083;430014.67791919125;432626.2974239531;438047.9887215609;471669.41905304807;531124.1158081213;467130.22490851366;441331.9191522283;444640.26436494983;464576.35343310115;458879.43525809655;499602.5634280784;396226.7836368051;432439.757026355;432439.757026355;281845.32903042674;319975.17213553557;445927.06236615597;197088.50026474195;194921.7730685825;272.04782099596383;3107140.248834287;1924576.3593115646;330634.2267201923;395818.07191545924;0;41;38;10;1;0;0;6;155;165;1877355766750.0032;729307146420.0708;1580299233815.2397;44778.30493822553;15469.46394397124;0.0;0.0;5237912.355289122;1159992.4488614919;2843666.9554853;907514.8681901362;3.099640758518135;0.28332751055702915
7852;2019-04-17 17:01:41.775;872;666;165;165;143;49;35;15;-10;33;798;211;8;37;245;197;869;575;175;36;35;-213;868;365;370;145;370;306;840;-1.0;2340.0;1300.0;234.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;34268.7578125;28997.958984375;0.0;2960.1064453125;807.0;163691;664.0;-1.0;Calculated values ==>;1555513301.775;360.36;339.76;289.66;289.66;287.46000000000004;278.06;274.9066339382667;276.66;274.66;272.16;276.46000000000004;352.96000000000004;294.26000000000005;273.96000000000004;276.86;297.66;292.86;360.06000000000006;330.66;276.76000000000005;276.66;339.56000000000006;353.86;251.86;243.61107973660833;268.3187672390254;274.9066339382667;290.66;8680000.0;3650000.0;3700000.0;1450000.0;3700000.0;3060000.0;8400000.0;0.0;0.38999999999999996;0.21666666666666667;0.039;0.0;0.0;-0.002490632313569838;28997.958984375;0.0;2960.1064453125;34268.7578125;496128.16481528495;465152.6377941198;236222.20484248962;236222.20484248962;230425.23735005662;429811.8947417682;431854.3060553472;439447.9078533812;471335.537891427;533426.3233153428;468970.37824730924;442165.11039823265;446377.6748942886;464134.8705668958;458400.8548651725;495674.027181981;446901.5502011848;432043.5753533974;431854.3060553472;278495.58437821403;338431.30337983277;446035.20465116855;200462.87461126852;194921.7730685825;273.40341590004834;3107612.4246575325;1924953.8719438992;330685.01357750845;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1877576870435.6147;729392947850.3081;1580487036945.759;51780.09053579108;9577.320871556101;19021.266022510517;0.0;5238717.021997852;1160201.1755475854;2843825.4686777685;907514.8681901362;2.515129634699033;0.1580715242101924
7853;2019-04-17 17:02:41.775;873;456;164;164;144;49;37;18;-24;35;797;207;-16;12;246;196;869;418;167;38;36;-201;863;366;371;146;371;302;838;126.0;2208.0;1493.0;187.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;33699.9375;28890.662109375;0.0;2931.92700195312;824.0;163692;659.0;-1.0;Calculated values ==>;1555513361.775;360.46000000000004;318.76000000000005;289.56;289.56;287.56;278.06;275.0112864084945;276.86;274.96000000000004;270.76000000000005;276.66;352.86;293.86;271.56;274.36;297.76000000000005;292.76000000000005;360.06000000000006;314.96000000000004;276.96000000000004;276.76000000000005;339.06000000000006;355.56000000000006;253.06000000000003;243.81672145450628;267.8393353686513;275.0112864084945;289.86;8630000.0;3660000.0;3710000.0;1460000.0;3710000.0;3020000.0;8380000.0;0.021;0.368;0.24883333333333332;0.03116666666666667;0.0;0.021;-0.002487881273055104;28890.662109375;0.0;2931.92700195312;33699.9375;496736.4723897825;414282.6914767363;235989.24665412988;235989.24665412988;230714.42613282835;429743.705733735;431974.0715495897;438179.53515710204;471400.74093632615;533618.2390500441;469041.3626281953;439409.05671372375;443576.6592147222;464120.4795009538;458102.21622996335;496133.7550170549;397236.8365808095;432163.2314376127;431784.28850342275;276402.16793126165;345565.9636080181;447145.1617392353;202070.4864789496;202070.4864789496;274.03860588290075;3108178.8304518033;1925436.2771196805;330734.11385623564;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1877799170435.6147;729480247850.3081;1580669436945.759;58751.80161274693;7638.160712278904;36394.06598453831;4823.989842513936;5239638.12109909;1160344.6378941173;2844287.2631111606;907555.0681054904;3.3814978968437255;0.16191037695603394
7854;2019-04-17 17:03:41.826;896;505;167;167;143;43;36;20;-27;37;786;207;-29;9;245;197;886;495;164;36;36;-187;889;361;366;147;366;298;890;-2.0;0.0;1469.0;292.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;34014.85546875;29305.830078125;0.0;2876.37060546875;831.0;163693;651.0;-1.0;Calculated values ==>;1555513421.826;362.76;323.66;289.86;289.86;287.46000000000004;277.46000000000004;274.4858918419099;276.76000000000005;275.16;270.46000000000004;276.86;351.76;293.86;270.26000000000005;274.06;297.66;292.86;361.76;322.66;276.76000000000005;276.76000000000005;338.26;356.26;254.46000000000004;244.02132995426717;267.35522164206344;274.4858918419099;289.56;8890000.0;3610000.0;3660000.0;1470000.0;3660000.0;2980000.0;8900000.0;0.0;0.0;0.24483333333333332;0.048666666666666664;0.0;0.0;-0.0024867377321947624;29305.830078125;0.0;2876.37060546875;34014.85546875;497852.89941700606;418148.27790260344;235902.9076455675;235902.9076455675;229712.6068360644;430081.6785162784;433065.50215134333;438614.2659217754;471466.26734783495;532771.6373913339;469592.9864530566;438307.6172986034;443952.4445614765;464722.9366227796;459038.22702066065;496336.2941457488;414604.2276002028;433065.50215134333;433065.50215134333;273052.9745269728;348504.4273212152;448468.2178633758;199467.14327067003;202070.4864789496;272.99287182670037;3108743.60003853;1925921.6601120913;330782.5574783086;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1878020458370.1719;729568222565.1321;1580849589945.3984;58551.18719574563;12118.052296845013;0.0;0.0;5240616.476900041;1160509.412942039;2844590.8047850584;907595.3021906923;2.1959107205685067;0.16688930500733584
7855;2019-04-17 17:04:41.786;918;753;166;165;143;41;36;22;-30;37;773;207;-33;-2;245;197;889;503;165;37;36;-172;839;359;364;147;364;297;841;-1.0;-1.0;1372.0;265.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32382.021484375;28074.166015625;0.0;2868.41552734375;838.0;163694;643.0;-1.0;Calculated values ==>;1555513481.786;364.96000000000004;348.46000000000004;289.76000000000005;289.66;287.46000000000004;277.26000000000005;274.27422755570615;276.76000000000005;275.36;270.16;276.86;350.46000000000004;293.86;269.86;272.96000000000004;297.66;292.86;362.06000000000006;323.46000000000004;276.86;276.76000000000005;337.46000000000004;356.96000000000004;255.96000000000004;244.02132995426717;267.23344911666527;274.27422755570615;289.66;8390000.0;3590000.0;3640000.0;1470000.0;3640000.0;2970000.0;8410000.0;0.0;0.0;0.22866666666666668;0.04416666666666667;0.0;0.0;-0.002485587952315465;28074.166015625;0.0;2868.41552734375;32382.021484375;505451.02442975884;480107.6616265632;236472.9989139472;236204.52109953397;230410.3581706275;430214.79039162316;433567.68989926;438378.49729393894;471466.26734783495;531495.7736613608;469730.2851201691;437917.4719433092;442562.444399365;465015.24582933175;459354.7222566133;501261.4932054182;428764.1115224319;433749.95420475816;433567.68989926;269704.110367413;351443.28659558244;450072.23692100885;199294.78362548453;202070.4864789496;272.9161842239451;3109296.5384752857;1926399.5079687538;330830.398780634;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1878239312370.311;729656363765.1881;1581027970945.512;54670.47585885325;11076.00418721899;0.0;0.0;5241559.36175019;1160702.5678903265;2844590.8047850584;907595.3021906923;2.124789748223583;0.16167952299021948
7856;2019-04-17 17:05:41.797;922;678;168;167;143;38;35;22;-32;37;761;208;-35;-15;245;199;896;397;160;38;36;-157;841;356;361;149;361;295;815;-1.0;2237.0;1361.0;452.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32361.775390625;28087.9375;0.0;2841.71313476562;842.0;163695;635.0;-1.0;Calculated values ==>;1555513541.797;365.36;340.96000000000004;289.96000000000004;289.86;287.46000000000004;276.96000000000004;273.955091788801;276.66;275.36;269.96000000000004;276.86;349.26;293.96000000000004;269.66;271.66;297.66;293.06;362.76;312.86;276.96000000000004;276.76000000000005;336.66;357.36;257.46000000000004;244.42749628697553;266.98899913490544;273.955091788801;289.16;8410000.0;3560000.0;3610000.0;1490000.0;3610000.0;2950000.0;8150000.0;0.0;0.37283333333333335;0.22683333333333333;0.07533333333333332;0.0;0.0;-0.0024849281435202013;28087.9375;0.0;2841.71313476562;32361.775390625;505853.48082025506;470426.77154746454;237494.5902330196;237221.19912694473;230806.15383606203;430412.23801567365;434130.71970383386;438520.37345905404;471199.84743302374;530399.9024695025;470123.1048956079;438061.7010123639;441072.3702089887;465451.58992337313;460096.79854208254;502104.8488164437;394994.003917631;434668.6427963687;434310.53623595677;266355.56789118156;353122.8147616358;451317.08385505807;197015.27638657865;202070.4864789496;271.994873469838;3109836.1690293076;1926867.6113006247;330877.9919098942;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1878456852245.0137;729745180045.0668;1581205603505.2693;54781.406185939835;19157.402829292114;39934.493339774;0.0;5242471.627984136;1160954.5591383805;2844923.653240133;907595.3021906923;3.6816873135647326;0.21945553030455
7857;2019-04-17 17:06:41.777;919;435;176;175;148;36;34;22;-37;36;750;208;-39;-10;244;201;910;390;159;40;33;-144;853;354;359;148;359;290;828;146.0;2193.0;1125.0;372.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;32550.705078125;28350.037109375;0.0;2803.17797851562;846.0;163696;628.0;-1.0;Calculated values ==>;1555513601.777;365.06000000000006;316.66;290.76000000000005;290.66;287.96000000000004;276.76000000000005;273.7412296467126;276.56;275.36;269.46000000000004;276.76000000000005;348.16;293.96000000000004;269.26000000000005;272.16;297.56;293.26000000000005;364.16;312.16;277.16;276.46000000000004;335.96000000000004;357.76;258.76000000000005;244.22491754036054;266.37251300914875;273.7412296467126;289.06;8530000.0;3540000.0;3590000.0;1480000.0;3590000.0;2900000.0;8280000.0;0.024333333333333332;0.3655;0.1875;0.062000000000000006;0.0;0.024333333333333332;-0.0024842663100233197;28350.037109375;0.0;2803.17797851562;32550.705078125;504400.67112681275;408994.4715378367;239439.4685490297;239163.89139634976;231912.6127329227;430542.39183029096;434442.7656083012;438875.71466257534;471233.66481513716;529638.6701868554;470802.6409350901;438574.09084898385;442847.06570257136;465610.7510579218;460676.8336032137;503095.81588214304;383210.3681776547;435505.82383528166;434263.8640799596;263425.85118522606;354802.47531532554;452864.8767705081;197287.9776632518;197287.9776632518;272.09628390175965;3110376.9260542733;1927337.7709837006;330925.01698893344;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1878672780245.0823;729834250345.0951;1581381045005.3252;45297.70068737316;15845.767744649893;43818.131135990494;5766.413236139889;5243305.34254416;1161246.15499556;2845621.359131474;907643.3396165275;3.5543045073121156;0.17956462614087992
7858;2019-04-17 17:07:44.768;919;584;183;182;156;35;34;20;-40;34;739;208;-43;-26;244;202;910;410;161;42;34;-132;827;356;361;149;361;288;828;-1.0;80.0;1109.0;320.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;31991.97265625;27559.67578125;0.0;2782.55419921875;852.0;163697;621.0;-1.0;Calculated values ==>;1555513664.768;365.06000000000006;331.56;291.46000000000004;291.36;288.76000000000005;276.66;273.955091788801;276.56;275.16;269.16;276.56;347.06000000000006;293.96000000000004;268.86;270.56;297.56;293.36;364.16;314.16;277.36;276.56;335.26000000000005;358.36;259.96000000000004;244.42749628697553;266.1237361191953;273.955091788801;289.26000000000005;8270000.0;3560000.0;3610000.0;1490000.0;3610000.0;2880000.0;8280000.0;0.0;0.013333333333333334;0.18483333333333332;0.05333333333333334;0.0;0.0;-0.0024832697731715834;27559.67578125;0.0;2782.55419921875;31991.97265625;506611.34351939074;450753.50918677077;241384.22243390046;241104.6758412476;234025.4530724846;430412.23801567365;433950.3860404442;438868.18837745173;470900.7917309485;528651.5867054925;471072.8277971812;438416.81106759136;440943.1909606336;465320.7433433528;460500.8437552981;505331.8416760271;396902.52536536177;435378.9101572175;433950.3860404442;260496.36997498586;357322.216966979;453958.83478387445;198178.39861388813;197287.9776632518;272.4600667973059;3110941.5938055376;1927826.9110838638;330973.88516327454;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1878899547844.8557;729927791980.0016;1581563088995.1433;44487.49614129867;13641.623262399271;1445.724217475538;0.0;5244090.850784129;1161504.1328073752;2846017.361285602;907693.7885242768;1.9634299673926972;0.15548792822187774
7859;2019-04-17 17:08:41.798;913;739;179;178;155;34;34;18;-26;34;730;208;-25;5;244;202;901;391;162;44;35;-122;780;348;353;148;353;307;784;-1.0;-1.0;978.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20148.888671875;15327.923828125;0.0;2974.07299804688;859.0;163698;616.0;-1.0;Calculated values ==>;1555513721.798;364.46000000000004;347.06000000000006;291.06;290.96000000000004;288.66;276.56;273.0942459734351;276.56;274.96000000000004;270.56;276.56;346.16;293.96000000000004;270.66;273.66;297.56;293.36;363.26;312.26000000000005;277.56;276.66;334.76000000000005;359.06000000000006;260.96000000000004;244.22491754036054;268.43790593516167;273.0942459734351;289.36;7800000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3070000.0;7840000.000000001;0.0;0.0;0.16299999999999998;0.028333333333333332;0.0;0.0;-0.00248210142140906;15327.923828125;0.0;2974.07299804688;20148.888671875;509721.14948524133;483990.75165900454;241210.88029953907;240925.43276725934;234528.4315810126;430925.7729439634;435888.81895161734;436722.5299918483;471034.59140177345;526237.9826961718;468467.74989676406;436881.5365223171;441507.3586842071;466474.1722881754;461732.5941255692;508066.4624134538;404751.7439941156;437599.0066534678;436061.7692676645;258404.02479325983;360262.30078455864;455171.92021975055;197514.94330933114;197287.9776632518;272.16303455056783;3111354.5928794933;1928166.616613686;331019.48244803393;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1879103144945.6047;730012481530.3131;1581732753245.7676;38990.83662925029;7300.281012461883;0.0;0.0;5244752.068747382;1161670.0101414293;2846028.812626217;907693.7885242768;2.5292932832069894;0.187114266055899
7860;2019-04-17 17:09:41.788;894;610;179;180;152;31;34;14;-20;31;733;207;-22;17;243;204;894;352;159;44;34;-116;805;347;352;147;353;307;799;146.0;1243.0;809.0;297.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20653.818359375;15757.408203125;0.0;2967.00390625;864.0;163699;611.0;-1.0;Calculated values ==>;1555513781.788;362.56000000000006;334.16;291.06;291.16;288.36;276.26000000000005;272.9856168485579;276.56;274.56;271.16;276.26000000000005;346.46000000000004;293.86;270.96000000000004;274.86;297.46000000000004;293.56;362.56000000000006;308.36;277.56;276.56;334.26000000000005;359.56000000000006;261.56;244.02132995426717;268.43790593516167;272.9856168485579;289.06;8050000.0;3470000.0000000005;3520000.0000000005;1470000.0;3529999.9999999995;3070000.0;7990000.000000001;0.024333333333333332;0.20716666666666667;0.13483333333333333;0.0495;0.0;0.024333333333333332;-0.0024812631214849077;15757.408203125;0.0;2967.00390625;20653.818359375;504949.6106955679;460195.14429340896;240879.42940474185;241162.5585551535;233452.62588704503;430988.63858405815;436125.4985198589;437671.5478804793;470869.87217656494;526552.8028135551;468346.2748006606;437356.53477473935;443288.7182359786;466345.2199131555;462148.60996916407;504949.6106955679;359456.2249908161;437827.4432351541;436125.4985198589;256311.7953858065;362362.6180328724;455960.1763455464;196062.16907752896;196062.16907752896;271.57678551861073;3111694.5587677145;1928425.6178732486;331068.9831707486;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1879314609695.6384;730100966780.3271;1581916922545.7969;32576.997908597805;12864.951359766863;30141.379738501088;5841.541016430029;5245348.367968855;1161838.0257372907;2846279.948927717;907742.4599195034;4.348594206732275;0.2223803544111254
7861;2019-04-17 17:10:41.769;878;397;181;181;156;34;28;17;-20;30;739;205;-23;23;244;203;883;353;159;45;28;-110;823;351;356;150;356;307;817;-1.0;1230.0;1273.0;474.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20870.638671875;16114.513671875;0.0;2966.08325195312;866.0;163700;606.0;-1.0;Calculated values ==>;1555513841.769;360.96000000000004;312.86;291.26000000000005;291.26000000000005;288.76000000000005;276.56;273.4187578820637;275.96000000000004;274.86;271.16;276.16;347.06000000000006;293.66;270.86;275.46000000000004;297.56;293.46000000000004;361.46000000000004;308.46000000000004;277.66;275.96000000000004;333.76000000000005;359.76;262.16;244.62907804385475;268.43790593516167;273.4187578820637;289.06;8230000.0;3510000.0;3560000.0;1500000.0;3560000.0;3070000.0;8170000.0;0.0;0.20500000000000002;0.21216666666666667;0.079;0.0;0.0;-0.0024809269256472364;16114.513671875;0.0;2966.08325195312;20870.638671875;501079.8248929549;394068.4630401125;241056.40107086382;241056.40107086382;234212.90407633086;430735.4089219946;434107.6725091814;437671.5478804793;470367.073817999;527182.1593585447;468103.09700639517;437198.53567211574;444166.49989544915;466043.6885466112;461406.14710451994;501803.8304085333;333295.18602751696;437078.2854679012;434107.6725091814;254219.67992080047;363202.8056056646;456097.43409070885;196785.12044885586;196062.16907752896;271.8828698109048;3112040.4863309055;1928691.13311551;331118.4099069318;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1879526942435.4495;730190038565.2478;1582101064215.6328;51108.07035340944;20485.672777706386;34544.27209810835;0.0;5246045.522701488;1162115.859596264;2846818.8253276274;907791.1240127527;5.562615029966778;0.3494042125737181
7862;2019-04-17 17:11:41.790;872;370;179;180;158;37;29;18;-19;30;741;204;-22;22;244;202;876;359;158;40;28;-107;840;353;358;151;358;308;835;-1.0;1235.0;1205.0;433.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21167.39453125;16411.94140625;0.0;2965.6865234375;867.0;163701;602.0;-1.0;Calculated values ==>;1555513901.79;360.36;310.16;291.06;291.16;288.96000000000004;276.86;273.6339639331285;276.06;274.96000000000004;271.26000000000005;276.16;347.26;293.56;270.96000000000004;275.36;297.56;293.36;360.76;309.06;277.16;275.96000000000004;333.36;359.86;262.46000000000004;244.82967444194236;268.5567601203482;273.6339639331285;288.96000000000004;8400000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;3080000.0;8350000.0;0.0;0.20583333333333334;0.20083333333333334;0.07216666666666667;0.0;0.0;-0.0024807586403029066;16411.94140625;0.0;2965.6865234375;21167.39453125;498677.3271909717;350648.5471460646;240128.00195921073;240404.60902428752;234438.99838105243;430607.02586249536;433792.1832038272;437601.09044165985;470232.1680346204;527314.227224225;467840.9624295219;437126.8590839872;443818.7007049837;465755.3386178344;460965.25863777025;499267.24025008234;327598.7456909512;435744.4992520704;433611.6846174708;252546.06836287308;363622.9124696232;456248.4400459721;197487.3042706338;196062.16907752896;272.1720568846264;3112390.9258846603;1928962.2817762415;331167.8586226465;395818.07191545924;0;41;39;10;1;0;0;6;155;165;1879741217405.1226;730280370170.11;1582285628790.3513;48222.8520560144;18673.92863178692;35335.09846342116;0.0;5246873.570102161;1162442.3038230161;2847401.3572295825;907791.1240127527;5.275768505937618;0.32129422467372926
7863;2019-04-17 17:12:41.770;874;368;175;176;157;41;30;18;-16;30;734;204;-7;36;245;200;874;362;156;33;30;-108;832;360;365;144;366;310;825;-1.0;1205.0;1403.0;477.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21836.689453125;16245.9921875;0.0;3974.91357421875;867.0;163702;597.0;-1.0;Calculated values ==>;1555513961.77;360.56000000000006;309.96000000000004;290.66;290.76000000000005;288.86;277.26000000000005;274.38016830617;276.16;274.96000000000004;271.56;276.16;346.56000000000006;293.56;272.46000000000004;276.76000000000005;297.66;293.16;360.56000000000006;309.36;276.46000000000004;276.16;332.86;359.86;262.36;243.40439225979637;268.7936212382143;274.38016830617;288.76000000000005;8320000.0;3600000.0;3650000.0;1440000.0;3660000.0;3100000.0;8250000.0;0.0;0.20083333333333334;0.2338333333333333;0.07949999999999999;0.0;0.0;-0.0024807586403029066;16245.9921875;0.0;3974.91357421875;21836.689453125;499692.39537230495;358563.42572596733;239223.15884483428;239499.23708617876;234342.68724438865;430148.3826014536;432205.70286623563;437618.5379703155;471171.66155044775;526423.3240453887;467559.3252886817;439028.1094387085;445454.24038795667;464722.9366227796;459605.1665242781;499692.39537230495;345388.24234650354;432764.09833711403;432205.70286623563;250454.15340279948;363622.9124696232;457270.2485773812;199492.34625442894;196062.16907752896;272.99864928885654;3112749.1737955217;1929234.3405064603;331225.6776773673;395818.07191545924;0;41;39;10;1;0;0;6;155;166;1879958045105.1914;730368840670.1381;1582470966990.4102;55681.841162898134;20493.3432346747;30989.41739934845;0.0;5247739.153921779;1162768.588957363;2847953.8772938484;907791.1240127527;5.299693448935417;0.3372184213411168
7864;2019-04-17 17:13:41.800;878;363;168;169;154;47;33;19;-10;31;727;207;8;31;245;198;875;359;156;34;32;-118;832;362;367;142;367;314;825;-2.0;1290.0;1281.0;284.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21725.39453125;16280.244140625;0.0;4031.75756835938;865.0;163703;593.0;-1.0;Calculated values ==>;1555514021.8;360.96000000000004;309.46000000000004;289.96000000000004;290.06;288.56;277.86;274.5913991737795;276.46000000000004;275.06;272.16;276.26000000000005;345.86;293.86;273.96000000000004;276.26000000000005;297.66;292.96000000000004;360.66;309.06;276.56;276.36;332.46000000000004;359.66;261.36;242.98782864720522;269.2639976450953;274.5913991737795;288.76000000000005;8320000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3140000.0;8250000.0;0.0;0.215;0.2135;0.04733333333333333;0.0;0.0;-0.0024810950860628036;16280.244140625;0.0;4031.75756835938;21725.39453125;500277.6194322357;347789.4731701178;237305.70077872803;237578.04413300715;233544.5311904023;430014.67791919125;432252.62270688626;437657.84923729487;471536.72207099956;525372.2946040144;467362.49074646;440468.49050985416;443927.2631235656;464576.35343310115;459016.37217970134;499838.85266079585;338095.714449088;432439.757026355;432064.8867102419;248780.69988749037;362782.70746645995;456562.64333747205;200824.04860203926;196062.16907752896;273.53258857503045;3113112.3726705685;1929505.5280017168;331292.43329798675;395818.07191545924;0;41;39;10;1;0;0;6;155;166;1880177754905.0867;730454683570.0972;1582658260590.3208;50564.01643562707;12104.960150810484;34774.77471551719;0.0;5248624.978759085;1163040.37731171;2848502.1862453446;907791.1240127527;4.79734851828284;0.26287812304787395
