;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7865;2019-04-17 17:14:41.761;878;387;166;166;147;49;35;19;-11;32;736;208;10;43;246;197;876;386;156;35;34;-151;851;364;369;140;369;316;853;-1.0;-1.0;1278.0;274.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21945.677734375;16595.05078125;0.0;4062.4599609375;864.0;163704;589.0;-1.0;Calculated values ==>;1555514081.761;360.96000000000004;311.86;289.76000000000005;289.76000000000005;287.86;278.06;274.8017692304317;276.66;275.06;272.06;276.36;346.76;293.96000000000004;274.16;277.46000000000004;297.76000000000005;292.86;360.76;311.76000000000005;276.66;276.56;332.06;359.56000000000006;258.06;242.56692532238324;269.49753711883926;274.8017692304317;288.76000000000005;8510000.0;3640000.0;3690000.0;1400000.0;3690000.0;3160000.0;8530000.0;0.0;0.0;0.213;0.04566666666666667;0.0;0.0;-0.0024812631214849077;16595.05078125;0.0;4062.4599609375;21945.677734375;498572.43102015683;361650.35840068496;236261.79783876624;236261.79783876624;231266.76564239073;429879.7862731237;432113.16921278025;437039.1322159168;471900.24888135743;526164.3364328652;467202.5534556842;440344.2666884151;445287.6128020028;464415.139943259;458560.75158959633;498275.41435977665;360187.6279186089;432113.16921278025;431924.41234261927;247107.31509690773;362362.6180328724;453486.45077228046;200811.3401727397;196062.16907752896;273.53630864296713;3113476.0617209324;1929779.3107180616;331359.841267014;395818.07191545924;0;41;39;10;1;0;0;6;155;166;1880398411384.9604;730539228580.0487;1582847137740.2126;50316.519705196726;11538.830050712362;0.0;0.0;5249465.103456873;1163237.2808260797;2848791.7876711115;907791.1240127527;2.994327367313715;0.22284610758345688
7866;2019-04-17 17:15:41.781;879;625;169;168;145;52;37;18;-6;34;751;208;3;44;246;195;872;517;155;38;37;-185;832;366;371;137;371;322;832;-1.0;300.0;1147.0;244.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21590.7578125;16305.37109375;0.0;4131.3046875;861.0;163705;586.0;-1.0;Calculated values ==>;1555514141.781;361.06000000000006;335.66;290.06;289.96000000000004;287.66;278.36;275.0112864084945;276.86;274.96000000000004;272.56;276.56;348.26;293.96000000000004;273.46000000000004;277.56;297.76000000000005;292.66;360.36;324.86;276.96000000000004;276.86;331.76000000000005;359.26;254.66000000000003;241.92719264551067;270.1917013154234;275.0112864084945;288.66;8320000.0;3660000.0;3710000.0;1370000.0;3710000.0;3220000.0000000005;8320000.0;0.0;0.05;0.19116666666666668;0.04066666666666666;0.0;0.0;-0.0024817664771386648;16305.37109375;0.0;4131.3046875;21590.7578125;500423.6746273015;458467.6250253375;237447.03524215746;237175.7658956054;231065.7435724218;429743.705733735;431974.0715495897;436456.2700834974;472491.6353866644;527280.4575566124;466347.2784383576;437914.9056150148;444239.39266708196;464120.4795009538;457963.6984928254;499399.17588079185;434440.77882025234;432163.2314376127;431974.0715495897;245852.32104278926;361102.401775943;450466.8228806858;200718.55331737187;196062.16907752896;273.50847763466453;3113838.9862849177;1930053.572290327;331428.14539951994;395818.07191545924;0;41;39;10;1;0;0;6;155;166;1880620485384.89;730622356280.0223;1583038601540.1519;45065.193521791;10156.4296289081;3247.919853026976;0.0;5250260.2160160495;1163418.1349212958;2848818.862691878;907791.1240127527;2.861010451483016;0.2024009832137526
7867;2019-04-17 17:16:41.762;873;485;193;191;155;50;38;19;-13;35;766;207;3;19;246;195;875;403;155;41;38;-202;884;368;373;134;373;304;858;-1.0;2299.0;1258.0;420.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;34710.94921875;29354.921875;0.0;3937.2890625;857.0;163706;583.0;-1.0;Calculated values ==>;1555514201.762;360.46000000000004;321.66;292.46000000000004;292.26000000000005;288.66;278.16;275.2199585193972;276.96000000000004;275.06;271.86;276.66;349.76;293.86;273.46000000000004;275.06;297.76000000000005;292.66;360.66;313.46000000000004;277.26000000000005;276.96000000000004;331.46000000000004;358.86;252.96000000000004;241.2770596917726;268.0796299477929;275.2199585193972;288.66;8840000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3040000.0;8580000.0;0.0;0.38316666666666666;0.20966666666666667;0.07;0.0;0.0;-0.002482435864131682;29354.921875;0.0;3937.2890625;34710.94921875;494808.845383328;419249.3855900621;243546.31756114302;242986.93664950828;233272.03179124687;429606.4342157736;431644.5240703191;439427.7774279336;472981.82504853373;530237.6965692197;468764.076073067;441840.366412452;444188.7006036905;463824.6483356934;457640.7087686767;495114.9253619087;376508.33740542474;432215.0735299409;431644.5240703191;244597.3647265701;359422.2341604596;449225.1403175688;199154.46836670284;196062.16907752896;272.897915706246;3114308.0186043424;1930433.9542404667;331495.3623888549;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1880843614705.5781;730703630535.2731;1583226342070.731;50377.303799838046;17504.947036560618;45446.09095199276;0.0;5251055.318300704;1163648.5733989193;2849224.51761842;907791.1240127527;3.4040497340697655;0.18992859437856938
7868;2019-04-17 17:17:44.762;881;438;204;203;176;49;40;23;-13;38;775;207;14;22;247;195;878;383;157;42;40;-202;732;365;370;139;370;305;732;-2.0;154.0;1255.0;388.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;30714.48046875;24724.5078125;0.0;2971.81274414062;850.0;163707;582.0;-1.0;Calculated values ==>;1555514264.762;361.26;316.96000000000004;293.56;293.46000000000004;290.76000000000005;278.06;274.9066339382667;277.16;275.46000000000004;271.86;276.96000000000004;350.66;293.86;274.56;275.36;297.86;292.66;360.96000000000004;311.46000000000004;277.36;277.16;331.36;358.16;252.96000000000004;242.35481222062532;268.19934244402924;274.9066339382667;288.86;7320000.0;3650000.0;3700000.0;1390000.0;3700000.0;3050000.0;7320000.0;0.0;0.025666666666666667;0.20916666666666667;0.06466666666666666;0.0;0.0;-0.0024836024562703164;24724.5078125;0.0;2971.81274414062;30714.48046875;509399.08553195506;434745.3485596161;250188.34381950047;249866.49286979256;241567.66238683418;429811.8947417682;432794.5550643631;439207.5311587726;472621.17715536855;531101.6472572297;468625.05977630685;443257.1847228264;444422.66845152143;464400.92303500493;458124.62172241724;508994.0696708914;418916.7487284719;433166.4952995384;432794.5550643631;244179.05427248686;356482.2694418079;448323.3033176173;198584.22249422237;196062.16907752896;272.6585099803272;3114880.491114108;1930907.1492502324;331555.817029663;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1881077659705.5781;730789625535.2731;1583418177070.731;50330.37539566842;16149.793893246204;2311.984570855433;0.0;5251936.510493664;1163943.0523820552;2849642.400779245;907791.1240127527;2.48380118648201;0.19356974945081784
7869;2019-04-17 17:18:41.793;861;677;202;201;170;36;32;18;-29;38;782;206;-23;3;245;198;871;492;156;34;33;-194;787;350;356;141;355;295;788;-1.0;162.0;838.0;310.0;0.0;0;97;0;1;1;0;0;0;0;0;1;0;1;0;0;33436.0703125;26488.84375;0.0;2861.64501953125;841.0;163708;583.0;-1.0;Calculated values ==>;1555514321.793;359.26;340.86;293.36;293.26000000000005;290.16;276.76000000000005;273.3108153835814;276.36;274.96000000000004;270.26000000000005;276.96000000000004;351.36;293.76000000000005;270.86;273.46000000000004;297.66;292.96000000000004;360.26;322.36;276.56;276.46000000000004;331.46000000000004;357.26;253.76000000000002;242.77792619122317;266.98899913490544;273.3108153835814;288.76000000000005;7870000.0;3500000.0;3560000.0;1410000.0;3550000.0;2950000.0;7880000.0;0.0;0.027000000000000003;0.1396666666666667;0.051666666666666666;0.0;0.0;-0.002485093285709689;26488.84375;0.0;2861.64501953125;33436.0703125;501844.9105925861;473510.8488631998;247866.32714445126;247564.40657616197;238582.3678590771;430799.1582183253;434818.82438352716;438976.4476318292;472358.58907936385;532580.0163325622;469885.15240177256;439881.0710844629;443695.89263299;466316.7963488316;460894.73399835604;503264.70996423136;436759.488705571;435171.47162705613;434995.3873680092;244597.3647265701;352702.9203549205;448808.0695959565;194033.35062189057;196062.16907752896;270.7666080369535;3115388.625843986;1931312.808784647;331602.02368648665;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1881284682235.2112;730869468935.1316;1583589270070.4277;34210.3858823881;13163.360480326739;1795.6409739838302;0.0;5252606.155514206;1164175.2410631825;2849674.937167027;907791.1240127527;1.6752493535215476;0.13489348480382227
7870;2019-04-17 17:19:41.793;852;626;192;194;171;31;31;18;-40;35;780;203;-41;1;244;199;864;433;159;35;31;-183;810;349;354;142;354;287;804;230.0;2191.0;1459.0;174.0;0.0;0;97;0;1;1;0;0;0;0;0;1;0;1;0;0;33953.28515625;27065.1640625;0.0;2761.78149414062;824.0;163709;593.0;-1.0;Calculated values ==>;1555514381.793;358.36;335.76000000000005;292.36;292.56;290.26000000000005;276.26000000000005;273.20264511476705;276.26000000000005;274.96000000000004;269.16;276.66;351.16;293.46000000000004;269.06;273.26000000000005;297.56;293.06;359.56000000000006;316.46000000000004;276.66;276.26000000000005;332.46000000000004;355.56000000000006;254.86;242.98782864720522;265.9988726020314;273.20264511476705;289.06;8100000.0;3490000.0;3540000.0;1420000.0;3540000.0;2870000.0;8040000.000000001;0.03833333333333333;0.3651666666666667;0.24316666666666667;0.029;0.0;0.03833333333333333;-0.002487881273055104;27065.1640625;0.0;2761.78149414062;33953.28515625;498468.2292549976;462503.6895483755;244490.50755425307;245072.9800624355;238535.7934398252;430862.6128555636;435126.7110676904;439089.34317833104;471931.263865096;532969.0349945845;470620.257377686;438939.81103614205;445013.1966159986;466330.9479421416;461181.8950349183;500213.6676709862;415509.9930664834;435824.7570664152;435126.7110676904;248780.69988749037;345565.9636080181;449792.8443043293;198060.85171243094;198060.85171243094;272.3847037405179;3115950.2038062257;1931759.0921830845;331648.8855741006;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1881497682235.2112;730954368935.1316;1583763870070.4277;58610.09484145804;7300.227785165053;30930.958509744272;9087.524608618278;5253379.659520238;1164345.7709653948;2849947.6588293915;907866.8533844912;3.551446645578559;0.15906703727543098
7871;2019-04-17 17:20:41.764;864;385;176;177;163;32;32;17;-38;33;769;203;-33;-9;244;201;869;357;161;37;31;-170;771;347;352;145;352;298;773;594.0;1205.0;1168.0;62.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20789.765625;15175.0078125;0.0;2869.4443359375;799.0;163710;627.0;-1.0;Calculated values ==>;1555514441.764;359.56000000000006;311.66;290.76000000000005;290.86;289.46000000000004;276.36;272.9856168485579;276.36;274.86;269.36;276.46000000000004;350.06000000000006;293.46000000000004;269.86;272.26000000000005;297.56;293.26000000000005;360.06000000000006;308.86;276.86;276.26000000000005;335.86;353.06000000000006;256.16;243.61107973660833;267.35522164206344;272.9856168485579;289.26000000000005;7709999.999999999;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2980000.0;7730000.0;0.099;0.20083333333333334;0.19466666666666665;0.010333333333333333;0.0;0.099;-0.0024919140308959638;15175.0078125;0.0;2869.4443359375;20789.765625;503689.2217872203;406120.7683853005;240600.3077329539;240886.65894219308;236936.3298344296;430988.63858405815;435779.9995887948;436912.67544237897;471335.537891427;531004.5444894524;469114.0488116289;437690.7340488345;441323.95829298784;466617.12829396635;461753.13320302847;504389.8592334789;389798.21379400184;436640.4737021287;435606.5810759271;263007.33956846996;335074.5858427641;450637.5138751177;198895.50253649638;198895.50253649638;272.70772839610106;3116406.1754028923;1932110.9234810933;331695.78977465734;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1881709379865.0564;731040427320.0686;1583939285245.2993;46334.009659011805;2601.3341171657535;23013.822125761642;23434.396775403646;5254253.7710322365;1164428.2440998962;2850396.981390103;908137.7384047543;5.286032620591491;0.15158578832136665
7872;2019-04-17 17:21:41.774;869;338;170;173;156;31;32;12;-26;30;761;204;-27;22;243;202;871;342;168;38;31;-158;809;346;351;143;351;302;810;156.0;1185.0;895.0;456.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20996.0859375;15855.318359375;0.0;2919.31396484375;784.0;163711;667.0;-1.0;Calculated values ==>;1555514501.774;360.06000000000006;306.96000000000004;290.16;290.46000000000004;288.76000000000005;276.26000000000005;272.8767566201714;276.36;274.36;270.56;276.16;349.26;293.56;270.46000000000004;275.36;297.46000000000004;293.36;360.26;307.36;276.96000000000004;276.26000000000005;339.86;351.56000000000006;257.36;243.1966462407574;267.8393353686513;272.8767566201714;289.96000000000004;8090000.000000001;3460000.0;3510000.0;1430000.0;3510000.0;3020000.0;8100000.0;0.026000000000000002;0.19749999999999998;0.14916666666666664;0.076;0.0;0.026000000000000002;-0.002494294834409806;15855.318359375;0.0;2919.31396484375;20996.0859375;501026.15164441144;310839.1008051259;238140.5201873844;238969.66880672198;234334.307447436;431051.2098666511;436017.21063027234;437869.15320432716;471304.9624172612;529867.8939616912;468679.728194046;437713.4967235476;445020.00224024826;466631.3516481654;462037.2342125079;501314.4802652488;316593.8400217599;437043.4276340726;435844.66473665717;279751.69817897916;328782.02776382567;452247.8556954165;193567.40327542945;193567.40327542945;270.5622823079954;3116754.4488684293;1932369.5526301598;331744.0374670983;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1881920315015.023;731126841720.0549;1584119315245.2708;36441.67769772724;19659.714383919018;36482.32644808905;6299.2087979919215;5254943.683392999;1164613.7837554987;2850892.8652616795;908385.5597478343;5.266836954254013;0.29863821460150286
7873;2019-04-17 17:22:41.794;871;341;168;169;152;34;27;14;-15;29;760;204;-12;23;244;202;872;339;169;35;26;-146;810;352;357;147;357;302;811;-2.0;1139.0;961.0;411.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20597.060546875;15866.0869140625;0.0;2899.77807617188;775.0;163712;686.0;-1.0;Calculated values ==>;1555514561.794;360.26;307.26000000000005;289.96000000000004;290.06;288.36;276.56;273.5264737036516;275.86;274.56;271.66;276.06;349.16;293.56;271.96000000000004;275.46000000000004;297.56;293.36;360.36;307.06;276.66;275.76000000000005;341.76;350.66;258.56;244.02132995426717;267.8393353686513;273.5264737036516;290.06;8100000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3020000.0;8109999.999999999;0.0;0.18983333333333335;0.16016666666666665;0.0685;0.0;0.0;-0.0024957091876173024;15866.0869140625;0.0;2899.77807617188;20597.060546875;501225.3193126629;314424.98336591676;237571.25010292817;237845.8172648971;233247.75172171413;430671.36484660726;433680.339460569;439561.4401127939;470670.90525822196;529763.5573304285;468679.728194046;440016.90873842884;445163.16002712236;465899.65062480443;461119.3891967811;501369.4587706092;311652.32840691734;435106.3833865666;433499.7890287786;287708.2272785495;325007.27902157017;452824.3655620775;195574.31534047556;193567.40327542945;271.39916844318606;3117101.1739588734;1932633.9857890357;331792.54606490256;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1882132785814.9553;731213870720.0272;1584300575645.2131;39078.60448436631;17621.628440179735;36014.63524737418;0.0;5255573.2288562115;1164924.565171553;2851497.207989399;908438.0706522698;4.940612554772635;0.30108339011860336
7874;2019-04-17 17:23:41.785;874;327;166;167;152;39;28;15;2;29;756;205;8;33;244;201;871;325;167;31;27;-135;823;354;359;150;359;303;824;-1.0;1193.0;949.0;432.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20606.34765625;16072.1103515625;0.0;2895.55810546875;764.0;163713;685.0;-1.0;Calculated values ==>;1555514621.785;360.56000000000006;305.86;289.76000000000005;289.86;288.36;277.06;273.7412296467126;275.96000000000004;274.66;273.36;276.06;348.76;293.66;273.96000000000004;276.46000000000004;297.56;293.26000000000005;360.26;305.66;276.26000000000005;275.86;341.66;349.56000000000006;259.66;244.62907804385475;267.9596281332873;273.7412296467126;289.86;8230000.0;3540000.0;3590000.0;1500000.0;3590000.0;3030000.0;8240000.000000001;0.0;0.19883333333333333;0.15816666666666668;0.07200000000000001;0.0;0.0;-0.0024974233425392725;16072.1103515625;0.0;2895.55810546875;20606.34765625;500498.8809108461;296823.88167331705;236780.9552902625;237052.4305438646;233031.11892123512;430542.39183029096;433361.6067303726;441901.5654153896;470267.0954391679;529269.6464291925;468661.3986364127;442787.31820175383;446390.54166232125;465610.7510579218;460676.8336032137;500062.1424376538;295465.2709241029;433904.5296488982;433179.5611339069;287289.4124756198;320394.4760798638;453475.0489114009;196194.1142907413;193567.40327542945;271.6568961083588;3117444.4841906433;1932900.0975109476;331840.83328905393;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1882347553595.5835;731302957355.2878;1584482048420.744;38862.728519548546;18524.227292687494;40680.67795261103;0.0;5256222.64253981;1165225.735454555;2852136.2397321262;908438.0706522698;5.1702524212191046;0.30714871996656457
7875;2019-04-17 17:24:41.785;879;317;166;166;150;42;29;16;9;30;749;205;15;35;245;200;873;316;167;32;28;-128;836;357;362;152;362;303;836;-1.0;1203.0;1215.0;401.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20693.466796875;16264.953125;0.0;2886.1044921875;756.0;163714;672.0;-1.0;Calculated values ==>;1555514681.785;361.06000000000006;304.86;289.76000000000005;289.76000000000005;288.16;277.36;274.0616903277293;276.06;274.76000000000005;274.06;276.16;348.06000000000006;293.66;274.66;276.66;297.66;293.16;360.46000000000004;304.76000000000005;276.36;275.96000000000004;340.36;348.76;260.36;245.02929689885198;267.9596281332873;274.0616903277293;289.86;8359999.999999999;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3030000.0;8359999.999999999;0.0;0.20049999999999998;0.2025;0.06683333333333333;0.0;0.0;-0.0024986599212665833;16264.953125;0.0;2886.1044921875;20693.466796875;500066.47872762865;289008.473457139;236562.4880692093;236562.4880692093;232310.56391513665;430346.717906069;432787.388059273;442934.10434907244;470097.02831791865;528538.3341833716;468661.3986364127;443809.95577213913;446673.19854750636;465306.4224800408;460075.5242048206;499185.7574344204;288474.6530400438;433337.9007451696;432602.7564472499;281845.32903042674;317040.2365367038;453877.7124002718;198209.76405899398;193567.40327542945;272.476638283277;3117788.649311086;1933169.573039919;331889.0138107011;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1882563853595.5835;731393557355.2878;1584663848420.744;49556.67890874089;17087.141214142066;42247.57643107251;0.0;5256959.470935046;1165522.4968587784;2852827.308518657;908438.0706522698;5.685920784668765;0.32799505350234726
7876;2019-04-17 17:25:41.786;886;312;165;165;149;47;32;18;8;31;740;206;19;48;245;198;875;311;164;33;31;-148;819;361;366;153;366;308;819;-1.0;1238.0;1240.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20211.71875;16036.4130859375;0.0;2937.26782226562;745.0;163715;655.0;-1.0;Calculated values ==>;1555514741.786;361.76;304.36;289.66;289.66;288.06;277.86;274.4858918419099;276.36;274.96000000000004;273.96000000000004;276.26000000000005;347.16;293.76000000000005;275.06;277.96000000000004;297.66;292.96000000000004;360.66;304.26000000000005;276.46000000000004;276.26000000000005;338.66;347.66;258.36;245.2279566241654;268.5567601203482;274.4858918419099;289.56;8190000.000000001;3610000.0;3660000.0;1530000.0;3660000.0;3080000.0;8190000.000000001;0.0;0.20633333333333334;0.20666666666666667;0.042166666666666665;0.0;0.0;-0.0025003462639464004;16036.4130859375;0.0;2937.26782226562;20211.71875;502588.7926996426;288333.6803567606;236601.83166651273;236601.83166651273;232319.98186294132;430081.6785162784;432322.48016695504;441746.15580451366;470062.09985771764;527209.3164912581;468084.7335268443;443378.5454736212;447551.6594779637;464722.9366227796;459174.84848194243;501001.0732390406;287784.1482133679;432509.1113278755;432135.2526055904;274727.5295995403;312428.86344474956;451581.57759403874;200148.89952457315;193567.40327542945;273.26240514912627;3118129.531538174;1933438.7555776525;331937.5427220646;395818.07191545924;0;42;39;10;1;0;0;6;155;166;1882782257235.3196;731485058880.1774;1584847151475.5225;49930.0996311877;10602.077925262465;43993.75886363047;0.0;5257788.541239485;1165753.244197053;2853545.9982898748;908438.0706522698;5.508996220911972;0.27973382525704077
7877;2019-04-17 17:26:41.776;889;309;165;165;145;50;34;16;4;31;730;207;21;52;246;197;876;308;165;34;33;-193;819;362;367;144;367;314;819;-1.0;1270.0;1150.0;171.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21190.048828125;16070.5078125;0.0;4016.80639648438;748.0;163716;639.0;-1.0;Calculated values ==>;1555514801.776;362.06000000000006;304.06;289.66;289.66;287.66;278.16;274.5913991737795;276.56;274.76000000000005;273.56;276.26000000000005;346.16;293.86;275.26000000000005;278.36;297.76000000000005;292.86;360.76;303.96000000000004;276.56;276.46000000000004;337.06;347.96000000000004;253.86;243.40439225979637;269.2639976450953;274.5913991737795;289.66;8190000.000000001;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3140000.0;8190000.000000001;0.0;0.21166666666666664;0.19166666666666668;0.0285;0.0;0.0;-0.0024998879604399356;16070.5078125;0.0;4016.80639648438;21190.048828125;503019.84422991116;286707.53777234734;236601.83166651273;236601.83166651273;231267.65070081002;430014.67791919125;432439.757026355;439852.404679072;471270.65844568226;525688.6006374604;467362.49074646;442440.15168911073;446975.7460022497;464708.6425554581;458879.43525809655;501145.886477349;286179.84052667156;432439.757026355;432252.62270688626;268029.79939014546;313686.43059754226;448371.01691416925;200577.09061713057;193567.40327542945;273.4354546249729;3118474.4887655918;1933706.268658903;331995.483682127;395818.07191545924;0;42;39;10;1;0;0;6;156;166;1883002120585.3545;731574144030.1915;1585033720375.552;45861.10186187211;7062.126899465603;45501.14639289338;0.0;5258586.668208719;1165900.4213703312;2854291.6648686514;908438.0706522698;4.899827529466791;0.22648097945901557
7878;2019-04-17 17:27:41.767;886;309;170;168;145;50;36;15;0;32;729;210;21;50;246;198;875;309;163;35;35;-204;813;363;368;139;368;318;814;-3.0;1243.0;1127.0;153.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21230.13671875;15922.984375;0.0;4086.57275390625;793.0;163717;628.0;-1.0;Calculated values ==>;1555514861.767;361.76;304.06;290.16;289.96000000000004;287.66;278.16;274.69669130483857;276.76000000000005;274.66;273.16;276.36;346.06000000000006;294.16;275.26000000000005;278.16;297.76000000000005;292.96000000000004;360.66;304.06;276.66;276.66;335.96000000000004;352.46000000000004;252.76000000000002;242.35481222062532;269.7299932089509;274.69669130483857;289.46000000000004;8130000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3180000.0;8140000.000000001;0.0;0.20716666666666667;0.18783333333333332;0.025500000000000002;0.0;0.0;-0.0024928698711336947;15922.984375;0.0;4086.57275390625;21230.13671875;503115.0796450351;287292.7903278677;238062.39618537552;237513.6952607233;231346.61441011648;429947.3805835815;432557.5304485172;438340.07238198275;472032.3497595296;525268.0030664187;467166.1676203824;441602.47561289923;445913.93570730725;464562.0351814137;458857.5321226224;501534.9627595134;287292.7903278677;432370.4908045253;432370.4908045253;263425.85118522606;332557.3633054275;448111.62180554774;200942.67002869802;193567.40327542945;273.5835684692594;3118827.937286213;1933972.8411016539;332063.0017124188;395818.07191545924;0;42;39;10;1;0;0;6;156;166;1883222587510.1233;731659031295.1024;1585223291935.353;44591.145408691984;6302.808270309668;44383.83672208926;0.0;5259340.323869874;1166011.7791237936;2855040.5940375947;908438.0706522698;4.7616141520419015;0.21647949242977402
7879;2019-04-17 17:28:41.787;879;314;176;174;147;48;37;17;-6;33;744;210;-3;55;246;198;870;312;161;37;36;-195;822;361;366;135;366;321;822;-1.0;1317.0;1092.0;318.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21488.361328125;16135.1201171875;0.0;4132.0908203125;823.0;163718;622.0;-1.0;Calculated values ==>;1555514921.787;361.06000000000006;304.56;290.76000000000005;290.56;287.86;277.96000000000004;274.4858918419099;276.86;274.86;272.56;276.46000000000004;347.56000000000006;294.16;272.86;278.66;297.76000000000005;292.96000000000004;360.16;304.36;276.86;276.76000000000005;335.36;355.46000000000004;253.66000000000003;241.49495122638035;270.0766712529157;274.4858918419099;289.26000000000005;8220000.0;3610000.0;3660000.0;1350000.0;3660000.0;3210000.0;8220000.0;0.0;0.2195;0.182;0.053000000000000005;0.0;0.0;-0.0024880441252709763;16135.1201171875;0.0;4132.0908203125;21488.361328125;501313.6164705846;289072.0141803972;239559.38948026733;239006.77600995693;231745.18719433324;430081.6785162784;433249.8226776551;436689.5471521298;472656.1521691498;526618.2804025753;466739.5242163615;437176.6574816246;446056.41772833676;464854.9636409364;459174.84848194243;500006.2293216242;287969.1519957907;433249.8226776551;433065.50215134333;260914.8530628454;345146.215005415;449776.9855521648;198120.5797798114;193567.40327542945;272.4572704149272;3119184.0434323186;1934240.0810226274;332131.51340513653;395818.07191545924;0;42;39;10;1;0;0;6;156;166;1883442860910.0532;731741258695.0763;1585415055835.292;43419.55206176195;13337.78950593473;46542.13847302045;0.0;5260073.99082272;1166175.505329093;2855798.5630694665;908438.0706522698;5.09687693877919;0.2643901444875712
7880;2019-04-17 17:29:41.778;871;320;185;184;154;47;37;19;-16;35;765;209;-16;21;246;199;868;317;161;38;36;-182;862;367;372;136;372;304;857;-1.0;2261.0;1409.0;357.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32833.51953125;28759.974609375;0.0;2983.27221679688;831.0;163719;615.0;-1.0;Calculated values ==>;1555514981.778;360.26;305.16;291.66;291.56;288.56;277.86;275.1157276137837;276.86;275.06;271.56;276.66;349.66;294.06;271.56;275.26000000000005;297.76000000000005;293.06;359.96000000000004;304.86;276.96000000000004;276.76000000000005;334.66;356.26;254.96000000000004;241.71165711629368;268.0796299477929;275.1157276137837;289.26000000000005;8620000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3040000.0;8570000.0;0.0;0.3768333333333333;0.23483333333333334;0.0595;0.0;0.0;-0.0024867377321947624;28759.974609375;0.0;2983.27221679688;32833.51953125;496526.89531982475;288236.6615065726;241342.55492497614;241066.90380798394;233026.33954786547;429675.2189834977;431714.3608008603;438967.53409683413;472720.47428543336;530133.2815370072;469005.6567190402;438967.53409683413;444478.12225269125;463972.7110736834;458356.8847964573;496074.7247499898;286756.57064148074;431904.6589097521;431523.42560423893;257985.5697089033;348504.4273212152;450954.42580956925;200441.44457783113;193567.40327542945;273.40356063962224;3119636.657871786;1934614.1506942413;332190.79920308205;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1883664227700.7007;731822546500.3141;1585602527710.8403;56013.87668871254;14905.522383288417;78878.05773988983;0.0;5260902.478439611;1166410.8309580516;2856843.5745990523;908438.0706522698;4.719033866705305;0.21663489726283372
7881;2019-04-17 17:30:41.808;873;333;189;188;162;46;39;25;-23;37;779;206;-26;5;247;197;872;331;159;39;38;-169;900;365;370;142;370;302;895;-2.0;2316.0;1222.0;429.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;33729.6875;29769.615234375;0.0;2917.92749023438;834.0;163720;606.0;-1.0;Calculated values ==>;1555515041.808;360.46000000000004;306.46000000000004;292.06;291.96000000000004;289.36;277.76000000000005;274.9066339382667;277.06;275.66;270.86;276.86;351.06000000000006;293.76000000000005;270.56;273.66;297.86;292.86;360.36;306.26000000000005;277.06;276.96000000000004;333.76000000000005;356.56000000000006;256.26000000000005;242.98782864720522;267.8393353686513;274.9066339382667;289.06;9000000.0;3650000.0;3700000.0;1420000.0;3700000.0;3020000.0;8950000.0;0.0;0.386;0.2036666666666667;0.0715;0.0;0.0;-0.0024862457319068474;29769.615234375;0.0;2917.92749023438;33729.6875;493326.8800442904;290765.51337014174;241690.5632901999;241418.91284376278;234516.80116484282;429811.8947417682;432607.708960572;438334.26632045925;472128.42060986464;531744.4377471372;468920.8902231166;437869.15320432716;442552.9904358224;464400.92303500493;458400.8548651725;493171.5261351901;289803.51709299686;432607.708960572;432420.26882306463;254219.67992080047;349763.88963852916;451267.24707128486;198901.62758257514;193567.40327542945;272.7849495563129;3120191.6286101444;1935102.141149331;332240.000455616;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1883886939000.5945;731905988200.2743;1585784418610.7537;48764.44742294907;18044.141793442745;78500.0514902866;0.0;5261776.067716476;1166685.5487829943;2858155.7145841336;908438.0706522698;4.445382815432018;0.21177517098883508
7882;2019-04-17 17:31:41.808;898;349;188;187;165;50;40;27;-26;38;780;203;-29;-10;247;196;892;342;159;40;39;-157;797;371;376;144;376;303;787;83.0;2472.0;1393.0;291.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;31163.556640625;26880.841796875;0.0;2921.6748046875;834.0;163721;597.0;-1.0;Calculated values ==>;1555515101.808;362.96000000000004;308.06;291.96000000000004;291.86;289.66;278.16;275.5313989812953;277.16;275.86;270.56;276.96000000000004;351.16;293.46000000000004;270.26000000000005;272.16;297.86;292.76000000000005;362.36;307.36;277.16;277.06;332.86;356.56000000000006;257.46000000000004;243.40439225979637;267.9596281332873;275.5313989812953;289.06;7970000.0;3710000.0;3760000.0;1440000.0;3760000.0;3030000.0;7870000.0;0.013833333333333333;0.412;0.23216666666666666;0.0485;0.0;0.013833333333333333;-0.0024862457319068474;26880.841796875;0.0;2921.6748046875;31163.556640625;506201.35498064937;369474.5833764565;243737.8958396111;243446.8292221769;237212.67225465167;429398.2889081932;431242.5398989402;437642.0229114993;471963.08021786925;531773.6079719749;468419.660461477;437171.9378037978;440102.7751569699;463513.27243684;457293.5173898348;505357.73633945524;352875.26910066383;431242.5398989402;431048.8398240957;250454.15340279948;349763.88963852916;452181.1619147638;202619.06125939556;202619.06125939556;274.2752330794496;3120732.4056446496;1935574.228291258;332288.6638080737;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1884110739000.5945;731991788200.2743;1585965918610.7537;54564.497596896756;12103.76188178536;62822.776502382054;3159.9452701450186;5262637.142258308;1166936.7813136212;2859333.4048174056;908464.403529521;4.450999324139442;0.20084561727896166
7883;2019-04-17 17:32:44.769;892;337;178;176;154;45;41;29;-22;40;776;203;-26;3;247;195;889;334;159;41;40;-148;778;359;364;144;364;304;764;-2.0;2275.0;1208.0;138.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;30335.3515625;26312.189453125;0.0;2928.73413085938;835.0;163722;590.0;-1.0;Calculated values ==>;1555515164.769;362.36;306.86;290.96000000000004;290.76000000000005;288.56;277.66;274.27422755570615;277.26000000000005;276.06;270.96000000000004;277.16;350.76;293.46000000000004;270.56;273.46000000000004;297.86;292.66;362.06000000000006;306.56;277.26000000000005;277.16;332.16;356.66;258.36;243.40439225979637;268.0796299477929;274.27422755570615;289.06;7780000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;7640000.000000001;0.0;0.37916666666666665;0.20133333333333334;0.023;0.0;0.0;-0.0024860814774952055;26312.189453125;0.0;2928.73413085938;30335.3515625;506989.33207616577;376670.0039266172;241381.6790813497;240804.49809551402;234626.49174327223;430214.79039162316;434473.7075064044;438039.0146135774;472160.7387857882;531281.3534008304;468280.0305953833;437413.810930519;441840.366412452;465278.15030523995;459082.3157024968;506572.4993873316;372015.23791772546;434473.7075064044;434293.55171347444;247525.65490268572;350183.7266411821;453123.6847326718;200806.28809903102;202619.06125939556;273.5125015966456;3121270.187972048;1936039.3791855227;332339.8231965167;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1884343694700.4675;732082452040.2249;1586157005245.6494;47762.85560492867;5803.300122573738;51019.628307225656;0.0;5263531.952325173;1167093.3711094882;2860328.9092125874;908492.0359342494;3.576692225002463;0.15529075665466188
7884;2019-04-17 17:33:41.789;868;345;181;179;153;36;35;26;-29;39;771;204;-32;-13;245;197;873;343;161;36;34;-139;822;354;360;144;359;296;803;-2.0;2251.0;1261.0;253.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;31494.8984375;27657.849609375;0.0;2861.07592773438;835.0;163723;585.0;-1.0;Calculated values ==>;1555515221.789;359.96000000000004;307.66;291.26000000000005;291.06;288.46000000000004;276.76000000000005;273.7412296467126;276.66;275.76000000000005;270.26000000000005;277.06;350.26;293.56;269.96000000000004;271.86;297.66;292.86;360.46000000000004;307.46000000000004;276.76000000000005;276.56;331.66;356.66;259.26000000000005;243.40439225979637;267.1113755279542;273.7412296467126;289.26000000000005;8220000.0;3540000.0;3600000.0;1440000.0;3590000.0;2960000.0;8030000.0;0.0;0.3751666666666667;0.21016666666666667;0.042166666666666665;0.0;0.0;-0.0024860814774952055;27657.849609375;0.0;2861.07592773438;31494.8984375;499714.6147909734;330575.89403185534;241358.29550446037;240792.94517960327;233651.48194375265;430542.39183029096;434376.6058122323;438754.5193185401;472061.9191754798;531363.223106761;469509.4928463271;438296.42880847026;441155.73919670144;465741.0905809244;460139.7197406941;500442.9062723503;324874.25757793116;434555.4581654633;434197.24731978856;245433.99809710225;350183.7266411821;454062.5310103505;198439.12475939348;202619.06125939556;272.5557051630493;3121759.8492017454;1936466.7919113997;332385.6752756043;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1884550107100.3984;732164560840.1974;1586328065245.5923;50506.28542318065;10778.78696358202;65867.50470185625;0.0;5264310.189327888;1167224.692026896;2861254.5903684134;908492.0359342494;4.1663516932799025;0.18707658575952169
7885;2019-04-17 17:34:41.770;864;452;203;200;163;34;35;23;-35;36;762;203;-38;-10;245;199;866;370;160;37;34;-131;784;355;360;144;360;293;784;0.0;161.0;1186.0;285.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;1;0;31098.740234375;26288.578125;0.0;2819.25073242188;831.0;163724;580.0;-1.0;Calculated values ==>;1555515281.77;359.56000000000006;318.36;293.46000000000004;293.16;289.46000000000004;276.56;273.8482719121499;276.66;275.46000000000004;269.66;276.76000000000005;349.36;293.46000000000004;269.36;272.16;297.66;293.06;359.76;310.16;276.86;276.56;331.16;356.26;260.06;243.40439225979637;266.74333088950624;273.8482719121499;289.16;7840000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;2930000.0;7840000.000000001;0.0;0.026833333333333334;0.19766666666666666;0.0475;0.0;0.0;-0.0024867377321947624;26288.578125;0.0;2819.25073242188;31098.740234375;502538.4444773089;426882.8382771683;248281.514398351;247372.4415691858;236718.96208262237;430477.46260093397;434376.6058122323;438510.57582547225;471765.34391292307;530655.3193381001;469802.28397205117;438053.3765868196;442226.55423762434;465596.4787924315;460252.8391778579;502821.89160229574;392955.0682074104;434733.80906377075;434197.24731978856;243342.44575359824;348504.4273212152;454894.0975590244;198441.01586176667;202619.06125939556;272.56056406421015;3122281.297679222;1936916.203116824;332432.99634131254;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1884766038700.206;732250933480.1205;1586504709290.435;47453.749686159135;12181.521380619743;2948.0930944294237;0.0;5265126.264447425;1167415.9673398915;2861827.8720861557;908492.0359342494;2.150052635933747;0.1606094350956326
7886;2019-04-17 17:35:41.780;860;655;216;214;175;30;34;16;-38;34;752;203;-40;-19;244;201;861;355;159;31;34;-125;795;345;350;143;350;289;789;444.0;2133.0;841.0;267.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;35832.703125;26705.302734375;0.0;2801.55249023438;825.0;163725;577.0;-1.0;Calculated values ==>;1555515341.78;359.16;338.66;294.76000000000005;294.56;290.66;276.16;272.7676641592781;276.56;274.76000000000005;269.36;276.56;348.36;293.46000000000004;269.16;271.26000000000005;297.56;293.26000000000005;359.26;308.66;276.26000000000005;276.56;330.86;355.66;260.66;243.1966462407574;266.24828229547654;272.7676641592781;289.06;7950000.0;3450000.0;3500000.0;1430000.0;3500000.0;2890000.0;7890000.000000001;0.07400000000000001;0.3555;0.14016666666666666;0.0445;0.0;0.07400000000000001;-0.002487718293001033;26705.302734375;0.0;2801.55249023438;35832.703125;500985.5950896129;469637.56771090813;252158.00609061331;251529.3059924817;239965.192957652;431113.4868728058;436595.3100339729;438946.8899536509;471700.2039591064;529922.2158421252;470348.54407675366;438646.031827757;441753.1734247872;466902.2408945324;462057.68729304615;501129.00490623043;376075.21372895455;436081.5386184645;436595.3100339729;242087.5637286956;345985.720156464;455679.326177501;196312.17302303974;196312.17302303974;271.6695347597756;3122839.1526674666;1937357.8923931941;332479.8441748317;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1884979074200.172;732337047830.1068;1586679338390.4072;34009.29948977399;11541.838315373525;44456.62276352158;17780.952138809058;5265805.236333573;1167613.694953104;2862222.9772247924;908640.2352311495;3.6530057807576846;0.1319238788024549
7887;2019-04-17 17:36:41.791;855;411;216;217;180;28;33;16;-37;31;744;204;-39;-9;243;202;860;331;156;31;32;-118;792;342;347;144;347;297;790;-1.0;1165.0;678.0;274.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;33644.4453125;15558.09375;0.0;2877.38696289062;817.0;163726;577.0;-1.0;Calculated values ==>;1555515401.791;358.66;314.26000000000005;294.76000000000005;294.86;291.16;275.96000000000004;272.43898195401505;276.46000000000004;274.76000000000005;269.46000000000004;276.26000000000005;347.56000000000006;293.56;269.26000000000005;272.26000000000005;297.46000000000004;293.36;359.16;306.26000000000005;276.26000000000005;276.36;330.86;354.86;261.36;243.40439225979637;267.23344911666527;272.43898195401505;288.76000000000005;7920000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;2970000.0;7900000.0;0.0;0.19416666666666668;0.113;0.04566666666666667;0.0;0.0;-0.0024890185497996585;15558.09375;0.0;2877.38696289062;33644.4453125;500538.0833767822;411365.79517812846;252126.199883758;252441.76925267346;241361.82347829937;431298.55289687274;437123.0371713693;437298.5253911077;471270.65844568226;528478.4343953453;469371.81227307353;436987.18130069773;441535.2645725576;467200.42356043623;462642.6675000953;501254.7613166639;311679.99933712656;436785.07718009397;436954.2607395418;242087.5637286956;342627.88924589846;456239.71587245236;193943.78096417064;196312.17302303974;270.701085845493;3123418.2350492976;1937710.1519324938;332527.1773463672;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1885188212534.8862;732423163614.9891;1586855170620.167;27499.08612024389;11978.181027478198;36809.0996176935;0.0;5266317.9001841005;1167809.7310473893;2862900.315733008;908788.4369974472;4.138018853616003;0.21912940156081379
7888;2019-04-17 17:37:41.771;859;358;206;211;187;28;30;14;-30;27;740;203;-32;7;243;204;862;343;154;31;30;-113;837;347;352;146;352;298;831;0.0;1121.0;1410.0;488.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;36908.13671875;16295.771484375;0.0;2867.76782226562;806.0;163727;584.0;-1.0;Calculated values ==>;1555515461.771;359.06000000000006;308.96000000000004;293.76000000000005;294.26000000000005;291.86;275.96000000000004;272.9856168485579;276.16;274.56;270.16;275.86;347.16;293.46000000000004;269.96000000000004;273.86;297.46000000000004;293.56;359.36;307.46000000000004;276.26000000000005;276.16;331.56;353.76;261.86;243.81672145450628;267.35522164206344;272.9856168485579;288.56;8370000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;2980000.0;8309999.999999999;0.0;0.18683333333333335;0.235;0.08133333333333333;0.0;0.0;-0.0024907929810119417;16295.771484375;0.0;2867.76782226562;36908.13671875;497024.23955724435;329217.6789775108;247913.32607054018;249395.8205368046;242443.14139829137;430988.63858405815;435432.7099294878;438153.8488135099;470606.31521307136;527984.3905649491;469114.0488116289;437845.4099550722;443664.0442716264;466488.4199259752;462148.60996916407;497469.8775148751;308222.11801765807;435606.5810759271;435432.7099294878;245015.67932991832;338011.6871214325;456433.29846110824;195954.99047480975;196312.17302303974;271.53364080185054;3124005.977253684;1937975.5123265723;332575.03767749545;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1885397842634.953;732510134615.0168;1587033611120.2236;56916.73170959454;21185.569049552276;35357.78973273005;0.0;5267021.130844523;1168086.0035099245;2863501.5060142046;908788.4369974472;5.920622943203413;0.36729314430697174
7889;2019-04-17 17:38:41.782;870;361;185;189;185;35;25;15;-31;27;737;201;-33;5;244;201;869;354;155;27;24;-108;842;355;360;150;361;296;837;0.0;1190.0;966.0;319.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;34834.0625;16356.8701171875;0.0;2827.62060546875;791.0;163728;604.0;-1.0;Calculated values ==>;1555515521.782;360.16;309.26000000000005;291.66;292.06;291.66;276.66;273.8482719121499;275.66;274.66;270.06;275.86;346.86;293.26000000000005;269.86;273.66;297.56;293.26000000000005;360.06000000000006;308.56;275.86;275.56;333.56;352.26;262.36;244.62907804385475;267.1113755279542;273.8482719121499;288.66;8420000.0;3550000.0;3600000.0;1500000.0;3610000.0;2960000.0;8370000.0;0.0;0.19833333333333333;0.161;0.05316666666666667;0.0;0.0;-0.0024931874434539186;16356.8701171875;0.0;2827.62060546875;34834.0625;498200.3353762694;329633.13183755084;241754.00597741385;242876.3132559566;241754.00597741385;430477.46260093397;432559.1824565453;438449.4162088901;470067.0708976358;527826.4120056079;469151.0251134591;438143.1473471288;443780.9409385016;465320.7433433528;460521.7338606115;498052.1352375686;318352.17495733645;432927.02747852716;432374.4044586964;253382.8652305231;331718.34850182006;456306.0390061816;198293.585379273;196312.17302303974;272.50188049376885;3124603.938521536;1938247.6675599415;332622.5079491382;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1885611481795.5098;732598950895.2483;1587211843790.6882;38665.088763568354;13717.662117830641;35640.49212224604;0.0;5267817.792044991;1168376.9170947918;2864093.2668341356;908788.4369974472;4.588250179593899;0.2559070550335883
7890;2019-04-17 17:39:41.802;884;363;168;170;165;44;29;15;-27;27;728;201;-10;16;244;199;876;357;155;29;28;-123;831;359;364;154;364;299;827;-2.0;1186.0;946.0;269.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;29461.162109375;16210.1494140625;0.0;2843.60034179688;777.0;163729;634.0;-1.0;Calculated values ==>;1555515581.802;361.56000000000006;309.46000000000004;289.96000000000004;290.16;289.66;277.56;274.27422755570615;276.06;274.66;270.46000000000004;275.86;345.96000000000004;293.26000000000005;272.16;274.76000000000005;297.56;293.06;360.76;308.86;276.06;275.96000000000004;336.56;350.86;260.86;245.4256646245625;267.47669482898436;274.27422755570615;288.66;8309999.999999999;3590000.0;3640000.0;1540000.0;3640000.0;2990000.0;8270000.0;0.0;0.19766666666666666;0.15766666666666668;0.04483333333333333;0.0;0.0;-0.002495395806962116;16210.1494140625;0.0;2843.60034179688;29461.162109375;501241.06654323766;345123.35207340075;237268.38702232548;237812.96924568608;236455.32053223503;430214.79039162316;432276.23642105;438390.63782803225;469524.062734831;526654.32410943;468735.3543542536;440962.88685121783;444756.5733829062;464883.6276779939;459626.5796145048;500074.75623888616;331100.7847397012;432276.23642105;432089.42813363497;265937.0223246507;325846.0620002231;454071.73107894196;199336.94764880915;196312.17302303974;272.93289310131274;3125139.9106576233;1938519.1498532256;332669.78387707524;395818.07191545924;0;42;40;10;1;0;0;6;156;166;1885828754195.4407;732690181295.2192;1587390403290.6316;37690.79848492418;11420.60945711762;33400.52169967222;0.0;5268454.303204879;1168586.4725197153;2864668.800396396;908788.4369974472;4.330482487644727;0.2345599213173551
7891;2019-04-17 17:40:41.772;891;359;160;161;150;49;32;0;-24;28;716;202;-26;-1;244;198;880;354;154;31;31;-232;818;360;365;149;365;305;811;-2.0;1237.0;966.0;407.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26309.04296875;16055.8564453125;0.0;3868.92724609375;766.0;163730;653.0;-1.0;Calculated values ==>;1555515641.772;362.26;309.06;289.16;289.26000000000005;288.16;278.06;274.38016830617;276.36;273.16;270.76000000000005;275.96000000000004;344.76;293.36;270.56;273.06;297.56;292.96000000000004;361.16;308.56;276.26000000000005;276.26000000000005;338.46000000000004;349.76;249.96000000000004;244.42749628697553;268.19934244402924;274.38016830617;288.56;8180000.0;3600000.0;3650000.0;1490000.0;3650000.0;3050000.0;8109999.999999999;0.0;0.20616666666666666;0.161;0.06783333333333334;0.0;0.0;-0.0024971128689672915;16055.8564453125;0.0;3868.92724609375;26309.04296875;503394.00886262447;358002.5554062846;235393.61081928233;235664.02672886557;232715.9725166544;430148.3826014536;432578.5526393707;437499.1961693786;470302.0924079783;524925.9618408635;468018.73062796064;437184.50195927493;441030.91413852724;464737.35524180415;459332.9633764908;501812.69061368256;345086.44662937685;432392.4233332471;432392.4233332471;273890.2417152289;321233.1047070471;443179.90228053543;194979.59745455737;196312.17302303974;271.1880770186304;3125604.4299909747;1938787.8987938242;332725.693638136;395818.07191545924;0;42;40;10;1;0;0;6;157;166;1886047344845.545;732781035845.2626;1587571512690.718;39045.655393086214;16836.254010695513;32311.727301431027;0.0;5269093.453918943;1168821.8286451283;2865216.1286706286;908788.4369974472;4.426328439552973;0.2672393114475617
7892;2019-04-17 17:41:41.783;889;468;158;158;143;49;33;3;-20;28;706;205;-22;28;245;198;880;427;153;32;33;-241;809;361;366;147;366;309;812;-3.0;-1.0;943.0;488.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24331.86328125;15891.3076171875;0.0;3932.2783203125;755.0;163731;661.0;-1.0;Calculated values ==>;1555515701.783;362.06000000000006;319.96000000000004;288.96000000000004;288.96000000000004;287.46000000000004;278.06;274.4858918419099;276.46000000000004;273.46000000000004;271.16;275.96000000000004;343.76;293.66;270.96000000000004;275.96000000000004;297.66;292.96000000000004;361.16;315.86;276.36;276.46000000000004;339.26;348.66;249.06000000000003;244.02132995426717;268.67533136820026;274.4858918419099;288.46000000000004;8090000.000000001;3610000.0;3660000.0;1470000.0;3660000.0;3090000.0;8120000.0;0.0;0.0;0.15716666666666665;0.08133333333333333;0.0;0.0;-0.0024988138941255404;15891.3076171875;0.0;3932.2783203125;24331.86328125;503892.7715278466;425019.75183888455;234836.56513932603;234836.56513932603;230853.0529952476;430081.6785162784;432509.1113278755;437214.0438153077;470571.38977625844;523555.91747606185;467822.4195868415;436896.06622444035;444493.19508952065;464722.9366227796;459174.84848194243;502607.3239151551;410788.52594403934;432322.48016695504;432509.1113278755;277239.5186164033;316620.98725437425;442579.0659314974;193734.61232724824;196312.17302303974;270.68410858913586;3126026.5149105326;1939054.1739688152;332790.7156029424;395818.07191545924;0;42;40;10;1;0;0;6;157;166;1886266685050.245;732869852125.1412;1587755746460.4663;38266.85064887335;20239.348893145594;0.0;0.0;5269737.842918074;1169130.8486455202;2865485.442429578;908788.4369974472;2.9513428966120396;0.25986915768232227
