;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7893;2019-04-17 17:42:41.793;879;644;155;156;139;47;34;2;-13;29;714;207;-16;16;245;199;873;422;154;34;33;-246;808;355;360;145;360;316;803;-1.0;1178.0;851.0;421.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23031.927734375;15892.2060546875;0.0;4032.04052734375;747.0;163732;655.0;-1.0;Calculated values ==>;1555515761.793;361.06000000000006;337.56000000000006;288.66;288.76000000000005;287.06;277.86;273.8482719121499;276.56;273.36;271.86;276.06;344.56000000000006;293.86;271.56;274.76000000000005;297.66;293.06;360.46000000000004;315.36;276.56;276.46000000000004;338.66;347.86;248.56000000000003;243.61107973660833;269.49753711883926;273.8482719121499;288.56;8080000.0;3550000.0;3600000.0;1450000.0;3600000.0;3160000.0;8030000.0;0.0;0.19633333333333333;0.14183333333333334;0.07016666666666667;0.0;0.0;-0.0025000408625650496;15892.2060546875;0.0;4032.04052734375;23031.927734375;502552.23534719174;465920.3980376264;234188.27964139805;234457.40366595218;229945.2473049926;430477.46260093397;434197.24731978856;436716.74332067836;470938.95956923306;523840.9006201747;467079.06935823185;436230.4633779831;441264.064052742;465596.4787924315;460252.8391778579;501691.3137851364;411620.22089451196;434197.24731978856;434017.3760585396;274727.5295995403;313267.23492439475;442425.3628188907;192272.46495893406;196312.17302303974;270.063240233421;3126421.2789519764;1939319.0807264745;332857.0959882163;395818.07191545924;0;42;40;10;1;0;0;6;157;166;1886484521350.2104;732957466725.1273;1587943277710.4365;34670.3468143074;17552.394999840293;17683.957904192594;0.0;5270345.7541985;1169445.8323331114;2865632.8333064755;908788.4369974472;3.508624500832362;0.24625956966646195
7894;2019-04-17 17:43:41.764;865;419;158;159;139;42;32;0;-12;30;729;207;-14;34;244;200;867;359;152;30;31;-249;848;353;358;143;358;314;844;-2.0;1234.0;1133.0;298.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23112.796875;16635.28125;0.0;4023.41333007812;738.0;163733;642.0;-1.0;Calculated values ==>;1555515821.764;359.66;315.06;288.96000000000004;289.06;287.06;277.36;273.6339639331285;276.36;273.16;271.96000000000004;276.16;346.06000000000006;293.86;271.76000000000005;276.56;297.56;293.16;359.86;309.06;276.16;276.26000000000005;337.36;346.96000000000004;248.26000000000002;243.1966462407574;269.2639976450953;273.6339639331285;288.36;8480000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3140000.0;8440000.0;0.0;0.20566666666666666;0.18883333333333333;0.049666666666666665;0.0;0.0;-0.0025014109287799895;16635.28125;0.0;4023.41333007812;23112.796875;496909.1862471542;395316.06019166694;234288.1962919213;234553.05761444787;229335.05538192193;430607.02586249536;434330.5690018519;437339.1761139985;471304.9624172612;525583.1767453123;467362.49074646;437019.13673288765;444368.728737415;465755.3386178344;460697.8025867657;497207.854907063;321373.607197468;433972.159331108;434151.6192275535;269285.52512055053;309494.7701623936;442494.48124924203;195184.19058008378;196312.17302303974;271.2450918682433;3126805.6324627437;1939590.0121069916;332924.19232473435;395818.07191545924;0;42;40;10;1;0;0;6;157;166;1886699817240.053;733043824965.0642;1588132186360.2983;45726.93310165423;12283.077769901525;36163.24361227338;0.0;5271015.407708266;1169694.3411020234;2866081.3431008896;908788.4369974472;4.5585288130762915;0.24580051246144843
7895;2019-04-17 17:44:41.794;862;375;159;160;141;43;33;6;-13;30;743;207;-15;19;244;199;863;364;153;32;32;-251;836;361;366;141;366;315;830;0.0;1302.0;1295.0;277.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22453.755859375;16342.4306640625;0.0;4034.37915039062;730.0;163734;627.0;-1.0;Calculated values ==>;1555515881.794;359.36;310.66;289.06;289.16;287.26000000000005;277.46000000000004;274.4858918419099;276.46000000000004;273.76000000000005;271.86;276.16;347.46000000000004;293.86;271.66;275.06;297.56;293.06;359.46000000000004;309.56;276.36;276.36;335.86;346.16;248.06000000000003;242.77792619122317;269.38090353596624;274.4858918419099;288.46000000000004;8359999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;3150000.0;8300000.0;0.0;0.217;0.21583333333333332;0.04616666666666667;0.0;0.0;-0.0025026195799816766;16342.4306640625;0.0;4034.37915039062;22453.755859375;497561.37096794014;365052.49390525254;234790.65611441154;235057.8618559245;230056.14930311008;430081.6785162784;432509.1113278755;436948.6013565401;471570.8910797328;526980.283898172;467220.91188306495;436626.3353312552;441930.40532343107;464590.79660714185;459311.33047143556;497709.57388557884;343620.60702540213;432322.48016695504;432322.48016695504;263007.33956846996;306141.9092990094;442673.911455624;198188.66422902737;196312.17302303974;272.48445314942046;3127185.5435959855;1939864.963779944;332991.3741695082;395818.07191545924;0;42;40;10;1;0;0;6;157;166;1886917125839.9495;733129067565.0236;1588320980710.2083;51532.35309668816;11287.068913627878;33437.30580865835;0.0;5271826.307006558;1169890.8571999036;2866661.63768141;908788.4369974472;4.723836984074916;0.2557786811163005
7896;2019-04-17 17:45:41.805;864;365;157;157;140;47;35;10;-9;31;757;207;-11;33;245;197;860;361;154;34;34;-246;824;362;367;138;367;319;816;-1.0;1347.0;1272.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21958.34375;16178.578125;0.0;4100.87158203125;751.0;163735;615.0;-1.0;Calculated values ==>;1555515941.805;359.56000000000006;309.66;288.86;288.86;287.16;277.86;274.5913991737795;276.66;274.16;272.26000000000005;276.26000000000005;348.86;293.86;272.06;276.46000000000004;297.66;292.86;359.16;309.26000000000005;276.56;276.56;334.66;348.26;248.56000000000003;242.14157278889297;269.84581860846123;274.5913991737795;288.56;8240000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3190000.0;8159999.999999999;0.0;0.2245;0.21200000000000002;0.038;0.0;0.0;-0.00249942844944498;16178.578125;0.0;4100.87158203125;21958.34375;498948.95009280456;363451.9812023549;234497.89815388594;234497.89815388594;230007.15669672345;430014.67791919125;432626.2974239531;436666.95863518585;472066.18378088326;528145.9382387054;466651.9458244378;436341.3335374174;443206.8054812989;464576.35343310115;458879.43525809655;498361.90135861206;355560.2979979168;432439.757026355;432439.757026355;257985.5697089033;314944.0575458753;443808.97129680746;199246.29310977718;196312.17302303974;272.90949250978247;3127555.712278847;1940136.0218721004;333059.18035464373;395818.07191545924;0;42;40;10;1;0;0;6;157;166;1887137066155.5227;733212782910.2417;1588511215580.704;50333.18109138664;9293.38177110715;32058.959954476082;0.0;5272675.342088238;1170062.3923984119;2867207.539961265;908788.4369974472;4.52110506653348;0.23832651697514706
7897;2019-04-17 17:46:41.785;860;380;158;158;138;47;37;12;-6;33;771;208;-9;28;245;198;857;371;154;36;36;-239;865;361;366;136;366;314;865;-1.0;304.0;1482.0;353.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;38127.015625;32778.78515625;0.0;4029.24780273438;787.0;163736;607.0;-1.0;Calculated values ==>;1555516001.785;359.16;311.16;288.96000000000004;288.96000000000004;286.96000000000004;277.86;274.4858918419099;276.86;274.36;272.56;276.46000000000004;350.26;293.96000000000004;272.26000000000005;275.96000000000004;297.66;292.96000000000004;358.86;310.26000000000005;276.76000000000005;276.76000000000005;333.86;351.86;249.26000000000002;241.71165711629368;269.2639976450953;274.4858918419099;288.56;8650000.0;3610000.0;3660000.0;1360000.0;3660000.0;3140000.0;8650000.0;0.0;0.050666666666666665;0.247;0.05883333333333333;0.0;0.0;-0.00249382102254439;32778.78515625;0.0;4029.24780273438;38127.015625;494584.7209702773;339640.187418826;233946.17154866474;233946.17154866474;228784.81734415275;430081.6785162784;433249.8226776551;438291.20036355284;472525.0707617092;530001.6114771593;467485.519811183;437816.681641871;443483.68311661866;464722.9366227796;459174.84848194243;494127.46938649885;325980.32330362307;433065.50215134333;433065.50215134333;254638.09398592086;330040.4071292106;444948.06705532025;197975.55805535524;196312.17302303974;272.3993346269671;3128056.2567033553;1940543.863906898;333126.90876587335;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1887356892855.5925;733294955510.2678;1588701052280.7644;59357.9636501248;14530.215946164606;8519.455401532372;0.0;5273589.13026375;1170260.856202792;2867545.580704852;908788.4369974472;2.2388491960341796;0.1541777785903542
7898;2019-04-17 17:47:41.776;855;650;161;162;141;47;38;14;-21;34;782;207;-24;6;245;196;855;560;154;39;38;-230;901;365;370;134;370;303;901;-2.0;422.0;1783.0;418.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;35090.796875;29842.71484375;0.0;3918.5458984375;803.0;163737;602.0;-1.0;Calculated values ==>;1555516061.776;358.66;338.16;289.26000000000005;289.36;287.26000000000005;277.86;274.9066339382667;276.96000000000004;274.56;271.06;276.56;351.36;293.86;270.76000000000005;273.76000000000005;297.66;292.76000000000005;358.66;329.16;277.06;276.96000000000004;333.36;353.46000000000004;250.16000000000003;241.2770596917726;267.9596281332873;274.9066339382667;288.56;9010000.0;3650000.0;3700000.0;1340000.0;3700000.0;3030000.0;9010000.0;0.0;0.07033333333333333;0.29716666666666663;0.06966666666666667;0.0;0.0;-0.002491274207780164;29842.71484375;0.0;3918.5458984375;35090.796875;490414.651056103;453773.5569260207;234164.74251472918;234423.81525017376;229059.65775005886;429811.8947417682;432420.26882306463;438419.19255376846;472884.4304738556;531982.0436786455;468902.8432709624;437953.82195464283;442493.0341924577;464134.8705668958;458262.81198973843;490414.651056103;432487.51509097224;432607.708960572;432420.26882306463;252546.06836287308;336752.88402864704;446284.0842967587;199270.47796364853;196312.17302303974;272.93158597848355;3128666.31361795;1941065.631462809;333193.1304452382;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1887577659735.3608;733375943360.1829;1588886124515.5703;71067.02635236396;17208.61457454001;4074.208562880863;0.0;5274675.84214806;1170525.3067833155;2867650.5121623655;908788.4369974472;2.7353791730409527;0.19697253811478924
7899;2019-04-17 17:48:41.776;879;495;165;163;142;46;40;17;-25;36;788;207;-29;-8;245;197;871;419;156;41;39;-217;897;364;369;141;368;300;873;-2.0;2237.0;1855.0;451.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;33626.375;29524.55078125;0.0;2929.75561523438;809.0;163738;595.0;-1.0;Calculated values ==>;1555516121.776;361.06000000000006;322.66;289.66;289.46000000000004;287.36;277.76000000000005;274.8017692304317;277.16;274.86;270.66;276.76000000000005;351.96000000000004;293.86;270.26000000000005;272.36;297.66;292.86;360.26;315.06;277.26000000000005;277.06;332.66;354.06000000000006;251.46000000000004;242.77792619122317;267.5978703862781;274.8017692304317;288.76000000000005;8970000.0;3640000.0;3690000.0;1410000.0;3679999.9999999995;3000000.0;8730000.0;0.0;0.37283333333333335;0.3091666666666667;0.07516666666666666;0.0;0.0;-0.002490310591375424;29524.55078125;0.0;2929.75561523438;33626.375;494532.65381187847;418908.944150677;235656.430145065;235129.4645708253;229692.81153453374;429879.7862731237;433047.9251940826;438474.17998885084;472161.77640367835;532830.5987171864;469317.66280160396;437856.56215164;441047.95758756367;464429.48242293764;458560.75158959633;493295.5944886122;381742.6092180393;433233.1241697373;432862.1520614866;249617.41799618208;339270.558843327;446356.52919028164;199015.32324215304;196312.17302303974;272.82605274163564;3129238.956716908;1941560.3586763507;333250.1996245188;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1887799359735.3608;733458443360.1829;1589067024515.5703;74032.6965441874;18591.81398043433;41590.671341711924;0.0;5275885.006505531;1170823.6436879402;2868031.052828237;908788.4369974472;4.1355122561138;0.23963165735850311
7900;2019-04-17 17:49:41.786;902;492;190;189;154;47;40;22;-26;38;790;205;-29;-18;246;197;894;404;155;42;40;-202;801;365;370;144;369;303;799;-2.0;112.0;1758.0;411.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;31515.2734375;26760.720703125;0.0;2931.47534179688;813.0;163739;588.0;-1.0;Calculated values ==>;1555516181.786;363.36;322.36;292.16;292.06;288.56;277.86;274.9066339382667;277.16;275.36;270.56;276.96000000000004;352.16;293.66;270.26000000000005;271.36;297.76000000000005;292.86;362.56000000000006;313.56;277.36;277.16;331.96000000000004;354.46000000000004;252.96000000000004;243.40439225979637;267.9596281332873;274.9066339382667;288.66;8009999.999999999;3650000.0;3700000.0;1440000.0;3690000.0;3030000.0;7990000.000000001;0.0;0.018666666666666668;0.293;0.0685;0.0;0.0;-0.0024896655999169415;26760.720703125;0.0;2931.47534179688;31515.2734375;506421.0359290629;434559.46474961535;244030.11574958486;243740.27838079128;233989.5999751308;429811.8947417682;432794.5550643631;437642.0229114993;471963.08021786925;532815.4507467038;468661.3986364127;437171.9378037978;438881.8371443283;464415.139943259;458400.8548651725;505294.7670715769;405247.04708462657;433166.4952995384;432794.5550643631;246688.97952812296;340949.162051476;447407.578766424;199669.26864184567;196312.17302303974;273.089764019049;3129781.894261646;1942029.4807793007;333299.0513564182;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1888021096685.3257;733543957610.1693;1589247954665.5415;69726.01700100851;16970.074243533614;1867.5574397564064;0.0;5277083.195449764;1171120.0421479377;2868393.265093343;908788.4369974472;2.982724772203071;0.21987491038259047
7901;2019-04-17 17:50:41.767;884;672;202;202;174;39;35;23;-22;39;787;204;-25;-10;245;198;886;375;155;36;36;-186;733;349;354;145;354;303;736;96.0;0.0;1553.0;158.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;32327.814453125;24735.41015625;0.0;2940.556640625;814.0;163740;582.0;-1.0;Calculated values ==>;1555516241.767;361.56000000000006;340.36;293.36;293.36;290.56;277.06;273.20264511476705;276.66;275.46000000000004;270.96000000000004;277.06;351.86;293.56;270.66;272.16;297.66;292.96000000000004;361.76;310.66;276.76000000000005;276.76000000000005;331.36;354.56000000000006;254.56000000000003;243.61107973660833;267.9596281332873;273.20264511476705;288.66;7330000.0;3490000.0;3540000.0;1450000.0;3540000.0;3030000.0;7359999.999999999;0.016;0.0;0.2588333333333333;0.026333333333333334;0.0;0.016;-0.0024895040301957092;24735.41015625;0.0;2940.556640625;32327.814453125;509719.04363102413;478768.6134840142;249416.3497202169;249416.3497202169;240882.1104223839;430862.6128555636;435824.7570664152;438264.37560948916;471929.7997510953;532502.9854985223;468540.56641411164;437798.07955487026;440102.7751569699;466460.0446877315;461049.02147969545;509988.50503335136;414854.55169696803;435998.1305493036;435998.1305493036;244179.05427248686;341368.83218197053;448937.1970186883;198118.1089216802;198118.1089216802;272.40749090682806;3130313.751518779;1942458.4793101794;333347.9694605882;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1888238227905.1323;733630630155.0922;1589429697095.3796;62157.85869436122;6604.902653221214;0.0;3806.0803460419747;5278181.879719353;1171316.4380768244;2868408.823143717;908820.1442898128;2.6220887684334997;0.1583483819035763
7902;2019-04-17 17:51:41.817;840;680;205;205;172;30;28;15;-31;35;782;204;-33;-24;242;201;869;416;157;30;29;-172;824;347;352;143;353;294;794;192.0;2283.0;1389.0;234.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;37636.82421875;27426.080078125;0.0;2849.16796875;813.0;163741;576.0;-1.0;Calculated values ==>;1555516301.817;357.16;341.16;293.66;293.66;290.36;276.16;272.9856168485579;275.96000000000004;274.66;270.06;276.66;351.36;293.56;269.86;270.76000000000005;297.36;293.26000000000005;360.06000000000006;314.76000000000005;276.16;276.06;330.76000000000005;354.46000000000004;255.96000000000004;243.1966462407574;266.86631818009863;272.9856168485579;288.86;8240000.000000001;3470000.0000000005;3520000.0000000005;1430000.0;3529999.9999999995;2940000.0;7940000.000000001;0.032;0.38049999999999995;0.2315;0.039;0.0;0.032;-0.0024896655999169415;27426.080078125;0.0;2849.16796875;37636.82421875;495401.11080291664;473301.2253221075;248607.67979331664;248607.67979331664;239017.501351172;430988.63858405815;435083.5893917863;438894.9354646668;471798.96558121993;532654.592254458;469784.12753429817;438591.3684654617;439948.6972124554;466216.16700420267;461753.13320302847;499680.45667450473;412079.42778704973;435432.7099294878;435258.38108644163;241669.27786274583;340949.162051476;450777.1536176098;196888.80365397956;196888.80365397956;271.9086674208124;3130897.2760394607;1942893.5206276914;333396.25737204886;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1888450204404.964;733717102155.0234;1589608946345.2373;56024.4195141741;9901.64564858158;33332.191491676625;7627.826477838787;5279167.55274724;1171454.1072747044;2868686.822879479;908915.5062487335;3.530477536196564;0.16667058166333554
7903;2019-04-17 17:52:41.778;835;430;185;188;177;33;27;15;-38;32;772;203;-41;-18;243;200;849;384;152;32;27;-157;864;350;355;145;355;289;846;-2.0;2021.0;1386.0;379.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;36789.5625;28669.65234375;0.0;2779.49365234375;807.0;163742;571.0;-1.0;Calculated values ==>;1555516361.778;356.66;316.16;291.66;291.96000000000004;290.86;276.46000000000004;273.3108153835814;275.86;274.66;269.36;276.36;350.36;293.46000000000004;269.06;271.36;297.46000000000004;293.16;358.06000000000006;311.56;276.36;275.86;330.26000000000005;353.86;257.46000000000004;243.61107973660833;266.24828229547654;273.3108153835814;288.36;8640000.0;3500000.0;3550000.0;1450000.0;3550000.0;2890000.0;8460000.0;0.0;0.3368333333333334;0.23099999999999998;0.06316666666666666;0.0;0.0;-0.002490632313569838;28669.65234375;0.0;2779.49365234375;36789.5625;490836.2450254548;400483.40784096177;241566.65356938355;242402.62709351664;239361.87414388385;430799.1582183253;434175.5540581689;438946.8899536509;471236.42390828294;531992.7704781813;470348.54407675366;438495.1878960245;441898.4266544297;466058.0093327334;461160.9377506379;492997.271700722;363488.346108611;435061.0054611773;434175.5540581689;239577.9089402584;338431.30337983277;452009.3042446729;196264.1551676294;196888.80365397956;271.6696584080533;3131517.092787965;1943360.6812142464;333443.13239713374;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1888662166540.6855;733803445995.3174;1589783732660.8323;56059.71173557096;16154.56858336658;43622.9231036094;0.0;5280100.980055121;1171671.1012562155;2869327.6986630834;908979.0301522049;3.6833179329236763;0.2026673226258914
7904;2019-04-17 17:53:41.788;859;460;168;168;158;40;30;16;-39;31;758;201;-39;-27;243;197;861;385;150;33;30;-144;782;357;362;149;362;298;785;-1.0;-1.0;1161.0;423.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21577.951171875;15378.7880859375;0.0;2884.22314453125;800.0;163743;569.0;-1.0;Calculated values ==>;1555516421.788;359.06000000000006;319.16;289.96000000000004;289.96000000000004;288.96000000000004;277.16;274.0616903277293;276.16;274.76000000000005;269.26000000000005;276.26000000000005;348.96000000000004;293.26000000000005;269.26000000000005;270.46000000000004;297.46000000000004;292.86;359.26;311.66;276.46000000000004;276.16;330.06;353.16;258.76000000000005;244.42749628697553;267.35522164206344;274.0616903277293;288.16;7820000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;2980000.0;7850000.0;0.0;0.0;0.19349999999999998;0.07050000000000001;0.0;0.0;-0.0024917542695589833;15378.7880859375;0.0;2884.22314453125;21577.951171875;502006.97104037163;428943.7557469023;238085.7000199994;238085.7000199994;235327.16744796076;430346.717906069;432971.4512641538;436756.1072384259;470601.5409266918;529859.8450691402;468874.15920773224;436756.1072384259;438614.2659217754;465044.1086722825;459669.781954241;502290.8441900354;401362.4551744745;433520.3008126533;432971.4512641538;238741.38928724395;335494.14909123123;452694.60910639307;197452.5181747558;196888.80365397956;272.1740968215834;3132003.569801145;1943727.8127294916;333490.3379033735;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1888877302390.6514;733891660695.3033;1589959862010.8042;46305.244483820155;17994.56741068043;0.0;0.0;5280954.163530364;1171955.7248188094;2869691.2836096156;908979.0301522049;3.520767253717022;0.28452373252270613
7905;2019-04-17 17:54:41.789;870;643;158;159;143;39;30;14;-23;31;748;202;-26;12;243;197;860;388;151;30;29;-132;796;351;356;149;355;305;799;-2.0;-1.0;928.0;410.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20511.26953125;15609.67578125;0.0;2939.56298828125;790.0;163744;571.0;-1.0;Calculated values ==>;1555516481.789;360.16;337.46000000000004;288.96000000000004;289.06;287.46000000000004;277.06;273.4187578820637;276.16;274.56;270.86;276.26000000000005;347.96000000000004;293.36;270.56;274.36;297.46000000000004;292.86;359.16;311.96000000000004;276.16;276.06;330.26000000000005;352.16;259.96000000000004;244.42749628697553;268.19934244402924;273.4187578820637;288.26000000000005;7959999.999999999;3510000.0;3560000.0;1490000.0;3550000.0;3050000.0;7990000.000000001;0.0;0.0;0.15466666666666665;0.06833333333333333;0.0;0.0;-0.0024933460340433623;15609.67578125;0.0;2939.56298828125;20511.26953125;502326.89161600085;466258.051441553;235069.42469835954;235340.63340200728;231059.35357578096;430735.4089219946;434464.2400499864;437656.05685647397;470601.5409266918;528279.7451289311;468018.73062796064;437184.50195927493;442963.5195641987;466058.0093327334;460606.5286895085;500895.7795967124;396926.7477985352;434464.2400499864;434286.206695374;239577.9089402584;331298.85215519386;453958.83478387445;195557.00854649936;196888.80365397956;271.3883891057146;3132354.3191523054;1943986.0542320262;333538.87026328087;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1889092705980.391;733981062185.1953;1590140765025.5857;37444.65280527607;17657.45812622063;0.0;0.0;5281652.0909721935;1172252.8299829282;2869691.2836096156;908979.0301522049;2.9705861041589885;0.2523240660010957
7906;2019-04-17 17:55:41.799;863;626;158;159;140;37;30;14;-21;31;747;202;-23;12;243;198;861;360;152;30;30;-123;818;348;354;149;353;306;813;-2.0;1222.0;828.0;238.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20597.8515625;16014.5166015625;0.0;2952.4814453125;778.0;163745;582.0;-1.0;Calculated values ==>;1555516541.799;359.46000000000004;335.76000000000005;288.96000000000004;289.06;287.16;276.86;273.0942459734351;276.16;274.56;271.06;276.26000000000005;347.86;293.36;270.86;274.36;297.46000000000004;292.96000000000004;359.26;309.16;276.16;276.16;331.36;350.96000000000004;260.86;244.42749628697553;268.3187672390254;273.0942459734351;288.36;8180000.0;3479999.9999999995;3540000.0;1490000.0;3529999.9999999995;3060000.0;8130000.0;0.0;0.2036666666666667;0.13799999999999998;0.03966666666666666;0.0;0.0;-0.002495238919224321;16014.5166015625;0.0;2952.4814453125;20597.8515625;499346.2089581308;461283.1976148737;234818.90271525222;235088.04086062041;230052.88052256216;430925.7729439634;434951.03582335456;437742.05038880615;470601.5409266918;528097.9321026066;467878.3720350701;437427.84448784514;442757.55712985963;466345.2199131555;461202.9738842933;499054.1577227411;357452.26536432566;434951.03582335456;434951.03582335456;244179.05427248686;326265.46416910045;454902.6235607932;196358.9335699246;196888.80365397956;271.7000050380343;3132696.952257367;1944249.633090997;333587.9788169481;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1889305741480.3572;734070477085.1812;1590324095575.5566;33310.87012100565;10255.566369637787;28839.58541033061;0.0;5282241.818601378;1172485.4772884464;2869931.653542977;908979.0301522049;3.817473999946115;0.20783440965348687
7907;2019-04-17 17:56:41.800;857;404;161;162;141;36;31;16;-22;30;748;202;-24;20;243;199;861;355;151;31;30;-120;847;352;357;148;357;304;841;-1.0;1229.0;1395.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20983.51171875;16525.4296875;0.0;2938.31811523438;758.0;163746;607.0;-1.0;Calculated values ==>;1555516601.8;358.86;313.56;289.26000000000005;289.36;287.26000000000005;276.76000000000005;273.5264737036516;276.26000000000005;274.76000000000005;270.96000000000004;276.16;347.96000000000004;293.36;270.76000000000005;275.16;297.46000000000004;293.06;359.26;308.66;276.26000000000005;276.16;333.86;348.96000000000004;261.16;244.22491754036054;268.0796299477929;273.5264737036516;288.26000000000005;8470000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3040000.0;8410000.0;0.0;0.2048333333333333;0.23249999999999998;0.028333333333333332;0.0;0.0;-0.0024983515753521984;16525.4296875;0.0;2938.31811523438;20983.51171875;495802.6752976638;386975.826757847;235135.2951109949;235401.9075153505;229893.51187051114;430671.36484660726;434397.36110999016;438039.0146135774;470636.18831118144;528356.8049577941;468158.8329865385;437727.04723144654;444333.52089386596;465769.70841700374;460718.8946201997;496402.64746158035;317619.8369245536;434397.36110999016;434218.8704114113;254638.09398592086;317878.7554427003;455380.58078680345;199263.31399530172;196888.80365397956;272.87430064769023;3133043.4693928147;1944520.803829182;333637.06963139324;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1889519045035.0996;734159578570.0735;1590507098625.3357;55515.35039374909;7256.655892425882;36620.67902500097;0.0;5282982.049441748;1172631.4149060403;2870477.164837649;908979.0301522049;5.106554314129198;0.25054302120236704
7908;2019-04-17 17:57:41.770;863;372;163;163;145;42;30;19;-22;30;747;201;-24;12;243;197;862;359;150;32;29;-123;828;361;366;149;366;307;822;-1.0;1190.0;1234.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20509.990234375;16205.28125;0.0;2952.96142578125;745.0;163747;639.0;-1.0;Calculated values ==>;1555516661.77;359.46000000000004;310.36;289.46000000000004;289.46000000000004;287.66;277.36;274.4858918419099;276.16;275.06;270.96000000000004;276.16;347.86;293.26000000000005;270.76000000000005;274.36;297.46000000000004;292.86;359.36;309.06;276.36;276.06;337.06;347.66;260.86;244.42749628697553;268.43790593516167;274.4858918419099;288.16;8280000.0;3610000.0;3660000.0;1490000.0;3660000.0;3070000.0;8220000.0;0.0;0.19833333333333333;0.20566666666666666;0.029833333333333333;0.0;0.0;-0.0025003462639464004;16205.28125;0.0;2952.96142578125;20509.990234375;498438.8333096636;368260.93654941366;236005.56807591015;236005.56807591015;231220.6246290771;430081.6785162784;431947.42082675546;437356.53477473935;470501.7468520806;528020.7248614025;467615.82085141406;437040.2039936506;442550.7883978828;464458.5429927953;459038.22702066065;498291.6287650806;342046.8330197742;432322.48016695504;431758.9768447378;268029.79939014546;312428.86344474956;454902.6235607932;201304.45229349553;196888.80365397956;273.71668828663655;3133389.075686331;1944793.423375829;333686.1390805937;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1889735836585.2031;734248634020.116;1590690306975.423;48548.04496364248;7565.678776141046;30988.55115615244;0.0;5283848.810805993;1172754.8726019429;2871040.2933843015;908979.0301522049;4.546464744704672;0.23038258576839982
7909;2019-04-17 17:58:41.771;867;364;163;162;144;48;33;20;-17;31;746;201;-20;22;244;195;863;359;150;34;32;-126;834;361;366;149;366;311;828;-1.0;1275.0;1157.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20670.951171875;16356.6240234375;0.0;3005.27612304688;738.0;163748;660.0;-1.0;Calculated values ==>;1555516721.771;359.86;309.56;289.46000000000004;289.36;287.56;277.96000000000004;274.4858918419099;276.46000000000004;275.16;271.46000000000004;276.26000000000005;347.76;293.26000000000005;271.16;275.36;297.56;292.66;359.46000000000004;309.06;276.56;276.36;339.16;346.96000000000004;260.56;244.42749628697553;268.91163127593666;274.4858918419099;288.16;8340000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;3110000.0;8280000.0;0.0;0.2125;0.19283333333333333;0.034833333333333334;0.0;0.0;-0.0025014109287799895;16356.6240234375;0.0;3005.27612304688;20670.951171875;498482.91387189535;346165.58013806073;235897.9023310769;235628.9948904657;230866.42562868085;430081.6785162784;432509.1113278755;437231.03110804653;470601.5409266918;527606.4334747927;467049.85348731437;436752.093818078;443207.87997338927;464590.79660714185;458764.56239000184;497892.16906463134;334492.3095021427;432695.15374167816;432322.48016695504;276820.84063482966;309494.7701623936;454588.4327996367;200830.53304941725;196888.80365397956;273.53077001025974;3133732.25591721;1945064.7771086;333735.7918876403;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1889955440244.9377;734338035510.0079;1590875710065.1992;45585.89604230568;8839.233507965977;34722.47015702883;0.0;5284633.273387587;1172891.5824826052;2871587.8943544473;908979.0301522049;4.604279488730211;0.2331724326419213
7910;2019-04-17 17:59:41.771;867;366;168;166;143;49;35;22;-13;33;748;201;-16;22;244;195;864;361;151;35;34;-126;845;362;367;149;367;314;839;-1.0;1282.0;1273.0;303.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20734.548828125;16552.859375;0.0;3023.24462890625;729.0;163749;664.0;-1.0;Calculated values ==>;1555516781.771;359.86;309.76000000000005;289.96000000000004;289.76000000000005;287.46000000000004;278.06;274.5913991737795;276.66;275.36;271.86;276.46000000000004;347.96000000000004;293.26000000000005;271.56;275.36;297.56;292.66;359.56000000000006;309.26000000000005;276.66;276.56;339.56000000000006;346.06000000000006;260.56;244.42749628697553;269.2639976450953;274.5913991737795;288.26000000000005;8450000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3140000.0;8390000.0;0.0;0.21366666666666667;0.21216666666666667;0.050499999999999996;0.0;0.0;-0.002502770050917563;16552.859375;0.0;3023.24462890625;20734.548828125;497481.84087127;337708.10141489026;237047.66217973153;236508.68781717762;230440.14337496992;430014.67791919125;432626.2974239531;437179.3288687813;470801.063269159;527584.3197634575;466622.5933723563;436697.7041726919;442589.97493735823;464443.9501982058;458605.1351167978;497034.81052963587;327946.8612827321;432626.2974239531;432439.757026355;278495.58437821403;305722.83045113535;454588.4327996367;200424.36717876198;196888.80365397956;273.37531105668444;3134077.3017505435;1945339.022803587;333786.0295605733;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1890175340244.9377;734427435510.0079;1591063210065.1992;50231.51103856576;12835.28531385417;36128.458489088436;0.0;5285431.751779927;1173072.203472787;2872178.3187598316;908979.0301522049;5.067160187834861;0.2757780996563814
7911;2019-04-17 18:00:41.781;865;369;181;178;147;49;36;24;-9;34;752;201;-12;25;244;195;862;363;150;36;36;-124;848;364;369;148;369;318;850;-1.0;232.0;1152.0;387.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20890.56640625;16588.814453125;0.0;3059.46875;722.0;163750;656.0;-1.0;Calculated values ==>;1555516841.781;359.66;310.06;291.26000000000005;290.96000000000004;287.86;278.06;274.8017692304317;276.76000000000005;275.56;272.26000000000005;276.56;348.36;293.26000000000005;271.96000000000004;275.66;297.56;292.66;359.36;309.46000000000004;276.76000000000005;276.76000000000005;338.76;345.36;260.76000000000005;244.22491754036054;269.7299932089509;274.8017692304317;288.16;8480000.0;3640000.0;3690000.0;1480000.0;3690000.0;3180000.0;8500000.0;0.0;0.03866666666666666;0.192;0.0645;0.0;0.0;-0.002503819534349876;16588.814453125;0.0;3059.46875;20890.56640625;496909.1862471542;333178.4630221204;240380.5175719128;239558.13858349013;231311.8891158089;429879.7862731237;432301.3137403124;436899.13996127737;471034.59140177345;527695.9707595216;466049.12726046133;436412.5115516029;442209.5920597639;464149.3876827635;458285.16724151495;496460.34643059334;323543.12667494605;432301.3137403124;432301.3137403124;275146.1813398168;302789.4550866088;454963.0867637473;200020.85727604118;196888.80365397956;273.22465373597765;3134424.235523435;1945615.2494488799;333836.7272869358;395818.07191545924;0;43;40;10;1;0;0;6;157;166;1890396177044.9026;734516550359.9938;1591252841665.1692;45480.63027556535;16443.773801957046;6686.132497218361;0.0;5286229.485890947;1173316.2362974065;2872535.1664827038;908979.0301522049;3.4919354462393164;0.25745622814500363
7912;2019-04-17 18:01:41.782;860;537;198;195;158;49;37;25;-8;36;758;200;-11;28;245;195;856;365;150;38;37;-121;824;361;366;148;366;311;824;-2.0;270.0;1100.0;179.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;33255.73828125;27812.396484375;0.0;3004.47802734375;713.0;163751;640.0;-1.0;Calculated values ==>;1555516901.782;359.16;326.86;292.96000000000004;292.66;288.96000000000004;278.06;274.4858918419099;276.86;275.66;272.36;276.76000000000005;348.96000000000004;293.16;272.06;275.96000000000004;297.66;292.66;358.76;309.66;276.96000000000004;276.86;337.16;344.46000000000004;261.06;244.22491754036054;268.91163127593666;274.4858918419099;288.16;8240000.000000001;3610000.0;3660000.0;1480000.0;3660000.0;3110000.0;8240000.000000001;0.0;0.045000000000000005;0.18333333333333332;0.029833333333333333;0.0;0.0;-0.0025051590241931977;27812.396484375;0.0;3004.47802734375;33255.73828125;498361.90135861206;440922.75556192495;245748.75172877507;244880.8681826093;234626.90535311628;430081.6785162784;433249.8226776551;438649.893173099;471233.66481513716;528866.25523222;466926.9371677303;438179.8461725703;444091.6498800815;464722.9366227796;458764.56239000184;497773.18573626317;353698.9225526163;433433.583526483;433249.8226776551;268448.3696465944;299018.4200587347;455276.272013287;201047.2756334728;196888.80365397956;273.61586636917605;3134875.462250732;1945985.2657078838;333887.26101910154;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1890616680720.5125;734605351840.2394;1591441544810.6912;43560.47988226479;7584.49839199779;6483.341843264111;0.0;5286971.507511135;1173516.4752368366;2872644.913931605;908979.0301522049;1.8700248169428195;0.11822764313721675
7913;2019-04-17 18:02:41.792;844;500;201;202;171;42;37;25;-24;37;759;200;-27;-8;244;196;848;356;149;37;37;-119;870;359;364;147;364;301;850;-1.0;2101.0;1057.0;176.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;1;0;37065.5859375;29056.830078125;0.0;2898.21606445312;711.0;163752;624.0;-1.0;Calculated values ==>;1555516961.792;357.56000000000006;323.16;293.26000000000005;293.36;290.26000000000005;277.36;274.27422755570615;276.86;275.66;270.76000000000005;276.86;349.06000000000006;293.16;270.46000000000004;272.36;297.56;292.76000000000005;357.96000000000004;308.76000000000005;276.86;276.86;335.56;344.26;261.26000000000005;244.02132995426717;267.7187500070086;274.27422755570615;288.06;8700000.0;3590000.0;3640000.0;1470000.0;3640000.0;3010000.0;8500000.0;0.0;0.3501666666666667;0.17616666666666667;0.029333333333333333;0.0;0.0;-0.002505455177654567;29056.830078125;0.0;2898.21606445312;37065.5859375;491656.0757223849;425908.1979274897;245993.78972073155;246280.93791261298;237657.23359228173;430214.79039162316;433749.95420475816;438404.20131815126;471466.26734783495;529735.4572414138;468336.30000048695;437940.2675631159;440834.61030177056;464883.6276779939;459218.5880301819;492274.784495358;314851.11526571354;433749.95420475816;433749.95420475816;261751.83340796042;298180.4796168596;455648.35603889136;200500.21222971077;196888.80365397956;273.3921949761803;3135461.570954301;1946459.2549141995;333936.4583347116;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1890835717220.4775;734693866590.2253;1591625175410.6619;41910.7527444136;7484.345551735963;62127.85484191384;0.0;5287683.886492956;1173642.0698652978;2873216.769197219;908979.0301522049;3.489995058697974;0.14626553342373344
7914;2019-04-17 18:03:41.773;860;410;176;176;165;43;38;26;-30;37;752;200;-33;-7;245;196;857;379;149;38;37;-116;848;362;367;146;367;296;848;-1.0;499.0;1100.0;96.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;33992.421875;28319.87109375;0.0;2849.23974609375;756.0;163753;611.0;-1.0;Calculated values ==>;1555517021.773;359.16;314.16;290.76000000000005;290.76000000000005;289.66;277.46000000000004;274.5913991737795;276.96000000000004;275.76000000000005;270.16;276.86;348.36;293.16;269.86;272.46000000000004;297.66;292.76000000000005;358.86;311.06;276.96000000000004;276.86;334.26000000000005;348.76;261.56;243.81672145450628;267.1113755279542;274.5913991737795;288.06;8480000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2960000.0;8480000.0;0.0;0.08316666666666667;0.18333333333333332;0.016;0.0;0.0;-0.0024986599212665833;28319.87109375;0.0;2849.23974609375;33992.421875;496160.556710769;387742.0998103377;239050.51059294428;239050.51059294428;236081.70443574098;430014.67791919125;433182.4302400453;438602.1121803833;471599.1411268027;529388.0150701234;469031.39720578963;438143.1473471288;442039.2364120368;464576.35343310115;458742.35651751276;495710.0181645773;353588.90013853577;433182.4302400453;432997.62667057913;256311.7953858065;317040.2365367038;456122.5603559789;202299.12205451465;196888.80365397956;274.10964556106904;3136053.533504691;1946937.242679467;333984.3386328596;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1891054947775.2822;734781738755.1471;1591804218695.5024;43322.21485640925;4061.175012823428;11819.739649165787;0.0;5288393.936302;1173738.2520692374;2873832.8040112774;908979.0301522049;1.8994166956703358;0.10286848158151761
7915;2019-04-17 18:04:41.783;878;631;161;160;143;41;38;26;-34;38;743;200;-37;-22;245;196;864;386;150;39;38;-113;805;360;365;145;365;293;804;-2.0;-1.0;1217.0;134.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;31258.759765625;26905.009765625;0.0;2825.10400390625;794.0;163754;602.0;-1.0;Calculated values ==>;1555517081.783;360.96000000000004;336.26000000000005;289.26000000000005;289.16;287.46000000000004;277.26000000000005;274.38016830617;276.96000000000004;275.76000000000005;269.76000000000005;276.96000000000004;347.46000000000004;293.16;269.46000000000004;270.96000000000004;297.66;292.76000000000005;359.56000000000006;311.76000000000005;277.06;276.96000000000004;333.36;352.56000000000006;261.86;243.61107973660833;266.74333088950624;274.38016830617;288.16;8050000.0;3600000.0;3650000.0;1450000.0;3650000.0;2930000.0;8040000.000000001;0.0;0.0;0.20283333333333334;0.022333333333333334;0.0;0.0;-0.002492710889566148;26905.009765625;0.0;2825.10400390625;31258.759765625;502673.6339384442;463426.47880075424;235792.030750547;235520.56184869498;230979.4098327463;430148.3826014536;433683.32636128634;438662.4006545466;471830.8059033014;528682.1720317381;469445.4817415896;438206.06636572257;440462.89495718613;464869.23356765806;459060.2083140158;500663.15604275506;393323.93433669466;433865.5205784961;433683.32636128634;252546.06836287308;332976.8817968329;456594.5771044441;201508.24271370505;196888.80365397956;273.79200763271626;3136597.383978251;1947397.526721112;334031.63271180174;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1891274584375.2473;734869053305.1332;1591980948145.4744;48102.768369000696;5696.928134726505;0.0;0.0;5289155.938141233;1173819.5831483752;2873931.3182579763;908979.0301522049;1.8096027792151788;0.11714823560434975
7916;2019-04-17 18:05:41.784;878;755;158;157;138;38;36;25;-37;37;735;200;-40;-15;245;198;862;380;150;35;36;-109;819;356;361;146;360;290;793;-1.0;2197.0;883.0;267.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;31207.01953125;27364.556640625;0.0;2800.30590820312;811.0;163755;596.0;-1.0;Calculated values ==>;1555517141.784;360.96000000000004;348.66;288.96000000000004;288.86;286.96000000000004;276.96000000000004;273.955091788801;276.76000000000005;275.66;269.46000000000004;276.86;346.66;293.16;269.16;271.66;297.66;292.96000000000004;359.36;311.16;276.66;276.76000000000005;332.76000000000005;354.26;262.26000000000005;243.81672145450628;266.37251300914875;273.955091788801;288.16;8190000.000000001;3560000.0;3610000.0;1460000.0;3600000.0;2900000.0;7930000.0;0.0;0.36616666666666664;0.14716666666666667;0.0445;0.0;0.0;-0.0024899883532851544;27364.556640625;0.0;2800.30590820312;31207.01953125;501435.2249843341;485534.9295216137;235178.98074208092;234907.37176112935;229838.45976145542;430412.23801567365;434310.53623595677;438875.71466257534;471599.1411268027;528082.4472190277;469857.3767928771;438422.8600450664;442124.85029594507;465596.4787924315;459961.8549604037;499109.5838807812;394899.2994666027;434130.71970383386;434310.53623595677;250035.78352995744;340109.845020078;456847.05721731635;198547.20976516212;196888.80365397956;272.6069170255467;3137117.940814232;1947849.7806447241;334078.51190898626;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1891492388004.9841;734956354760.0277;1592155851060.2632;35368.344970735976;11494.343211620862;38158.33247632503;0.0;5289851.542344768;1173962.8461304316;2874249.30966133;908979.0301522049;2.8185449385375985;0.14634316281522244
7917;2019-04-17 18:06:41.744;877;476;171;170;142;36;35;24;-40;36;728;200;-40;-23;244;200;871;366;149;34;35;-106;824;357;362;146;362;297;814;-2.0;1286.0;876.0;336.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20511.859375;16059.669921875;0.0;2871.5244140625;819.0;163756;588.0;-1.0;Calculated values ==>;1555517201.744;360.86;320.76000000000005;290.26000000000005;290.16;287.36;276.76000000000005;274.0616903277293;276.66;275.56;269.16;276.76000000000005;345.96000000000004;293.16;269.16;270.86;297.56;293.16;360.26;309.76000000000005;276.56;276.66;331.96000000000004;355.06000000000006;262.56;243.81672145450628;267.23344911666527;274.0616903277293;288.06;8240000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2970000.0;8140000.000000001;0.0;0.21433333333333332;0.146;0.056;0.0;0.0;-0.0024886942542675806;16059.669921875;0.0;2871.5244140625;20511.859375;500845.65821839625;426939.41097097844;238337.55800605996;238062.39618537552;230559.96089354434;430346.717906069;433883.48505660606;436831.0312585343;471499.95120613376;526810.4546325646;468892.87674546865;436831.0312585343;439444.0457998233;465175.32018785755;460075.5242048206;499972.3526424629;367223.83648559655;433702.1600636701;433883.48505660606;246688.97952812296;343467.2996937194;457156.96369317226;198258.20915625241;196888.80365397956;272.4959481321284;3137548.644144953;1948211.4079539387;334125.7456515334;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1891709143405.122;735043896360.0834;1592331833660.3752;34831.63202693315;14498.330254067512;28452.431962955015;0.0;5290436.152153581;1174179.307339042;2874804.0293055414;908979.0301522049;4.108689228143396;0.24409984905945573
7918;2019-04-17 18:07:41.794;877;372;188;182;147;34;33;20;-19;34;726;200;-22;11;243;201;868;348;150;28;33;-103;773;344;349;144;349;311;767;1275.0;1166.0;93.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20376.5078125;15208.6689453125;0.0;3024.37182617188;829.0;163757;579.0;-1.0;Calculated values ==>;1555517261.794;360.86;310.36;291.96000000000004;291.36;287.86;276.56;272.6583383277491;276.46000000000004;275.16;271.26000000000005;276.56;345.76;293.16;270.96000000000004;274.26000000000005;297.46000000000004;293.26000000000005;359.96000000000004;307.96000000000004;275.96000000000004;276.46000000000004;331.06;356.06000000000006;262.86;243.40439225979637;268.91163127593666;272.6583383277491;288.16;7730000.0;3440000.0;3490000.0;1440000.0;3490000.0;3110000.0;7670000.0;0.2125;0.19433333333333333;0.015500000000000002;0.00016666666666666666;0.0;0.2125;-0.0024870650958766865;15208.6689453125;0.0;3024.37182617188;20376.5078125;505332.924340077;402173.6957771343;244235.12561891548;242472.1928123549;232666.26052252116;431175.4696738307;436658.4772508701;436912.08382788545;471567.5291714911;525503.3483380825;466926.9371677303;436431.0640297307;441564.8193833535;466916.4158305052;462209.4808650593;504074.2510922178;386229.8684026467;435802.1192028054;436658.4772508701;242924.1476594651;347664.82616959437;457784.0918164557;198792.44835388305;198792.44835388305;272.65435437889516;3137889.664484906;1948472.1945855336;334174.91906388686;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1891922621154.9526;735130968860.0143;1592514385660.2302;3690.8543498470376;43.16527391042877;22901.091702673322;50546.531140609746;5290757.4403904;1174300.5874509532;2875232.3319574404;909400.6022622859;4.233064766012536;-0.06479544913720657
7919;2019-04-17 18:08:41.805;858;354;199;193;145;31;30;14;-20;30;736;200;-23;15;242;203;858;347;150;28;29;-101;815;344;349;143;349;305;809;96.0;1222.0;675.0;279.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22746.6796875;15971.3603515625;0.0;2964.38159179688;835.0;163758;571.0;-1.0;Calculated values ==>;1555517321.805;358.96000000000004;308.56;293.06;292.46000000000004;287.66;276.26000000000005;272.6583383277491;276.16;274.56;271.16;276.16;346.76;293.16;270.86;274.66;297.36;293.46000000000004;358.96000000000004;307.86;275.96000000000004;276.06;330.26000000000005;356.66;263.06;243.1966462407574;268.19934244402924;272.6583383277491;288.16;8150000.0;3440000.0;3490000.0;1430000.0;3490000.0;3050000.0;8090000.000000001;0.016;0.2036666666666667;0.1125;0.0465;0.0;0.016;-0.0024860814774952055;15971.3603515625;0.0;2964.38159179688;22746.6796875;498888.4590143371;348449.13050979853;246414.10716563027;244660.3076922098;231426.32177401113;431175.4696738307;436145.95351252146;438124.7295301388;471304.9624172612;527023.3157520024;467775.6695843459;437656.05685647397;443403.66687243717;466788.33471155196;462471.57912333804;498888.4590143371;327878.7224294788;435802.1192028054;435974.25465102756;239577.9089402584;350183.7266411821;458147.1477495303;195306.2972801541;195306.2972801541;271.26061033211266;3138249.0902643236;1948732.0757998407;334224.8344919844;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1892132059545.4985;735217084645.2388;1592699219540.712;27317.073628123275;12222.099546825993;34828.98301778282;3850.6873179339755;5291015.887164113;1174402.8167299915;2875713.5041134236;909853.9955241503;4.130751451125305;0.20437400113596801
7920;2019-04-17 18:09:41.775;849;361;205;203;162;32;27;16;-25;28;744;199;-27;15;242;202;850;356;149;30;27;-100;840;349;354;145;354;301;835;-1.0;1256.0;1157.0;348.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;26619.2421875;16420.458984375;0.0;2911.04931640625;838.0;163759;563.0;-1.0;Calculated values ==>;1555517381.775;358.06000000000006;309.26000000000005;293.66;293.46000000000004;289.36;276.36;273.20264511476705;275.86;274.76000000000005;270.66;275.96000000000004;347.56000000000006;293.06;270.46000000000004;274.66;297.36;293.36;358.16;308.76000000000005;276.16;275.86;329.46000000000004;356.96000000000004;263.16;243.61107973660833;267.7187500070086;273.20264511476705;288.06;8400000.0;3490000.0;3540000.0;1450000.0;3540000.0;3010000.0;8350000.0;0.0;0.20933333333333334;0.19283333333333333;0.058;0.0;0.0;-0.002485587952315465;16420.458984375;0.0;2911.04931640625;26619.2421875;495251.789248608;331470.24314875685;247517.76302783441;246933.43749021267;235505.99686848896;430862.6128555636;434421.13070797606;438249.86041294545;470839.76368816046;528170.1008694499;468215.5318844538;437940.2675631159;444213.19900484144;466072.45092096843;461579.78645857313;495401.95589063846;322457.09126640344;434951.03582335456;434421.13070797606;236231.924509345;351443.28659558244;457934.03136953566;197144.3475674135;195306.2972801541;272.0189112842005;3138660.26725547;1949001.872661855;334273.77193528065;395818.07191545924;0;43;41;10;1;0;0;6;157;166;1892342854095.599;735303441445.28;1592880928640.7986;46493.17972704674;15125.801660523086;36203.1249946732;0.0;5291630.66506631;1174630.6019572397;2876305.142380026;909886.0685406179;5.060241801116456;0.2850442727439509
