;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7921;2019-04-17 18:10:41.776;857;362;190;194;180;38;27;16;-27;28;742;198;-29;12;243;198;849;357;149;29;26;-99;844;356;361;150;361;301;839;-1.0;1199.0;1082.0;408.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;27947.103515625;16450.68359375;0.0;3082.80517578125;841.0;163760;557.0;-1.0;Calculated values ==>;1555517441.776;358.86;309.36;292.16;292.56;291.16;276.96000000000004;273.955091788801;275.86;274.76000000000005;270.46000000000004;275.96000000000004;347.36;292.96000000000004;270.26000000000005;274.36;297.46000000000004;292.96000000000004;358.06000000000006;308.86;276.06;275.76000000000005;328.86;357.26;263.26000000000005;244.62907804385475;267.7187500070086;273.955091788801;288.06;8440000.0;3560000.0;3610000.0;1500000.0;3610000.0;3010000.0;8390000.0;0.0;0.19983333333333334;0.18033333333333335;0.068;0.0;0.0;-0.002485093285709689;16450.68359375;0.0;3082.80517578125;27947.103515625;496080.35779700393;329774.70186668495;243114.60097526677;244247.60502207745;240324.0114652119;430412.23801567365;432673.03185780125;437940.2675631159;470167.09449909057;527961.227108462;468094.68982700206;437629.4412208045;443779.4857613598;465189.78860520123;459961.8549604037;494878.03495138936;321440.73629594524;433040.73848485097;432488.3262666401;233722.59852315116;352702.9203549205;457242.70646543213;198433.23175309232;195306.2972801541;272.5615682428322;3139114.994381106;1949275.8034151117;334323.721555135;395818.07191545924;0;43;41;10;1;0;0;6;157;167;1892557357670.34;735391942920.1731;1593061531650.5803;43191.1021244076;17599.04428043911;34658.55351464625;0.0;5292378.046536987;1174903.3135515358;2876895.66620879;909886.0685406179;4.886413330750002;0.28984016901569193
7922;2019-04-17 18:11:41.766;867;364;171;174;171;45;30;16;-24;27;723;200;-25;6;243;196;855;359;149;30;29;-135;841;361;365;144;366;305;835;-1.0;1254.0;1261.0;518.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;25338.267578125;16430.435546875;0.0;3896.05517578125;843.0;163761;550.0;-1.0;Calculated values ==>;1555517501.766;359.86;309.56;290.26000000000005;290.56;290.26000000000005;277.66;274.4858918419099;276.16;274.76000000000005;270.76000000000005;275.86;345.46000000000004;293.16;270.66;273.76000000000005;297.46000000000004;292.76000000000005;358.66;309.06;276.16;276.06;328.16;357.46000000000004;259.66;243.40439225979637;268.19934244402924;274.4858918419099;288.06;8410000.0;3610000.0;3650000.0;1440000.0;3660000.0;3050000.0;8350000.0;0.0;0.209;0.21016666666666667;0.08633333333333333;0.0;0.0;-0.0024847628747871526;16430.435546875;0.0;3896.05517578125;25338.267578125;497846.51115083246;337765.21626672044;237934.59954095635;238753.15320416325;237934.59954095635;430081.6785162784;432205.70286623563;437499.1961693786;470874.54964527197;525660.5198555599;467775.6695843459;437342.01223029394;442076.7812560851;464458.5429927953;458901.46526618546;496058.49423422746;327598.7456909512;432205.70286623563;432018.3835250704;230795.22267914342;353542.7174425113;454478.6558896739;198506.49066913893;195306.2972801541;272.6112027859066;3139558.965132831;1949549.767073106;334381.869031879;395818.07191545924;0;43;41;10;1;0;0;6;157;167;1892775121370.3748;735480128220.1871;1593243301350.6091;50228.3002726337;22098.930264039518;35208.08744554474;0.0;5293156.411807916;1175234.07487005;2877477.791179883;909886.0685406179;5.29040253182303;0.33052515014905476
7923;2019-04-17 18:12:41.767;874;363;160;161;153;51;33;8;-18;28;713;204;-21;25;244;194;860;359;149;32;32;-246;829;364;369;143;369;311;822;0.0;1205.0;1415.0;496.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23221.25390625;16256.2529296875;0.0;3984.17211914062;845.0;163762;545.0;-1.0;Calculated values ==>;1555517561.767;360.56000000000006;309.46000000000004;289.16;289.26000000000005;288.46000000000004;278.26000000000005;274.8017692304317;276.46000000000004;273.96000000000004;271.36;275.96000000000004;344.46000000000004;293.56;271.06;275.66;297.56;292.56;359.16;309.06;276.36;276.36;327.66;357.66;248.56000000000003;243.1966462407574;268.91163127593666;274.8017692304317;288.06;8290000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3110000.0;8220000.0;0.0;0.20083333333333334;0.23583333333333334;0.08266666666666667;0.0;0.0;-0.0024844319579692825;16256.2529296875;0.0;3984.17211914062;23221.25390625;499961.62415617076;351880.43957522954;235197.6887640999;235466.49672227565;233329.1956086238;429879.7862731237;431735.0349942396;437071.7284734032;471107.22338200803;524133.95185447263;467418.11660540965;436591.7550383527;443650.82239291695;464149.3876827635;458147.1555003571;497905.53726056806;342046.8330197742;431545.0288538934;431545.0288538934;228704.35009887922;354382.54770086217;442824.22892739467;196721.37931666785;195306.2972801541;271.90789198214253;3139963.6345557566;1949822.1606832328;334447.5386870667;395818.07191545924;0;43;41;10;1;0;0;6;157;167;1892995325040.1086;735566229655.0831;1593428104430.386;56682.62400946342;20344.50223448675;31301.623101692774;0.0;5294047.351024597;1175587.776035365;2878032.0480045667;909886.0685406179;5.352098539645785;0.33260231059053896
7924;2019-04-17 18:13:41.777;874;377;156;156;142;52;35;1;-13;30;721;205;-15;16;244;194;862;370;151;33;34;-249;846;363;368;143;368;315;847;-2.0;-1.0;1380.0;387.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22570.927734375;16555.125;0.0;4031.3134765625;846.0;163763;539.0;0.0;Calculated values ==>;1555517621.777;360.56000000000006;310.86;288.76000000000005;288.76000000000005;287.36;278.36;274.69669130483857;276.66;273.26000000000005;271.86;276.16;345.26;293.66;271.66;274.76000000000005;297.56;292.56;359.36;310.16;276.46000000000004;276.56;327.06;357.76;248.26000000000002;243.1966462407574;269.38090353596624;274.69669130483857;288.26000000000005;8460000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3150000.0;8470000.0;0.0;0.0;0.23;0.0645;0.0;0.0;0.0;16555.125;0.0;4031.3134765625;22570.927734375;498430.6932863568;351009.42817522667;233710.86825886366;233710.86825886366;230063.70238928695;429947.3805835815;432370.4908045253;436948.6013565401;471304.9624172612;524660.1074832053;466974.1529083424;436626.3353312552;441476.05242402817;464296.814424922;458307.65034547617;496644.321005134;337692.9747214896;431994.6062598477;432182.85202778585;226195.42121513622;354802.47531532554;442494.48124924203;197492.00893808584;195306.2972801541;272.2137313589889;3140345.29966962;1950095.6344039617;334514.3455329725;395818.07191545924;0;43;41;10;1;0;0;6;157;167;1893216461890.0735;735652043955.0695;1593615935730.3562;55075.01625624448;15802.659464069575;0.0;0.0;5294978.819912274;1175889.0525871962;2878292.9383381824;909886.0685406179;3.4429304418541236;0.26141593058120666
7925;2019-04-17 18:14:41.778;870;604;153;153;136;52;36;5;-9;31;735;206;-11;32;244;194;857;490;149;35;36;-251;794;365;370;142;370;320;795;-2.0;181.0;1369.0;320.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21177.40234375;15547.7138671875;0.0;4099.74609375;846.0;163764;534.0;-1.0;Calculated values ==>;1555517681.778;360.16;333.56;288.46000000000004;288.46000000000004;286.76000000000005;278.36;274.9066339382667;276.76000000000005;273.66;272.26000000000005;276.26000000000005;346.66;293.76000000000005;272.06;276.36;297.56;292.56;358.86;322.16;276.66;276.76000000000005;326.56;357.76;248.06000000000003;242.98782864720522;269.9613774848165;274.9066339382667;288.06;7940000.000000001;3650000.0;3700000.0;1420000.0;3700000.0;3200000.0;7950000.0;0.0;0.030166666666666668;0.22816666666666666;0.05333333333333334;0.0;0.0;-0.0024842663100233197;15547.7138671875;0.0;4099.74609375;21177.40234375;502504.1461030445;459619.002111582;233790.81426805767;233790.81426805767;229283.66412127507;429811.8947417682;432043.5753533974;436433.62650159607;471536.72207099956;525744.9185059698;466384.53859127004;436106.4078380588;442851.0131761723;464001.6683525664;457986.28317495435;500644.9274927734;434855.45399255777;431854.3060553472;432043.5753533974;224104.74344509715;354802.47531532554;442474.4654822293;198816.07689914506;195306.2972801541;272.7508932774034;3140709.875164103;1950363.1625206557;334582.1054922263;395818.07191545924;0;43;41;10;1;0;0;6;157;167;1893437865580.6858;735737545380.3059;1593806438905.883;54216.40423429257;12995.114057764495;1984.6491172565047;0.0;5295889.596931579;1176129.038033566;2878309.4773565177;909886.0685406179;3.5218887096289975;0.24992171225492296
7926;2019-04-17 18:15:41.818;854;487;155;156;135;46;35;8;-12;33;751;206;-15;15;244;195;852;369;150;34;34;-253;884;358;363;141;363;306;861;-2.0;2292.0;1391.0;321.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;1;0;34667.69921875;29457.224609375;0.0;3918.34594726562;845.0;163765;530.0;-1.0;Calculated values ==>;1555517741.818;358.56000000000006;321.86;288.66;288.76000000000005;286.66;277.76000000000005;274.1680685717883;276.66;273.96000000000004;271.96000000000004;276.46000000000004;348.26;293.76000000000005;271.66;274.66;297.56;292.66;358.36;310.06;276.56;276.56;326.16;357.66;247.86;242.77792619122317;268.3187672390254;274.1680685717883;288.16;8840000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;8610000.0;0.0;0.382;0.23183333333333334;0.0535;0.0;0.0;-0.0024844319579692825;29457.224609375;0.0;3918.34594726562;34667.69921875;491876.05642598885;419175.9275200181;233224.74258218156;233486.1784088634;228077.11961439517;430280.9020939914;433634.880018922;439140.46268488537;471866.4182417926;528516.7185281644;468364.46027209103;438677.07709952706;443199.35914791975;465029.61547741666;459240.64650238265;491564.6206262707;325530.0074931872;433452.5470882844;433452.5470882844;222432.26289678228;354382.54770086217;442454.9005907616;196981.76334463374;195306.2972801541;271.9892726577247;3141175.561260726;1950738.4537018246;334648.96747081476;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1893657912180.546;735822501980.252;1593994364105.7637;56140.458463715004;13132.812842667841;63425.2222168379;0.0;5296809.850547159;1176346.9159127472;2878854.9230054626;909886.0685406179;3.975916855054878;0.18911608614688935
7927;2019-04-17 18:16:41.768;853;404;160;159;142;49;37;13;-26;34;759;205;-29;1;244;193;852;386;153;36;36;-253;859;364;369;139;369;301;856;127.0;1509.0;1513.0;444.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;33631.5078125;28669.1171875;0.0;3874.06274414062;844.0;163766;526.0;-1.0;Calculated values ==>;1555517801.768;358.46000000000004;313.56;289.16;289.06;287.36;278.06;274.8017692304317;276.86;274.46000000000004;270.56;276.56;349.06000000000006;293.66;270.26000000000005;273.26000000000005;297.56;292.46000000000004;358.36;311.76000000000005;276.76000000000005;276.76000000000005;325.76000000000005;357.56000000000006;247.86;242.35481222062532;267.7187500070086;274.8017692304317;288.46000000000004;8590000.0;3640000.0;3690000.0;1390000.0;3690000.0;3010000.0;8560000.0;0.021166666666666667;0.2515;0.2521666666666667;0.07400000000000001;0.0;0.021166666666666667;-0.002484597479580314;28669.1171875;0.0;3874.06274414062;33631.5078125;494079.44815869344;378638.5392263683;234618.14889762408;234354.4120622035;229933.39283782616;429879.7862731237;432488.85388799326;438095.2167564963;472228.6972694908;529735.4572414138;468939.0435562869;437629.4412208045;442171.7392844028;464149.3876827635;458008.9962070331;493927.1048602895;357492.82962014317;432301.3137403124;432301.3137403124;220759.83610629753;353962.6284160805;442853.0777810966;197803.70049136583;197803.70049136583;272.3426034962786;3141744.2470174613;1951222.436226774;334713.85009575414;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1893877329179.848;735906431979.9849;1594176312355.1848;60593.51068485707;18133.653919440083;34313.2202228968;4963.53281376937;5297781.822967742;1176607.2526733617;2879668.731284021;909927.3968449567;3.6260721259827515;0.20208562895974286
7928;2019-04-17 18:17:41.809;879;606;173;172;147;48;37;15;-29;35;761;207;-32;-11;244;192;863;547;153;38;37;-244;834;370;375;136;375;298;838;-2.0;-1.0;1583.0;451.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;33090.59375;27908.291015625;0.0;3840.45776367188;843.0;163767;520.0;-1.0;Calculated values ==>;1555517861.809;361.06000000000006;333.76000000000005;290.46000000000004;290.36;287.86;277.96000000000004;275.4277932560699;276.86;274.66;270.26000000000005;276.66;349.26;293.86;269.96000000000004;272.06;297.56;292.36;359.46000000000004;327.86;276.96000000000004;276.86;325.16;357.46000000000004;248.76000000000002;241.71165711629368;267.35522164206344;275.4277932560699;288.46000000000004;8340000.000000001;3700000.0;3750000.0;1360000.0;3750000.0;2980000.0;8380000.0;0.0;0.0;0.2638333333333333;0.07516666666666666;0.0;0.0;-0.0024847628747871526;27908.291015625;0.0;3840.45776367188;33090.59375;500245.16382902267;453809.3065171252;238422.70015479007;238150.31915602853;231494.86102170835;429467.9694778635;430925.61416306096;438307.6172986034;472720.47428543336;530172.1392518693;469592.9864530566;437845.4099550722;441027.11322848866;463258.6251619914;456895.6811320766;497892.16906463134;440802.76192635915;431119.4546556434;430925.61416306096;218251.29456621417;353542.7174425113;444412.64622873004;199341.69248057052;197803.70049136583;272.9806416906252;3142300.644476967;1951694.2368063787;334778.18169669795;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1894100681700.3232;735988988355.1605;1594356135150.5676;63047.17649782434;18421.16669006999;0.0;0.0;5298812.8660948165;1176912.0843384848;2879954.8701812136;909968.7878830547;2.5660331924960524;0.19749967574465316
7929;2019-04-17 18:18:41.790;884;720;183;182;154;45;38;18;-25;37;764;206;-28;-2;244;191;857;433;152;38;38;-233;754;355;360;134;360;302;753;-1.0;421.0;1198.0;525.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;1;0;31211.25390625;25571.193359375;0.0;3905.23413085938;844.0;163768;515.0;-1.0;Calculated values ==>;1555517921.79;361.56000000000006;345.16;291.46000000000004;291.36;288.56;277.66;273.8482719121499;276.96000000000004;274.96000000000004;270.66;276.86;349.56000000000006;293.76000000000005;270.36;272.96000000000004;297.56;292.26000000000005;358.86;316.46000000000004;276.96000000000004;276.96000000000004;324.66;357.56000000000006;249.86;241.2770596917726;267.8393353686513;273.8482719121499;288.36;7540000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;7530000.0;0.0;0.07016666666666667;0.1996666666666667;0.0875;0.0;0.0;-0.002484597479580314;25571.193359375;0.0;3905.23413085938;31211.25390625;507936.1991507663;484357.6119647966;243110.4079569641;242815.19543243235;234836.39596364414;430477.46260093397;434911.66494596965;438024.4983934438;473176.5657117748;530180.8496845886;468920.8902231166;437557.52604302316;441517.6339936506;465465.8864643596;459171.99905845977;504211.36349213345;428737.89568595;434911.66494596965;434911.66494596965;216160.93158060662;353962.6284160805;445966.51015693747;193418.81422726504;197803.70049136583;270.53365153006064;3142836.3235215275;1952139.7580493565;334842.7086890747;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1894321111875.127;736069962705.0884;1594536078150.4075;48839.60160518037;22097.923393846337;5295.721657733871;0.0;5299744.9606547365;1177249.6364968403;2879998.9872201676;909968.7878830547;2.586244438272476;0.20687052066906794
7930;2019-04-17 18:19:41.790;856;484;195;194;157;33;30;18;-34;35;771;205;-37;-19;242;194;852;369;153;30;30;-220;834;348;353;140;353;290;814;-1.0;2158.0;1207.0;456.0;0.0;0;97;0;1;1;0;0;0;0;0;1;0;1;0;0;33947.51953125;27708.607421875;0.0;2811.94311523438;843.0;163769;512.0;-1.0;Calculated values ==>;1555517981.79;358.76;321.56;292.66;292.56;288.86;276.46000000000004;273.0942459734351;276.16;274.96000000000004;269.76000000000005;276.66;350.26;293.66;269.46000000000004;271.26000000000005;297.36;292.56;358.36;310.06;276.16;276.16;324.36;357.46000000000004;251.16000000000003;242.56692532238324;266.37251300914875;273.0942459734351;288.46000000000004;8340000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2900000.0;8140000.000000001;0.0;0.35966666666666663;0.20116666666666666;0.076;0.0;0.0;-0.0024847628747871526;27708.607421875;0.0;2811.94311523438;33947.51953125;496854.2381234741;429239.88080650516;245120.1468001253;244830.06783112057;234532.7636576012;430925.7729439634;435192.50325232843;439326.09212585987;472195.2020149266;531814.2761961386;470448.6495495992;438875.71466257534;441542.9606262812;466216.16700420267;460671.41149303375;496258.7283786123;371492.95246106054;435192.50325232843;435192.50325232843;214906.75144652807;353542.7174425113;446222.6961123728;192742.19968448207;197803.70049136583;270.23197979767656;3143379.3133001733;1952583.7563892002;334898.6851661255;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1894535011875.127;736152162705.0884;1594713678150.4075;49604.459696123835;19264.517728519695;44874.090738346116;0.0;5300565.327832247;1177594.3235061932;2880417.068990135;909968.7878830547;3.7267698701794885;0.21330644759080958
7931;2019-04-17 18:20:41.760;856;400;193;194;171;33;30;14;-43;32;771;202;-46;-25;242;195;855;380;151;32;29;-208;860;351;356;141;356;284;837;-1.0;2155.0;1330.0;362.0;0.0;0;96;0;1;1;0;0;0;0;0;1;0;1;1;0;36159.64453125;28397.05859375;0.0;2743.6220703125;843.0;163770;507.0;-1.0;Calculated values ==>;1555518041.76;358.76;313.16;292.46000000000004;292.56;290.26000000000005;276.46000000000004;273.4187578820637;276.16;274.56;268.86;276.36;350.26;293.36;268.56;270.66;297.36;292.66;358.66;311.16;276.36;276.06;323.86;357.46000000000004;252.36;242.77792619122317;265.62235894841564;273.4187578820637;288.26000000000005;8600000.0;3510000.0;3560000.0;1410000.0;3560000.0;2840000.0;8370000.0;0.0;0.3591666666666667;0.22166666666666668;0.060333333333333336;0.0;0.0;-0.0024847628747871526;28397.05859375;0.0;2743.6220703125;36159.64453125;494442.3803598786;386105.6679274835;244008.37109461962;244292.95853135746;237897.12748479852;430735.4089219946;434464.2400499864;439303.27157206414;471767.92807864514;532263.9371662837;470909.0251473447;438857.2775796811;441932.10171492817;465784.1997128528;460338.988572523;494290.26735733566;365825.94770443696;434818.82438352716;434286.206695374;212816.51262364245;353542.7174425113;447319.3843506929;195426.074642954;197803.70049136583;271.3354701330481;3143963.247554456;1953051.0698326116;334944.9583945055;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1894747605525.2283;736236420555.1285;1594885792050.4895;54059.44531928609;15197.563019033583;46140.10147533278;0.0;5301428.76177485;1177881.3639205566;2881175.1413664767;909968.7878830547;3.705670760974246;0.19780989727486822
7932;2019-04-17 18:21:41.771;871;507;173;174;162;37;30;13;-27;32;767;201;-30;-4;242;194;860;378;152;34;29;-194;786;351;356;142;356;304;789;-1.0;-1.0;1035.0;251.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21539.400390625;15449.6552734375;0.0;2944.4345703125;842.0;163771;503.0;-1.0;Calculated values ==>;1555518101.771;360.26;323.86;290.46000000000004;290.56;289.36;276.86;273.4187578820637;276.16;274.46000000000004;270.46000000000004;276.36;349.86;293.26000000000005;270.16;272.76000000000005;297.36;292.56;359.16;310.96000000000004;276.56;276.06;323.46000000000004;357.36;253.76000000000002;242.98782864720522;268.0796299477929;273.4187578820637;288.36;7859999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;3040000.0;7890000.000000001;0.0;0.0;0.1725;0.04183333333333333;0.0;0.0;-0.0024849281435202013;15449.6552734375;0.0;2944.4345703125;21539.400390625;503352.84410444106;440207.70357041515;239402.0141086474;239683.2939306726;236346.94429175844;430735.4089219946;434464.2400499864;437256.7094276882;471635.3862721799;530342.1025289536;468037.5601754016;436783.4343868452;440793.27408520976;465784.1997128528;460205.0277009343;501791.834451409;395598.07263209514;435171.47162705613;434286.206695374;211144.3756859795;353122.8147616358;448627.3296276172;196166.1054283297;197803.70049136583;271.63405936265866;3144444.1610794663;1953416.5261023738;334992.36755653244;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1894961244684.9363;736321336120.0125;1595062224390.2483;41588.12918988934;10561.294545670193;0.0;0.0;5302225.9710229095;1178096.0604204459;2881559.7127034008;909968.7878830547;2.8351184635144655;0.21096590209784044
7933;2019-04-17 18:22:41.781;866;671;165;166;151;37;29;11;-21;31;768;201;-24;10;242;195;856;386;150;36;29;-181;798;350;355;142;354;308;792;125.0;1152.0;800.0;257.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;21089.208984375;15697.744140625;0.0;2972.73828125;842.0;163772;499.0;-1.0;Calculated values ==>;1555518161.781;359.76;340.26;289.66;289.76000000000005;288.26000000000005;276.86;273.3108153835814;276.06;274.26000000000005;271.06;276.26000000000005;349.96000000000004;293.26000000000005;270.76000000000005;274.16;297.36;292.66;358.76;311.76000000000005;276.76000000000005;276.06;323.06;357.36;255.06000000000003;242.98782864720522;268.5567601203482;273.3108153835814;288.16;7980000.0;3500000.0;3550000.0;1420000.0;3540000.0;3080000.0;7920000.0;0.020833333333333332;0.192;0.13333333333333333;0.04283333333333333;0.0;0.020833333333333332;-0.0024849281435202013;15697.744140625;0.0;2972.73828125;21089.208984375;501577.1906075151;472016.0988593048;237114.49997886308;237390.55529754408;233305.6282510053;430799.1582183253;434531.2036186236;437285.26766895736;471536.72207099956;530143.0248383192;467474.7226255329;436809.0314453242;442045.18520996696;466072.45092096843;460494.49674625666;500139.99926893244;398908.45838765654;435760.7856976155;434531.2036186236;209472.28574929133;353122.8147616358;450004.0764554319;195711.0094925193;195711.0094925193;271.44677498617466;3144799.45869727;1953676.1310243935;335041.6855485832;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1895174580234.9023;736406550319.9989;1595245854990.219;32209.90109019174;10892.219701578086;19436.455849204973;4975.420710960506;5302841.057105743;1178274.8695023588;2881721.7101638624;910010.2566326127;3.6160821036329254;0.1921802536037139
7934;2019-04-17 18:23:41.772;855;452;164;167;149;37;31;10;-21;30;771;199;-24;15;242;196;853;347;151;38;30;-166;843;348;354;144;353;305;838;173.0;1182.0;925.0;468.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21509.380859375;16455.650390625;0.0;2949.54907226562;842.0;163773;495.0;-1.0;Calculated values ==>;1555518221.772;358.66;318.36;289.56;289.86;288.06;276.86;273.0942459734351;276.26000000000005;274.16;271.06;276.16;350.26;293.06;270.76000000000005;274.66;297.36;292.76000000000005;358.46000000000004;307.86;276.96000000000004;276.16;322.66;357.36;256.56;243.40439225979637;268.19934244402924;273.0942459734351;288.26000000000005;8430000.0;3479999.9999999995;3540000.0;1440000.0;3529999.9999999995;3050000.0;8380000.0;0.028833333333333332;0.197;0.15416666666666667;0.078;0.0;0.028833333333333332;-0.0024849281435202013;16455.650390625;0.0;2949.54907226562;21509.380859375;495873.19135816104;412767.47802968504;235989.24665412988;236795.9756270658;232017.17339081422;430925.7729439634;435126.7110676904;437968.82056851813;471171.66155044775;530684.0115263712;467654.0241793385;437499.1961693786;443403.66687243717;466216.16700420267;460937.4381672583;495573.10452085984;309853.3357822115;436343.5466474219;434951.03582335456;207800.24178383037;353122.8147616358;451234.8036505267;193905.80369806592;193905.80369806592;270.70741737527686;3145154.393698769;1953944.035787861;335091.030540481;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1895387248330.5244;736492337450.2499;1595429727405.7568;37626.38176752805;20071.66199629194;36586.794441513724;6950.137526279155;5303422.938835906;1178532.8631457435;2882188.500555254;910109.6213779325;5.216899518358921;0.28481002603315253
7935;2019-04-17 18:24:41.762;855;379;162;163;148;41;30;16;-24;30;770;199;-26;12;242;194;852;359;149;34;29;-151;835;358;363;148;363;304;830;-1.0;1253.0;1392.0;546.0;2.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21001.7578125;16310.6162109375;0.0;2926.80712890625;842.0;163774;491.0;-1.0;Calculated values ==>;1555518281.762;358.66;311.06;289.36;289.46000000000004;287.96000000000004;277.26000000000005;274.1680685717883;276.16;274.76000000000005;270.76000000000005;276.16;350.16;293.06;270.56;274.36;297.36;292.56;358.36;309.06;276.56;276.06;322.26000000000005;357.36;258.06;244.22491754036054;268.0796299477929;274.1680685717883;288.06;8350000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;8300000.0;0.0;0.20883333333333332;0.232;0.091;0.0003333333333333333;0.0003333333333333333;-0.0024849281435202013;16310.6162109375;0.0;2926.80712890625;21001.7578125;496613.2387355237;370542.7837081307;235593.67899344442;235862.29927319792;231881.01947723696;430280.9020939914;432717.6920543523;437727.04723144654;470636.18831118144;530655.2663078107;467794.78751463606;437413.810930519;443168.68479859125;464766.5650395172;459104.5488287171;496166.05386432377;332304.88424105005;433452.5470882844;432532.5625272902;206128.24275125185;353122.8147616358;452126.0634169613;197281.49607641867;235593.67899344442;272.1095422157477;3145508.5941445096;1954217.0425008805;335139.9920138927;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1895602312480.5586;736579922850.2638;1595612396955.786;55783.367867966466;23190.85562798938;34219.674256326995;65.64629451128192;5304201.223680562;1178893.324039173;2882778.4561188454;910168.0764989709;5.8874591490751085;0.37215057582589833
7936;2019-04-17 18:25:41.803;862;364;159;159;146;48;32;18;-19;31;764;200;-21;21;243;192;853;357;150;34;31;-138;825;361;366;150;366;309;818;-1.0;1286.0;1332.0;432.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20601.3046875;16186.2373046875;0.0;2965.25341796875;841.0;163775;488.0;-1.0;Calculated values ==>;1555518341.803;359.36;309.56;289.06;289.06;287.76000000000005;277.96000000000004;274.4858918419099;276.36;274.96000000000004;271.26000000000005;276.26000000000005;349.56000000000006;293.16;271.06;275.26000000000005;297.46000000000004;292.36;358.46000000000004;308.86;276.56;276.26000000000005;321.96000000000004;357.26;259.36;244.62907804385475;268.67533136820026;274.4858918419099;288.16;8250000.0;3610000.0;3660000.0;1500000.0;3660000.0;3090000.0;8180000.0;0.0;0.21433333333333332;0.222;0.07200000000000001;0.0;0.0;-0.002485093285709689;16186.2373046875;0.0;2965.25341796875;20601.3046875;498564.70177483925;359252.525642601;234999.5349990387;234999.5349990387;231545.95065375185;430081.6785162784;432322.48016695504;437372.52749135875;470467.02973526024;529648.1752132843;467210.9007625825;437055.2244796515;443468.83949473884;464458.5429927953;458352.99863763346;497238.4818259118;342527.5899032839;432695.15374167816;432135.2526055904;204874.27233412856;352702.9203549205;453158.42913384456;199041.72107449817;235593.67899344442;272.8241193192716;3145855.5232376987;1954488.0346645385;335189.1260703709;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1895821161925.1553;736669383940.099;1595796422620.4468;52909.43902454305;18296.402980272942;33159.7011687499;0.0;5305107.616014814;1179239.2874404937;2883340.334601129;910168.6239252433;5.449473604167077;0.32785467645118854
7937;2019-04-17 18:26:41.763;863;361;158;158;141;50;34;20;-15;33;758;201;-18;21;243;192;855;357;149;35;33;-134;831;361;366;151;366;313;825;-1.0;1291.0;1130.0;384.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20502.80859375;16307.212890625;0.0;2985.51611328125;841.0;163776;484.0;-1.0;Calculated values ==>;1555518401.763;359.46000000000004;309.26000000000005;288.96000000000004;288.96000000000004;287.26000000000005;278.16;274.4858918419099;276.56;275.16;271.66;276.46000000000004;348.96000000000004;293.26000000000005;271.36;275.26000000000005;297.46000000000004;292.36;358.66;308.86;276.66;276.46000000000004;321.56;357.26;259.76000000000005;244.82967444194236;269.14681796795327;274.4858918419099;288.06;8309999.999999999;3610000.0;3660000.0;1510000.0;3660000.0;3130000.0;8250000.0;0.0;0.21516666666666667;0.18833333333333335;0.064;0.0;0.0;-0.002485093285709689;16307.212890625;0.0;2985.51611328125;20502.80859375;498165.7113371026;342959.3838595356;234609.6561361845;234609.6561361845;230131.15000059758;430081.6785162784;432695.15374167816;437089.72060350876;470532.4555879976;528712.7827880274;466765.28142947145;436608.2920388048;442647.4942507504;464458.5429927953;458352.99863763346;496982.0993737793;333315.14199167053;432880.6149027872;432509.1113278755;203202.34940748036;352702.9203549205;453411.93869647133;198938.23807090666;235593.67899344442;272.7830059288023;3146197.8291590754;1954758.6328971705;335238.68275666545;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1896040615525.295;736759623740.1564;1595982898220.5654;44851.86254364007;16286.31684003614;35215.67366338374;0.0;5305921.750410059;1179527.2846462915;2883909.7495285654;910168.6239252433;4.994309152818708;0.28875405730702675
7938;2019-04-17 18:27:41.773;861;363;160;160;139;50;36;21;-13;34;754;201;-15;32;243;192;856;359;150;36;35;-146;834;363;368;151;368;315;828;-1.0;1222.0;1118.0;208.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20549.087890625;16361.97265625;0.0;3014.99609375;840.0;163777;481.0;-1.0;Calculated values ==>;1555518461.773;359.26;309.46000000000004;289.16;289.16;287.06;278.16;274.69669130483857;276.76000000000005;275.26000000000005;271.86;276.56;348.56000000000006;293.26000000000005;271.66;276.36;297.46000000000004;292.36;358.76;309.06;276.76000000000005;276.66;321.26000000000005;357.16;258.56;244.82967444194236;269.38090353596624;274.69669130483857;288.16;8340000.000000001;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3150000.0;8280000.0;0.0;0.2036666666666667;0.18633333333333332;0.034666666666666665;0.0;0.0;-0.002485258301285588;16361.97265625;0.0;3014.99609375;20549.087890625;497596.157695872;343827.6860918704;235092.61246124638;235092.61246124638;229567.81649834238;429947.3805835815;432557.5304485172;436948.6013565401;470632.5061851703;528138.35056716;466479.63538371015;436626.3353312552;443872.63789196475;464164.030569748;458031.83721652924;496854.2381234741;334492.3095021427;432557.5304485172;432370.4908045253;201948.4348523538;352283.03420395456;452140.23104408424;200901.1955002084;235593.67899344442;273.56727280208594;3146539.9853129135;1955030.9214838867;335288.6953590942;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1896260852225.26;736850238840.142;1596171329620.5354;43983.49995789647;8709.619898854362;33067.71279587784;0.0;5306662.168479902;1179735.6188356613;2884478.8725870056;910168.6239252433;4.425915826108182;0.22572210024077916
7939;2019-04-17 18:28:41.764;860;364;169;167;140;49;37;20;-10;35;754;200;-13;27;243;193;856;360;150;37;36;-165;846;361;366;147;366;317;840;-2.0;1311.0;1089.0;190.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20816.4375;16574.029296875;0.0;3043.04907226562;839.0;163778;478.0;-1.0;Calculated values ==>;1555518521.764;359.16;309.56;290.06;289.86;287.16;278.06;274.4858918419099;276.86;275.16;272.16;276.66;348.56000000000006;293.16;271.86;275.86;297.46000000000004;292.46000000000004;358.76;309.16;276.86;276.76000000000005;320.96000000000004;357.06000000000006;256.66;244.02132995426717;269.6138998590099;274.4858918419099;288.16;8460000.0;3610000.0;3660000.0;1470000.0;3660000.0;3170000.0;8400000.0;0.0;0.2185;0.18150000000000002;0.03166666666666666;0.0;0.0;-0.002485423190177681;16574.029296875;0.0;3043.04907226562;20816.4375;496345.0454316925;332695.46517635096;237299.57978185348;236759.92536234471;229650.20494037884;430081.6785162784;433249.8226776551;436969.1101896967;471267.55247380707;527984.0370417518;466068.5940765845;436483.73832462454;442718.71333829476;464458.5429927953;458490.3299223953;495745.1359605964;325462.54420109093;433249.8226776551;433065.50215134333;200694.54348549087;351863.15629032685;450816.5876395449;200242.4984583527;235593.67899344442;273.29932249277914;3146884.646317234;1955305.346996539;335339.17149620154;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1896481019195.029;736939625430.0482;1596360901180.3364;42965.88002923894;7934.8461574044195;37206.74629945194;0.0;5307386.637958976;1179874.3019137355;2885064.4052357785;910168.6239252433;4.491365677811435;0.21858526746106044
7940;2019-04-17 18:29:41.774;859;438;187;184;149;48;37;20;-9;36;758;200;-12;31;243;193;855;382;149;38;37;-175;815;364;369;147;369;320;818;-1.0;-1.0;1220.0;237.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20805.13671875;16001.5078125;0.0;3080.95434570312;837.0;163779;475.0;-1.0;Calculated values ==>;1555518581.774;359.06000000000006;316.96000000000004;291.86;291.56;288.06;277.96000000000004;274.8017692304317;276.86;275.16;272.26000000000005;276.76000000000005;348.96000000000004;293.16;271.96000000000004;276.26000000000005;297.46000000000004;292.46000000000004;358.66;311.36;276.96000000000004;276.86;320.66;356.86;255.66000000000003;244.02132995426717;269.9613774848165;274.8017692304317;288.06;8150000.0;3640000.0;3690000.0;1470000.0;3690000.0;3200000.0;8180000.0;0.0;0.0;0.2033333333333333;0.0395;0.0;0.0;-0.0024857525876282958;16001.5078125;0.0;3080.95434570312;20805.13671875;499034.4715441967;413277.26725350664;242729.08000827875;241879.34929657428;232336.22075094108;429879.7862731237;432488.85388799326;436433.62650159607;471366.9202731048;528174.3314086717;465635.7208672683;435942.23116737104;442700.2921904101;464016.3363585347;458008.9962070331;498449.81036458194;382451.3761594264;432675.7974509262;432488.85388799326;199440.67485045042;351023.42510137823;449752.4284684659;200546.35157342535;235593.67899344442;273.4320027206115;3147231.5505767437;1955576.8550495422;335390.21336357016;395818.07191545924;0;44;41;10;1;0;0;6;157;167;1896701555944.994;737027840130.0342;1596552033030.3062;47963.745902061375;9843.640037354104;0.0;0.0;5308144.511132764;1180022.480657677;2885374.513130928;910168.6239252433;3.029346289811212;0.21301131092500578
7941;2019-04-17 18:30:41.795;848;610;203;201;163;45;37;21;-20;37;761;199;-23;3;244;193;849;366;148;39;37;-172;840;359;364;147;364;303;811;0.0;2338.0;1382.0;376.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;34790.19140625;28216.970703125;0.0;2923.27416992188;834.0;163780;473.0;-1.0;Calculated values ==>;1555518641.795;357.96000000000004;334.16;293.46000000000004;293.26000000000005;289.46000000000004;277.66;274.27422755570615;276.86;275.26000000000005;271.16;276.86;349.26;293.06;270.86;273.46000000000004;297.56;292.46000000000004;358.06000000000006;309.76000000000005;277.06;276.86;320.46000000000004;356.56000000000006;255.96000000000004;244.02132995426717;267.9596281332873;274.27422755570615;287.96000000000004;8400000.0;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;8109999.999999999;0.0;0.38966666666666666;0.23033333333333333;0.06266666666666666;0.0;0.0;-0.0024862457319068474;28216.970703125;0.0;2923.27416992188;34790.19140625;495101.5070931081;458511.5523590006;247545.70906660135;246952.97681960958;236206.36667997844;430214.79039162316;433749.95420475816;438573.70663450175;471466.26734783495;529791.7321354732;467935.2923525278;438109.25301780854;442049.80010727816;464883.6276779939;458809.3534931262;495251.789248608;370184.22625957534;434112.87870749587;433749.95420475816;198604.77482894104;349763.88963852916;450072.23692100885;198182.3385880742;235593.67899344442;272.4738250036663;3147695.00713196;1955945.47134197;335440.266113656;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1896921532910.5322;737116071000.2501;1596738998445.7637;55370.14510669381;15785.10029553057;48734.66037805972;0.0;5309005.928283793;1180236.1282447998;2885780.7774444986;910168.6239252433;3.849998812438806;0.20363496923094054
7942;2019-04-17 18:31:41.795;849;428;193;194;173;40;36;20;-30;37;756;199;-33;-5;243;195;850;370;148;35;35;-162;872;360;365;146;364;295;847;-2.0;2266.0;1141.0;396.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;36607.71484375;28933.41796875;0.0;2845.50610351562;830.0;163781;472.0;-1.0;Calculated values ==>;1555518701.795;358.06000000000006;315.96000000000004;292.46000000000004;292.56;290.46000000000004;277.16;274.38016830617;276.76000000000005;275.16;270.16;276.86;348.76;293.06;269.86;272.66;297.46000000000004;292.66;358.16;310.16;276.66;276.66;320.36;356.16;256.96000000000004;243.81672145450628;266.98899913490544;274.38016830617;287.96000000000004;8720000.0;3600000.0;3650000.0;1460000.0;3640000.0;2950000.0;8470000.0;0.0;0.37766666666666665;0.19016666666666668;0.066;0.0;0.0;-0.0024869014777349906;28933.41796875;0.0;2845.50610351562;36607.71484375;492239.35696003906;399073.2097434071;243785.61974194634;244068.25480561523;238253.54583563167;430148.3826014536;433317.3069910173;438824.7073392465;471599.1411268027;529880.293064386;469050.1835867553;438367.77478847804;442539.14474022866;464751.8981387732;458923.6217875544;492393.85801776557;337692.9747214896;433133.46834165603;433133.46834165603;198186.82848740023;348084.6227182084;451308.99270175997;197791.8096053595;235593.67899344442;272.3218543038402;3148289.989684043;1956421.7245809021;335488.3392826013;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1897140232910.5322;737203971000.2501;1596918398445.7637;45836.42271906085;16732.13408436243;58425.366924893555;0.0;5309849.316349007;1180507.1051979656;2886673.777672023;910168.6239252433;3.8073637563428937;0.1940613861308713
7943;2019-04-17 18:32:41.766;873;483;169;168;156;42;36;22;-36;37;747;199;-39;-8;244;194;867;383;149;37;36;-149;826;361;366;145;366;291;827;-2.0;125.0;1367.0;262.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;32628.419921875;27662.88671875;0.0;2810.50756835938;823.0;163782;473.0;-1.0;Calculated values ==>;1555518761.766;360.46000000000004;321.46000000000004;290.06;289.96000000000004;288.76000000000005;277.36;274.4858918419099;276.76000000000005;275.36;269.56;276.86;347.86;293.06;269.26000000000005;272.36;297.56;292.56;359.86;311.46000000000004;276.86;276.76000000000005;320.46000000000004;355.46000000000004;258.26000000000005;243.61107973660833;266.49643012054327;274.4858918419099;288.06;8259999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;2910000.0;8270000.0;0.0;0.020833333333333332;0.22783333333333333;0.043666666666666666;0.0;0.0;-0.0024880441252709763;27662.88671875;0.0;2810.50756835938;32628.419921875;500084.6142369788;426034.77190038;237540.42101433064;237268.38702232548;234042.32924978397;430081.6785162784;433065.50215134333;438804.5743133056;471731.79225593165;529251.0357973648;469601.66422677116;438350.5634741053;442929.4523811377;464590.79660714185;458627.51755640097;499207.4763593867;377366.77785584494;433249.8226776551;433065.50215134333;198604.77482894104;345146.215005415;452849.3986031987;200243.61474712426;235593.67899344442;273.2997626524521;3148866.6786055695;1956893.1324956147;335535.4499486663;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1897359426915.3718;737291228805.1863;1597094113475.6353;54352.13862116165;11030.45256171525;2538.3478854904533;0.0;5310683.817488971;1180738.3482649843;2887181.563080109;910168.6239252433;2.2288603110123097;0.15227923370940138
7944;2019-04-17 18:33:41.776;886;707;157;156;140;39;36;22;-40;37;738;199;-43;-15;244;195;868;378;150;36;36;-136;801;356;361;144;361;287;803;-1.0;0.0;1229.0;124.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;30988.70703125;26815.578125;0.0;2761.92456054688;808.0;163783;483.0;-1.0;Calculated values ==>;1555518821.776;361.76;343.86;288.86;288.76000000000005;287.16;277.06;273.955091788801;276.76000000000005;275.36;269.16;276.86;346.96000000000004;293.06;268.86;271.66;297.56;292.66;359.96000000000004;310.96000000000004;276.76000000000005;276.76000000000005;321.46000000000004;353.96000000000004;259.56;243.40439225979637;265.9988726020314;273.955091788801;288.16;8009999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;2870000.0;8030000.0;0.0;0.0;0.2048333333333333;0.020666666666666667;0.0;0.0;-0.0024904715169983844;26815.578125;0.0;2761.92456054688;30988.70703125;504163.1086120426;476759.4466145684;234727.0174127999;234457.40366595218;230207.13344010332;430412.23801567365;434310.53623595677;439089.34317833104;471864.221826097;528624.9089367412;470149.2738186842;438639.9352766927;442746.26372452744;465320.7433433528;459556.22810200317;501596.32502852427;388229.9215577187;434310.53623595677;434310.53623595677;202784.37528459195;338850.9272812574;454374.6892208476;200369.37481858756;235593.67899344442;273.3277130640778;3149396.9096872155;1957347.1953671083;335581.8946225556;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1897577563265.3372;737377943255.1725;1597267542375.6077;48897.806852354115;5249.443164313375;0.0;0.0;5311544.377103816;1180874.036673646;2887202.719504635;910168.6239252433;1.8306903930441254;0.1170002964650307
7945;2019-04-17 18:34:41.787;885;656;156;156;135;34;35;18;-31;35;731;199;-20;5;243;197;870;347;149;31;35;-126;790;347;353;142;352;303;788;101.0;1146.0;956.0;12.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19724.248046875;15521.2958984375;0.0;2949.365234375;776.0;163784;541.0;-1.0;Calculated values ==>;1555518881.787;361.66;338.76;288.76000000000005;288.76000000000005;286.66;276.56;272.9856168485579;276.66;274.96000000000004;270.06;276.66;346.26;293.06;271.16;273.66;297.46000000000004;292.86;360.16;307.86;276.26000000000005;276.66;327.26000000000005;350.76;260.56;242.98782864720522;267.9596281332873;272.9856168485579;288.06;7900000.0;3470000.0000000005;3529999.9999999995;1420000.0;3520000.0000000005;3030000.0;7880000.0;0.016833333333333332;0.191;0.15933333333333335;0.002;0.0;0.016833333333333332;-0.002495552563121636;15521.2958984375;0.0;2949.365234375;19724.248046875;504977.8569212804;469934.83136903006;234727.07471700863;234727.07471700863;229129.49465524542;430988.63858405815;436061.7692676645;436856.92125590425;471931.263865096;526655.636851071;467935.2923525278;438573.70663450175;442345.5325163701;466488.4199259752;461224.17396879604;502858.11798466404;364467.2342649352;435367.2694147528;436061.7692676645;227031.71669481136;325426.6669566859;455739.16891814483;199417.29033085355;199417.29033085355;272.9139383706763;3149819.595123748;1957700.06733149;335629.4974296965;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1897791802535.0444;737463758985.0552;1597444574825.3657;37832.04786072475;512.6437571745826;26432.658790468213;3983.5153954363177;5312267.258396048;1180922.0628677811;2887423.0320441495;910201.8259727529;3.7227073416258247;0.13751516867081617
7946;2019-04-17 18:35:41.777;876;401;163;162;135;33;34;19;-24;33;734;199;-27;19;242;199;873;345;148;30;33;-119;819;351;356;144;356;304;813;-2.0;1212.0;1152.0;408.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20157.80859375;16030.8515625;0.0;2946.39575195312;753.0;163785;644.0;-1.0;Calculated values ==>;1555518941.777;360.76;313.26000000000005;289.46000000000004;289.36;286.66;276.46000000000004;273.4187578820637;276.56;275.06;270.76000000000005;276.46000000000004;346.56000000000006;293.06;270.46000000000004;275.06;297.36;293.06;360.46000000000004;307.66;276.16;276.46000000000004;337.56000000000006;348.46000000000004;261.26000000000005;243.40439225979637;268.0796299477929;273.4187578820637;287.96000000000004;8190000.000000001;3510000.0;3560000.0;1440000.0;3560000.0;3040000.0;8130000.0;0.0;0.20199999999999999;0.192;0.068;0.0;0.0;-0.0024991214391915963;16030.8515625;0.0;2946.39575195312;20157.80859375;501145.886477349;398200.7943198823;236169.52368682367;235898.4037999082;228753.51419725182;430735.4089219946;435171.47162705613;437727.04723144654;471468.59216682916;526891.7281662308;467794.78751463606;437256.7094276882;444188.7006036905;465784.1997128528;460873.564739189;500711.1569441527;319601.52336656494;434464.2400499864;434995.3873680092;270122.7006405761;315782.5089487807;456136.44865422137;196646.84621889566;199417.29033085355;271.82736679554375;3150151.8902040604;1957962.9580712793;335678.6205827001;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1898004467085.0781;737549544685.0688;1597626644475.3948;46287.39859440977;17645.292965602148;36584.14598267273;0.0;5312968.136950721;1181073.3537878052;2887948.084560669;910235.0164017265;5.296702723905104;0.3090928643694533
7947;2019-04-17 18:36:41.778;870;363;183;179;143;35;31;19;-23;32;739;197;-26;22;243;199;868;349;147;33;30;-113;793;352;357;145;357;306;785;-2.0;1306.0;1297.0;334.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20322.19140625;15567.3232421875;0.0;2959.626953125;745.0;163786;696.0;-1.0;Calculated values ==>;1555519001.778;360.16;309.46000000000004;291.46000000000004;291.06;287.46000000000004;276.66;273.5264737036516;276.26000000000005;275.06;270.86;276.36;347.06000000000006;292.86;270.56;275.36;297.46000000000004;293.06;359.96000000000004;308.06;276.46000000000004;276.16;342.76;347.66;261.86;243.61107973660833;268.3187672390254;273.5264737036516;287.86;7930000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3060000.0;7850000.0;0.0;0.21766666666666667;0.21616666666666667;0.05566666666666666;0.0;0.0;-0.0025003462639464004;15567.3232421875;0.0;2959.626953125;20322.19140625;502592.70618431893;387146.80601874954;242336.13418788507;241188.42419737045;231287.284043349;430671.36484660726;434397.36110999016;437427.84448784514;471236.42390828294;527259.8804449925;467269.0315114565;436954.0803290252;444222.0935492395;465769.70841700374;460718.8946201997;502307.90832546854;371740.49340272415;434752.8493145431;434218.8704114113;291896.6896268761;312428.86344474956;456594.5771044441;197922.08095864952;199417.29033085355;272.3416320794106;3150489.2291605487;1958226.2805840154;335727.8382589928;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1898218370650.6697;737636246130.3086;1597809647525.901;51773.16254956112;14399.435618782563;28420.17398151736;0.0;5313785.3219153695;1181340.3976440704;2888489.7962569133;910235.0164017265;5.105685023852115;0.29689768001467
7948;2019-04-17 18:37:41.788;864;352;200;194;152;35;31;16;-21;31;742;198;-23;17;242;200;861;347;146;35;30;-109;807;349;354;145;354;306;802;279.0;1146.0;1191.0;336.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22595.654296875;15913.5029296875;0.0;2957.85083007812;737.0;163787;708.0;-1.0;Calculated values ==>;1555519061.788;359.56000000000006;308.36;293.16;292.56;288.36;276.66;273.20264511476705;276.26000000000005;274.76000000000005;271.06;276.26000000000005;347.36;292.96000000000004;270.86;274.86;297.36;293.16;359.26;307.86;276.66;276.16;343.96000000000004;346.86;262.26000000000005;243.61107973660833;268.3187672390254;273.20264511476705;287.76000000000005;8070000.0;3490000.0;3540000.0;1450000.0;3540000.0;3060000.0;8020000.0;0.0465;0.191;0.1985;0.056;0.0;0.0465;-0.002501562484078768;15913.5029296875;0.0;2957.85083007812;22595.654296875;500483.4991490716;354715.9886730866;246890.4541340481;245122.28128845635;233400.9550432052;430862.6128555636;435126.7110676904;437742.05038880615;471137.28958763636;527574.2254450012;467391.0553810966;437427.84448784514;443492.7161922392;466072.45092096843;461314.64659979986;500049.5606219785;338874.5029165356;435824.7570664152;434951.03582335456;296923.61432157;309075.640036128;457007.405058562;197499.71446358666;197499.71446358666;272.1609764360939;3150846.9374828036;1958488.6645254423;335777.1587925642;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1898431706200.6357;737723260630.2948;1597993278125.8716;47688.10368115607;14532.430673318619;30784.43602173959;11041.486443229207;5314614.303941141;1181581.5367129473;2888983.2502354872;910327.0441241367;5.513460144087497;0.2605765490191367
