;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7949;2019-04-17 18:38:41.798;857;358;208;205;167;35;32;18;-23;30;745;198;-25;21;243;201;856;354;145;37;31;-107;845;350;355;144;355;304;840;153.0;1217.0;1355.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;28871.892578125;16483.19140625;0.0;2937.0791015625;729.0;163788;708.0;-1.0;Calculated values ==>;1555519121.798;358.86;308.96000000000004;293.96000000000004;293.66;289.86;276.66;273.3108153835814;276.36;274.96000000000004;270.86;276.16;347.66;292.96000000000004;270.66;275.26000000000005;297.46000000000004;293.26000000000005;358.76;308.56;276.86;276.26000000000005;343.96000000000004;346.06000000000006;262.46000000000004;243.40439225979637;268.0796299477929;273.3108153835814;287.66;8450000.0;3500000.0;3550000.0;1440000.0;3550000.0;3040000.0;8400000.0;0.025500000000000002;0.20283333333333334;0.22583333333333336;0.05183333333333333;0.0;0.025500000000000002;-0.002502770050917563;16483.19140625;0.0;2937.0791015625;28871.892578125;495987.8451028515;322310.9760415987;248270.95722524574;247392.46406016342;236759.92536234471;430799.1582183253;435061.0054611773;437883.18805776763;471171.66155044775;528043.0232017372;467673.2869433054;437570.5891863215;444478.12225269125;466058.0093327334;461293.85537773714;495837.8268590106;316844.1234712996;435934.5832721793;434884.8868685005;296923.61432157;305722.83045113535;457373.09183797234;198033.6277413559;198033.6277413559;272.3779468857317;3151275.9051893977;1958758.6819736077;335826.29139605607;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1898644441650.602;737809975080.281;1598176308625.8425;54166.02570478966;13442.428889007952;36305.88950380739;6039.707107742188;5315463.229816624;1181814.699396568;2889542.4294624524;910469.4111275855;5.6618187249819325;0.27808861197328144
7950;2019-04-17 18:39:41.799;862;363;194;197;180;40;30;21;-24;30;746;197;-27;13;243;197;856;358;144;34;29;-106;826;360;365;146;366;304;819;-1.0;1298.0;1485.0;219.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;34010.3671875;16172.18359375;0.0;2936.6748046875;721.0;163789;706.0;-1.0;Calculated values ==>;1555519181.799;359.36;309.46000000000004;292.56;292.86;291.16;277.16;274.38016830617;276.16;275.26000000000005;270.76000000000005;276.16;347.76;292.86;270.46000000000004;274.46000000000004;297.46000000000004;292.86;358.76;308.96000000000004;276.56;276.06;343.76;345.26;262.56;243.81672145450628;268.0796299477929;274.38016830617;287.56;8259999.999999999;3600000.0;3650000.0;1460000.0;3660000.0;3040000.0;8190000.000000001;0.0;0.21633333333333335;0.2475;0.0365;0.0;0.0;-0.002503968914629217;16172.18359375;0.0;2936.6748046875;34010.3671875;498473.72428274946;355916.65884614893;244710.80132332828;245579.8627335051;240734.04758890672;430148.3826014536;432205.70286623563;437727.04723144654;470904.38115382055;528147.6268721176;467551.7097262387;437256.7094276882;443315.08579407755;464458.5429927953;459196.6552382944;497589.78121517785;343712.408276404;432949.0678229144;432018.3835250704;296085.73418796173;302370.42649719206;457156.96369317226;201252.62649582408;198033.6277413559;273.6919587891005;3151799.932753792;1959030.8146337478;335875.24016101484;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1898860445250.341;737896976530.1759;1598358711665.622;58527.41913206656;9340.508307703209;33288.805012421406;0.0;5316402.357507664;1182004.560370608;2890122.3949153167;910519.7428589374;5.293708830898166;0.2714718707566245
7951;2019-04-17 18:40:41.749;867;358;167;170;169;49;33;22;-19;31;744;197;-22;21;243;194;858;354;144;35;32;-106;818;363;368;147;368;309;811;-2.0;1286.0;1245.0;251.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;27203.291015625;16060.05078125;0.0;2986.56860351562;716.0;163790;701.0;-1.0;Calculated values ==>;1555519241.749;359.86;308.96000000000004;289.86;290.16;290.06;278.06;274.69669130483857;276.46000000000004;275.36;271.26000000000005;276.26000000000005;347.56000000000006;292.86;270.96000000000004;275.26000000000005;297.46000000000004;292.56;358.96000000000004;308.56;276.66;276.36;343.26;344.76;262.56;244.02132995426717;268.67533136820026;274.69669130483857;287.56;8180000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3090000.0;8109999.999999999;0.0;0.21433333333333332;0.2075;0.04183333333333333;0.0;0.0;-0.002504713762272241;16060.05078125;0.0;2986.56860351562;27203.291015625;499929.10603426216;355743.96745822957;237297.22023724343;238120.92721972836;237845.8172648971;429947.3805835815;431994.6062598477;437372.52749135875;470869.87217656494;527551.4135780502;466843.0330350629;436896.06622444035;443468.83949473884;464164.030569748;458307.65034547617;498615.31859109213;345086.44662937685;432370.4908045253;431805.7454725317;293991.1381695566;300275.376401361;456996.92338626005;201474.3308077452;198033.6277413559;273.7920890866063;3152309.621477708;1959299.1927521252;335924.5593891543;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1899080162000.5159;737984803280.2457;1598542458415.7683;48948.87581184981;10689.361789534536;32906.35489046097;0.0;5317297.246936415;1182171.3368585643;2890673.5615596687;910519.7428589374;4.85884610924009;0.25564545836312624
7952;2019-04-17 18:41:41.760;864;356;156;157;147;50;35;24;-15;33;743;198;-18;21;243;194;858;353;143;36;34;-109;816;362;367;148;367;313;809;-2.0;1317.0;1352.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;24044.6171875;16026.888671875;0.0;3009.89013671875;708.0;163791;699.0;-1.0;Calculated values ==>;1555519301.76;359.56000000000006;308.76000000000005;288.76000000000005;288.86;287.86;278.16;274.5913991737795;276.66;275.56;271.66;276.46000000000004;347.46000000000004;292.96000000000004;271.36;275.26000000000005;297.46000000000004;292.56;358.96000000000004;308.46000000000004;276.76000000000005;276.56;343.06000000000006;343.96000000000004;262.26000000000005;244.22491754036054;269.14681796795327;274.5913991737795;287.46000000000004;8159999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3130000.0;8090000.000000001;0.0;0.2195;0.22533333333333333;0.03833333333333333;0.0;0.0;-0.002505898374047233;16026.888671875;0.0;3009.89013671875;24044.6171875;499672.7570137499;353872.7831709925;234351.78803747793;234620.53353226974;231954.16279782943;430014.67791919125;432626.2974239531;437089.72060350876;470935.02280441386;527135.8500137671;466394.90427526337;436608.2920388048;442647.4942507504;464311.4322414119;458467.77020745806;498797.45972509595;345509.66495051776;432812.2514932043;432439.757026355;293153.3411634106;296923.61432157;456525.1947190391;201446.40808015305;198033.6277413559;273.7767148799304;3152736.7656742325;1959566.6329355822;335974.53903984436;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1899300702425.2144;738073319505.1248;1598729092625.5132;53098.293088596154;9778.02015449063;33646.670953019915;0.0;5318147.79591482;1182341.9296441427;2891228.2717858404;910519.7428589374;5.070342265705869;0.260582716933423
7953;2019-04-17 18:42:44.780;857;354;151;152;137;49;37;25;-13;35;744;197;-15;27;243;194;854;351;143;37;36;-113;810;362;367;148;367;316;804;-2.0;1232.0;1181.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22164.408203125;15977.7490234375;0.0;3041.58544921875;698.0;163792;703.0;-1.0;Calculated values ==>;1555519364.78;358.86;308.56;288.26000000000005;288.36;286.86;278.06;274.5913991737795;276.86;275.66;271.86;276.66;347.56000000000006;292.86;271.66;275.86;297.46000000000004;292.56;358.56000000000006;308.26000000000005;276.86;276.76000000000005;343.46000000000004;342.96000000000004;261.86;244.22491754036054;269.49753711883926;274.5913991737795;287.46000000000004;8100000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3160000.0;8040000.000000001;0.0;0.20533333333333334;0.19683333333333333;0.06533333333333333;0.0;0.0;-0.002507366701671634;15977.7490234375;0.0;3041.58544921875;22164.408203125;499197.2425832394;356625.7561362974;233099.60323547068;233366.6766420393;229407.5345968825;430014.67791919125;432997.62667057913;436716.74332067836;471134.1387072346;527007.834713483;465839.59169346094;436392.92105508584;442925.05352361285;464311.4322414119;458467.77020745806;498760.1380546378;348299.940745599;432997.62667057913;432812.2514932043;294828.9587717387;292734.4514702754;456109.5543915722;199797.1827628941;198033.6277413559;273.12773134244094;3153141.223004682;1959846.7624171027;336027.50626085966;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1899531985825.1443;738166589105.0966;1598927290525.4531;46633.6668364572;16745.741613073635;30894.493847455975;0.0;5319020.727597122;1182574.0862366548;2891793.1862586867;910519.7428589374;4.9567403335023466;0.2926887604570975
7954;2019-04-17 18:43:41.791;849;357;150;151;133;46;37;24;-9;36;747;197;-12;25;243;195;849;354;142;36;36;-121;830;358;363;148;363;318;824;-1.0;1322.0;934.0;380.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21577.087890625;16244.3955078125;0.0;3067.1669921875;689.0;163793;705.0;-1.0;Calculated values ==>;1555519421.791;358.06000000000006;308.86;288.16;288.26000000000005;286.46000000000004;277.76000000000005;274.1680685717883;276.86;275.56;272.26000000000005;276.76000000000005;347.86;292.86;271.96000000000004;275.66;297.46000000000004;292.66;358.06000000000006;308.56;276.76000000000005;276.76000000000005;343.66;342.06000000000006;261.06;244.22491754036054;269.7299932089509;274.1680685717883;287.36;8300000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3180000.0;8240000.000000001;0.0;0.22033333333333335;0.15566666666666668;0.06333333333333332;0.0;0.0;-0.0025086762994437004;16244.3955078125;0.0;3067.1669921875;21577.087890625;496182.68822108465;334496.3205731093;232502.76876430624;232766.72492942814;228078.8801851386;430280.9020939914;433997.93586973246;436899.13996127737;471233.66481513716;527168.6611098622;465550.41256983427;436412.5115516029;442209.5920597639;464898.1456994284;459240.64650238265;496182.68822108465;327684.8190231578;433816.67410848953;433816.67410848953;295666.80309349706;288964.7057630673;455276.272013287;197881.65177429104;198033.6277413559;272.34973833645455;3153487.576675545;1960101.9036225511;336075.8765504341;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1899740075974.845;738250965384.9752;1599108015395.193;37207.055661107544;16301.659281803075;37125.697179943214;0.0;5319684.594739266;1182835.7619824475;2892331.783356615;910519.7428589374;4.69327182214561;0.2663130886711703
7955;2019-04-17 18:44:41.751;844;395;151;152;132;43;36;23;-10;36;752;196;-13;25;243;196;846;378;144;35;36;-128;831;362;367;148;367;316;834;-2.0;-1.0;1230.0;374.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21204.78125;16298.1376953125;0.0;3037.447265625;679.0;163794;713.0;-1.0;Calculated values ==>;1555519481.751;357.56000000000006;312.66;288.26000000000005;288.36;286.36;277.46000000000004;274.5913991737795;276.76000000000005;275.46000000000004;272.16;276.76000000000005;348.36;292.76000000000005;271.86;275.66;297.46000000000004;292.76000000000005;357.76;310.96000000000004;276.66;276.76000000000005;344.46000000000004;341.06000000000006;260.36;244.22491754036054;269.49753711883926;274.5913991737795;287.56;8309999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3160000.0;8340000.000000001;0.0;0.0;0.20500000000000002;0.06233333333333334;0.0;0.0;-0.0025101180887308282;16298.1376953125;0.0;3037.447265625;21204.78125;495343.18922852125;383841.36836129904;232604.98621407556;232868.09860594463;227682.55939455956;430014.67791919125;432812.2514932043;437199.7979686943;471233.66481513716;527850.6252798182;465715.1710546913;436716.74332067836;442625.3904575351;464311.4322414119;458742.35651751276;495642.1812671997;365702.07832961116;432626.2974239531;432812.2514932043;299018.4200587347;284776.6418597092;454544.8946559797;199650.1175622664;198033.6277413559;273.0695411153683;3153843.8545748927;1960372.9106075652;336126.71442142455;395818.07191545924;0;44;42;10;1;0;0;6;157;167;1899958929974.9841;738339706185.0317;1599298088595.314;48697.684483317724;15888.441105508131;0.0;0.0;5320399.990325701;1183103.833985288;2892640.957912771;910519.7428589374;3.3402726485547376;0.2519933198295447
7956;2019-04-17 18:45:41.792;841;595;150;150;132;46;37;24;-18;36;754;197;-21;14;243;194;840;395;143;38;37;-131;856;365;370;147;369;302;852;-1.0;602.0;1084.0;210.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;33019.17578125;28685.751953125;0.0;2908.65747070312;669.0;163795;717.0;-1.0;Calculated values ==>;1555519541.792;357.26;332.66;288.16;288.16;286.36;277.76000000000005;274.9066339382667;276.86;275.56;271.36;276.76000000000005;348.56000000000006;292.86;271.06;274.56;297.46000000000004;292.56;357.16;312.66;276.96000000000004;276.86;344.86;340.06000000000006;260.06;244.02132995426717;267.8393353686513;274.9066339382667;287.46000000000004;8560000.0;3650000.0;3700000.0;1470000.0;3690000.0;3020000.0;8520000.0;0.0;0.10033333333333333;0.18066666666666667;0.035;0.0;0.0;-0.0025115457489578667;28685.751953125;0.0;2908.65747070312;33019.17578125;492529.0892381034;449368.1168344875;232060.8701927991;232060.8701927991;227437.27929390167;429811.8947417682;432232.2269198731;439103.4342402594;471366.9202731048;529137.3455859039;467833.34422547434;438642.8229465016;443867.07844128745;464016.3363585347;457986.28317495435;492375.66345420247;372397.18098805455;432420.26882306463;432232.2269198731;300694.37409284414;280589.13426710566;454397.2541175686;201568.2831100629;198033.6277413559;273.837761935089;3154296.0296597597;1960748.0325136944;336176.2991540959;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1900180181060.455;738428266660.2202;1599483615285.7087;42914.6839708555;8849.0139852627;12037.841074103508;0.0;5321163.948412655;1183310.1203108805;2892741.341804086;910519.7428589374;2.0193933102007393;0.12031802997231393
7957;2019-04-17 18:46:41.772;845;450;152;152;132;45;38;26;-30;37;749;198;-33;-14;243;194;844;371;143;39;37;-128;868;364;369;146;369;296;844;-1.0;2256.0;1291.0;190.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;32891.30078125;28691.666015625;0.0;2850.77368164062;659.0;163796;722.0;-1.0;Calculated values ==>;1555519601.772;357.66;318.16;288.36;288.36;286.36;277.66;274.8017692304317;276.96000000000004;275.76000000000005;270.16;276.86;348.06000000000006;292.96000000000004;269.86;271.76000000000005;297.46000000000004;292.56;357.56000000000006;310.26000000000005;277.06;276.86;345.36;339.06000000000006;260.36;243.81672145450628;267.1113755279542;274.8017692304317;287.46000000000004;8680000.0;3640000.0;3690000.0;1460000.0;3690000.0;2960000.0;8440000.0;0.0;0.376;0.21516666666666667;0.03166666666666666;0.0;0.0;-0.002512959164437071;28691.666015625;0.0;2850.77368164062;32891.30078125;492001.6450348839;410192.35994574963;232708.11770748976;232708.11770748976;227545.35205075354;429879.7862731237;432675.7974509262;438602.1121803833;471599.1411268027;529075.8561089406;468791.93145726866;438143.1473471288;441007.6276001788;464016.3363585347;458147.1555003571;491847.05331054394;342616.64364147995;432862.1520614866;432488.85388799326;302789.4550866088;276402.16793126165;454875.9082283479;201916.77789626623;198033.6277413559;273.9695836845481;3154845.1005466315;1961226.0182818694;336224.27841529413;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1900401807160.5256;738516137360.2482;1599662955485.7659;50926.79442679919;8010.372460515919;56110.63403556806;0.0;5321945.700062111;1183450.5683663443;2893309.0564621943;910519.7428589374;3.647397031652454;0.1617580918693079
7958;2019-04-17 18:47:41.763;871;437;158;157;135;43;38;27;-32;38;739;197;-35;-7;243;195;864;421;142;38;37;-123;907;360;365;146;365;293;908;-1.0;135.0;1231.0;335.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;33606.41796875;29797.2421875;0.0;2813.61206054688;650.0;163797;719.0;-1.0;Calculated values ==>;1555519661.763;360.26;316.86;288.96000000000004;288.86;286.66;277.46000000000004;274.38016830617;276.96000000000004;275.86;269.96000000000004;276.96000000000004;347.06000000000006;292.86;269.66;272.46000000000004;297.46000000000004;292.66;359.56000000000006;315.26000000000005;276.96000000000004;276.86;345.06000000000006;338.16;260.86;243.81672145450628;266.74333088950624;274.38016830617;287.36;9070000.0;3600000.0;3650000.0;1460000.0;3650000.0;2930000.0;9080000.0;0.0;0.022500000000000003;0.20516666666666666;0.05583333333333333;0.0;0.0;-0.0025142189607337806;29797.2421875;0.0;2813.61206054688;33606.41796875;492362.1690522876;378310.7970794974;233285.74498902675;233028.95493602086;227466.65437161035;430148.3826014536;433683.32636128634;438965.2031188064;471698.3107888524;528266.3757388032;469088.07000581094;438510.57582547225;442662.12684477755;464605.36442852597;458923.6217875544;491263.3391521053;363857.80362729233;433683.32636128634;433500.59072566376;301532.38793589;272634.34865687083;455396.0772465205;199532.07295359694;198033.6277413559;273.0143785559214;3155399.1650801515;1961713.352738582;336271.47454928065;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1900621974130.2947;738603724220.1562;1599839628980.5806;49123.697205562145;14285.740239688232;2866.6245493082924;0.0;5322779.329095058;1183636.3414351768;2893800.4598949794;910519.7428589374;2.0323313670486893;0.143553154915818
7959;2019-04-17 18:48:41.783;898;695;176;176;147;45;37;27;-36;38;731;196;-40;-18;244;194;870;528;143;39;37;-117;755;365;370;147;370;294;752;-1.0;-1.0;1174.0;416.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;29753.138671875;25352.349609375;0.0;2825.126953125;638.0;163798;707.0;-1.0;Calculated values ==>;1555519721.783;362.96000000000004;342.66;290.76000000000005;290.76000000000005;287.86;277.66;274.9066339382667;276.86;275.86;269.56;276.96000000000004;346.26;292.76000000000005;269.16;271.36;297.56;292.56;360.16;325.96000000000004;277.06;276.86;343.86;336.96000000000004;261.46000000000004;244.02132995426717;266.86631818009863;274.9066339382667;287.46000000000004;7550000.0;3650000.0;3700000.0;1470000.0;3700000.0;2940000.0;7520000.0;0.0;0.0;0.19566666666666668;0.06933333333333333;0.0;0.0;-0.0025158804360917403;25352.349609375;0.0;2825.126953125;29753.138671875;509762.2359288637;480582.91936012264;241083.67315048102;241083.67315048102;232935.36894074193;429811.8947417682;432232.2269198731;438133.8669386556;471565.593789997;527356.6755399567;468830.1744717917;437519.7399373239;440841.5759738785;464001.6683525664;457986.28317495435;505924.99693997065;451197.979588037;432607.708960572;432232.2269198731;296504.67125881097;267611.2341011182;455856.27777471207;200212.13712474197;198033.6277413559;273.3044816370478;3155927.3373840908;1962173.0858633872;336318.47970421024;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1900842547630.2246;738691653520.1283;1600015787680.5247;46553.351800255776;17724.660418397925;0.0;0.0;5323576.9036061;1183903.183691689;2893824.3563957284;910519.7428589374;2.281184125061011;0.17749694828141954
7960;2019-04-17 18:49:41.784;885;650;183;181;151;35;32;22;-35;37;724;196;-38;-5;242;196;864;382;142;30;32;-113;803;348;353;145;353;290;781;-2.0;2114.0;599.0;158.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;32087.734375;26905.669921875;0.0;2805.912109375;648.0;163799;692.0;13.0;Calculated values ==>;1555519781.784;361.66;338.16;291.46000000000004;291.26000000000005;288.26000000000005;276.66;273.0942459734351;276.36;275.36;269.66;276.86;345.56000000000006;292.76000000000005;269.36;272.66;297.36;292.76000000000005;359.56000000000006;311.36;276.16;276.36;342.36;337.96000000000004;261.86;243.61107973660833;266.37251300914875;273.0942459734351;287.36;8030000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2900000.0;7809999.999999999;0.0;0.35233333333333333;0.09983333333333334;0.026333333333333334;0.0;0.0;0.03268846524467377;26905.669921875;0.0;2805.912109375;32087.734375;503846.79106093675;469771.0244218089;242429.63126185443;241852.71501800764;233498.83772587075;430925.7729439634;435541.5740161881;439176.2375724525;471731.79225593165;526939.9695274497;469383.17888297193;438725.04157221253;443563.7672596641;466216.16700420267;460937.4381672583;500842.6284862167;401468.2903656861;435192.50325232843;435541.5740161881;290221.2356813373;271797.11229066993;456594.5771044441;196704.52638917722;198033.6277413559;271.83875132142094;3156442.6865812023;1962608.5766170132;336365.40581176314;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1901059451244.9626;738779254980.0225;1600190990600.313;24206.759166463653;6843.771335502028;35012.89179780028;0.0;5324166.58102457;1184107.9240350064;2894116.1353565925;910519.7428589374;2.2234905643961294;0.1027960274455892
7961;2019-04-17 18:50:41.794;868;415;191;191;158;33;31;21;-39;34;720;195;-40;-17;242;197;859;370;141;30;30;-110;784;349;354;144;354;297;776;193.0;1257.0;1133.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22941.255859375;15413.7841796875;0.0;2874.39501953125;798.0;163800;678.0;14.0;Calculated values ==>;1555519841.794;359.96000000000004;314.66;292.26000000000005;292.26000000000005;288.96000000000004;276.46000000000004;273.20264511476705;276.26000000000005;275.26000000000005;269.26000000000005;276.56;345.16;292.66;269.16;271.46000000000004;297.36;292.86;359.06000000000006;310.16;276.16;276.16;340.96000000000004;352.96000000000004;262.16;243.40439225979637;267.23344911666527;273.20264511476705;287.26000000000005;7840000.000000001;3490000.0;3540000.0;1440000.0;3540000.0;2970000.0;7759999.999999999;0.03216666666666666;0.2095;0.18883333333333333;0.028;0.0;0.03216666666666666;0.03488903127461154;15413.7841796875;0.0;2874.39501953125;22941.255859375;503104.987626386;417147.57864874485;244893.71714645962;244893.71714645962;235496.84361840712;430862.6128555636;435126.7110676904;436987.18130069773;471567.5291714911;525975.5422363073;468292.616305528;436831.0312585343;440346.55306554306;466072.45092096843;460916.0252522871;501828.27314738993;396996.592717411;434951.03582335456;434951.03582335456;284357.86631585273;334655.03009724553;457064.4489212131;198497.66172804742;198497.66172804742;272.5583495186915;3156901.3379289024;1962961.2975114898;336412.749593812;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1901271586594.929;738865969430.0087;1600367119950.285;45034.7709459688;7239.87004140864;21962.237050080585;7605.916866732378;5324743.689944208;1184225.3072737418;2894591.0072290394;910583.1360632568;4.47517459297898;0.19572249286788768
7962;2019-04-17 18:51:41.754;865;370;183;186;164;31;31;14;-25;31;721;195;-28;13;241;198;849;358;141;32;30;-107;808;345;350;145;350;303;802;238.0;1218.0;748.0;320.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;23857.91796875;15851.041015625;0.0;2933.56079101562;839.0;163801;660.0;-1.0;Calculated values ==>;1555519901.754;359.66;310.16;291.46000000000004;291.76000000000005;289.56;276.26000000000005;272.7676641592781;276.26000000000005;274.56;270.66;276.26000000000005;345.26;292.66;270.36;274.46000000000004;297.26000000000005;292.96000000000004;358.06000000000006;308.96000000000004;276.36;276.16;339.16;357.06000000000006;262.46000000000004;243.61107973660833;267.9596281332873;272.7676641592781;287.26000000000005;8080000.0;3450000.0;3500000.0;1450000.0;3500000.0;3030000.0;8020000.0;0.03966666666666666;0.20299999999999999;0.12466666666666668;0.05333333333333334;0.0;0.03966666666666666;-0.002485423190177681;15851.041015625;0.0;2933.56079101562;23857.91796875;500538.17359668115;382068.03697659104;241948.51015199127;242805.83839488137;236647.380226072;431113.4868728058;436081.5386184645;437798.07955487026;471137.28958763636;525608.2784690897;467449.7163013512;437328.95505151706;443518.9199794291;466517.27427466155;461662.8410481829;498213.20310528995;367282.3594421073;436253.2250260269;435909.4167232306;276820.84063482966;351863.15629032685;457213.58716008964;195656.71513961145;195656.71513961145;271.4057945286194;3157291.0710489745;1963221.664028143;336461.11695917614;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1901482645795.0632;738952611630.0638;1600546999950.3994;30186.956763768932;13949.699841092171;26578.96126362607;9530.02382948356;5325370.119777033;1184401.7693030422;2894995.2475419203;910725.8403694788;4.271884095493723;0.20276259091248036
7963;2019-04-17 18:52:41.765;862;358;173;176;162;33;27;18;-25;29;725;195;-27;13;242;198;843;354;141;35;27;-105;817;351;356;146;356;303;811;-2.0;1134.0;1383.0;338.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;23052.21875;16028.974609375;0.0;2925.04125976562;849.0;163802;643.0;-1.0;Calculated values ==>;1555519961.765;359.36;308.96000000000004;290.46000000000004;290.76000000000005;289.36;276.46000000000004;273.4187578820637;275.86;274.96000000000004;270.66;276.06;345.66;292.66;270.46000000000004;274.46000000000004;297.36;292.96000000000004;357.46000000000004;308.56;276.66;275.86;337.46000000000004;358.06000000000006;262.66;243.81672145450628;267.9596281332873;273.4187578820637;287.26000000000005;8170000.0;3510000.0;3560000.0;1460000.0;3560000.0;3030000.0;8109999.999999999;0.0;0.189;0.2305;0.05633333333333333;0.0;0.0;-0.0024837686088665673;16028.974609375;0.0;2925.04125976562;23052.21875;499290.83718229143;355743.96745822957;238949.5700856632;239783.30427014126;235934.94370033883;430735.4089219946;433928.6309241585;437798.07955487026;470805.04686564376;526027.3466860948;467449.7163013512;437485.64907481754;443518.9199794291;465784.1997128528;460740.10936811595;496500.0241422462;345086.44662937685;435347.08258078195;433928.6309241585;269704.110367413;356062.3083226806;457260.18823177065;197996.61583908225;195656.71513961145;272.3672776144552;3157682.0605242476;1963487.37953129;336509.94759370195;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1901694484625.6152;739039927635.2914;1600728833280.8733;55274.23738648914;14605.181244788113;28617.166149932313;0.0;5326082.426962522;1184639.7702715576;2895455.2995989826;910805.2717946902;5.196607698401986;0.2967974666292486
7964;2019-04-17 18:53:41.775;862;358;163;166;158;38;27;18;-24;29;728;195;-26;19;242;196;841;356;140;30;26;-103;837;353;358;149;358;305;832;-1.0;1221.0;1349.0;420.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22495.95703125;16393.109375;0.0;2922.68481445312;853.0;163803;627.0;0.0;Calculated values ==>;1555520021.775;359.36;308.96000000000004;289.46000000000004;289.76000000000005;288.96000000000004;276.96000000000004;273.6339639331285;275.86;274.96000000000004;270.76000000000005;276.06;345.96000000000004;292.66;270.56;275.06;297.36;292.76000000000005;357.26;308.76000000000005;276.16;275.76000000000005;335.86;358.46000000000004;262.86;244.42749628697553;268.19934244402924;273.6339639331285;287.16;8370000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3050000.0;8320000.0;0.0;0.20350000000000001;0.22483333333333333;0.07;0.0;0.0;0.0;16393.109375;0.0;2922.68481445312;22495.95703125;497469.8775148751;328300.0430718898;235826.83735143614;236634.7251135827;234489.84858468673;430607.02586249536;433430.6572209153;437499.1961693786;470401.9307118649;526184.881888428;467166.66808169626;437184.50195927493;443987.30161898106;465494.84668458975;460161.36591575533;494329.25098685216;324600.81912063516;433972.159331108;433249.0945367028;263007.33956846996;357742.2034104033;456987.32278911024;197998.93082061945;195656.71513961145;272.37633034294345;3158061.691917053;1963757.6085951224;336558.6867661545;395818.07191545924;0;45;42;10;1;0;0;6;157;167;1901908720325.5813;739128442385.2773;1600911263680.8442;53847.64299257934;18129.187437794357;34539.73588477516;0.0;5326991.927523703;1184912.6021416034;2895981.694833774;910805.2717946902;5.514480288535555;0.3200502441842332
7965;2019-04-17 18:54:41.796;866;363;156;158;149;42;29;18;-22;29;722;195;-24;21;243;195;842;359;140;31;28;-106;836;359;364;145;364;306;830;-2.0;1258.0;1378.0;452.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22414.958984375;16358.5224609375;0.0;3911.0576171875;856.0;163804;610.0;0.0;Calculated values ==>;1555520081.796;359.76;309.46000000000004;288.76000000000005;288.96000000000004;288.06;277.36;274.27422755570615;276.06;274.96000000000004;270.96000000000004;276.06;345.36;292.66;270.76000000000005;275.26000000000005;297.46000000000004;292.66;357.36;309.06;276.26000000000005;275.96000000000004;334.16;358.76;262.56;243.61107973660833;268.3187672390254;274.27422755570615;287.16;8359999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;8300000.0;0.0;0.20966666666666667;0.22966666666666666;0.07533333333333332;0.0;0.0;0.0;16358.5224609375;0.0;3911.0576171875;22414.958984375;498153.53902066295;341329.7249422734;233991.79820775808;234523.91310668693;232143.36126643393;430214.79039162316;432276.23642105;437585.1090581189;470938.95956923306;525476.8254313772;467024.7474957862;437270.2536001789;444076.66985911725;464751.8981387732;459082.3157024968;494574.0439839984;332304.88424105005;432648.0798993152;432089.42813363497;255893.36323571714;359002.21368891856;457316.62086717074;199393.43793905445;195656.71513961145;272.95527260216875;3158436.0805401173;1964030.6343855981;336615.6545514134;395818.07191545924;0;45;42;10;1;0;0;6;158;167;1902125396135.2507;739216673255.1428;1601094627835.5645;54704.68713367847;19430.213113918093;34022.43382610484;0.0;5327896.846884338;1185225.706693975;2896553.2462201547;910805.2717946902;5.335943500399654;0.31575551357564813
7966;2019-04-17 18:55:41.766;871;360;150;151;141;49;33;18;-17;29;706;199;-16;19;243;192;842;356;140;33;31;-152;825;362;367;142;367;312;818;-1.0;1299.0;1458.0;388.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21677.953125;16179.7783203125;0.0;3989.91430664062;857.0;163805;592.0;-1.0;Calculated values ==>;1555520141.766;360.26;309.16;288.16;288.26000000000005;287.26000000000005;278.06;274.5913991737795;276.46000000000004;274.96000000000004;271.46000000000004;276.06;343.76;293.06;271.56;275.06;297.46000000000004;292.36;357.36;308.76000000000005;276.46000000000004;276.26000000000005;332.36;358.86;257.96000000000004;242.98782864720522;269.02936301313275;274.5913991737795;287.16;8250000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3120000.0;8180000.0;0.0;0.2165;0.243;0.06466666666666666;0.0;0.0;-0.002482435864131682;16179.7783203125;0.0;3989.91430664062;21677.953125;499882.5178350341;350342.46228327794;232600.51432547934;232865.24963786625;230237.30530761092;430014.67791919125;432252.62270688626;437000.6383046333;471339.3356437985;523315.6208055893;466661.3278992435;437160.35228701105;442555.91306046274;464311.4322414119;458192.6064316991;495605.68498677015;339866.0539600233;432252.62270688626;431876.54111442826;248362.34728340767;359422.2341604596;453044.93292723235;199696.1953369192;195656.71513961145;273.0877785574258;3158803.3377540703;1964301.6513159845;336681.463063427;395818.07191545924;0;45;42;10;1;0;0;6;158;167;1902344586485.3552;739302730205.1838;1601279935135.6528;57664.97964115453;16383.218364173585;33717.6301172907;0.0;5328832.79256763;1185524.0027338036;2897117.464503019;910805.2717946902;5.342958374021496;0.3028278128077145
7967;2019-04-17 18:56:41.777;869;359;148;148;134;51;35;16;-13;31;715;201;-15;30;243;192;843;356;140;34;34;-244;829;362;367;142;367;315;823;-1.0;1292.0;1157.0;366.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21479.3984375;16283.2294921875;0.0;4033.9873046875;859.0;163806;575.0;-1.0;Calculated values ==>;1555520201.777;360.06000000000006;309.06;287.96000000000004;287.96000000000004;286.56;278.26000000000005;274.5913991737795;276.66;274.76000000000005;271.86;276.26000000000005;344.66;293.26000000000005;271.66;276.16;297.46000000000004;292.36;357.46000000000004;308.76000000000005;276.56;276.56;330.66;359.06000000000006;248.76000000000002;242.98782864720522;269.38090353596624;274.5913991737795;287.16;8290000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3150000.0;8230000.0;0.0;0.21533333333333332;0.19283333333333333;0.061000000000000006;0.0;0.0;-0.00248210142140906;16283.2294921875;0.0;4033.9873046875;21479.3984375;499229.6236481197;340694.264523101;231992.11403538767;231992.11403538767;228350.26992792787;430014.67791919125;432626.2974239531;436948.6013565401;471536.72207099956;524026.3529078862;466479.63538371015;436626.3353312552;443576.5439348405;464311.4322414119;458192.6064316991;495380.77701535064;333296.2237403588;432439.757026355;432439.757026355;241250.99604349316;360262.30078455864;443241.3409712411;196741.58016079623;195656.71513961145;271.90828673899273;3159163.0482847756;1964572.2259769808;336748.34116883524;395818.07191545924;0;45;42;10;1;0;0;6;158;167;1902564826855.0542;739387945825.0674;1601468069620.3958;46319.92058724594;15036.48540943714;34902.20713854825;0.0;5329699.4922675025;1185785.881600551;2897689.401315232;910805.2717946902;4.73778540129753;0.26387002671589577
7968;2019-04-17 18:57:41.787;865;362;150;149;131;51;36;13;-9;32;733;200;-12;22;243;192;843;358;140;35;35;-249;830;364;369;140;369;319;824;-1.0;1241.0;1078.0;199.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21547.7890625;16287.4345703125;0.0;4096.51171875;861.0;163807;558.0;-1.0;Calculated values ==>;1555520261.787;359.66;309.36;288.16;288.06;286.26000000000005;278.26000000000005;274.8017692304317;276.76000000000005;274.46000000000004;272.26000000000005;276.36;346.46000000000004;293.16;271.96000000000004;275.36;297.46000000000004;292.36;357.46000000000004;308.96000000000004;276.66;276.66;328.96000000000004;359.26;248.26000000000002;242.56692532238324;269.84581860846123;274.8017692304317;287.16;8300000.0;3640000.0;3690000.0;1400000.0;3690000.0;3190000.0;8240000.000000001;0.0;0.20683333333333334;0.17966666666666667;0.033166666666666664;0.0;0.0;-0.0024817664771386648;16287.4345703125;0.0;4096.51171875;21547.7890625;498551.3891973022;346748.44113254204;232502.76876430624;232239.24648004025;227565.85101941862;429879.7862731237;432301.3137403124;436666.95863518585;471900.24888135743;525612.0580419677;465780.2901130197;436177.96459765796;441543.71948002063;464016.3363585347;457870.68847121065;495287.1752228479;336920.79044921335;432113.16921278025;432113.16921278025;234140.81001818314;361102.401775943;443090.65152722516;199572.71539936055;195656.71513961145;273.04730350497493;3159521.6679405347;1964843.6934144918;336816.10661971284;395818.07191545924;0;45;42;10;1;0;0;6;158;167;1902785663655.019;739472559925.054;1601658301320.3655;42597.932368036614;8076.678214907509;32755.44725068008;0.0;5330440.597872363;1185978.523399006;2898253.3090706836;910805.2717946902;4.092929634454081;0.2021829960647145
7969;2019-04-17 18:58:41.817;860;363;158;156;131;50;37;14;-5;34;751;200;-8;35;244;192;844;359;139;37;36;-238;850;362;367;138;367;322;851;-1.0;443.0;1185.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21835.548828125;16509.875;0.0;4115.4140625;861.0;163808;542.0;-1.0;Calculated values ==>;1555520321.817;359.16;309.46000000000004;288.96000000000004;288.76000000000005;286.26000000000005;278.16;274.5913991737795;276.86;274.56;272.66;276.56;348.26;293.16;272.36;276.66;297.56;292.36;357.56000000000006;309.06;276.86;276.76000000000005;327.36;359.26;249.36;242.14157278889297;270.1917013154234;274.5913991737795;287.06;8500000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3220000.0000000005;8510000.0;0.0;0.07383333333333333;0.19749999999999998;0.030500000000000003;0.0;0.0;-0.0024817664771386648;16509.875;0.0;4115.4140625;21835.548828125;495975.8779088569;322962.5632471285;234172.6822905873;233646.0704586686;227197.17434640098;430014.67791919125;432997.62667057913;436619.791235;472360.27449258295;527280.4575566124;465345.740202789;436128.09919916955;442890.88020684925;464443.9501982058;458192.6064316991;493556.61900973704;317834.055858297;432997.62667057913;432812.2514932043;227449.86971758792;361102.401775943;444671.2753204354;199837.37855318785;195656.71513961145;273.14362687418435;3159883.3765200255;1965117.140982904;336884.57355088135;395818.07191545924;0;45;42;10;1;0;0;6;158;167;1903006574054.9138;739556001625.0142;1601850697470.2737;46764.52650465789;7467.4338514010515;12974.182579347991;0.0;5331185.657372859;1186108.122433297;2898634.5798592097;910805.2717946902;3.2584339900282036;0.1823919868994429
7970;2019-04-17 18:59:41.808;859;577;187;186;151;50;38;17;-22;35;767;200;-25;0;244;191;847;534;140;39;38;-226;846;372;377;135;377;302;845;-2.0;0.0;1509.0;308.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;33843.2265625;28216.83984375;0.0;3890.57348632812;861.0;163809;528.0;-1.0;Calculated values ==>;1555520381.808;359.06000000000006;330.86;291.86;291.76000000000005;288.26000000000005;278.16;275.63479819532273;276.96000000000004;274.86;270.96000000000004;276.66;349.86;293.16;270.66;273.16;297.56;292.26000000000005;357.86;326.56;277.06;276.96000000000004;325.96000000000004;359.26;250.56000000000003;241.49495122638035;267.8393353686513;275.63479819532273;287.16;8460000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3020000.0;8450000.0;0.0;0.0;0.2515;0.051333333333333335;0.0;0.0;-0.0024817664771386648;28216.83984375;0.0;3890.57348632812;33843.2265625;496195.2385451526;446532.168242597;242144.38296717298;241865.54971085503;232430.53866830046;429328.3091220336;430587.7888333349;438488.69466843555;472851.2559263234;530493.7248521174;468196.52568898356;438024.4983934438;441814.68150891823;462959.3014052059;456426.3451327903;494388.5807243982;436308.5773671005;430783.40031188104;430587.7888333349;221596.04284303306;361102.401775943;446520.306695678;201671.70979048847;195656.71513961145;273.90932451008706;3160347.296717835;1965489.8076992985;336951.2801064989;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1903229740575.5667;739637889340.2537;1602037869390.8213;59559.47169680369;12568.894641133062;0.0;0.0;5332071.557788799;1186275.0667924793;2898742.681829959;910805.2717946902;2.246470794654988;0.15127250474998166
7971;2019-04-17 19:00:41.758;867;530;190;189;165;48;38;21;-19;38;775;201;-22;5;244;190;844;382;140;38;38;-212;810;355;360;136;360;305;786;-1.0;2229.0;1184.0;318.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;33775.109375;27352.646484375;0.0;2999.94482421875;860.0;163810;517.0;-1.0;Calculated values ==>;1555520441.758;359.86;326.16;292.16;292.06;289.66;277.96000000000004;273.8482719121499;276.96000000000004;275.26000000000005;271.26000000000005;276.96000000000004;350.66;293.26000000000005;270.96000000000004;273.66;297.56;292.16;357.56000000000006;311.36;276.96000000000004;276.96000000000004;324.86;359.16;251.96000000000004;241.71165711629368;268.19934244402924;273.8482719121499;287.16;8100000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;7859999.999999999;0.0;0.3715;0.19733333333333333;0.053000000000000005;0.0;0.0;-0.002481934011934272;27352.646484375;0.0;2999.94482421875;33775.109375;500647.80964894174;445979.91489909985;244346.97321249687;244054.20044279823;237232.4330124636;430477.46260093397;434911.66494596965;438280.32711488655;473013.45329280203;531101.6472572297;467897.2382790565;437812.597326149;441928.13359203225;465465.8864643596;459036.2895090457;497296.47779805475;399320.409262552;434911.66494596965;434911.66494596965;216997.06728235667;360682.3469749009;447814.4189214313;196374.66631583712;195656.71513961145;271.7334739921103;3160910.313277079;1965952.5008513501;337008.65324141603;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1903450656324.8638;739719121589.9952;1602219817640.2424;47736.050397679086;13326.306888096493;36398.109460939275;0.0;5332964.942028951;1186490.6803100817;2899045.746643187;910805.2717946902;3.2109438616241244;0.17211314941843586
7972;2019-04-17 19:01:41.789;860;395;186;188;164;38;35;20;-30;37;783;199;-33;-15;243;193;855;375;139;37;34;-199;838;355;360;140;360;295;812;-2.0;2254.0;1314.0;427.0;0.0;0;98;0;1;0;1;0;0;0;0;1;1;0;1;0;35364.796875;27983.267578125;0.0;2864.33935546875;858.0;163811;507.0;-1.0;Calculated values ==>;1555520501.789;359.16;312.66;291.76000000000005;291.96000000000004;289.56;276.96000000000004;273.8482719121499;276.66;275.16;270.16;276.86;351.46000000000004;293.06;269.86;271.66;297.46000000000004;292.46000000000004;358.66;310.66;276.86;276.56;323.86;358.96000000000004;253.26000000000002;242.56692532238324;266.98899913490544;273.8482719121499;287.06;8380000.0;3550000.0;3600000.0;1400000.0;3600000.0;2950000.0;8120000.0;0.0;0.37566666666666665;0.219;0.07116666666666666;0.0;0.0;-0.0024822687054969804;27983.267578125;0.0;2864.33935546875;35364.796875;497081.10115707;395156.9841911895;242578.87995051424;243149.6669895967;236459.70693339413;430477.46260093397;434376.6058122323;438824.7073392465;472391.7460337592;532683.7438750278;469050.1835867553;438367.77478847804;441072.3702089887;465335.1870322967;459443.0104646142;496336.08466056344;379910.07670933026;434733.80906377075;434197.24731978856;212816.51262364245;359842.2631860435;448459.30530725996;195840.0455810075;195656.71513961145;271.5178961848329;3161486.776849522;1966413.8717214453;337057.54752535996;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1903666767925.3582;739801964370.1848;1602399910640.6543;53213.64092505435;17978.070650518297;43737.3703203466;0.0;5333806.62410307;1186751.6849062373;2899713.8873373196;910805.2717946902;3.725704951548732;0.2053525714512662
7973;2019-04-17 19:02:41.799;867;479;166;166;154;37;35;19;-37;36;783;196;-39;-13;243;194;862;392;139;39;35;-184;818;356;361;143;361;290;819;0.0;82.0;1303.0;329.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;32501.572265625;27457.6484375;0.0;2812.31811523438;856.0;163812;499.0;-1.0;Calculated values ==>;1555520561.799;359.86;321.06;289.76000000000005;289.76000000000005;288.56;276.86;273.955091788801;276.66;275.06;269.46000000000004;276.76000000000005;351.46000000000004;292.76000000000005;269.26000000000005;271.86;297.46000000000004;292.56;359.36;312.36;277.06;276.66;323.06;358.76;254.76000000000002;243.1966462407574;266.37251300914875;273.955091788801;287.06;8180000.0;3560000.0;3610000.0;1430000.0;3610000.0;2900000.0;8190000.000000001;0.0;0.013666666666666666;0.21716666666666665;0.05483333333333333;0.0;0.0;-0.0024826028972466923;27457.6484375;0.0;2812.31811523438;32501.572265625;499929.10603426216;426678.94421921903;236873.56202542744;236873.56202542744;233645.2471713208;430412.23801567365;434130.71970383386;438875.71466257534;471897.7078724963;533055.9507573899;469383.17888297193;438574.09084898385;442414.41190411785;465189.78860520123;459420.75121607736;499200.2338932566;389774.1811740546;434846.9440822899;434130.71970383386;209472.28574929133;359002.21368891856;449508.79433158826;197458.8074915329;195656.71513961145;272.1726331192054;3162052.42418445;1966875.9563561077;337104.8608885215;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1903883103975.3237;739886878520.1713;1602575439890.6265;52427.70500731138;13820.740945063035;1495.4893871624265;0.0;5334687.1153764585;1187016.7191678411;2900090.8906582384;910805.2717946902;2.237991747414644;0.15467532195908834
7974;2019-04-17 19:03:41.790;876;715;154;153;138;37;36;17;-43;35;774;194;-46;-21;243;194;861;409;139;41;36;-171;817;354;359;144;359;284;817;-1.0;153.0;1242.0;153.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;31584.12109375;27316.146484375;0.0;2737.01123046875;854.0;163813;492.0;-1.0;Calculated values ==>;1555520621.79;360.76;344.66;288.56;288.46000000000004;286.96000000000004;276.86;273.7412296467126;276.76000000000005;274.86;268.86;276.66;350.56000000000006;292.56;268.56;271.06;297.46000000000004;292.56;359.26;314.06;277.26000000000005;276.76000000000005;322.36;358.56000000000006;256.06;243.40439225979637;265.62235894841564;273.7412296467126;287.06;8170000.0;3540000.0;3590000.0;1440000.0;3590000.0;2840000.0;8170000.0;0.0;0.025500000000000002;0.207;0.025500000000000002;0.0;0.0;-0.0024829365866503835;27316.146484375;0.0;2737.01123046875;31584.12109375;501323.7917345517;476490.352133841;233679.0795145239;233412.85904777504;229471.9624250979;430542.39183029096;434799.06761956174;439303.27157206414;471666.44639072387;532573.3872126032;469970.34643692325;438857.2775796811;442506.0324111441;465480.30547409743;459735.5206260379;499144.8832108683;400848.7439646676;435681.3269337161;434799.06761956174;206546.2383541025;358162.1983326704;450707.33092035155;199148.2068445305;195656.71513961145;272.83715127281516;3162586.3915214343;1967332.3361794008;337151.09836302546;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1904099071575.0972;739972965605.0809;1602747614060.4458;49712.09839859946;6414.7576639334375;2506.5515507781174;0.0;5335538.152729194;1187185.3230283658;2900124.235996802;910805.2717946902;1.9509899149250132;0.1167654931454601
7975;2019-04-17 19:04:41.800;877;574;149;150;131;34;36;13;-29;34;764;196;-28;6;242;196;862;345;139;42;36;-158;790;346;351;140;351;302;785;-2.0;1172.0;1069.0;135.0;0.0;0;98;100;1;0;0;0;0;0;0;1;1;0;0;0;19866.126953125;15567.15625;0.0;2913.31787109375;851.0;163814;487.0;-1.0;Calculated values ==>;1555520681.8;360.86;330.56;288.06;288.16;286.26000000000005;276.56;272.8767566201714;276.76000000000005;274.46000000000004;270.26000000000005;276.56;349.56000000000006;292.76000000000005;270.36;273.76000000000005;297.36;292.76000000000005;359.36;307.66;277.36;276.76000000000005;321.86;358.26;257.36;242.56692532238324;267.8393353686513;272.8767566201714;287.06;7900000.0;3460000.0;3510000.0;1400000.0;3510000.0;3020000.0;7850000.0;0.0;0.19533333333333333;0.17816666666666667;0.022500000000000003;0.0;0.0;-0.0024834361776826194;15567.15625;0.0;2913.31787109375;19866.126953125;503849.73863123957;455270.29158627766;232890.01570938568;233158.80690703087;228130.3671271945;431051.2098666511;436703.0500240613;437401.2382119444;472096.9026672395;530180.8496845886;467712.13336206257;437557.52604302316;442699.92918233894;466502.7873414682;461245.4949583849;501719.52488056954;364546.7887148397;437719.27432889055;436703.0500240613;204456.2876039246;356902.238983675;452760.0111376525;197165.6805637083;195656.71513961145;272.01548763041137;3163015.2150471015;1967689.7565956064;337198.19228654366;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1904312107075.0632;740058179805.0674;1602923443360.418;42801.968520994065;5750.872437913745;26794.40779770589;0.0;5336309.231778494;1187286.720175907;2900368.451353777;910805.2717946902;4.077127473185971;0.1973852173992054
7976;2019-04-17 19:05:41.780;869;389;152;153;131;33;36;14;-28;31;764;196;-30;14;241;198;866;351;139;43;35;-147;832;348;353;143;353;300;828;128.0;1159.0;887.0;372.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20326.021484375;16302.9287109375;0.0;2886.90454101562;849.0;163815;482.0;-1.0;Calculated values ==>;1555520741.78;360.06000000000006;312.06;288.36;288.46000000000004;286.26000000000005;276.46000000000004;273.0942459734351;276.76000000000005;274.56;270.36;276.26000000000005;349.56000000000006;292.76000000000005;270.16;274.56;297.26000000000005;292.96000000000004;359.76;308.26000000000005;277.46000000000004;276.66;321.36;358.06000000000006;258.46000000000004;243.1966462407574;267.5978703862781;273.0942459734351;287.06;8320000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3000000.0;8280000.0;0.021333333333333333;0.19316666666666665;0.14783333333333332;0.062000000000000006;0.0;0.021333333333333333;-0.0024837686088665673;16302.9287109375;0.0;2886.90454101562;20326.021484375;498958.578363875;382353.2771039958;232965.53988034689;233229.85332375581;227510.13527528459;430925.7729439634;436234.2779913113;438011.42202021845;471403.80223619274;530332.6822145721;467993.1735372229;437701.3939996297;444269.86517575267;466087.013047778;461202.9738842933;498517.04920061113;319215.226994062;437429.86544464197;436061.7692676645;202366.40377179522;356062.3083226806;453396.9555774262;195034.42318047344;195034.42318047344;271.1657443261753;3163350.0379726635;1967955.2521090182;337246.5113615977;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1904523236675.1304;740143051505.0944;1603103983160.4753;35920.09966180896;16018.477008611071;34635.1353228984;5141.916716526743;5336965.030341147;1187468.0709509372;2900880.1935756584;910848.1068175728;4.779386433725809;0.247348821468371
