;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7977;2019-04-17 19:06:41.761;870;368;161;160;135;36;30;16;-30;30;764;195;-32;10;242;198;867;357;138;45;30;-136;841;354;359;147;359;298;835;-1.0;1192.0;1121.0;478.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20439.546875;16399.876953125;0.0;2855.00561523438;846.0;163816;478.0;-1.0;Calculated values ==>;1555520801.761;360.16;309.96000000000004;289.26000000000005;289.16;286.66;276.76000000000005;273.7412296467126;276.16;274.76000000000005;270.16;276.16;349.56000000000006;292.66;269.96000000000004;274.16;297.36;292.96000000000004;359.86;308.86;277.66;276.16;320.96000000000004;357.76;259.56;244.02132995426717;267.35522164206344;273.7412296467126;286.96000000000004;8410000.0;3540000.0;3590000.0;1470000.0;3590000.0;2980000.0;8350000.0;0.0;0.19866666666666666;0.18683333333333335;0.07966666666666668;0.0;0.0;-0.0024842663100233197;16399.876953125;0.0;2855.00561523438;20439.546875;498291.06067835086;346421.0607957859;235238.55526811187;234971.57784225425;228436.40741531583;430542.39183029096;433724.0844890748;438153.8488135099;470770.3993600183;530484.3553738609;468152.77557536535;437845.4099550722;444096.3187941164;465349.75327765616;460274.1915433627;497846.51115083246;324081.0277994398;436378.7524107816;433724.0844890748;200694.54348549087;354802.47531532554;453874.1001638015;196396.02232752764;195034.42318047344;271.7382041973214;3163689.6434662174;1968227.689190239;337294.3454605943;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1904736769034.9402;740230023955.017;1603283326350.3157;45168.42058179769;20512.420200956487;34521.40935914334;0.0;5337640.554025647;1187772.3986931005;2901456.3156177253;910890.9425545589;5.203991755657604;0.3143203491506212
7978;2019-04-17 19:07:41.781;878;361;177;174;143;42;30;17;-30;31;756;195;-32;13;243;195;870;355;138;33;29;-128;801;359;364;151;364;300;794;-2.0;1172.0;1113.0;445.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20358.37890625;15782.1064453125;0.0;2857.2890625;841.0;163817;476.0;-1.0;Calculated values ==>;1555520861.781;360.96000000000004;309.26000000000005;290.86;290.56;287.46000000000004;277.36;274.27422755570615;276.16;274.86;270.16;276.26000000000005;348.76;292.66;269.96000000000004;274.46000000000004;297.46000000000004;292.66;360.16;308.66;276.46000000000004;276.06;320.76000000000005;357.26;260.36;244.82967444194236;267.5978703862781;274.27422755570615;286.96000000000004;8009999.999999999;3590000.0;3640000.0;1510000.0;3640000.0;3000000.0;7940000.000000001;0.0;0.19533333333333333;0.18550000000000003;0.07416666666666667;0.0;0.0;-0.002485093285709689;15782.1064453125;0.0;2857.2890625;20358.37890625;503025.8993065533;378851.2081431094;240422.3546066372;239577.6123864761;231140.05833206855;430214.79039162316;432462.45113937603;437701.3939996297;470332.2866128888;529498.9437343386;467872.3270001503;437390.1213337467;444125.8159805091;464751.8981387732;459082.3157024968;501882.9710587994;371215.4822462411;433017.6092021058;432276.23642105;199858.6285646581;352702.9203549205;454045.1606529717;198106.1100091573;195034.42318047344;272.44340687224593;3164029.7395085245;1968495.961779539;337341.9637837121;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1904953741334.8713;740319453754.9885;1603462786150.2585;44444.92518023264;18982.146256082902;25523.716148053052;0.0;5338387.580832721;1188101.629787267;2901956.858455475;910890.9425545589;4.7721927219735125;0.29923162165534645
7979;2019-04-17 19:08:41.762;879;351;190;187;152;43;32;16;-26;31;746;195;-29;6;243;194;870;349;138;33;31;-129;804;354;359;152;359;302;798;-2.0;1221.0;960.0;229.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21807.18359375;15860.75390625;0.0;2862.09204101562;835.0;163818;475.0;-1.0;Calculated values ==>;1555520921.762;361.06000000000006;308.26000000000005;292.16;291.86;288.36;277.46000000000004;273.7412296467126;276.36;274.76000000000005;270.56;276.26000000000005;347.76;292.66;270.26000000000005;273.76000000000005;297.46000000000004;292.56;360.16;308.06;276.46000000000004;276.26000000000005;320.66;356.66;260.26000000000005;245.02929689885198;267.8393353686513;273.7412296467126;286.96000000000004;8040000.000000001;3540000.0;3590000.0;1520000.0;3590000.0;3020000.0;7980000.0;0.0;0.20350000000000001;0.16;0.03816666666666667;0.0;0.0;-0.0024860814774952055;15860.75390625;0.0;2862.09204101562;21807.18359375;502904.5659706794;358616.26382556005;244054.13247160212;243186.07791507547;233469.9174894737;430542.39183029096;434084.4541166122;437869.15320432716;470197.3103826107;528301.8751473622;467590.84671364905;437401.2382119444;442699.92918233894;465480.30547409743;459735.5206260379;501616.0802397787;353279.31195395073;434263.8640799596;433904.5296488982;199440.67485045042;350183.7266411821;453772.03688422777;198283.46020559582;195034.42318047344;272.49376046923;3164381.007926874;1968759.5687812893;337389.6102002438;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1905170572650.54;740410324970.2688;1603643328960.8154;38333.710879797014;9751.147343234454;30186.53234616599;0.0;5339077.184358392;1188340.9980773637;2902420.9635145357;910890.9425545589;4.180528472522554;0.21718411916432218
7980;2019-04-17 19:09:41.782;872;352;189;190;162;42;33;14;-27;32;737;195;-29;18;243;195;868;349;138;34;32;-168;815;354;359;153;359;301;810;-1.0;1199.0;1046.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;23804.716796875;16033.1396484375;0.0;2859.671875;822.0;163819;482.0;-1.0;Calculated values ==>;1555520981.782;360.36;308.36;292.06;292.16;289.36;277.36;273.7412296467126;276.46000000000004;274.56;270.46000000000004;276.36;346.86;292.66;270.26000000000005;274.96000000000004;297.46000000000004;292.66;359.96000000000004;308.06;276.56;276.36;321.36;355.36;256.36;245.2279566241654;267.7187500070086;273.7412296467126;286.96000000000004;8150000.0;3540000.0;3590000.0;1530000.0;3590000.0;3010000.0;8100000.0;0.0;0.19983333333333334;0.17433333333333334;0.03866666666666666;0.0;0.0;-0.002488206849574625;16033.1396484375;0.0;2859.671875;23804.716796875;500923.5693308866;340823.18438417016;243482.24618801716;243769.71915471583;235953.26939645363;430542.39183029096;434263.8640799596;437940.2675631159;470162.522672357;527438.8739561596;467731.71649337746;437629.4412208045;444644.95881864097;465480.30547409743;459870.38503119553;500344.07841435133;331996.8182385705;434442.7656083012;434084.4541166122;202366.40377179522;344726.4743306794;449431.9221331851;197683.64703495248;195034.42318047344;272.2545425078053;3164761.233796398;1969025.4398216426;337437.30745998415;395818.07191545924;0;45;43;10;1;0;0;6;158;167;1905386044450.4717;740501855470.2397;1603824289260.7578;41884.7375120765;9734.266637131659;33641.39415846021;0.0;5339745.894257135;1188503.4306532985;2902953.040201701;910890.9425545589;4.512848614506024;0.22907548812318043
7981;2019-04-17 19:10:41.783;867;351;174;177;166;43;34;11;-26;31;728;195;-28;1;243;194;864;349;138;35;33;-200;818;357;362;144;362;303;812;-2.0;1205.0;972.0;155.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24051.126953125;16074.33984375;0.0;3863.95922851562;807.0;163820;512.0;-1.0;Calculated values ==>;1555521041.783;359.86;308.26000000000005;290.56;290.86;289.76000000000005;277.46000000000004;274.0616903277293;276.56;274.26000000000005;270.56;276.26000000000005;345.96000000000004;292.66;270.36;273.26000000000005;297.46000000000004;292.56;359.56000000000006;308.06;276.66;276.46000000000004;324.36;353.86;253.16000000000003;243.40439225979637;267.9596281332873;274.0616903277293;286.96000000000004;8180000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8120000.0;0.0;0.20083333333333334;0.162;0.025833333333333333;0.0;0.0;-0.002490632313569838;16074.33984375;0.0;3863.95922851562;24051.126953125;499929.10603426216;334782.54403439583;239206.68039692703;240041.61940881365;237004.81638692835;430346.717906069;433702.1600636701;437642.0229114993;471270.65844568226;526341.5381990648;467449.7163013512;437328.95505151706;441753.0823843035;465044.1086722825;459262.8302995626;499492.08331265853;329313.2912169084;433883.48505660606;433520.3008126533;214906.75144652807;338431.30337983277;447622.079034456;198982.0163661083;195034.42318047344;272.78379638724357;3165160.0391404782;1969293.006609793;337493.3386529501;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1905602348055.2104;740590956955.1321;1604005492280.5388;38662.92106035335;6423.201618932316;34177.574079229824;0.0;5340417.135931603;1188638.0784660291;2903518.207688967;910890.9425545589;3.975449283373029;0.18587298671427263
7982;2019-04-17 19:11:41.773;865;357;162;165;157;44;35;10;-23;31;719;198;-26;24;243;194;863;354;139;36;34;-202;838;357;362;138;362;305;833;-1.0;1210.0;1275.0;175.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23148.455078125;16467.0390625;0.0;3912.0263671875;790.0;163821;578.0;-1.0;Calculated values ==>;1555521101.773;359.66;308.86;289.36;289.66;288.86;277.56;274.0616903277293;276.66;274.16;270.86;276.26000000000005;345.06000000000006;292.96000000000004;270.56;275.56;297.46000000000004;292.56;359.46000000000004;308.56;276.76000000000005;276.56;330.96000000000004;352.16;252.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;287.06;8380000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;8330000.0;0.0;0.20166666666666666;0.2125;0.029166666666666667;0.0;0.0;-0.0024933460340433623;16467.0390625;0.0;3912.0263671875;23148.455078125;497823.3762477401;325590.4948432481;235540.96614202953;236346.97715343596;234206.98686265445;430346.717906069;433883.48505660606;437656.05685647397;472066.18378088326;525240.8375655697;467532.30169713264;437184.50195927493;444711.81521382625;465044.1086722825;459262.8302995626;497526.791665082;320652.506983304;434064.28222162405;433702.1600636701;242505.85365607988;331298.85215519386;448504.7616604316;199390.86301113295;195034.42318047344;272.94584173916746;3165553.303435826;1969564.1395710288;337558.12773294456;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1905819511855.2449;740675542855.1455;1604187861880.5679;50631.353692134966;7265.822043937878;35669.64741082523;0.0;5341161.130868166;1188752.134650705;2904100.1708581136;910890.9425545589;4.591320611326624;0.21968686980864374
7983;2019-04-17 19:12:41.774;870;363;154;157;147;44;36;12;-20;31;727;199;-23;13;244;194;865;359;139;37;35;-191;841;361;366;133;366;308;836;0.0;1174.0;1237.0;369.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22496.806640625;16508.712890625;0.0;3962.7001953125;780.0;163822;635.0;-1.0;Calculated values ==>;1555521161.774;360.16;309.46000000000004;288.56;288.86;287.86;277.56;274.4858918419099;276.76000000000005;274.36;271.16;276.26000000000005;345.86;293.06;270.86;274.46000000000004;297.56;292.56;359.66;309.06;276.86;276.66;336.66;351.16;254.06000000000003;241.05796691057077;268.5567601203482;274.4858918419099;287.06;8410000.0;3610000.0;3660000.0;1330000.0;3660000.0;3080000.0;8359999.999999999;0.0;0.19566666666666668;0.20616666666666666;0.0615;0.0;0.0;-0.002494924749354563;16508.712890625;0.0;3962.7001953125;22496.806640625;498291.06067835086;334582.2879489902;233362.86607438914;234156.63680198696;231525.74841524096;430081.6785162784;433065.50215134333;437443.34373287327;472723.10170879104;525844.5182441958;467230.1696162814;436968.1147638701;442491.83973573893;464590.79660714185;458627.51755640097;497549.6065909391;326779.5827248436;433249.8226776551;432880.6149027872;266355.56789118156;327104.2899505934;450545.60757164663;198184.98586338645;195034.42318047344;272.48298483594914;3165933.686955976;1969838.942083605;337623.75154793146;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1906037915494.981;740756844210.0472;1604371764945.3457;49327.09811409253;15520.178235058002;33414.001336466026;0.0;5341994.131848663;1188942.021150856;2904675.8775252635;910890.9425545589;4.7999264766493095;0.27044799956148774
7984;2019-04-17 19:13:41.764;875;360;148;149;137;48;37;17;-18;33;745;198;-21;22;244;193;867;356;139;38;36;-176;826;362;367;139;367;310;820;-1.0;1279.0;1031.0;390.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20756.19921875;16213.8076171875;0.0;3026.73217773438;775.0;163823;663.0;-1.0;Calculated values ==>;1555521221.764;360.66;309.16;287.96000000000004;288.06;286.86;277.96000000000004;274.5913991737795;276.86;274.86;271.36;276.46000000000004;347.66;292.96000000000004;271.06;275.36;297.56;292.46000000000004;359.86;308.76000000000005;276.96000000000004;276.76000000000005;339.46000000000004;350.66;255.56000000000003;242.35481222062532;268.7936212382143;274.5913991737795;287.06;8259999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3100000.0;8200000.0;0.0;0.21316666666666664;0.17183333333333334;0.065;0.0;0.0;-0.0024957091876173024;16213.8076171875;0.0;3026.73217773438;20756.19921875;500376.1915774898;347426.5400475422;232040.17385339327;232303.77370846216;229168.21233863625;430014.67791919125;432997.62667057913;437301.7563972805;472130.5325463717;527578.885503657;466823.4317583646;436824.05902419396;443412.26234228804;464443.9501982058;458330.2609335714;499207.4763593867;337097.0514341762;433182.4302400453;432812.2514932043;278076.8904731985;325007.27902157017;451056.4994639732;197757.52388861257;195034.42318047344;272.31613415526635;3166294.0685979086;1970111.5843066017;337681.9871101711;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1906257778845.0159;740838430610.0602;1604557134045.3752;41161.68395273944;16464.43341239844;34556.53891322403;0.0;5342748.079353809;1189208.515158222;2905242.204290573;910890.9425545589;4.791063933803537;0.27458609236607867
7985;2019-04-17 19:14:41.775;874;359;146;147;130;48;38;20;-16;34;766;196;-19;20;245;193;868;356;139;39;37;-162;828;361;366;142;366;311;823;-1.0;1266.0;1090.0;358.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20465.48046875;16243.3701171875;0.0;2998.52807617188;770.0;163824;664.0;-1.0;Calculated values ==>;1555521281.775;360.56000000000006;309.06;287.76000000000005;287.86;286.16;277.96000000000004;274.4858918419099;276.96000000000004;275.16;271.56;276.56;349.76;292.76000000000005;271.26000000000005;275.16;297.66;292.46000000000004;359.96000000000004;308.76000000000005;277.06;276.86;339.56000000000006;350.16;256.96000000000004;242.98782864720522;268.91163127593666;274.4858918419099;287.06;8280000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;8230000.0;0.0;0.211;0.18166666666666667;0.059666666666666666;0.0;0.0;-0.002496490332126968;16243.3701171875;0.0;2998.52807617188;20465.48046875;500051.2781006536;340694.264523101;231466.9551855795;231729.32280739554;227323.77430394499;430081.6785162784;433433.583526483;437389.9950341223;471832.65708311246;529705.3303531356;466434.4516035879;436912.08382788545;442911.38499572966;464722.9366227796;458490.3299223953;499173.297248804;333296.2237403588;433616.79160117084;433249.8226776551;278495.58437821403;322910.4453824919;452000.8620706199;198377.39724910993;195034.42318047344;272.559748529282;3166637.645573766;1970382.1103757813;337732.2068176766;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1906477719160.589;740922746065.2799;1604743468200.8608;43420.62193094392;15132.866734350095;35000.06251028194;0.0;5343453.061127645;1189471.8742671176;2905821.94890431;910890.9425545589;4.861971009069285;0.2712060738228228
7986;2019-04-17 19:15:41.775;868;452;149;148;129;47;39;22;-15;36;777;194;-18;23;245;193;865;451;139;40;38;-151;834;364;369;144;369;312;837;-1.0;145.0;996.0;228.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20568.984375;16309.2392578125;0.0;3012.57885742188;763.0;163825;657.0;-1.0;Calculated values ==>;1555521341.775;359.96000000000004;318.36;288.06;287.96000000000004;286.06;277.86;274.8017692304317;277.06;275.36;271.66;276.76000000000005;350.86;292.56;271.36;275.46000000000004;297.66;292.46000000000004;359.66;318.26000000000005;277.16;276.96000000000004;338.86;349.46000000000004;258.06;243.40439225979637;269.02936301313275;274.8017692304317;287.06;8340000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3120000.0;8370000.0;0.0;0.024166666666666666;0.166;0.038;0.0;0.0;-0.002497578380304119;16309.2392578125;0.0;3012.57885742188;20568.984375;498630.3362959942;413058.016586662;232032.84457181836;231771.36237640626;226877.33495740267;429879.7862731237;432862.1520614866;437319.724394416;471765.34391292307;530782.513304676;466043.9375728645;436840.5790983701;443151.1514168714;464282.322002336;458008.9962070331;498187.7533283115;412673.84588839376;433047.9251940826;432675.7974509262;275564.83829863765;319975.17213553557;452809.9266661813;200531.31873159207;195034.42318047344;273.426080329654;3166979.599447464;1970653.382120573;337782.2993754565;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1906698219160.589;741008546065.2799;1604930368200.8608;39306.87534002878;9586.587101514391;2066.5860964646786;0.0;5344142.456938236;1189677.8697157498;2906130.8376426995;910890.9425545589;2.6374354749684845;0.17711598272400134
7987;2019-04-17 19:16:41.795;864;659;159;157;131;47;39;23;-13;37;780;194;-16;19;245;193;858;515;139;41;39;-141;814;363;368;144;368;315;805;0.0;1367.0;994.0;168.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20133.306640625;16039.2783203125;0.0;3023.64379882812;757.0;163826;659.0;-1.0;Calculated values ==>;1555521401.795;359.56000000000006;339.06000000000006;289.06;288.86;286.26000000000005;277.86;274.69669130483857;277.06;275.46000000000004;271.86;276.86;351.16;292.56;271.56;275.06;297.66;292.46000000000004;358.96000000000004;324.66;277.26000000000005;277.06;339.06000000000006;348.86;259.06;243.40439225979637;269.38090353596624;274.69669130483857;287.06;8140000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3150000.0;8050000.0;0.0;0.22783333333333333;0.16566666666666666;0.028;0.0;0.0;-0.0024985058149785554;16039.2783203125;0.0;3023.64379882812;20133.306640625;499853.24555858056;468335.45909327257;235231.50455532264;234691.38072184374;227835.94054636528;429947.3805835815;433115.1307267976;436948.6013565401;471864.221826097;530870.6013521176;465610.9537749642;436464.6662498415;441930.40532343107;464429.48242293764;458169.81719356444;498979.41080755694;439133.5019548225;433484.00545957795;433115.1307267976;276402.16793126165;317459.4925940039;453854.2083413299;201198.08717065578;195034.42318047344;273.68383118741554;3167318.8982677395;1970923.0429572982;337832.6179981944;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1906919392860.5188;741094974865.2524;1605118530900.801;39056.00185012817;7074.371392778875;13634.892900281327;0.0;5344795.698589272;1189816.7573169316;2906261.7269161837;910890.9425545589;3.1351576515742834;0.17463533654036345
7988;2019-04-17 19:17:41.786;855;418;184;179;140;44;39;24;-10;38;782;196;-12;21;245;194;854;374;139;38;38;-134;777;357;362;145;361;320;766;-2.0;1378.0;715.0;213.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20199.826171875;15324.8203125;0.0;3081.1181640625;752.0;163827;642.0;-1.0;Calculated values ==>;1555521461.786;358.66;314.96000000000004;291.56;291.06;287.16;277.56;274.0616903277293;277.06;275.56;272.16;276.96000000000004;351.36;292.76000000000005;271.96000000000004;275.26000000000005;297.66;292.56;358.56000000000006;310.56;276.96000000000004;276.96000000000004;337.36;348.36;259.76000000000005;243.61107973660833;269.9613774848165;274.0616903277293;287.06;7770000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3200000.0;7659999.999999999;0.0;0.22966666666666666;0.11916666666666667;0.0355;0.0;0.0;-0.0024992750112157757;15324.8203125;0.0;3081.1181640625;20199.826171875;501886.40084544494;420959.36818040285;243081.34082345045;241624.29288514692;230803.81201308337;430346.717906069;434603.5697922251;436270.20499399415;471830.8059033014;530703.211617107;465134.722759202;435942.23116737104;441178.51590018335;465451.58992337313;459262.8302995626;501744.5541727513;403604.41019040695;434424.3181684167;434424.3181684167;269285.52512055053;315363.2798926983;454416.64855507924;198237.48344466664;195034.42318047344;272.4876876913663;3167654.957291075;1971184.3712405076;337883.483383546;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1907138360010.289;741181661860.1615;1605309002325.601;28365.565984628196;9094.360361419647;22539.519734611757;0.0;5345357.460710346;1189951.4765371606;2906563.135136476;910890.9425545589;3.2597873863949323;0.1786439600790503
7989;2019-04-17 19:18:41.796;836;359;199;189;145;37;30;14;-9;35;784;196;-11;24;243;198;843;358;139;29;30;-128;808;348;353;143;353;315;800;264.0;1349.0;613.0;408.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;23042.140625;15888.68359375;0.0;3045.91772460938;747.0;163828;626.0;-1.0;Calculated values ==>;1555521521.796;356.76;309.06;293.06;292.06;287.66;276.86;273.0942459734351;276.16;274.56;272.26000000000005;276.66;351.56000000000006;292.76000000000005;272.06;275.56;297.46000000000004;292.96000000000004;357.46000000000004;308.96000000000004;276.06;276.16;335.76000000000005;347.86;260.36;243.1966462407574;269.38090353596624;273.0942459734351;287.06;8080000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3150000.0;8000000.0;0.044000000000000004;0.22483333333333333;0.10216666666666667;0.068;0.0;0.044000000000000004;-0.0025000408625650496;15888.68359375;0.0;3045.91772460938;23042.140625;496304.90515812836;370956.3995710171;246645.76681081837;243716.53922216364;231571.70691403165;430925.7729439634;435192.50325232843;437588.9422777453;471798.96558121993;531290.3539527713;465859.58028644515;437269.4612400554;442682.42722630623;466345.2199131555;461202.9738842933;497334.6586702497;369459.91858124844;435017.2703086864;435192.50325232843;262588.8327430989;313267.23492439475;455369.27950636204;194647.35998880528;194647.35998880528;271.0088759430735;3168015.367072612;1971444.5271251071;337934.5505257156;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1907352895760.255;741268076260.1477;1605499534075.5708;24820.531657186704;17729.09052719386;28750.504063343782;10583.98630359502;5345800.752060204;1190175.042549323;2906990.623237535;910979.1571403891;4.324575478223713;0.21464161116194824
7990;2019-04-17 19:19:41.787;826;356;207;204;160;35;30;17;-14;32;786;196;-16;17;243;198;832;356;139;31;29;-123;829;349;354;145;354;312;825;140.0;1258.0;620.0;405.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;31623.078125;16309.6982421875;0.0;3021.29907226562;742.0;163829;610.0;-1.0;Calculated values ==>;1555521581.787;355.76;308.76000000000005;293.86;293.56;289.16;276.66;273.20264511476705;276.16;274.86;271.76000000000005;276.36;351.76;292.76000000000005;271.56;274.86;297.46000000000004;292.96000000000004;356.36;308.76000000000005;276.26000000000005;276.06;334.16;347.36;260.86;243.61107973660833;269.02936301313275;273.20264511476705;287.06;8290000.000000001;3490000.0;3540000.0;1450000.0;3540000.0;3120000.0;8250000.0;0.02333333333333333;0.20966666666666667;0.10333333333333333;0.06749999999999999;0.0;0.02333333333333333;-0.002500803357439323;16309.6982421875;0.0;3021.29907226562;31623.078125;492823.1515956866;331019.0423407487;248365.14884982372;247478.2052585981;235144.9951504095;430862.6128555636;434951.03582335456;437478.7579247441;471236.42390828294;531725.3474987763;466291.1456195655;437160.35228701105;442256.7988125801;466201.75019206293;461049.02147969545;493729.74182483566;331019.0423407487;435126.7110676904;434774.884458551;255893.36323571714;311171.3556482807;455559.7338718629;194678.69373949678;194678.69373949678;271.02528705235585;3168470.8422301942;1971712.806725481;337985.1030816155;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1907564963945.0325;741354463300.0571;1605687605860.3735;25089.33996580889;17609.47020893471;34115.00999183023;5602.244450111265;5346216.605269286;1190469.4863819475;2907514.423938886;911114.02216374;4.263415036277794;0.2271675785623087
7991;2019-04-17 19:20:41.767;828;363;196;199;178;38;29;18;-16;31;784;196;-18;19;243;197;830;360;140;33;29;-118;842;355;360;146;360;310;836;-1.0;1269.0;873.0;378.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;37151.51171875;16546.111328125;0.0;2985.00756835938;777.0;163830;596.0;-1.0;Calculated values ==>;1555521641.767;355.96000000000004;309.46000000000004;292.76000000000005;293.06;290.96000000000004;276.96000000000004;273.8482719121499;276.06;274.96000000000004;271.56;276.26000000000005;351.56000000000006;292.76000000000005;271.36;275.06;297.46000000000004;292.86;356.16;309.16;276.46000000000004;276.06;332.76000000000005;350.86;261.36;243.81672145450628;268.7936212382143;273.8482719121499;287.16;8420000.0;3550000.0;3600000.0;1460000.0;3600000.0;3100000.0;8359999.999999999;0.0;0.2115;0.14550000000000002;0.063;0.0;0.0;-0.002495395806962116;16546.111328125;0.0;2985.00756835938;37151.51171875;491878.32358631864;334582.2879489902;244887.23061481025;245749.47170406408;239832.07105009764;430477.46260093397;433292.63855411526;437618.5379703155;471003.6945412344;531666.0615955687;466577.48548781517;437301.7563972805;442968.8239516501;465335.1870322967;459983.4243893901;492184.1559136157;328613.71020023094;434017.3760585396;433292.63855411526;250035.78352995744;325846.0620002231;455915.1992723481;197150.63448174016;194678.69373949678;272.04522009706733;3169043.7727718805;1971986.5138725163;338035.1389527849;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1907779092545.1006;741441734200.0848;1605874143660.4329;34988.07995758772;16302.167581808299;34595.149268380876;0.0;5346717.083553751;1190751.989164633;2908086.817738016;911160.6919723823;4.3973618338494855;0.2536498877088664
7992;2019-04-17 19:21:41.798;838;365;171;175;172;44;31;19;-18;32;777;196;-20;11;244;194;808;362;140;33;30;-113;844;360;365;150;365;309;838;-2.0;1325.0;844.0;308.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;34671.3828125;16568.73046875;0.0;2962.96313476562;489.0;163831;529.0;989.0;Calculated values ==>;1555521701.798;356.96000000000004;309.66;290.26000000000005;290.66;290.36;277.56;274.38016830617;276.26000000000005;275.06;271.36;276.36;350.86;292.76000000000005;271.16;274.26000000000005;297.56;292.56;353.96000000000004;309.36;276.46000000000004;276.16;326.06;322.06;261.86;244.62907804385475;268.67533136820026;274.38016830617;287.16;8440000.0;3600000.0;3650000.0;1500000.0;3650000.0;3090000.0;8380000.0;0.0;0.22083333333333333;0.14066666666666666;0.051333333333333335;0.0;0.0;2.506795825233483;16568.73046875;0.0;2962.96313476562;34671.3828125;493212.5375197655;336678.8306926708;237878.448787888;238969.01421845873;238150.31915602853;430148.3826014536;432392.4233332471;437530.6787186241;470566.963290178;531008.9890600382;466720.24873093714;437214.0438153077;441985.3313433802;464737.35524180415;458786.89483575965;488592.6540469598;330654.7596471009;432764.09833711403;432205.70286623563;222014.15119762826;205292.2597576877;455784.2085636527;199067.1263489476;194678.69373949678;272.8300540196485;3169642.6061318065;1972262.6134659129;338084.7309847427;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1907996704920.5984;741530580080.2881;1606059939605.858;33543.873033334494;13178.143553688195;34877.95167996885;0.0;5347288.478231447;1190997.7853537751;2908666.05936754;911160.6919723823;4.177823486454032;0.22726080401968007
7993;2019-04-17 19:22:41.798;848;362;155;156;150;49;33;21;-16;33;766;197;-19;22;244;193;683;359;140;34;32;-112;823;363;368;152;368;312;816;-2.0;1287.0;1067.0;242.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;29060.267578125;16138.5849609375;0.0;2972.80834960938;531.0;163832;506.0;1167.0;Calculated values ==>;1555521761.798;357.96000000000004;309.36;288.66;288.76000000000005;288.16;278.06;274.69669130483857;276.46000000000004;275.26000000000005;271.56;276.46000000000004;349.76;292.86;271.26000000000005;275.36;297.56;292.46000000000004;341.46000000000004;309.06;276.56;276.36;323.76000000000005;326.26000000000005;261.96000000000004;245.02929689885198;269.02936301313275;274.69669130483857;287.16;8230000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3120000.0;8159999.999999999;0.0;0.2145;0.17783333333333334;0.04033333333333333;0.0;0.0;2.9522019439316587;16138.5849609375;0.0;2972.80834960938;29060.267578125;496683.2935232408;357729.28653771663;233962.86236582889;234230.14528487631;232633.34480672496;429947.3805835815;431994.6062598477;437160.35228701105;470397.8051255672;529629.1177603202;466414.6232734222;436680.1712671876;443002.71056877903;464296.814424922;458169.81719356444;470324.4664643797;350792.4179830419;432182.85202778585;431805.7454725317;212398.47392691602;222850.3779558165;455562.1748756394;201059.22298313724;194678.69373949678;273.6293405476911;3170173.703218395;1972535.174427827;338134.1957471125;395818.07191545924;0;45;43;10;1;0;0;6;158;168;1908216604920.5984;741621180080.2881;1606246239605.858;41986.650827872225;10264.952392997586;25639.624399246954;0.0;5347917.899263623;1191193.144486664;2909170.3725015335;911160.6919723823;4.075643588849769;0.22157432578415318
7994;2019-04-17 19:23:41.779;849;353;148;149;137;50;35;21;-13;34;756;197;-15;18;244;192;633;351;138;36;34;-153;820;358;363;150;363;315;815;-1.0;1359.0;999.0;362.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26832.587890625;16123.5888671875;0.0;4467.2216796875;541.0;163833;515.0;1231.0;Calculated values ==>;1555521821.779;358.06000000000006;308.46000000000004;287.96000000000004;288.06;286.86;278.16;274.1680685717883;276.66;275.26000000000005;271.86;276.56;348.76;292.86;271.66;274.96000000000004;297.56;292.36;336.46000000000004;308.26000000000005;276.76000000000005;276.56;324.66;327.26000000000005;257.86;244.62907804385475;269.38090353596624;274.1680685717883;286.96000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3150000.0;8150000.0;0.0;0.2265;0.1665;0.060333333333333336;0.0;0.0;3.1126041831704216;16123.5888671875;0.0;4467.2216796875;26832.587890625;497108.6189751312;336030.27945443895;232120.8801687155;232385.12280019434;229242.25427397483;430280.9020939914;433634.880018922;436948.6013565401;470766.7637076458;528348.7692195938;465983.7631581088;436626.3353312552;441779.22038523917;465029.61547741666;458831.93800034054;461649.7260527282;330694.4288105818;433816.67410848953;433452.5470882844;216160.93158060662;227031.71669481136;451568.6816922734;197390.0998405982;194678.69373949678;272.15306937761244;3170639.329518518;1972803.9407398633;338196.1763638889;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1908435835475.403;741711751390.2074;1606434280040.6904;39886.490502404326;15335.441105051072;29661.37482534616;0.0;5348599.959386645;1191406.413542364;2909631.068228136;911160.6919723823;4.12238781176509;0.2393400531064828
7995;2019-04-17 19:24:41.799;845;353;147;148;131;46;36;13;-12;33;741;199;-14;33;244;193;620;350;136;35;35;-215;827;357;362;144;362;315;822;-2.0;1356.0;832.0;413.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;24978.2890625;16202.240234375;0.0;4006.23217773438;545.0;163834;520.0;1227.0;Calculated values ==>;1555521881.799;357.66;308.46000000000004;287.86;287.96000000000004;286.26000000000005;277.76000000000005;274.0616903277293;276.76000000000005;274.46000000000004;271.96000000000004;276.46000000000004;347.26;293.06;271.76000000000005;276.46000000000004;297.56;292.46000000000004;335.16;308.16;276.66;276.66;325.16;327.66;251.66000000000003;243.40439225979637;269.38090353596624;274.0616903277293;286.76000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3150000.0;8220000.0;0.0;0.226;0.13866666666666666;0.06883333333333333;0.0;0.0;3.101886187729401;16202.240234375;0.0;4006.23217773438;24978.2890625;495865.9941517976;327534.1151153652;231745.18719433324;232008.10386690038;227593.8558647307;430346.717906069;434064.28222162405;437109.2053401759;471468.59216682916;526769.584920767;466231.87027625274;436787.6458509821;444020.32882853656;465175.32018785755;459126.9073351851;458194.533201705;321670.7528233779;433883.48505660606;433883.48505660606;218251.29456621417;228704.35009887922;446007.5162015611;193788.35892731775;194678.69373949678;270.6918461357353;3171071.230745426;1973073.412442927;338266.8120167168;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1908653407975.334;741799980790.1793;1606623343040.6304;33740.490702582996;17361.085325710414;30854.37436550193;0.0;5349213.722082551;1191678.9754195516;2910135.5342372027;911160.6919723823;4.055524273308529;0.24335874994645576
7996;2019-04-17 19:25:41.749;842;352;147;147;131;45;37;11;-11;33;737;201;-13;23;244;194;616;349;135;35;36;-217;822;358;363;141;363;316;815;-2.0;1412.0;902.0;518.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23684.5078125;16120.5146484375;0.0;4023.43920898438;548.0;163835;524.0;1227.0;Calculated values ==>;1555521941.749;357.36;308.36;287.86;287.86;286.26000000000005;277.66;274.1680685717883;276.86;274.26000000000005;272.06;276.46000000000004;346.86;293.26000000000005;271.86;275.46000000000004;297.56;292.56;334.76000000000005;308.06;276.66;276.76000000000005;325.56;327.96000000000004;251.46000000000004;242.77792619122317;269.49753711883926;274.1680685717883;286.66;8220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3160000.0;8150000.0;0.0;0.2353333333333333;0.15033333333333332;0.08633333333333333;0.0;0.0;3.101431179411103;16120.5146484375;0.0;4023.43920898438;23684.5078125;495885.9657972141;333316.34788081376;231857.07521016744;231857.07521016744;227692.65396416135;430280.9020939914;433997.93586973246;437039.1322159168;471866.4182417926;526269.8131054691;466336.4060131587;436716.74332067836;442324.7096382568;465029.61547741666;459104.5488287171;458120.18135417387;325875.62091830635;433634.880018922;433816.67410848953;219923.6425635755;229958.8627652946;446356.52919028164;193190.70281358046;194678.69373949678;270.4507903523836;3171476.4161169506;1973342.5442702556;338333.6701833858;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1908870726725.5068;741885409540.2473;1606812485290.7808;36658.54722015123;21856.649677188536;31121.55322257415;0.0;5349799.891850165;1192005.5175327868;2910651.569912461;911160.6919723823;4.449809146424746;0.2827592512469264
7997;2019-04-17 19:26:41.770;842;353;147;147;129;43;37;10;-11;33;748;200;-13;28;244;195;616;351;135;34;36;-207;831;358;363;137;363;316;824;-2.0;1421.0;835.0;461.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23036.537109375;16315.1513671875;0.0;4044.50903320312;552.0;163836;527.0;1226.0;Calculated values ==>;1555522001.77;357.36;308.46000000000004;287.86;287.86;286.06;277.46000000000004;274.1680685717883;276.86;274.16;272.06;276.46000000000004;347.96000000000004;293.16;271.86;275.96000000000004;297.56;292.66;334.76000000000005;308.26000000000005;276.56;276.76000000000005;325.86;328.36;252.46000000000004;241.92719264551067;269.49753711883926;274.1680685717883;286.66;8309999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3160000.0;8240000.000000001;0.0;0.23683333333333334;0.13916666666666666;0.07683333333333334;0.0;0.0;3.098294605644127;16315.1513671875;0.0;4044.50903320312;23036.537109375;495043.7410355588;325638.6779784668;231713.48804410666;231713.48804410666;227054.29529337346;430280.9020939914;433997.93586973246;437039.1322159168;472393.7743832905;527429.3172198372;466212.33181154006;436716.74332067836;443074.50856206904;465029.61547741666;459240.64650238265;456841.23274981853;321920.4870421838;433452.5470882844;433816.67410848953;221177.93781777218;231631.59724164338;448159.0373091024;193875.88757148545;194678.69373949678;270.73117534063675;3171865.894427086;1973612.9360906659;338400.92661681713;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1909088602955.1746;741968838730.1201;1607002151650.4915;33840.2182130167;19537.42200484024;31953.729941758156;0.0;5350387.587182611;1192350.5888623197;2911177.381240938;911160.6919723823;4.191198108489959;0.25785154732776416
7998;2019-04-17 19:27:41.790;844;355;147;147;129;43;37;12;-11;33;764;199;-14;24;244;196;617;352;135;35;36;-196;842;358;363;133;363;316;837;-1.0;1271.0;889.0;338.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22671.8046875;16490.43359375;0.0;4054.22827148438;555.0;163837;531.0;1224.0;Calculated values ==>;1555522061.79;357.56000000000006;308.66;287.86;287.86;286.06;277.46000000000004;274.1680685717883;276.86;274.36;272.06;276.46000000000004;349.56000000000006;293.06;271.76000000000005;275.56;297.56;292.76000000000005;334.86;308.36;276.66;276.76000000000005;326.26000000000005;328.66;253.56000000000003;241.05796691057077;269.49753711883926;274.1680685717883;286.66;8420000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3160000.0;8370000.0;0.0;0.21183333333333335;0.14816666666666667;0.05633333333333333;0.0;0.0;3.092782304441045;16490.43359375;0.0;4054.22827148438;22671.8046875;494311.10321994685;319731.66111658263;231510.29053179483;231510.29053179483;226877.33495740267;430280.9020939914;433997.93586973246;437039.1322159168;472917.67418972735;529113.5270864561;466088.1716419001;436555.01315091987;442475.17831277417;465029.61547741666;459376.6067587312;455459.58504389646;315777.0721516659;433634.880018922;433816.67410848953;222850.3779558165;232886.18681767926;450027.33886659093;196190.85376058338;194678.69373949678;271.67093559176857;3172246.9242428886;1973886.4070918784;338468.4385908272;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1909306475555.1052;742049865730.0944;1607191814850.4312;35685.686591131904;14299.455327638425;29589.412314337504;0.0;5350967.162849975;1192632.6568313267;2911690.4117127485;911160.6919723823;3.8732472091820442;0.22099412953536507
7999;2019-04-17 19:28:44.761;846;351;145;145;128;44;37;16;-13;34;781;199;-15;22;244;195;618;348;135;37;36;-185;820;360;365;140;365;314;814;-1.0;1400.0;940.0;262.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20834.7578125;16053.5048828125;0.0;3052.45849609375;558.0;163838;535.0;1221.0;Calculated values ==>;1555522124.761;357.76;308.26000000000005;287.66;287.66;285.96000000000004;277.56;274.38016830617;276.86;274.76000000000005;271.86;276.56;351.26;293.06;271.66;275.36;297.56;292.66;334.96000000000004;307.96000000000004;276.86;276.76000000000005;326.66;328.96000000000004;254.66000000000003;242.56692532238324;269.2639976450953;274.38016830617;286.66;8200000.0;3600000.0;3650000.0;1400000.0;3650000.0;3140000.0;8140000.000000001;0.0;0.23333333333333334;0.15666666666666668;0.043666666666666666;0.0;0.0;3.084743351213244;16053.5048828125;0.0;3052.45849609375;20834.7578125;496665.2476550533;331986.743016378;231346.61441011648;231346.61441011648;226936.88282399563;430148.3826014536;433500.59072566376;437179.3288687813;472096.9026672395;531050.9559254063;466375.2948831237;436858.596315483;442589.97493735823;464737.35524180415;458923.6217875544;458789.71464464255;324678.16489477875;433500.59072566376;433317.3069910173;224522.8720964353;234140.81001818314;449937.1212580592;198189.29141800993;194678.69373949678;272.48065334427366;3172627.431429733;1974171.0354735977;338530.5934758452;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1909535689994.9456;742135821145.0344;1607390173500.293;37441.77253395418;10992.988569682153;31292.694941634887;0.0;5351606.733575719;1192853.8638429306;2912222.8849312686;911160.6919723823;4.172909497633264;0.21998245185356416
8000;2019-04-17 19:29:41.771;843;350;145;145;126;45;38;18;-13;35;792;197;-15;21;245;196;620;347;136;37;37;-175;816;359;364;141;364;314;810;-1.0;1395.0;956.0;282.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20523.310546875;16004.8642578125;0.0;3041.28076171875;560.0;163839;538.0;1220.0;Calculated values ==>;1555522181.771;357.46000000000004;308.16;287.66;287.66;285.76000000000005;277.66;274.27422755570615;276.96000000000004;274.96000000000004;271.86;276.66;352.36;292.86;271.66;275.26000000000005;297.66;292.76000000000005;335.16;307.86;276.86;276.86;326.96000000000004;329.16;255.66000000000003;242.77792619122317;269.2639976450953;274.27422755570615;286.76000000000005;8159999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3140000.0;8100000.0;0.0;0.23249999999999998;0.15933333333333335;0.047;0.0;0.0;3.081910494796097;16004.8642578125;0.0;3041.28076171875;20523.310546875;496592.9641516061;334882.37480802636;231410.3202465524;231410.3202465524;226480.36958036543;430214.79039162316;433931.68165179034;437179.3288687813;472063.34231996303;532204.1380983669;466127.65791251365;436858.596315483;442440.15168911073;465015.24582933175;459218.5880301819;459732.327557376;326666.6837220385;433749.95420475816;433749.95420475816;225777.27872811773;234977.24436692704;450811.8543848919;197917.27372997953;194678.69373949678;272.3679958103535;3172954.9069126183;1974424.8754214311;338578.84404182155;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1909743491444.911;742215920195.021;1607569184900.263;38122.42078544908;11886.045290780883;30937.762191715963;0.0;5352205.055056334;1193035.021304065;2912715.6291480158;911160.6919723823;4.2500058770390545;0.2290250494215755
8001;2019-04-17 19:30:41.772;839;348;146;146;127;43;37;20;-10;36;795;195;-13;20;245;196;620;345;135;36;36;-165;829;356;361;143;361;316;824;-3.0;1356.0;921.0;401.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20575.23828125;16282.9072265625;0.0;3058.04272460938;562.0;163840;540.0;1219.0;Calculated values ==>;1555522241.772;357.06000000000006;307.96000000000004;287.76000000000005;287.76000000000005;285.86;277.46000000000004;273.955091788801;276.86;275.16;272.16;276.76000000000005;352.66;292.66;271.86;275.16;297.66;292.76000000000005;335.16;307.66;276.76000000000005;276.76000000000005;327.16;329.36;256.66;243.1966462407574;269.49753711883926;273.955091788801;286.66;8290000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3160000.0;8240000.000000001;0.0;0.226;0.15350000000000003;0.06683333333333333;0.0;0.0;3.079077372682752;16282.9072265625;0.0;3058.04272460938;20575.23828125;494782.02497957664;317159.956491618;231451.24427135338;231451.24427135338;226544.18910143484;430412.23801567365;434489.842356074;437199.7979686943;471897.7078724963;532369.3072567732;465590.66272790346;436716.74332067836;441871.74304771953;465451.58992337313;459691.5705057278;457912.637020582;313138.9998992097;434310.53623595677;434310.53623595677;226613.5671989835;235813.6939595721;451513.6869042561;195789.20857879304;194678.69373949678;271.50115857553754;3173297.400528598;1974693.9446689577;338629.67258480977;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1909960995070.5125;742301121615.2566;1607758188050.7856;37056.52547134985;17090.919301418446;32718.841989430133;0.0;5352831.556718393;1193276.5000342461;2913246.1096921875;911160.6919723823;4.491314386392648;0.2627803009442206
8002;2019-04-17 19:31:41.772;835;354;149;149;126;40;37;18;-12;36;795;195;-15;23;244;198;622;350;135;37;35;-155;836;357;362;143;362;314;830;-1.0;1389.0;1025.0;440.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20644.58203125;16391.685546875;0.0;3038.59252929688;565.0;163841;544.0;1221.0;Calculated values ==>;1555522301.772;356.66;308.56;288.06;288.06;285.76000000000005;277.16;274.0616903277293;276.86;274.96000000000004;271.96000000000004;276.76000000000005;352.66;292.66;271.66;275.46000000000004;297.56;292.96000000000004;335.36;308.16;276.86;276.66;327.56;329.66;257.66;243.1966462407574;269.2639976450953;274.0616903277293;286.66;8359999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3140000.0;8300000.0;0.0;0.2315;0.17083333333333334;0.07333333333333333;0.0;0.0;3.0836665378725483;16391.685546875;0.0;3038.59252929688;20644.58203125;493517.6010064939;322657.326867946;232143.36126643393;232143.36126643393;226209.3484431791;430346.717906069;434244.55786418;437339.1761139985;471897.7078724963;532518.4486383734;465879.67911304225;436858.596315483;442739.5457002335;465175.32018785755;459805.1627156728;457316.02490636334;316656.4340200453;434244.55786418;433883.48505660606;228286.1864045524;237068.3971897606;452561.79470949783;196427.10968555347;194678.69373949678;271.76231659704786;3173640.8990312023;1974966.2329420696;338680.4778785923;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1910177895070.5125;742386921615.2566;1607947188050.7856;41155.8113481927;18783.210235089253;32562.695290182633;0.0;5353483.326191889;1193575.451113717;2913790.122502851;911160.6919723823;4.7606995901362374;0.2841167624296964
8003;2019-04-17 19:32:41.793;839;354;158;156;130;43;36;20;-13;36;795;195;-15;19;245;198;623;350;135;39;35;-145;823;360;365;143;365;315;818;-2.0;1317.0;996.0;414.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20347.2734375;16189.779296875;0.0;3031.92749023438;568.0;163842;547.0;1219.0;Calculated values ==>;1555522361.793;357.06000000000006;308.56;288.96000000000004;288.76000000000005;286.16;277.46000000000004;274.38016830617;276.76000000000005;275.16;271.86;276.76000000000005;352.66;292.66;271.66;275.06;297.66;292.96000000000004;335.46000000000004;308.16;277.06;276.66;327.86;329.96000000000004;258.66;243.1966462407574;269.38090353596624;274.38016830617;286.66;8230000.0;3600000.0;3650000.0;1430000.0;3650000.0;3150000.0;8180000.0;0.0;0.2195;0.166;0.06899999999999999;0.0;0.0;3.0781518820298395;16189.779296875;0.0;3031.92749023438;20347.2734375;495345.73797663103;334580.3318507056;234731.1144200431;234195.6966069885;227393.5598326598;430148.3826014536;433317.3069910173;436948.6013565401;471897.7078724963;532443.8966590135;465735.3106359218;436626.3353312552;441930.40532343107;464869.23356765806;459332.9633764908;459335.3974057417;325063.3579416723;433865.5205784961;433133.46834165603;229540.68826423294;238323.1353838712;453605.2982119926;197648.4972414261;194678.69373949678;272.2645096095486;3173982.6173858326;1975237.840177959;338731.083251028;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1910396071405.1797;742472751645.1257;1608135954095.4978;39723.817283108925;17661.019266969084;29472.712662363225;0.0;5354157.558995038;1193879.25932144;2914307.2651716066;911160.6919723823;4.518721993547959;0.27116708950806845
8004;2019-04-17 19:33:41.793;840;353;172;169;136;43;36;21;-11;36;794;195;-14;23;245;197;625;349;135;40;35;-135;833;358;363;144;363;316;825;-2.0;1397.0;1020.0;215.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20780.82421875;16373.455078125;0.0;3034.09448242188;571.0;163843;550.0;1219.0;Calculated values ==>;1555522421.793;357.16;308.46000000000004;290.36;290.06;286.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;275.26000000000005;272.06;276.76000000000005;352.56000000000006;292.66;271.76000000000005;275.46000000000004;297.66;292.86;335.66;308.06;277.16;276.66;328.16;330.26000000000005;259.66;243.40439225979637;269.49753711883926;274.1680685717883;286.66;8330000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3160000.0;8250000.0;0.0;0.23283333333333334;0.16999999999999998;0.035833333333333335;0.0;0.0;3.0776865628986183;16373.455078125;0.0;3034.09448242188;20780.82421875;494555.57367381576;324767.00106417225;238398.20097053953;237578.04413300715;228836.7298081418;430280.9020939914;433816.67410848953;437039.1322159168;471765.34391292307;532264.4258172942;465590.66272790346;436555.01315091987;442324.7096382568;465160.9749554807;459512.4303964549;458327.63851145015;318040.2437805601;434538.5910328508;433634.880018922;230795.22267914342;239577.9089402584;454478.6558896739;199486.99948315058;194678.69373949678;272.9881068476767;3174325.351532968;1975509.2004644175;338781.63343413343;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1910614471405.1797;742558851645.1257;1608325254095.4978;40383.862564570256;9137.201021233754;32663.581739842233;0.0;5354825.122993769;1194102.5778238417;2914825.067624958;911160.6919723823;4.234673989585854;0.2123405909497849
