;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8005;2019-04-17 19:34:41.783;838;347;186;183;145;40;37;20;-11;36;793;195;-13;21;245;198;627;344;135;40;36;-127;807;354;359;142;359;316;801;-1.0;1401.0;938.0;170.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21378.349609375;15883.53125;0.0;3044.73193359375;573.0;163844;553.0;1221.0;Calculated values ==>;1555522481.783;356.96000000000004;307.86;291.76000000000005;291.46000000000004;287.66;277.16;273.7412296467126;276.86;275.16;272.06;276.76000000000005;352.46000000000004;292.66;271.86;275.26000000000005;297.66;292.96000000000004;335.86;307.56;277.16;276.76000000000005;328.46000000000004;330.46000000000004;260.46000000000004;242.98782864720522;269.49753711883926;273.7412296467126;286.66;8070000.0;3540000.0;3590000.0;1420000.0;3590000.0;3160000.0;8009999.999999999;0.0;0.23349999999999999;0.15633333333333335;0.028333333333333332;0.0;0.0;3.082424416652775;15883.53125;0.0;3044.73193359375;21378.349609375;496692.77889333136;340767.35798392893;242828.82770712092;241970.88751464424;231555.42993653324;430542.39183029096;434976.4790924014;437039.1322159168;472029.85167895287;532159.5351276012;465590.66272790346;436716.74332067836;442022.99417224614;465741.0905809244;460274.1915433627;462284.44360654865;330598.61561328825;435505.82383528166;434799.06761956174;232049.79005350024;240414.4444865203;455636.0589797625;198931.65543761462;194678.69373949678;272.75132496738985;3174676.6194271836;1975777.9638824912;338832.28187812713;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1910831035305.214;742644637345.1394;1608514822495.5278;37224.13553634125;7273.291433694189;30748.640836426304;0.0;5355471.748522493;1194239.3091353038;2915353.4147406463;911160.6919723823;3.975328696384673;0.19296183859077148
8006;2019-04-17 19:35:41.784;831;344;191;190;156;38;38;19;-11;35;794;195;-13;23;245;199;627;341;135;40;37;-120;810;352;357;142;357;316;805;93.0;1356.0;873.0;222.0;0.0;0;95;100;1;0;0;0;0;0;0;1;1;0;0;0;23287.86328125;15980.7255859375;0.0;3012.65209960938;574.0;163845;555.0;1219.0;Calculated values ==>;1555522541.784;356.26;307.56;292.26000000000005;292.16;288.76000000000005;276.96000000000004;273.5264737036516;276.96000000000004;275.06;272.06;276.66;352.56000000000006;292.66;271.86;275.46000000000004;297.66;293.06;335.86;307.26000000000005;277.16;276.86;328.66;330.56;261.16;242.98782864720522;269.49753711883926;273.5264737036516;286.66;8100000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3160000.0;8050000.0;0.015500000000000002;0.226;0.14550000000000002;0.037000000000000005;0.0;0.015500000000000002;3.0772195348159244;15980.7255859375;0.0;3012.65209960938;23287.86328125;495377.8962363248;325038.17065973155;244176.46113596272;243887.22937743913;234422.05821455456;430671.36484660726;435633.1181867728;437039.1322159168;471931.263865096;532264.4258172942;465590.66272790346;436716.74332067836;442324.7096382568;466029.4888257932;460718.8946201997;461878.56531806145;318485.6899977928;435981.958921699;435458.00827567605;232886.18681767926;240832.718256323;456357.0063839512;198010.131595666;198010.131595666;272.37673128183167;3175048.84407113;1976043.5037813946;338882.7609196462;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1911045838884.9546;742729838765.0365;1608704425655.2988;34778.719590246495;9558.834367166553;32406.78982238071;3680.4420885401564;5356071.782314886;1194379.5791879368;2915879.7187670884;911191.3628342556;4.234359322488156;0.19707877068087623
8007;2019-04-17 19:36:41.784;826;354;184;187;163;36;38;20;-14;33;794;194;-17;19;244;201;629;350;135;38;37;-115;847;352;357;142;357;311;842;-1.0;1345.0;1069.0;346.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;24869.310546875;16619.931640625;0.0;2952.48559570312;576.0;163846;556.0;1219.0;Calculated values ==>;1555522601.784;355.76;308.56;291.56;291.86;289.46000000000004;276.76000000000005;273.5264737036516;276.96000000000004;275.16;271.76000000000005;276.46000000000004;352.56000000000006;292.56;271.46000000000004;275.06;297.56;293.26000000000005;336.06;308.16;276.96000000000004;276.86;328.76000000000005;330.76000000000005;261.66;242.98782864720522;268.91163127593666;273.5264737036516;286.66;8470000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3110000.0;8420000.0;0.0;0.22416666666666665;0.17816666666666667;0.057666666666666665;0.0;0.0;3.0769072358791;16619.931640625;0.0;2952.48559570312;24869.310546875;491088.2712337142;315922.3914169052;241371.25275947322;242207.62704411554;235651.6115641333;430671.36484660726;435633.1181867728;437706.9197206977;471734.03124744946;532637.2991382173;466187.7110158668;437231.03110804653;442762.7716994148;465899.65062480443;460986.0157669899;457147.2211338555;311502.40340699797;435633.1181867728;435458.00827567605;233304.39079467155;241669.27786274583;456870.81409986067;197286.0746662243;198010.131595666;272.08756799806196;3175450.153853031;1976315.1759249493;338932.47040044045;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1911260038884.9546;742815038765.0365;1608892525655.2988;42834.98056053867;14969.38664067303;32648.7133071039;0.0;5356718.563149476;1194583.9810296688;2916421.847959834;911222.0331849934;4.621456788711144;0.25885789302176493
8008;2019-04-17 19:37:41.785;833;352;165;167;158;40;33;24;-18;33;792;194;-20;19;245;198;629;348;134;35;32;-111;819;360;365;143;365;310;814;-1.0;1288.0;1101.0;446.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;22359.744140625;16119.650390625;0.0;2945.02807617188;578.0;163847;559.0;1221.0;Calculated values ==>;1555522661.785;356.46000000000004;308.36;289.66;289.86;288.96000000000004;277.16;274.38016830617;276.46000000000004;275.56;271.36;276.46000000000004;352.36;292.56;271.16;275.06;297.66;292.96000000000004;336.06;307.96000000000004;276.66;276.36;329.06;330.96000000000004;262.06;243.1966462407574;268.7936212382143;274.38016830617;286.56;8190000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3100000.0;8140000.000000001;0.0;0.21466666666666667;0.1835;0.07433333333333333;0.0;0.0;3.0816419157043144;16119.650390625;0.0;2945.02807617188;22359.744140625;494826.93944660225;334699.9373085984;236694.61958156968;237240.14526415372;234801.27537185236;430148.3826014536;432764.09833711403;437301.7563972805;471601.4229191921;532502.6922613462;466331.2097187006;436983.6325089788;442968.8239516501;464869.23356765806;459332.9633764908;461031.0221954046;324678.16489477875;433133.46834165603;432578.5526393707;234559.02529450474;242505.85365607988;457121.52977943217;198844.9078217199;198010.131595666;272.7417764056369;3175843.7358694393;1976588.0103231284;338981.6171669411;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1911476642495.5537;742900540190.273;1609078828760.814;43756.831713615364;19198.562232189943;29270.413367201025;0.0;5357440.173613731;1194868.7186832787;2916937.8492834256;911222.0331849934;4.837522304592085;0.2942769717167349
8009;2019-04-17 19:38:41.775;837;349;152;153;143;45;34;23;-16;34;788;194;-19;18;245;197;630;345;133;35;33;-108;817;357;362;144;362;312;812;-1.0;1346.0;953.0;270.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;20954.728515625;16049.28515625;0.0;2961.73120117188;581.0;163848;561.0;1219.0;Calculated values ==>;1555522721.775;356.86;308.06;288.36;288.46000000000004;287.46000000000004;277.66;274.0616903277293;276.56;275.46000000000004;271.56;276.56;351.96000000000004;292.56;271.26000000000005;274.96000000000004;297.66;292.86;336.16;307.66;276.66;276.46000000000004;329.26000000000005;331.26000000000005;262.36;243.40439225979637;269.02936301313275;274.0616903277293;286.46000000000004;8170000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3120000.0;8120000.0;0.0;0.22433333333333336;0.15883333333333333;0.045000000000000005;0.0;0.0;3.076123185437699;16049.28515625;0.0;2961.73120117188;20954.728515625;495610.7047065465;329313.2912169084;233230.89424547175;233497.3348734822;230853.0529952476;430346.717906069;433702.1600636701;437160.35228701105;471567.5291714911;531934.76469525;466043.9375728645;436680.1712671876;442406.4822223239;465306.4224800408;459669.781954241;461491.74870872416;320387.81822028453;433883.48505660606;433520.3008126533;235395.46725036926;243760.74795305103;457270.2485773812;199078.09227593438;198010.131595666;272.82191153940397;3176204.629649309;1976856.0401069846;339030.8319570945;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1911694706145.5884;742986625840.2866;1609265397660.8435;37815.398965092674;11618.647033565108;31654.315072906626;0.0;5358119.8289080635;1195125.4859588547;2917445.4707361623;911222.0331849934;4.265335400645616;0.22637967362999278
8010;2019-04-17 19:39:41.776;837;353;149;150;134;42;34;23;-16;35;785;193;-19;19;245;197;634;349;132;34;33;-107;836;356;361;142;361;310;832;-3.0;1356.0;911.0;265.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;0;0;20824.029296875;16454.6484375;0.0;2926.458984375;584.0;163849;564.0;1219.0;Calculated values ==>;1555522781.776;356.86;308.46000000000004;288.06;288.16;286.56;277.36;273.955091788801;276.56;275.46000000000004;271.56;276.66;351.66;292.46000000000004;271.26000000000005;275.06;297.66;292.86;336.56;308.06;276.56;276.46000000000004;329.56;331.56;262.46000000000004;242.98782864720522;268.7936212382143;273.955091788801;286.36;8359999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3100000.0;8320000.0;0.0;0.226;0.15183333333333332;0.04416666666666667;0.0;0.0;3.075650497651835;16454.6484375;0.0;2926.458984375;20824.029296875;493820.0374498401;319768.51657142484;232111.6380136542;232374.15247561372;228222.34289972662;430412.23801567365;433950.3860404442;437618.5379703155;471931.263865096;531770.671694277;466207.9472626426;437142.86386454466;442968.8239516501;465451.58992337313;459826.77920233493;459658.2733614127;314399.1673909494;433950.3860404442;433769.5290198815;236650.15891445865;245015.67932991832;457690.96590548137;198763.3481322982;198010.131595666;272.6928286946918;3176552.791766598;1977126.9107343738;339079.9010263856;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1911911609760.3264;743072427270.183;1609452000770.6182;36266.17965707229;11435.969784982257;32828.557949324706;0.0;5358737.185684944;1195317.6109674738;2917982.836966653;911222.0331849934;4.1551138249451185;0.2180764357432972
8011;2019-04-17 19:40:41.786;842;355;148;148;132;42;35;23;-17;35;783;192;-20;17;245;198;636;350;131;35;34;-106;845;357;362;143;362;309;841;-2.0;1329.0;875.0;133.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;1;0;20655.611328125;16529.029296875;0.0;2925.92407226562;588.0;163850;568.0;1220.0;Calculated values ==>;1555522841.786;357.36;308.66;287.96000000000004;287.96000000000004;286.36;277.36;274.0616903277293;276.66;275.46000000000004;271.46000000000004;276.66;351.46000000000004;292.36;271.16;274.86;297.66;292.96000000000004;336.76000000000005;308.16;276.66;276.56;329.96000000000004;331.96000000000004;262.56;243.1966462407574;268.67533136820026;274.0616903277293;286.26000000000005;8450000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3090000.0;8410000.0;0.0;0.22149999999999997;0.14583333333333334;0.022166666666666668;0.0;0.0;3.0775401977662664;16529.029296875;0.0;2925.92407226562;20655.611328125;493725.35048640193;317619.8369245536;231709.33472463416;231709.33472463416;227586.26484743814;430346.717906069;433883.48505660606;437688.5006598165;471798.96558121993;531636.529601254;466228.2923211868;437214.0438153077;442878.363380793;465306.4224800408;459805.1627156728;458805.3404178461;311863.1819371331;433883.48505660606;433702.1600636701;238323.1353838712;246688.97952812296;457634.7966297773;200365.5995189066;198010.131595666;273.33056058720723;3176898.5130490297;1977401.8205261135;339128.679013493;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1912128545910.292;743157941520.1694;1609637731720.5886;34609.58974971603;5702.800535957635;32547.688103477933;0.0;5359327.915535142;1195460.4578573066;2918527.729817348;911222.0331849934;3.7450656913278446;0.17123508224044137
8012;2019-04-17 19:41:41.797;848;352;146;146;130;43;36;25;-17;35;781;192;-19;15;245;198;639;349;130;37;35;-106;830;359;364;142;364;311;825;-1.0;1359.0;1363.0;131.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;20354.54296875;16287.3447265625;0.0;2951.3330078125;592.0;163851;573.0;1220.0;Calculated values ==>;1555522901.797;357.96000000000004;308.36;287.76000000000005;287.76000000000005;286.16;277.46000000000004;274.27422755570615;276.76000000000005;275.66;271.46000000000004;276.66;351.26;292.36;271.26000000000005;274.66;297.66;292.96000000000004;337.06;308.06;276.86;276.66;330.46000000000004;332.36;262.56;242.98782864720522;268.91163127593666;274.27422755570615;286.16;8300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;8250000.0;0.0;0.2265;0.22716666666666668;0.021833333333333333;0.0;0.0;3.0769038148112884;16287.3447265625;0.0;2951.3330078125;20354.54296875;496033.71700980235;322922.97808482766;231435.56253791766;231435.56253791766;227296.03093550235;430214.79039162316;433567.68989926;437231.03110804653;471931.263865096;531276.9296994685;465940.63419867784;436912.08382788545;442165.83327630756;465015.24582933175;459490.719185696;461431.214924112;318040.2437805601;433749.95420475816;433384.8821390699;240414.4444865203;248362.34728340767;457793.32054795424;201518.40875346688;198010.131595666;273.79151944021066;3177240.3269887725;1977675.3404453953;339177.6651349028;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1912346385839.9944;743243457195.0526;1609823765820.3345;53546.05071154868;5595.33557417964;32478.05496401451;0.0;5360062.680553543;1195554.6262524703;2919069.710353722;911222.0331849934;4.7622525058486955;0.21896290165271085
8013;2019-04-17 19:42:41.797;849;352;151;150;129;45;37;26;-13;36;780;191;-15;18;246;198;643;348;130;38;36;-107;823;361;366;142;366;316;817;-1.0;1294.0;1312.0;267.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;1;0;20372.888671875;16179.1103515625;0.0;2979.23364257812;596.0;163852;578.0;1217.0;Calculated values ==>;1555522961.797;358.06000000000006;308.36;288.26000000000005;288.16;286.06;277.66;274.4858918419099;276.86;275.76000000000005;271.86;276.76000000000005;351.16;292.26000000000005;271.66;274.96000000000004;297.76000000000005;292.96000000000004;337.46000000000004;307.96000000000004;276.96000000000004;276.76000000000005;330.96000000000004;332.76000000000005;262.46000000000004;242.98782864720522;269.49753711883926;274.4858918419099;286.16;8230000.0;3610000.0;3660000.0;1420000.0;3660000.0;3160000.0;8170000.0;0.0;0.21566666666666665;0.21866666666666665;0.0445;0.0;0.0;3.0686998687277676;16179.1103515625;0.0;2979.23364257812;20372.888671875;496831.36038817145;330746.41427334276;232881.78041962857;232616.9139103464;227151.25252827638;430081.6785162784;433249.8226776551;436716.74332067836;472029.85167895287;530795.0989660387;465091.7437437141;436392.92105508584;441568.442970129;464854.9636409364;459174.84848194243;463117.8682096277;321964.5028361024;433433.583526483;433065.50215134333;242505.85365607988;250035.78352995744;457690.96590548137;200855.9372746416;198010.131595666;273.5407500301747;3177579.7222524444;1977945.894237713;339227.0865236561;395818.07191545924;0;45;43;10;1;0;0;6;158;169;1912565385839.9944;743328657195.0526;1610011865820.3345;51574.89625540004;11429.15877407237;30442.075798890288;0.0;5360938.688444935;1195696.4970387057;2919594.044776746;911222.0331849934;4.877568272964627;0.2545416249255514
8014;2019-04-17 19:43:41.797;840;358;166;164;136;45;37;27;-23;36;781;190;-26;-4;246;198;653;356;130;38;36;-108;887;363;368;143;369;300;876;-1.0;2261.0;1541.0;454.0;2.0;0;88;0;1;1;0;0;0;0;0;1;1;0;1;0;33239.7265625;29496.31640625;0.0;2829.10009765625;608.0;163853;584.0;1224.0;Calculated values ==>;1555523021.797;357.16;308.96000000000004;289.76000000000005;289.56;286.76000000000005;277.66;274.69669130483857;276.86;275.86;270.86;276.76000000000005;351.26;292.16;270.56;272.76000000000005;297.76000000000005;292.96000000000004;338.46000000000004;308.76000000000005;276.96000000000004;276.76000000000005;331.56;333.96000000000004;262.36;243.1966462407574;267.5978703862781;274.69669130483857;286.16;8870000.0;3629999.9999999995;3679999.9999999995;1430000.0;3690000.0;3000000.0;8760000.0;0.0;0.3768333333333333;0.25683333333333336;0.07566666666666667;0.0003333333333333333;0.0003333333333333333;3.084408378388477;29496.31640625;0.0;2829.10009765625;33239.7265625;489393.83238325483;308752.04054579703;235870.48393660554;235343.43548708642;228129.44973553208;429947.3805835815;432743.97865350964;438781.1946434162;471897.7078724963;532102.5350070186;467266.9685983913;438320.22817239247;441642.3686528343;464415.139943259;458857.5321226224;456364.037743261;307209.90682308277;432929.84295338165;432557.5304485172;245015.67932991832;255056.51255035817;457429.60096700775;200509.4530456608;235870.48393660554;273.41314761903357;3178026.494046064;1978326.522794028;339275.48930482473;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1912785585839.9944;743414157195.0526;1610196665820.3345;61196.125633690186;19440.291192715253;56206.24833508717;65.56234883730387;5361878.446960677;1195953.7424550958;2920316.114144529;911222.5795379004;4.235312095477122;0.22114418889121779
8015;2019-04-17 19:44:41.798;856;385;184;183;152;45;37;28;-30;37;776;189;-33;-8;246;198;679;378;130;39;37;-108;884;362;367;143;367;297;864;-3.0;2338.0;1533.0;334.0;0.0;0;88;0;1;1;0;0;0;0;0;1;1;0;0;0;33832.16015625;29113.205078125;0.0;2791.21948242188;628.0;163854;599.0;1223.0;Calculated values ==>;1555523081.798;358.76;311.66;291.56;291.46000000000004;288.36;277.66;274.5913991737795;276.86;275.96000000000004;270.16;276.86;350.76;292.06;269.86;272.36;297.76000000000005;292.96000000000004;341.06000000000006;310.96000000000004;277.06;276.86;333.06;335.96000000000004;262.36;243.1966462407574;267.23344911666527;274.5913991737795;286.16;8840000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2970000.0;8640000.0;0.0;0.38966666666666666;0.2555;0.05566666666666666;0.0;0.0;3.0785954292262128;29113.205078125;0.0;2791.21948242188;33832.16015625;492186.9613684147;348683.61065240664;240928.1529361769;240654.18042629046;232396.9045635604;430014.67791919125;432997.62667057913;438378.49729393894;471996.43091952;531807.5054234305;467569.9149437975;437917.4719433092;441682.72606728855;464708.6425554581;459016.37217970134;461908.8606288374;337168.9092826416;433366.6693374496;432997.62667057913;251290.9062238717;263425.85118522606;457429.60096700775;200935.4326831258;235870.48393660554;273.5763497366174;3178585.435752473;1978814.9436146265;339322.3260820549;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1913006089515.6042;743499958625.2899;1610375768805.8298;60666.70300806276;14278.17536780276;48607.0010412343;0.0;5362893.987460894;1196234.734360331;2921189.5724491435;911223.1258999148;3.872562540115031;0.1943366117863462
8016;2019-04-17 19:45:41.788;890;473;182;182;161;44;38;29;-32;38;767;190;-35;-19;247;198;696;379;130;40;38;-108;835;360;365;143;365;295;836;-2.0;204.0;1484.0;165.0;0.0;0;85;0;1;1;0;0;0;0;0;1;1;0;0;0;33409.99609375;27826.75;0.0;2755.48413085938;641.0;163855;614.0;1226.0;Calculated values ==>;1555523141.788;362.16;320.46000000000004;291.36;291.36;289.26000000000005;277.56;274.38016830617;276.96000000000004;276.06;269.96000000000004;276.96000000000004;349.86;292.16;269.66;271.26000000000005;297.86;292.96000000000004;342.76;311.06;277.16;276.96000000000004;334.56;337.26;262.36;243.1966462407574;266.98899913490544;274.38016830617;286.16;8350000.0;3600000.0;3650000.0;1430000.0;3650000.0;2950000.0;8359999.999999999;0.0;0.034;0.24733333333333332;0.0275;0.0;0.0;3.083962582548283;27826.75;0.0;2755.48413085938;33409.99609375;501759.8252304023;420753.1645284354;240938.9463734597;240938.9463734597;235221.2613250967;430148.3826014536;433683.32636128634;438520.37345905404;472095.1348084983;531023.1571121536;467971.6343017903;438061.7010123639;440478.7846046306;465132.6551254336;459332.9633764908;471146.9989171729;365308.4945840023;434047.17992658;433683.32636128634;257567.11924055516;268866.9448851554;457429.60096700775;201552.01733452696;235870.48393660554;273.8091249232811;3179145.6936627617;1979289.364157082;339368.5409084179;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1913225652915.6392;743585744325.3036;1610553339205.8582;58610.1734147997;7036.633549893222;3598.5091473278007;0.0;5363887.795768914;1196412.3281641053;2921624.545859798;911223.1258999148;2.2642334047841155;0.12655118857949388
8017;2019-04-17 19:46:41.779;899;602;164;164;149;39;37;27;-35;38;760;190;-38;-14;246;198;699;372;130;41;37;-107;827;356;362;142;361;292;799;-1.0;2351.0;1519.0;100.0;0.0;0;82;0;1;1;0;0;0;0;0;1;1;0;0;0;32152.59765625;27651.111328125;0.0;2702.9296875;648.0;163856;623.0;1225.0;Calculated values ==>;1555523201.779;363.06000000000006;333.36;289.56;289.56;288.06;277.06;273.955091788801;276.86;275.86;269.66;276.96000000000004;349.16;292.16;269.36;271.76000000000005;297.76000000000005;292.96000000000004;343.06000000000006;310.36;277.26000000000005;276.86;335.46000000000004;337.96000000000004;262.46000000000004;242.98782864720522;266.62003547228215;273.955091788801;286.16;8270000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;2920000.0;7990000.000000001;0.0;0.39183333333333337;0.25316666666666665;0.016666666666666666;0.0;0.0;3.080259224978875;27651.111328125;0.0;2702.9296875;32152.59765625;503758.40775100305;458672.6749480278;236704.44535848053;236704.44535848053;232650.73264497332;430412.23801567365;434244.55786418;438733.46945811325;472226.9707426428;530523.5849891782;468391.33678727504;438278.2987301736;441852.4495109267;465582.3289076539;459961.8549604037;472620.47590756294;385824.3013791083;434960.5676705249;434244.55786418;261333.34086894934;271797.11229066993;457690.96590548137;201074.4203414877;235870.48393660554;273.60445452763616;3179691.966656863;1979751.610320338;339414.02086717257;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1913443720200.4104;743671231500.2139;1610729412790.6733;60167.3492680257;4276.942426066561;34009.63438606616;0.0;5364877.459984995;1196506.5938218362;2921937.9000454014;911223.1258999148;3.2435195705731052;0.14448639049797482
8018;2019-04-17 19:47:41.759;895;417;155;154;139;37;38;26;-39;37;753;190;-42;-23;245;200;712;358;130;42;37;-106;855;355;360;141;360;288;838;253.0;2084.0;1406.0;217.0;0.0;0;83;0;1;1;0;0;0;0;0;1;1;0;0;0;32477.78125;28371.80078125;0.0;2668.96997070312;652.0;163857;628.0;1227.0;Calculated values ==>;1555523261.759;362.66;314.86;288.66;288.56;287.06;276.86;273.8482719121499;276.96000000000004;275.76000000000005;269.26000000000005;276.86;348.46000000000004;292.16;268.96000000000004;270.86;297.66;293.16;344.36;308.96000000000004;277.36;276.86;335.96000000000004;338.36;262.56;242.77792619122317;266.1237361191953;273.8482719121499;286.16;8550000.0;3550000.0;3600000.0;1410000.0;3600000.0;2880000.0;8380000.0;0.042166666666666665;0.3473333333333333;0.23433333333333334;0.036166666666666666;0.0;0.042166666666666665;3.084604399635322;28371.80078125;0.0;2668.96997070312;32477.78125;500727.2888527304;396677.3107681508;233594.13499236276;233330.2421167403;229421.56375285555;430477.46260093397;434911.66494596965;439018.0996395069;472260.1919623333;530101.9091138012;468947.40113348054;438567.5464853322;441381.467407342;465596.4787924315;460387.3511624245;471567.16457972076;323613.346084096;435618.25068350555;434733.80906377075;263425.85118522606;273471.60554148915;457951.47199335654;200054.63502936883;200054.63502936883;273.19948227353416;3180230.3736190894;1980218.3123021976;339458.7717757283;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1913660248000.4792;743756103200.2408;1610903354790.7288;55997.105206975684;9327.268936864222;51389.292957480335;9895.63850511728;5365845.174426888;1196619.9244604206;2922649.320554248;911305.5620662656;4.078806760894335;0.15893657159159622
8019;2019-04-17 19:48:41.790;898;380;151;151;134;37;38;25;-33;36;745;190;-35;-12;245;201;716;363;130;44;37;-104;789;354;360;142;359;302;782;221.0;1349.0;1189.0;317.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;0;0;0;19532.966796875;15524.9912109375;0.0;2795.494140625;650.0;163858;632.0;1226.0;Calculated values ==>;1555523321.79;362.96000000000004;311.16;288.26000000000005;288.26000000000005;286.56;276.86;273.7412296467126;276.96000000000004;275.66;269.86;276.76000000000005;347.66;292.16;269.66;271.96000000000004;297.66;293.26000000000005;344.76;309.46000000000004;277.56;276.86;336.36;338.16;262.76000000000005;242.98782864720522;267.8393353686513;273.7412296467126;286.16;7890000.000000001;3540000.0;3600000.0;1420000.0;3590000.0;3020000.0;7820000.0;0.036833333333333336;0.22483333333333333;0.19816666666666669;0.05283333333333333;0.0;0.036833333333333336;3.082432445859615;15524.9912109375;0.0;2795.494140625;19532.966796875;506885.0193994123;399972.65178954834;233481.09680482937;233481.09680482937;228959.98626487335;430542.39183029096;434911.66494596965;436772.8548208889;472029.85167895287;528197.3986632949;466983.26394718443;436456.68020996015;440016.90873842884;465741.0905809244;460676.8336032137;479802.7340856066;389003.2322759892;435968.7166933796;434733.80906377075;265099.94585879904;272634.34865687083;457997.92212503153;198871.31352761973;198871.31352761973;272.7273896615996;3180664.020453915;1980584.3079015927;339504.33250413317;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1913876359600.1152;743841047065.0978;1611080446240.4307;47144.15543294951;13690.522487563256;20414.754656862307;8687.601918914897;5366705.129011201;1196811.838493014;2923247.9967730087;911460.5024140457;4.909096717168549;0.2364118075543452
8020;2019-04-17 19:49:41.781;889;356;152;151;129;35;39;21;-21;34;746;190;-23;6;245;202;701;349;130;45;38;-102;805;351;356;142;356;307;800;225.0;1298.0;1273.0;352.0;0.0;0;78;100;1;0;0;0;0;0;0;1;1;0;0;0;19788.96875;15811.625;0.0;2825.76171875;643.0;163859;626.0;1224.0;Calculated values ==>;1555523381.781;362.06000000000006;308.76000000000005;288.36;288.26000000000005;286.06;276.66;273.4187578820637;277.06;275.26000000000005;271.06;276.56;347.76;292.16;270.86;273.76000000000005;297.66;293.36;343.26;308.06;277.66;276.96000000000004;335.76000000000005;337.46000000000004;262.96000000000004;242.98782864720522;268.43790593516167;273.4187578820637;286.16;8050000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;8000000.0;0.0375;0.21633333333333335;0.21216666666666667;0.058666666666666666;0.0;0.0375;3.078593418638658;15811.625;0.0;2825.76171875;19788.96875;504240.778844382;366171.2657656971;233435.36835503578;233167.73939121925;227391.76154669435;430735.4089219946;436044.89835179626;437514.20447033056;471832.65708311246;527915.9396494062;466269.30776758626;437198.53567211574;441657.1800723928;466173.27820480464;461273.1859995164;475533.43544134026;349520.2189200674;437078.2854679012;435871.12834967964;262588.8327430989;269704.110367413;458202.38119344227;198063.35516788412;198063.35516788412;272.3938636888835;3180991.654097376;1980845.407198973;339551.1692763423;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1914091127379.89;743926234285.0084;1611263118835.239;50803.48852700239;15261.489526832745;27260.85917410203;8917.791494317331;5367521.236942123;1197053.0690695324;2923645.2339599994;911607.192018927;5.485942330068896;0.2629353310701034
8021;2019-04-17 19:50:41.781;871;349;160;158;132;36;38;23;-20;33;752;189;-23;12;245;203;689;345;130;47;38;-100;812;354;359;144;359;308;806;-2.0;1322.0;1109.0;298.0;0.0;0;85;100;1;0;0;0;0;0;0;1;1;0;0;0;20039.671875;15959.6767578125;0.0;2864.74780273438;637.0;163860;621.0;1224.0;Calculated values ==>;1555523441.781;360.26;308.06;289.16;288.96000000000004;286.36;276.76000000000005;273.7412296467126;276.96000000000004;275.46000000000004;271.16;276.46000000000004;348.36;292.06;270.86;274.36;297.66;293.46000000000004;342.06000000000006;307.66;277.86;276.96000000000004;335.26000000000005;336.86;263.16;243.40439225979637;268.5567601203482;273.7412296467126;286.16;8120000.0;3540000.0;3590000.0;1440000.0;3590000.0;3080000.0;8059999.999999999;0.0;0.22033333333333335;0.18483333333333332;0.049666666666666665;0.0;0.0;3.079605964389383;15959.6767578125;0.0;2864.74780273438;20039.671875;501046.8629039812;338298.52556095447;235484.10632738157;234943.2831670781;228079.79999317715;430542.39183029096;435153.4052875198;437443.34373287327;471468.59216682916;528467.5704421921;466002.57132472435;436968.1147638701;442343.2040964072;465741.0905809244;460944.6244486303;472685.9972097937;326396.3483857071;436724.7826973762;435153.4052875198;260496.36997498586;267192.67376467976;458091.9548861343;198613.80148396257;198063.35516788412;272.6251476089014;3181323.5594359175;1981110.1680469548;339598.5901890214;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1914305627379.89;744012034285.0084;1611447618835.239;44143.66039234032;12887.414952307863;32232.485957573746;0.0;5368312.463183117;1197287.6432735252;2924141.0118360966;911681.5069480463;4.741901194116963;0.2536365419744584
8022;2019-04-17 19:51:41.791;857;348;177;174;140;39;33;23;-19;33;756;189;-22;14;246;203;681;345;130;48;32;-99;795;356;361;145;361;309;787;-1.0;1399.0;943.0;232.0;0.0;0;89;100;1;0;0;0;0;0;0;1;1;0;0;0;20158.60546875;15658.6201171875;0.0;2908.23657226562;635.0;163861;618.0;1225.0;Calculated values ==>;1555523501.791;358.86;307.96000000000004;290.86;290.56;287.16;277.06;273.955091788801;276.46000000000004;275.46000000000004;271.26000000000005;276.46000000000004;348.76;292.06;270.96000000000004;274.56;297.76000000000005;293.46000000000004;341.26;307.66;277.96000000000004;276.36;334.96000000000004;336.66;263.26000000000005;243.61107973660833;268.67533136820026;273.955091788801;286.16;7950000.0;3560000.0;3610000.0;1450000.0;3610000.0;3090000.0;7870000.0;0.0;0.23316666666666666;0.15716666666666665;0.03866666666666666;0.0;0.0;3.0824583404667267;15658.6201171875;0.0;2908.23657226562;20158.60546875;500554.8028137564;367732.1573254036;240574.63271843936;239725.89936994453;230460.00580488882;430412.23801567365;433769.5290198815;437372.52749135875;471335.537891427;528809.9481542946;465858.45357288996;436896.06622444035;442432.96582128026;465582.3289076539;460635.26612677675;473350.9053121283;361510.9639005721;436430.11128019885;433588.14229367237;259240.94887492666;266355.56789118156;458036.8027829911;199346.46600758424;198063.35516788412;272.92405741000033;3181658.6009113365;1981373.697768506;339646.70641017257;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1914521663379.8555;744098748734.9946;1611632749685.2095;37409.76266319989;10002.693021982397;26077.346339127856;0.0;5368992.188310448;1197478.4259650973;2924627.0080910367;911681.5069480463;3.958117588426043;0.2092174768175339
8023;2019-04-17 19:52:41.762;846;344;190;186;149;38;33;20;-16;33;758;190;-18;17;245;203;677;342;130;49;32;-99;803;352;357;144;357;311;797;208.0;1281.0;1038.0;163.0;0.0;0;88;100;1;0;0;0;0;0;0;1;1;0;1;0;22012.5390625;15815.130859375;0.0;2916.30737304688;632.0;163862;617.0;1224.0;Calculated values ==>;1555523561.762;357.76;307.56;292.16;291.76000000000005;288.06;276.96000000000004;273.5264737036516;276.46000000000004;275.16;271.56;276.46000000000004;348.96000000000004;292.16;271.36;274.86;297.66;293.46000000000004;340.86;307.36;278.06;276.36;334.86;336.36;263.26000000000005;243.40439225979637;268.91163127593666;273.5264737036516;286.16;8030000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3110000.0;7970000.0;0.034666666666666665;0.2135;0.17300000000000001;0.027166666666666665;0.0;0.034666666666666665;3.0804448267197047;15815.130859375;0.0;2916.30737304688;22012.5390625;498234.4201078775;337949.01808128273;244078.20769478;242921.33010923077;232684.51528407034;430671.36484660726;434752.8493145431;437389.9950341223;471468.59216682916;528866.25523222;465693.21782636223;437071.7284734032;442464.8035857726;466029.4888257932;461252.63879300765;471711.13919443014;330694.4667937797;437529.9546409269;434575.35254931415;258822.4845140824;265099.94585879904;458194.50311601907;199384.8612027327;199384.8612027327;272.92236157622943;3182009.8572609043;1981635.8522582196;339695.2208165722;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1914736959270.554;744185406830.2758;1611818659785.8125;41174.88815283041;7030.995271977613;30107.059557538872;8153.2703666814905;5369646.743881195;1197620.3047600961;2925094.9851767253;911749.4180284278;4.616101138425437;0.18178051097367157
8024;2019-04-17 19:53:41.782;837;350;196;194;160;37;34;19;-18;32;760;191;-20;16;245;204;674;347;129;50;33;-100;846;350;356;142;355;308;842;0.0;1257.0;1171.0;238.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;1;0;26658.271484375;16560.21875;0.0;2872.86743164062;632.0;163863;616.0;1224.0;Calculated values ==>;1555523621.782;356.86;308.16;292.76000000000005;292.56;289.16;276.86;273.3108153835814;276.56;275.06;271.36;276.36;349.16;292.26000000000005;271.16;274.76000000000005;297.66;293.56;340.56000000000006;307.86;278.16;276.46000000000004;334.76000000000005;336.36;263.16;242.98782864720522;268.5567601203482;273.3108153835814;286.06;8460000.0;3500000.0;3560000.0;1420000.0;3550000.0;3080000.0;8420000.0;0.0;0.2095;0.19516666666666668;0.03966666666666666;0.0;0.0;3.0804448267197047;16560.21875;0.0;2872.86743164062;26658.271484375;492869.96677567053;311502.40340699797;244749.0676166238;244179.96440097396;234852.18035896693;430799.1582183253;435171.47162705613;437758.51091407164;471635.3862721799;529305.6068311351;466248.74591497885;437443.34373287327;442936.2754991869;466316.7963488316;461691.87941572437;465855.77111405355;308568.2716964123;437927.85481464386;434995.3873680092;258404.02479325983;265099.94585879904;458406.69906395744;198158.29935327772;199384.8612027327;272.4275765399331;3182415.582545362;1981905.7367697386;339743.4800209704;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1914950930570.4858;744271235430.2485;1612004421685.7534;46761.974622948284;10323.186521856962;32951.731127995845;0.0;5370379.795339824;1197764.971147726;2925620.650262245;911817.3845961017;4.633175164831168;0.2342052095903015
8025;2019-04-17 19:54:41.793;839;355;185;188;169;39;32;23;-21;32;761;189;-23;13;246;201;674;351;128;51;31;-103;845;356;362;151;362;306;841;-1.0;1300.0;1024.0;375.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30662.89453125;16534.634765625;0.0;2918.77124023438;634.0;163864;617.0;1223.0;Calculated values ==>;1555523681.793;357.06000000000006;308.66;291.66;291.96000000000004;290.06;277.06;273.955091788801;276.36;275.46000000000004;271.06;276.36;349.26;292.06;270.86;274.46000000000004;297.76000000000005;293.26000000000005;340.56000000000006;308.26000000000005;278.26000000000005;276.26000000000005;334.86;336.56;262.86;244.82967444194236;268.3187672390254;273.955091788801;285.96000000000004;8450000.0;3560000.0;3620000.0000000005;1510000.0;3620000.0000000005;3060000.0;8410000.0;0.0;0.21666666666666667;0.17066666666666666;0.0625;0.0;0.0;3.077593390976888;16534.634765625;0.0;2918.77124023438;30662.89453125;493269.634299403;317619.8369245536;241670.28473312128;242508.93825948733;237281.31484707876;430412.23801567365;433337.9007451696;437742.05038880615;470432.38243055006;529563.0046643513;466289.97760267474;437427.84448784514;442905.06249663915;465437.41611875535;460366.2921931374;465982.5656724477;312928.6519387081;436716.91860004765;433154.95317096787;258822.4845140824;265937.0223246507;456665.92872862605;198282.18008558193;199384.8612027327;272.50142188037546;3182893.346502176;1982181.577776907;339791.75252484024;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1915166370060.1914;744359151545.1284;1612188655455.5017;40867.8178650836;16148.984290190258;33161.68130897691;0.0;5371110.177488409;1197985.6130144526;2926171.6963717355;911817.3845961017;4.635614114931285;0.2610441455045351
8026;2019-04-17 19:55:41.763;847;356;163;167;164;44;33;22;-19;33;753;189;-22;19;246;198;674;349;126;36;32;-111;828;362;367;157;367;309;828;-1.0;1364.0;1285.0;459.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;26198.64453125;16229.2705078125;0.0;2913.33447265625;636.0;163865;619.0;1223.0;Calculated values ==>;1555523741.763;357.86;308.76000000000005;289.46000000000004;289.86;289.56;277.56;274.5913991737795;276.46000000000004;275.36;271.26000000000005;276.46000000000004;348.46000000000004;292.06;270.96000000000004;275.06;297.76000000000005;292.96000000000004;340.56000000000006;308.06;276.76000000000005;276.36;335.06;336.76000000000005;262.06;246.01318540288656;268.67533136820026;274.5913991737795;285.76000000000005;8280000.0;3620000.0000000005;3670000.0000000005;1570000.0;3670000.0000000005;3090000.0;8280000.0;0.0;0.22733333333333333;0.21416666666666667;0.0765;0.0;0.0;3.077257940524194;16229.2705078125;0.0;2913.33447265625;26198.64453125;496070.73691622616;327990.16715214984;235897.9023310769;236978.41472846398;236167.2933484411;430014.67791919125;432252.62270688626;437372.52749135875;469721.03939818346;528495.4506134242;465858.45357288996;436896.06622444035;443174.07890385523;464708.6425554581;459016.37217970134;468118.80194807413;316356.6227088807;432812.2514932043;432064.8867102419;259659.41789560125;266774.11836628895;454844.8591192349;199626.15618027103;199384.8612027327;273.06005527259555;3183366.9557381766;1982454.4738047104;339840.3291053637;395818.07191545924;0;46;43;10;1;0;0;6;158;169;1915384960710.2957;744451505345.1725;1612373063205.5896;50917.34785579129;19524.230774830736;34500.602080376644;0.0;5371874.671431591;1198282.7411684068;2926735.2668074016;911817.3845961017;5.482126430445148;0.3147543858048459
8027;2019-04-17 19:56:41.783;852;322;148;149;143;48;35;22;-15;34;737;190;-18;17;247;197;676;314;126;37;34;-120;807;362;367;151;367;313;806;-2.0;1405.0;1239.0;454.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23824.69921875;15850.7568359375;0.0;3960.08813476562;638.0;163866;622.0;1224.0;Calculated values ==>;1555523801.783;358.36;305.36;287.96000000000004;288.06;287.46000000000004;277.96000000000004;274.5913991737795;276.66;275.36;271.66;276.56;346.86;292.16;271.36;274.86;297.86;292.86;340.76;304.56;276.86;276.56;335.36;336.96000000000004;261.16;244.82967444194236;269.14681796795327;274.5913991737795;285.76000000000005;8070000.0;3620000.0000000005;3670000.0000000005;1510000.0;3670000.0000000005;3130000.0;8059999.999999999;0.0;0.2341666666666667;0.20650000000000002;0.07566666666666667;0.0;0.0;3.0794376537762904;15850.7568359375;0.0;3960.08813476562;23824.69921875;498742.4407051504;296751.41248405445;232268.09722895484;232533.52086505247;230947.64272848945;430014.67791919125;432626.2974239531;437089.72060350876;470632.5061851703;526504.404559959;465403.49814337975;436608.2920388048;442047.964821045;464840.8181699309;458879.43525809655;471054.2468719857;291292.87422668096;432997.62667057913;432439.757026355;260914.8530628454;267611.2341011182;454886.83700366475;199318.983141318;199384.8612027327;272.93833047012635;3183783.9558896935;1982721.8964770103;339897.62671991455;395818.07191545924;0;46;43;10;1;0;0;6;158;170;1915605234110.2256;744543936145.1431;1612559725405.5303;49099.6572859424;19337.967608917574;42094.121427775535;0.0;5372708.424299188;1198606.7007720529;2927373.7689328874;911817.3845961017;5.579355473534481;0.30953882608711414
8028;2019-04-17 19:57:41.784;846;298;142;143;130;48;37;22;-12;34;714;194;-14;34;247;197;677;300;125;37;36;-123;808;360;366;147;365;316;808;-1.0;1266.0;1258.0;305.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22242.271484375;15881.7314453125;0.0;3990.6533203125;638.0;163867;623.0;1222.0;Calculated values ==>;1555523861.784;357.76;302.96000000000004;287.36;287.46000000000004;286.16;277.96000000000004;274.38016830617;276.86;275.36;271.96000000000004;276.56;344.56000000000006;292.56;271.76000000000005;276.56;297.86;292.86;340.86;303.16;276.86;276.76000000000005;335.46000000000004;336.96000000000004;260.86;244.02132995426717;269.49753711883926;274.38016830617;285.66;8080000.0;3600000.0;3660000.0;1470000.0;3650000.0;3160000.0;8080000.0;0.0;0.211;0.20966666666666667;0.05083333333333333;0.0;0.0;3.0744058929041067;15881.7314453125;0.0;3990.6533203125;22242.271484375;497774.3978428281;282251.9151215704;230653.45786880245;230915.99471603878;227534.9910270298;430148.3826014536;433249.8226776551;436878.1151619385;471168.1638575324;523840.9006201747;465466.0662755652;436555.01315091987;443966.09357280564;465132.6551254336;459196.6552382944;471105.43234037154;283244.7998569685;433249.8226776551;433065.50215134333;261333.34086894934;267611.2341011182;455232.00872205035;199909.7177130251;199384.8612027327;273.1637137018449;3184167.853709946;1982986.3382863246;339963.8840028965;395818.07191545924;0;46;43;10;1;0;0;6;158;170;1915825137774.96;744633337635.035;1612748428550.3022;49684.37399845551;12978.883126292116;39638.59345399804;0.0;5373531.638278902;1198876.012349639;2928054.8862411785;911817.3845961017;5.147940309393873;0.2618195274062673
8029;2019-04-17 19:58:41.774;839;292;141;142;126;45;37;22;-10;35;717;195;-12;23;246;197;677;301;125;36;36;-120;837;357;362;145;362;317;838;-1.0;1338.0;1129.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22156.916015625;16397.212890625;0.0;4023.677734375;639.0;163868;624.0;1224.0;Calculated values ==>;1555523921.774;357.06000000000006;302.36;287.26000000000005;287.36;285.76000000000005;277.66;274.0616903277293;276.86;275.36;272.16;276.66;344.86;292.66;271.96000000000004;275.46000000000004;297.76000000000005;292.86;340.86;303.26000000000005;276.76000000000005;276.76000000000005;335.56;337.06;261.16;243.61107973660833;269.6138998590099;274.0616903277293;285.66;8370000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3170000.0;8380000.0;0.0;0.223;0.18816666666666665;0.0285;0.0;0.0;3.0792691641493644;16397.212890625;0.0;4023.677734375;22156.916015625;494027.49726717506;277085.8818203597;229937.5492572407;230196.1184688755;226103.52695794642;430346.717906069;434244.55786418;436969.1101896967;471533.705207396;524078.44705654593;465445.7338510837;436645.889417906;442116.05692731804;465437.41611875535;459669.781954241;467533.58412732126;280986.95648684265;434064.28222162405;434064.28222162405;261751.83340796042;268029.79939014546;455870.60998545855;200174.18347379786;199384.8612027327;273.25519154953025;3184537.7852736334;1983255.2846572998;340030.65896401415;395818.07191545924;0;46;43;10;1;0;0;6;158;170;1916043501374.9946;744720923035.049;1612938296900.3325;44556.9120437083;7287.34815558233;41599.89796382673;0.0;5374316.851438703;1199044.8694628049;2928731.76083853;911817.3845961017;4.5759100266038155;0.20776236273693183
8030;2019-04-17 19:59:41.795;838;297;140;140;124;44;37;22;-10;35;730;194;-13;28;246;198;678;303;125;37;36;-114;810;360;365;145;365;317;807;-2.0;1407.0;1275.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21278.79296875;15859.4404296875;0.0;4031.74951171875;641.0;163869;625.0;1223.0;Calculated values ==>;1555523981.795;356.96000000000004;302.86;287.16;287.16;285.56;277.56;274.38016830617;276.86;275.36;272.16;276.66;346.16;292.56;271.86;275.96000000000004;297.76000000000005;292.96000000000004;340.96000000000004;303.46000000000004;276.86;276.76000000000005;335.66;337.26;261.76000000000005;243.61107973660833;269.6138998590099;274.38016830617;285.66;8100000.0;3600000.0;3650000.0;1450000.0;3650000.0;3170000.0;8070000.0;0.0;0.23450000000000001;0.2125;0.033666666666666664;0.0;0.0;3.0764161814490616;15859.4404296875;0.0;4031.74951171875;21278.79296875;496413.24917903;281859.02387046354;230145.08942208343;230145.08942208343;226010.35925929563;430148.3826014536;433500.59072566376;436969.1101896967;471533.705207396;525452.487291523;465320.8964196964;436483.73832462454;442868.73628946923;465000.999999308;459332.9633764908;471035.3819179844;284888.9040956292;433500.59072566376;433317.3069910173;262170.3306944222;268866.9448851554;456491.27244858275;200962.20116303273;199384.8612027327;273.57809018235656;3184899.8762035402;1983524.1841841992;340097.8110195587;395818.07191545924;0;46;43;10;1;0;0;6;158;170;1916261677710.5286;744807953485.262;1613128563470.798;50151.468168166095;8602.812066613516;43651.3490493423;0.0;5375106.364175176;1199177.3338112812;2929442.4365481827;911817.3845961017;5.14829075514233;0.23824032037526824
8031;2019-04-17 20:00:41.785;830;301;140;140;126;46;38;24;-26;35;742;195;-29;3;247;197;686;304;125;39;37;-108;854;364;369;144;369;298;850;-2.0;2287.0;1477.0;338.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;33282.0;28499.517578125;0.0;3803.955078125;649.0;163870;629.0;1224.0;Calculated values ==>;1555524041.785;356.16;303.26000000000005;287.16;287.16;285.76000000000005;277.76000000000005;274.8017692304317;276.96000000000004;275.56;270.56;276.66;347.36;292.66;270.26000000000005;273.46000000000004;297.86;292.86;341.76;303.56;277.06;276.86;336.06;338.06000000000006;262.36;243.40439225979637;267.35522164206344;274.8017692304317;285.66;8540000.0;3640000.0;3690000.0;1440000.0;3690000.0;2980000.0;8500000.0;0.0;0.3811666666666667;0.24616666666666667;0.05633333333333333;0.0;0.0;3.0775744564508556;28499.517578125;0.0;3803.955078125;33282.0;491027.8050256985;280040.3727826342;229505.94722364628;229505.94722364628;225947.4681468147;429879.7862731237;432675.7974509262;438767.1513630838;471666.44639072387;528192.9208316952;468152.77557536535;438307.6172986034;443084.58915092645;464547.84212666226;458560.75158959633;467041.5473132506;281353.02695118554;432862.1520614866;432488.85388799326;263844.3676079864;272215.72791638016;457270.2485773812;201381.28496041012;199384.8612027327;273.760072945459;3185354.473699473;1983893.7805579924;340163.0976748947;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1916481841010.5635;744894639035.2758;1613313032720.8274;58436.48744612484;14415.078283756036;70778.2743446738;0.0;5376011.112988834;1199369.1175949394;2930395.857813252;911817.3845961017;4.446266245210188;0.20740619316913675
8032;2019-04-17 20:01:41.776;850;321;141;140;123;47;39;27;-33;37;744;196;-36;-10;247;196;704;325;125;40;38;-103;848;363;368;144;368;294;843;-1.0;2311.0;1366.0;388.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;32953.2421875;28210.9375;0.0;3737.94262695312;661.0;163871;638.0;1225.0;Calculated values ==>;1555524101.776;358.16;305.26000000000005;287.26000000000005;287.16;285.46000000000004;277.86;274.69669130483857;277.06;275.86;269.86;276.86;347.56000000000006;292.76000000000005;269.56;272.16;297.86;292.76000000000005;343.56000000000006;305.66;277.16;276.96000000000004;336.96000000000004;339.26;262.86;243.40439225979637;266.86631818009863;274.69669130483857;285.66;8480000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2940000.0;8430000.0;0.0;0.38516666666666666;0.22766666666666666;0.06466666666666666;0.0;0.0;3.0780300925707795;28210.9375;0.0;3737.94262695312;32953.2421875;494654.7105218042;290333.45735549217;229864.28455538186;229606.6585996827;225282.2772354654;429947.3805835815;433115.1307267976;438591.3684654617;471864.221826097;528709.2454042134;468830.1744717917;438133.8669386556;442018.0725426571;464694.4733131785;458582.87967331253;470993.30633793725;292572.27061146306;433299.8492016903;432929.84295338165;267611.2341011182;277239.5186164033;457784.0918164557;200687.2977667246;199384.8612027327;273.4831641652794;3185906.3512564036;1984366.2967950788;340225.93739499897;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1916702907845.3315;744981026075.185;1613490606080.641;54162.82676241248;16625.592681882612;68721.8355939803;0.0;5376949.299857112;1199627.7510518765;2931558.184353051;911817.3845961017;4.36667120988006;0.21123114141971652
