;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8033;2019-04-17 20:02:41.786;877;339;147;146;125;43;39;27;-37;37;741;197;-41;-7;247;197;720;337;125;39;38;-100;825;361;366;143;366;290;820;-1.0;2150.0;1511.0;406.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;32301.890625;27603.19921875;0.0;3687.6796875;671.0;163872;648.0;1227.0;Calculated values ==>;1555524161.786;360.86;307.06;287.86;287.76000000000005;285.66;277.46000000000004;274.4858918419099;277.06;275.86;269.46000000000004;276.86;347.26;292.86;269.06;272.46000000000004;297.86;292.86;345.16;306.86;277.06;276.96000000000004;337.96000000000004;340.26;263.16;243.1966462407574;266.37251300914875;274.4858918419099;285.66;8250000.0;3610000.0;3660000.0;1430000.0;3660000.0;2900000.0;8200000.0;0.0;0.35833333333333334;0.2518333333333333;0.06766666666666667;0.0;0.0;3.081317679813923;27603.19921875;0.0;3687.6796875;32301.890625;500756.5375986773;307921.47994797997;231777.00521037212;231514.26392077157;226089.11412435726;430081.6785162784;433616.79160117084;438875.71466257534;471996.43091952;528705.1668954338;469501.8278728452;438271.34667919594;443277.7347572892;464986.8782582178;459038.22702066065;476415.11955927993;305906.16251296154;433616.79160117084;433433.583526483;271797.11229066993;281426.5920051367;458249.5099368314;200369.11189780157;199384.8612027327;273.3492277692796;3186450.2346618837;1984831.4921206287;340287.8278943072;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1916923144545.2966;745067140425.1714;1613665835280.6133;60063.912796262186;17449.906933974355;61099.04294159742;0.0;5377901.348001532;1199911.7608757128;2932640.2053141175;911817.3845961017;4.42981685133004;0.22089869456975952
8034;2019-04-17 20:03:41.777;891;341;160;159;133;39;38;25;-41;37;738;196;-45;-24;247;198;729;338;125;39;37;-100;812;358;364;143;363;286;806;-1.0;2261.0;1318.0;256.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;31736.724609375;27072.123046875;0.0;3627.28564453125;678.0;163873;656.0;1226.0;Calculated values ==>;1555524221.777;362.26;307.26000000000005;289.16;289.06;286.46000000000004;277.06;274.1680685717883;276.96000000000004;275.66;269.06;276.86;346.96000000000004;292.76000000000005;268.66;270.76000000000005;297.86;292.96000000000004;346.06000000000006;306.96000000000004;277.06;276.86;338.76;340.96000000000004;263.16;243.1966462407574;265.87368984753493;274.1680685717883;285.66;8120000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2860000.0;8059999.999999999;0.0;0.3768333333333333;0.21966666666666665;0.042666666666666665;0.0;0.0;3.0775805897359723;27072.123046875;0.0;3627.28564453125;31736.724609375;503916.67205494794;317708.50364146027;235484.10632738157;235213.44504525428;228338.49353956187;430280.9020939914;433931.68165179034;439160.62003349565;471996.43091952;528701.8459801562;469932.279701304;438562.3912272459;441657.4730203067;465423.3653177346;459648.11820747575;479358.090156242;312879.6626958144;434112.87870749587;433749.95420475816;275146.1813398168;284357.86631585273;458249.5099368314;200260.58315098204;199384.8612027327;273.29353680743327;3186983.809740008;1985287.0514615448;340348.7767949702;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1917142111695.067;745152927555.0814;1613838609360.4321;52478.374768525486;11007.527542862907;62734.62074800447;0.0;5378839.059719062;1200148.870590978;2933671.9977183687;911817.3845961017;4.111496880222518;0.18654032191851183
8035;2019-04-17 20:04:41.767;891;332;173;170;141;36;38;22;-27;35;735;197;-29;7;246;200;727;328;125;34;37;-100;756;348;353;140;353;307;756;461.0;1337.0;0.0;42.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20417.87109375;14942.4931640625;0.0;3928.734375;670.0;163874;656.0;1226.0;Calculated values ==>;1555524281.767;362.26;306.36;290.46000000000004;290.16;287.26000000000005;276.76000000000005;273.0942459734351;276.96000000000004;275.36;270.46000000000004;276.66;346.66;292.86;270.26000000000005;273.86;297.76000000000005;293.16;345.86;305.96000000000004;276.56;276.86;338.76;340.16;263.16;242.56692532238324;268.43790593516167;273.0942459734351;285.66;7559999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3070000.0;7559999.999999999;0.07683333333333334;0.22283333333333333;0.0;0.007;0.0;0.07683333333333334;3.0789808405885077;14942.4931640625;0.0;3928.734375;20417.87109375;508723.6268686672;378142.56960968865;240124.08757798476;239264.72162276824;231241.06890372813;430925.7729439634;436577.989680017;436563.18108568655;472195.2020149266;526762.6301057544;467127.2975703646;436243.44262209133;441806.74464207777;466731.7774718429;461468.0240855677;485111.2212280352;371834.59822693275;435888.81895161734;436406.3498978379;275146.1813398168;281007.8604223974;458719.98957552284;198738.7782955748;198738.7782955748;272.64983783993506;3187418.358933998;1985637.1149097246;340411.73313400405;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1917357175845.101;745237813405.095;1614016479710.4604;0.0;1819.8684789596364;25241.807492079002;18260.79175144055;5379276.306622238;1200255.7477420159;2934405.012431002;911969.5324985104;2.401670353911209;0.008221730698814305
8036;2019-04-17 20:05:41.778;869;326;179;174;142;31;34;8;-18;30;743;197;-21;7;243;203;712;325;126;29;33;-101;801;342;347;137;347;307;801;224.0;1296.0;384.0;385.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21857.5390625;15769.8447265625;0.0;3939.64721679688;663.0;163875;649.0;1228.0;Calculated values ==>;1555524341.778;360.06000000000006;305.76000000000005;291.06;290.56;287.36;276.26000000000005;272.43898195401505;276.56;273.96000000000004;271.36;276.16;347.46000000000004;292.86;271.06;273.86;297.46000000000004;293.46000000000004;344.36;305.66;276.06;276.46000000000004;338.06000000000006;339.46000000000004;263.06;241.92719264551067;268.43790593516167;272.43898195401505;285.76000000000005;8009999.999999999;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3070000.0;8009999.999999999;0.037333333333333336;0.21600000000000003;0.064;0.06416666666666666;0.0;0.037333333333333336;3.0852216926171026;15769.8447265625;0.0;3939.64721679688;21857.5390625;501739.69426327216;301242.0765939484;240836.08948467314;239431.6181100304;230763.86919406313;431298.55289687274;437291.4106938673;437985.2681005028;472100.0868749512;527601.5234902878;467127.2975703646;437514.20447033056;441806.74464207777;467200.42356043623;462773.1128706931;477809.38405736804;300348.38413316855;436445.4714473584;437123.0371713693;272215.72791638016;278076.8904731985;459086.18359659234;193224.2411260871;193224.2411260871;270.40795849524847;3187770.718606984;1985893.0979811077;340477.31500191183;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1917567214345.6484;745320928640.3116;1614200713480.9407;15664.705726362605;17059.474641857418;38331.575983627095;9105.555052357204;5379406.869769154;1200413.104445207;2934934.8877540166;912197.627198833;4.067142452711099;0.1907620269130932
8037;2019-04-17 20:06:41.798;852;335;188;184;141;31;32;12;-25;26;755;196;-27;20;243;204;702;332;126;31;31;-102;843;345;350;139;350;300;844;-2.0;1255.0;1269.0;563.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24208.451171875;16511.8515625;0.0;3825.80688476562;660.0;163876;645.0;1225.0;Calculated values ==>;1555524401.798;358.36;306.66;291.96000000000004;291.56;287.26000000000005;276.26000000000005;272.7676641592781;276.36;274.36;270.66;275.76000000000005;348.66;292.76000000000005;270.46000000000004;275.16;297.46000000000004;293.56;343.36;306.36;276.26000000000005;276.26000000000005;337.66;339.16;262.96000000000004;242.35481222062532;267.5978703862781;272.7676641592781;285.76000000000005;8430000.0;3450000.0;3500000.0;1390000.0;3500000.0;3000000.0;8440000.0;0.0;0.20916666666666667;0.2115;0.09383333333333334;0.0;0.0;3.0782026224060117;16511.8515625;0.0;3825.80688476562;24208.451171875;495422.88899817155;298643.1500817929;242445.01099684776;241330.1053207751;229849.70995282207;431113.4868728058;436253.2250260269;438474.17998885084;471442.86907493527;529394.6861480676;467993.1735372229;438165.9764317512;445129.6953370489;466774.01648519514;462451.4924933424;471239.31729181577;296668.4692841157;436081.5386184645;436081.5386184645;270541.29595472733;276820.84063482966;458673.08712974;195144.00406393522;193224.2411260871;271.19881563939697;3188154.729819899;1986162.2017881428;340542.0486901101;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1917776384045.582;745403756240.2853;1614382874180.8828;51464.33220811965;24727.81229434135;36514.40237494393;0.0;5379966.46488798;1200761.4479120283;2935558.812145635;912273.5321174538;5.541766136433382;0.3355841119365601
8038;2019-04-17 20:07:41.758;857;328;181;183;160;35;25;14;-31;25;760;197;-33;1;243;199;697;322;126;27;24;-103;825;355;360;145;360;296;826;-1.0;1158.0;1145.0;536.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;25459.240234375;16200.044921875;0.0;3755.38671875;659.0;163877;644.0;1226.0;Calculated values ==>;1555524461.758;358.86;305.96000000000004;291.26000000000005;291.46000000000004;289.16;276.66;273.8482719121499;275.66;274.56;270.06;275.66;349.16;292.86;269.86;273.26000000000005;297.46000000000004;293.06;342.86;305.36;275.86;275.56;337.56000000000006;339.06000000000006;262.86;243.61107973660833;267.1113755279542;273.8482719121499;285.76000000000005;8250000.0;3550000.0;3600000.0;1450000.0;3600000.0;2960000.0;8259999.999999999;0.0;0.193;0.19083333333333333;0.08933333333333333;0.0;0.0;3.080887935599849;16200.044921875;0.0;3755.38671875;25459.240234375;497828.9697009485;297146.41283518774;240867.24359256294;241426.47113282533;235127.49986253137;430477.46260093397;432559.1824565453;438449.4162088901;470542.0514489591;530220.0550491629;468672.09296316456;438143.1473471288;443203.9827721329;465335.1870322967;460252.8391778579;472513.21397681185;293218.2772093004;432927.02747852716;432374.4044586964;270122.7006405761;276402.16793126165;457625.494730454;197591.20300774777;193224.2411260871;272.2216055409468;3188568.351315284;1986434.6191918445;340605.1831855196;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1917989242044.871;745488899440.0009;1614561554980.286;45963.775685884655;23229.730060561757;34603.922796129715;0.0;5380777.824517121;1201160.8276661944;2936151.069751609;912273.5321174538;5.201462459537418;0.3162108521188843
8039;2019-04-17 20:08:41.799;869;312;162;166;164;43;28;12;-32;25;755;198;-34;20;244;195;695;308;126;28;27;-203;836;357;362;147;362;296;837;-1.0;1218.0;960.0;389.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23381.76171875;16363.9296875;0.0;3745.00463867188;660.0;163878;644.0;1227.0;Calculated values ==>;1555524521.799;360.06000000000006;304.36;289.36;289.76000000000005;289.56;277.46000000000004;274.0616903277293;275.96000000000004;274.36;269.96000000000004;275.66;348.66;292.96000000000004;269.76000000000005;275.16;297.56;292.66;342.66;303.96000000000004;275.96000000000004;275.86;337.56000000000006;339.16;252.86;244.02132995426717;267.1113755279542;274.0616903277293;285.76000000000005;8359999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2960000.0;8370000.0;0.0;0.20299999999999999;0.16;0.06483333333333334;0.0;0.0;3.0832282593405527;16363.9296875;0.0;3745.00463867188;23381.76171875;498596.5476486578;286299.90605804446;235471.16461520182;236544.51890267504;236006.89286827316;430346.717906069;432602.7564472499;438296.42880847026;470272.71409377275;529700.0950098718;468791.93145726866;437989.56915575906;445914.51168605644;465175.32018785755;459398.6165296522;470851.9451706845;284330.8002800819;432602.7564472499;432417.5491711716;270122.7006405761;276820.84063482966;446742.9224949059;195449.39105271918;193224.2411260871;271.3674756312237;3188975.6377881328;1986706.171081245;340667.72915752645;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1918205990055.3325;745576559300.1874;1614739276340.664;38855.52604092017;16292.197288501773;37863.79241279232;0.0;5381485.1350318175;1201490.402116891;2936755.3800430144;912273.5321174538;4.625382640051656;0.25455935963116205
8040;2019-04-17 20:09:41.769;881;302;150;152;149;48;30;-11;-32;25;746;199;-34;7;244;194;697;301;126;30;29;-236;827;361;366;150;366;297;827;-2.0;1267.0;953.0;353.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22023.125;16182.73828125;0.0;3717.849609375;662.0;163879;646.0;1227.0;Calculated values ==>;1555524581.769;361.26;303.36;288.16;288.36;288.06;277.96000000000004;274.4858918419099;276.16;272.06;269.96000000000004;275.66;347.76;293.06;269.76000000000005;273.86;297.56;292.56;342.86;303.26000000000005;276.16;276.06;337.76;339.36;249.56000000000003;244.62907804385475;267.23344911666527;274.4858918419099;285.76000000000005;8270000.0;3610000.0;3660000.0;1500000.0;3660000.0;2970000.0;8270000.0;0.0;0.21116666666666667;0.15883333333333333;0.05883333333333333;0.0;0.0;3.0828824603619998;16182.73828125;0.0;3717.849609375;22023.125;501159.82308768557;282396.28855593485;232454.3106612757;232981.8879306236;232191.16902474762;430081.6785162784;431947.42082675546;438071.4457414646;469866.9553077844;528686.7643618367;468772.9671821706;437763.19581502484;443866.45865721634;464590.79660714185;458627.51755640097;472275.74907613866;281926.0914482801;431947.42082675546;431758.9768447378;270959.89632461156;277658.20189090865;442535.65812030784;195893.15935267432;193224.2411260871;271.56212098298226;3189353.8226572745;1986977.2577033306;340729.88851439714;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1918424280855.4368;745665614750.2299;1614917087390.7488;38465.98448808619;14510.800344162437;40195.50270241613;0.0;5382129.1587802395;1201746.9654181288;2937405.5489222216;912273.5321174538;4.681886185812503;0.24732706108219152
8041;2019-04-17 20:10:41.800;888;296;142;143;135;52;33;-8;-28;26;736;199;-30;21;244;192;697;295;125;32;32;-237;808;361;366;150;366;302;810;-1.0;1248.0;830.0;201.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;1;0;0;21246.75390625;15885.0166015625;0.0;3827.39208984375;663.0;163880;648.0;1226.0;Calculated values ==>;1555524641.8;361.96000000000004;302.76000000000005;287.36;287.46000000000004;286.66;278.36;274.4858918419099;276.46000000000004;272.36;270.36;275.76000000000005;346.76;293.06;270.16;275.26000000000005;297.56;292.36;342.86;302.66;276.36;276.36;337.96000000000004;339.46000000000004;249.46000000000004;244.62907804385475;267.8393353686513;274.4858918419099;285.66;8080000.0;3610000.0;3660000.0;1500000.0;3660000.0;3020000.0;8100000.0;0.0;0.20800000000000002;0.13833333333333334;0.033499999999999995;0.0;0.0;3.080196901586782;15885.0166015625;0.0;3827.39208984375;21246.75390625;503837.4768679304;281096.92075149476;230622.17624338108;230884.46505069776;228797.73213651308;430081.6785162784;432509.1113278755;437557.52604302316;469967.024534216;527256.6740192041;468075.540032946;437244.63023590046;444876.6353584544;464590.79660714185;458352.99863763346;474514.47972592013;280623.0808098521;432322.48016695504;432322.48016695504;271797.11229066993;278076.8904731985;442423.96924175014;197910.86842629092;193224.2411260871;272.37347559559566;3189714.5912817535;1987244.6270630707;340792.7980149087;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1918643994315.067;745755661250.0782;1615096880235.446;33151.12097031462;8191.1888773178825;40329.41097454215;0.0;5382726.276342814;1201936.2464059982;2938076.9365728884;912273.5321174538;4.143162923452372;0.19316987696406615
8042;2019-04-17 20:11:41.770;886;295;141;142;128;50;34;-12;-24;28;731;199;-26;20;244;192;700;295;125;36;33;-240;839;358;363;148;363;305;840;-1.0;1235.0;830.0;199.0;0.0;0;10;100;1;0;0;0;0;0;0;1;1;1;0;0;21462.458984375;16415.65234375;0.0;3904.30786132812;664.0;163881;648.0;1228.0;Calculated values ==>;1555524701.77;361.76;302.66;287.26000000000005;287.36;285.96000000000004;278.16;274.1680685717883;276.56;271.96000000000004;270.76000000000005;275.96000000000004;346.26;293.06;270.56;275.16;297.56;292.36;343.16;302.66;276.76000000000005;276.46000000000004;337.96000000000004;339.56000000000006;249.16000000000003;244.22491754036054;268.19934244402924;274.1680685717883;285.66;8390000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3050000.0;8400000.0;0.0;0.20583333333333334;0.13833333333333334;0.033166666666666664;0.0;0.0;3.085048212435213;16415.65234375;0.0;3904.30786132812;21462.458984375;500823.5309100651;278209.47228464804;229908.1647345928;230166.50779303876;226583.46071680202;430280.9020939914;433452.5470882844;437499.1961693786;470436.85710748035;526499.3724961877;467654.0241793385;437184.50195927493;444132.64570135507;465029.61547741666;458831.93800034054;471367.06486341386;278209.47228464804;433816.67410848953;433269.66867335857;271797.11229066993;278495.58437821403;442490.17501078156;197091.7681546947;193224.2411260871;272.0334365886133;3190070.3234342914;1987513.6647182894;340857.1966324494;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1918862584965.1711;745845016550.1208;1615278889185.533;33256.360875364604;8139.04716072688;39758.2711391293;0.0;5383279.395327284;1202072.2636637301;2938744.0002254783;912273.5321174538;3.993791245464143;0.18646759210110286
8043;2019-04-17 20:12:41.771;885;299;141;141;126;49;36;-5;-22;29;731;198;-25;11;244;193;701;300;124;37;34;-246;810;363;368;145;368;307;809;-2.0;1301.0;1042.0;385.0;0.0;0;6;100;1;0;0;0;0;0;0;1;1;1;1;0;20901.533203125;15901.1806640625;0.0;3934.09252929688;666.0;163882;650.0;1225.0;Calculated values ==>;1555524761.771;361.66;303.06;287.26000000000005;287.26000000000005;285.76000000000005;278.06;274.69669130483857;276.76000000000005;272.66;270.96000000000004;276.06;346.26;292.96000000000004;270.66;274.26000000000005;297.56;292.46000000000004;343.26;303.16;276.86;276.56;338.16;339.76;248.56000000000003;243.61107973660833;268.43790593516167;274.69669130483857;285.56;8100000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3070000.0;8090000.000000001;0.0;0.21683333333333332;0.17366666666666666;0.06416666666666666;0.0;0.0;3.0771648114495553;15901.1806640625;0.0;3934.09252929688;20901.533203125;503234.8054207715;282646.71899908147;230375.81186742874;230375.81186742874;226494.16969115593;429947.3805835815;432557.5304485172;437356.53477473935;470938.95956923306;526342.9333429966;467249.5466211817;436881.5365223171;442402.47668766207;464296.814424922;458169.81719356444;474953.9251736771;283143.69195110194;432743.97865350964;432182.85202778585;272634.34865687083;279332.9882161641;442425.3628188907;196109.06805359296;193224.2411260871;271.6569888474707;3190423.362585982;1987782.9761481448;340922.5177242924;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1919081888619.9062;745932918015.0146;1615462492245.3113;41896.64338723909;15805.295580773272;41590.852237095045;0.0;5383905.680799967;1202271.8031786047;2939421.920884617;912273.5321174538;5.0058696059880585;0.2663706710296101
8044;2019-04-17 20:13:41.771;880;298;142;141;124;49;37;0;-18;31;736;198;-20;24;244;192;701;297;125;38;36;-250;812;361;366;143;366;310;808;-1.0;1317.0;1028.0;478.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21038.4375;15927.380859375;0.0;3959.724609375;667.0;163883;652.0;1226.0;Calculated values ==>;1555524821.771;361.16;302.96000000000004;287.36;287.26000000000005;285.56;278.06;274.4858918419099;276.86;273.16;271.36;276.26000000000005;346.76;292.96000000000004;271.16;275.56;297.56;292.36;343.26;302.86;276.96000000000004;276.76000000000005;338.36;339.86;248.16000000000003;243.1966462407574;268.7936212382143;274.4858918419099;285.66;8120000.0;3610000.0;3660000.0;1430000.0;3660000.0;3100000.0;8080000.0;0.0;0.2195;0.1713333333333333;0.07966666666666668;0.0;0.0;3.0795030594345105;15927.380859375;0.0;3959.724609375;21038.4375;502342.834804388;282251.9151215704;230653.45786880245;230391.34428730764;225996.7212209162;430081.6785162784;433249.8226776551;437301.7563972805;471403.80223619274;526633.5220096012;466823.4317583646;436983.6325089788;443706.70053249894;464590.79660714185;458352.99863763346;474721.40405829;281763.80150790326;433433.583526483;433065.50215134333;273471.60554148915;279751.69817897916;442384.4223145947;194069.89563537185;193224.2411260871;270.8211526636192;3190772.862341841;1988048.21416084;340988.29953378136;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1919302088619.9062;746019318015.0146;1615647592245.3113;41673.72547720701;19782.390625444754;42354.19375980989;0.0;5384602.100540504;1202568.3672303231;2940121.4629345913;912273.5321174538;5.219980857726433;0.2941269833321954
8045;2019-04-17 20:14:44.762;871;307;148;147;125;47;38;2;-15;32;744;197;-18;12;244;193;702;317;125;39;37;-253;837;360;365;141;365;313;832;-1.0;1295.0;1052.0;479.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21552.626953125;16374.345703125;0.0;3985.02294921875;668.0;163884;653.0;1227.0;Calculated values ==>;1555524884.762;360.26;303.86;287.96000000000004;287.86;285.66;277.86;274.38016830617;276.96000000000004;273.36;271.66;276.36;347.56000000000006;292.86;271.36;274.36;297.56;292.46000000000004;343.36;304.86;277.06;276.86;338.46000000000004;339.96000000000004;247.86;242.77792619122317;269.14681796795327;274.38016830617;285.66;8370000.0;3600000.0;3650000.0;1410000.0;3650000.0;3130000.0;8320000.0;0.0;0.21583333333333332;0.1753333333333333;0.07983333333333334;0.0;0.0;3.0818408489525053;16374.345703125;0.0;3985.02294921875;21552.626953125;498800.98511923454;284326.18129138043;231849.5435582042;231587.86541836977;225929.3976853924;430148.3826014536;433683.32636128634;437089.72060350876;471767.92807864514;527241.0529506734;466271.27745570615;436608.2920388048;441292.71172936825;464737.35524180415;458650.0266283497;471953.69515572995;289490.08175735985;433865.5205784961;433500.59072566376;273890.2417152289;280170.41352433193;442454.9005907616;193848.36917870073;193224.2411260871;270.72707031383203;3191145.4809180135;1988330.813891891;341057.80614417826;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1919532320725.5476;746108765235.2638;1615843809210.858;42648.31694981633;19847.088091062862;39381.72989181488;0.0;5385339.813011242;1202915.0756332101;2940836.5500986306;912273.5321174538;5.003943721062592;0.285719366050172
8046;2019-04-17 20:15:41.782;867;347;156;154;130;46;39;7;-13;33;754;197;-15;29;245;193;703;343;125;39;37;-257;848;360;365;139;365;315;842;-2.0;1348.0;1615.0;353.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;21793.69140625;16620.6640625;0.0;4024.57836914062;669.0;163885;653.0;1227.0;Calculated values ==>;1555524941.782;359.86;307.86;288.76000000000005;288.56;286.16;277.76000000000005;274.38016830617;277.06;273.86;271.86;276.46000000000004;348.56000000000006;292.86;271.66;276.06;297.66;292.46000000000004;343.46000000000004;307.46000000000004;277.06;276.86;338.46000000000004;340.06000000000006;247.46000000000004;242.35481222062532;269.38090353596624;274.38016830617;285.66;8480000.0;3600000.0;3650000.0;1390000.0;3650000.0;3150000.0;8420000.0;0.0;0.22466666666666668;0.26916666666666667;0.05883333333333333;0.0;0.0;3.0816666339713024;16620.6640625;0.0;4024.57836914062;21793.69140625;497207.854907063;308568.2716964123;233792.55484161357;233265.36230576487;227064.06708861684;430148.3826014536;433865.5205784961;436948.6013565401;472130.5325463717;528138.35056716;465983.7631581088;436626.3353312552;443428.13713547424;464869.23356765806;458650.0266283497;470817.3123423865;305050.62914827233;433865.5205784961;433500.59072566376;273890.2417152289;280589.13426710566;442417.1208178526;197689.7678318945;193224.2411260871;272.2810283854462;3191488.759678017;1988592.1160385862;341121.23773681995;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1919740443725.478;746188593235.237;1616022852010.798;64400.50269038377;14398.125934007201;37242.24815761099;0.0;5386187.580190943;1203186.278703079;2941443.3694357025;912273.5321174538;5.620707878157888;0.29076008515754687
8047;2019-04-17 20:16:41.782;867;352;167;165;137;45;39;12;-10;34;765;198;-12;18;245;194;703;346;125;40;38;-251;821;362;367;137;367;318;813;-1.0;1427.0;1438.0;314.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;21356.783203125;16104.3076171875;0.0;4098.2138671875;670.0;163886;654.0;1227.0;Calculated values ==>;1555525001.782;359.86;308.36;289.86;289.66;286.86;277.66;274.5913991737795;277.06;274.36;272.16;276.56;349.66;292.96000000000004;271.96000000000004;274.96000000000004;297.66;292.56;343.46000000000004;307.76000000000005;277.16;276.96000000000004;338.56000000000006;340.16;248.06000000000003;241.92719264551067;269.7299932089509;274.5913991737795;285.66;8209999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3180000.0;8130000.0;0.0;0.2378333333333333;0.23966666666666667;0.052333333333333336;0.0;0.0;3.081492244210522;16104.3076171875;0.0;4098.2138671875;21356.783203125;499658.8381828848;336146.2589657278;237259.13073254266;236713.2915132838;229272.05930636957;430014.67791919125;433366.6693374496;436737.29309844685;472491.6353866644;529065.7060463827;465675.2237711947;436412.5115516029;441144.2923367527;464576.35343310115;458467.77020745806;474010.1982602133;321473.1338383432;433550.350954743;433182.4302400453;274308.8830629234;281007.8604223974;443464.5659813663;198339.04934270852;193224.2411260871;272.54851972239317;3191848.346966428;1988864.824135917;341188.92767212266;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1919960043725.478;746271393235.237;1616212752010.798;57136.11242012529;12828.235370756425;36278.39848833477;0.0;5387200.385316864;1203413.1650472854;2942056.041491085;912273.5321174538;5.258885449590368;0.26860883335980273
8048;2019-04-17 20:17:41.753;859;346;178;175;144;43;37;13;-3;35;779;198;-6;31;245;195;703;341;125;35;36;-239;793;355;360;133;360;326;787;-1.0;1361.0;1288.0;232.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21691.90625;15673.4833984375;0.0;4168.1455078125;668.0;163887;655.0;81.0;Calculated values ==>;1555525061.753;359.06000000000006;307.76000000000005;290.96000000000004;290.66;287.56;277.46000000000004;273.8482719121499;276.86;274.46000000000004;272.86;276.66;351.06000000000006;292.96000000000004;272.56;276.26000000000005;297.66;292.66;343.46000000000004;307.26000000000005;276.66;276.76000000000005;338.66;339.96000000000004;249.26000000000002;241.05796691057077;270.64921214262944;273.8482719121499;285.66;7930000.0;3550000.0;3600000.0;1330000.0;3600000.0;3260000.0;7870000.0;0.0;0.22683333333333333;0.21466666666666667;0.03866666666666666;0.0003333333333333333;0.0003333333333333333;0.20344670641006762;15673.4833984375;0.0;4168.1455078125;21691.90625;501021.8189186212;363782.7636582795;240858.82446198826;240008.1773111443;231520.03125277394;430477.46260093397;434733.80906377075;436010.5100368503;473112.1826642056;529932.2795212045;464509.0972404609;435511.3244893752;441444.164477603;465596.4787924315;459713.48351275333;477242.1373196621;349145.54723301757;434376.6058122323;434555.4581654633;274727.5295995403;280170.41352433193;445519.789350994;197498.27760177638;240858.82446198826;272.1844392815384;3192206.9126543873;1989129.5110669732;341257.7807051387;395818.07191545924;0;46;44;10;1;0;0;6;158;170;1920178038310.3186;746352354085.1779;1616405858630.6567;51200.625896062535;9590.165120969747;29056.576517987196;64.56554456782501;5388102.755112532;1203599.894754911;2942600.2364609796;912274.0699036025;4.531479421594542;0.22671757908276255
8049;2019-04-17 20:18:41.753;844;365;183;185;157;40;32;15;-24;34;793;197;-27;-6;244;195;753;361;125;34;31;-223;872;360;365;138;365;300;847;-1.0;2373.0;1804.0;355.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;1;0;35368.08203125;28905.615234375;0.0;2917.78833007812;668.0;163888;653.0;13.0;Calculated values ==>;1555525121.753;357.56000000000006;309.66;291.46000000000004;291.66;288.86;277.16;274.38016830617;276.36;274.66;270.76000000000005;276.56;352.46000000000004;292.86;270.46000000000004;272.56;297.56;292.66;348.46000000000004;309.26000000000005;276.56;276.26000000000005;338.46000000000004;339.96000000000004;250.86;242.14157278889297;267.5978703862781;274.38016830617;285.66;8720000.0;3600000.0;3650000.0;1380000.0;3650000.0;3000000.0;8470000.0;0.0;0.3955;0.30066666666666664;0.059166666666666666;0.0;0.0;0.032651940534949124;28905.615234375;0.0;2917.78833007812;35368.08203125;491464.8926727986;328644.30815615156;240991.92792703857;241546.06164172868;233974.4695818316;430148.3826014536;432578.5526393707;438627.8345891578;472360.27449258295;533350.4035605799;468113.945853984;438165.9764317512;441345.6675628473;464737.35524180415;458923.6217875544;476706.31125045766;322462.884824075;432949.0678229144;432392.4233332471;273890.2417152289;280170.41352433193;446277.5522543633;198730.7308539367;240858.82446198826;272.69637369452585;3192682.412556731;1989501.00355558;341316.8301537878;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1920395538310.3186;746433654085.1779;1616593658630.6567;72129.06252305646;14646.520266191908;61003.27515163435;0.0;5389130.502516024;1203801.8671331375;2943350.735224893;912274.6079498072;4.643716302738665;0.2223745348158408
8050;2019-04-17 20:19:41.774;863;417;158;158;149;44;34;16;-31;35;800;194;-34;-11;244;193;811;376;126;36;33;-206;844;362;367;143;367;294;845;-1.0;239.0;1752.0;423.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;32714.58203125;28195.15625;0.0;2833.69262695312;708.0;163889;652.0;21.0;Calculated values ==>;1555525181.774;359.46000000000004;314.86;288.96000000000004;288.96000000000004;288.06;277.56;274.5913991737795;276.56;274.76000000000005;270.06;276.66;353.16;292.56;269.76000000000005;272.06;297.56;292.46000000000004;354.26;310.76000000000005;276.76000000000005;276.46000000000004;338.36;343.96000000000004;252.56000000000003;243.1966462407574;266.86631818009863;274.5913991737795;285.76000000000005;8440000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2940000.0;8450000.0;0.0;0.03983333333333334;0.292;0.07050000000000001;0.0;0.0;0.052623865854991896;28195.15625;0.0;2833.69262695312;32714.58203125;496977.32186400035;393704.15817277797;234271.60014074764;234271.60014074764;231908.28106220736;430014.67791919125;432439.757026355;438894.9354646668;471798.96558121993;534519.4787796324;468590.9954945044;438439.1573181969;441871.8552859117;464443.9501982058;458330.2609335714;489060.03941761627;351248.92007963615;432812.2514932043;432252.62270688626;273471.60554148915;296923.61432157;447163.40747844736;198750.19810736921;240858.82446198826;272.71234619262543;3193249.9666641564;1989977.0098611405;341364.7759368427;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1920615215169.9834;746517983590.0492;1616771921000.3848;70122.26330833089;17513.13126066101;5489.476253629542;0.0;5390316.345129177;1204069.9580277693;2943905.0354229496;912274.6079498072;3.0012351148414838;0.18715466461410532
8051;2019-04-17 20:20:41.804;872;620;141;140;127;47;37;20;-32;36;793;192;-35;-22;244;190;816;366;127;38;37;-190;770;358;363;143;363;295;770;-1.0;126.0;1729.0;479.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;1;0;29940.923828125;26008.185546875;0.0;2836.25805664062;814.0;163890;651.0;23.0;Calculated values ==>;1555525241.804;360.36;335.16;287.26000000000005;287.16;285.86;277.86;274.1680685717883;276.86;275.16;269.96000000000004;276.76000000000005;352.46000000000004;292.36;269.66;270.96000000000004;297.56;292.16;354.76;309.76000000000005;276.96000000000004;276.86;338.26;354.56000000000006;254.16000000000003;243.1966462407574;266.98899913490544;274.1680685717883;285.86;7700000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2950000.0;7700000.0;0.0;0.021;0.2881666666666666;0.07983333333333334;0.0;0.0;0.057258592694501315;26008.185546875;0.0;2836.25805664062;29940.923828125;504896.5626482097;465941.56734688923;231003.83560217702;230737.24515934967;227312.40822515008;430280.9020939914;433997.93586973246;438520.37345905404;471897.7078724963;533720.6000597856;468211.81046062085;438061.7010123639;440030.89410965634;465029.61547741666;458558.7677456443;496943.87942037993;397490.7860048493;434178.6716885159;433997.93586973246;273052.9745269728;341368.83218197053;448871.7913021348;197501.21727141077;240858.82446198826;272.19757595794755;3193772.35694401;1990428.9302231565;341412.0491506446;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1920834324669.879;746603826490.0083;1616948709350.3005;69453.68684140586;20067.750826786138;2088.5149617261436;0.0;5391480.059612996;1204383.288632024;2943968.2169246776;912274.6079498072;3.175999991164764;0.21023366708468733
8052;2019-04-17 20:21:41.775;855;584;156;153;129;39;34;21;-38;36;782;193;-41;-23;243;192;817;367;127;35;34;-173;833;357;362;146;362;289;809;-2.0;2170.0;1563.0;467.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;1;0;31675.2578125;27841.60546875;0.0;2768.96948242188;846.0;163891;649.0;17.0;Calculated values ==>;1555525301.775;358.66;331.56;288.76000000000005;288.46000000000004;286.06;277.06;274.0616903277293;276.56;275.26000000000005;269.36;276.76000000000005;351.36;292.46000000000004;269.06;270.86;297.46000000000004;292.36;354.86;309.86;276.66;276.56;338.06000000000006;357.76;255.86;243.81672145450628;266.24828229547654;274.0616903277293;285.86;8330000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2890000.0;8090000.000000001;0.0;0.36166666666666664;0.2605;0.07783333333333334;0.0;0.0;0.042232527270396426;27841.60546875;0.0;2768.96948242188;31675.2578125;496797.76588297635;453662.4852419422;234351.78803747793;233548.41592129285;227263.5308764083;430346.717906069;433702.1600636701;438946.8899536509;471499.95120613376;533026.9060509184;469165.0905003842;438495.1878960245;441169.81404259155;465044.1086722825;458990.84683623374;491065.8927308113;373346.26133011514;433883.48505660606;433702.1600636701;272215.72791638016;354802.47531532554;450142.969472365;197321.32505538943;240858.82446198826;272.121546748769;3194285.5769497263;1990877.4615880835;341458.73680367734;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1921051719545.5842;746690484585.2894;1617123824670.8687;62943.45965599711;19677.951323787933;42575.26668991845;0.0;5392582.835904434;1204714.3427308302;2944340.2352105277;912274.6079498072;4.089981252211355;0.2237235509335172
8053;2019-04-17 20:22:41.795;857;395;198;197;155;37;32;19;-37;35;768;193;-40;-24;243;195;826;356;127;32;32;-158;755;346;351;147;351;292;728;344.0;2173.0;665.0;145.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;33342.50390625;25501.69140625;0.0;2777.36791992188;841.0;163892;647.0;15.0;Calculated values ==>;1555525361.795;358.86;312.66;292.96000000000004;292.86;288.66;276.86;272.8767566201714;276.36;275.06;269.46000000000004;276.66;349.96000000000004;292.46000000000004;269.16;270.76000000000005;297.46000000000004;292.66;355.76;308.76000000000005;276.36;276.36;337.86;357.26;257.36;244.02132995426717;266.62003547228215;272.8767566201714;285.86;7550000.0;3460000.0;3510000.0;1470000.0;3510000.0;2920000.0;7280000.0;0.05733333333333333;0.3621666666666667;0.11083333333333334;0.024166666666666666;0.0;0.05733333333333333;0.037276399285645336;25501.69140625;0.0;2777.36791992188;33342.50390625;504123.1132393887;423874.51729181554;248399.8484704534;248083.39764404757;235613.17055418764;431051.2098666511;436017.21063027234;438430.3070074864;471267.55247380707;531353.1315628265;468749.5646766869;437973.4152981737;440381.31451515557;466631.3516481654;461113.1217133348;499769.56907479715;410095.56485449773;436017.21063027234;436017.21063027234;271378.50176498963;352702.9203549205;451558.39105778246;196857.39919325107;196857.39919325107;271.89213250558254;3194827.572235437;1991322.1372377253;341504.9716885083;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1921265690845.516;746778413885.2615;1617298182770.8132;26774.33061607775;6155.273970059508;32476.935195118444;13711.829189055887;5393330.733372548;1204929.6913671696;2944965.878704376;912388.9112814274;2.7977723041547082;0.0849625613407954
8054;2019-04-17 20:23:41.766;849;365;208;203;163;31;27;8;-28;31;757;193;-30;-8;240;197;824;353;127;26;26;-146;790;339;344;144;344;304;787;512.0;1149.0;1.0;45.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;35091.03515625;15549.302734375;0.0;2920.92797851562;844.0;163893;645.0;0.0;Calculated values ==>;1555525421.766;358.06000000000006;309.66;293.96000000000004;293.46000000000004;289.46000000000004;276.26000000000005;272.10816812424576;275.86;273.96000000000004;270.36;276.26000000000005;348.86;292.46000000000004;270.16;272.36;297.16;292.86;355.56000000000006;308.46000000000004;275.76000000000005;275.76000000000005;337.66;357.56000000000006;258.56;243.40439225979637;268.0796299477929;272.10816812424576;285.86;7900000.0;3390000.0;3440000.0;1440000.0;3440000.0;3040000.0;7870000.0;0.08533333333333333;0.1915;0.00016666666666666666;0.007500000000000001;0.0;0.08533333333333333;0.0;15549.302734375;0.0;2920.92797851562;35091.03515625;499856.78993475286;387532.00026004046;249725.9298433867;248197.10070367335;236660.56300032104;431480.97241316177;436807.2591212649;437099.2815960797;471270.65844568226;529297.6306174517;467064.6270272813;436783.4343868452;440189.142420014;467243.5113851093;462443.6151696553;496228.3585170285;375368.07552857854;436638.48483660107;436638.48483660107;270541.29595472733;353962.6284160805;453332.6295074757;196021.97465422488;196021.97465422488;271.52961943377375;3195397.57609212;1991664.0635110317;341552.43453615764;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1921474090070.3638;746865671690.1976;1617476896350.6826;40.179551156975805;1929.8299113993814;23144.74419228817;20532.608868896103;5393554.079620889;1204997.0346677974;2945429.168667168;912674.1436693817;2.4714018592026967;0.00047033775211093466
8055;2019-04-17 20:24:41.786;842;357;213;210;168;31;23;12;-27;27;756;192;-29;4;240;198;818;349;127;28;22;-134;820;345;349;145;350;300;817;-2.0;1161.0;1092.0;454.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;36309.08203125;16040.384765625;0.0;2887.35986328125;848.0;163894;643.0;0.0;Calculated values ==>;1555525481.786;357.36;308.86;294.46000000000004;294.16;289.96000000000004;276.26000000000005;272.7676641592781;275.46000000000004;274.36;270.46000000000004;275.86;348.76;292.36;270.26000000000005;273.56;297.16;292.96000000000004;354.96000000000004;308.06;275.96000000000004;275.36;337.46000000000004;357.96000000000004;259.76000000000005;243.61107973660833;267.5978703862781;272.7676641592781;285.86;8200000.0;3450000.0;3490000.0;1450000.0;3500000.0;3000000.0;8170000.0;0.0;0.19349999999999998;0.182;0.07566666666666667;0.0;0.0;0.0;16040.384765625;0.0;2887.35986328125;36309.08203125;496072.56405564386;344012.37360107567;250386.08208287964;249478.30650178343;237456.4991828649;431113.4868728058;434934.7224515854;438165.9764317512;470740.5471029485;529498.9437343386;467509.3385324816;437856.56215164;442819.4072827742;466388.7554824311;461662.8410481829;492478.3492847946;323928.13166503905;435802.1192028054;434759.86381508;269704.110367413;355642.35560766177;454416.64855507924;194274.64871039288;196021.97465422488;270.846521195287;3195992.775402152;1991927.3986559133;341600.8530689568;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1921682059370.2976;746952400590.17;1617658156750.625;44388.221645287216;19684.077988247936;32614.467109422694;0.0;5393924.4397096345;1205177.2106055368;2945893.9836478992;912845.3057782594;5.108203256044508;0.30141104892145676
8056;2019-04-17 20:25:41.776;847;361;197;203;187;36;23;12;-30;26;755;190;-32;0;241;195;820;356;127;25;22;-125;846;353;359;148;359;297;840;-1.0;1191.0;1418.0;557.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;36522.13671875;16526.275390625;0.0;2844.93115234375;846.0;163895;641.0;-1.0;Calculated values ==>;1555525541.776;357.86;309.26000000000005;292.86;293.46000000000004;291.86;276.76000000000005;273.6339639331285;275.46000000000004;274.36;270.16;275.76000000000005;348.66;292.16;269.96000000000004;273.16;297.26000000000005;292.66;355.16;308.76000000000005;275.66;275.36;337.26;357.76;260.66;244.22491754036054;267.23344911666527;273.6339639331285;285.86;8460000.0;3529999.9999999995;3590000.0;1480000.0;3590000.0;2970000.0;8400000.0;0.0;0.1985;0.23633333333333334;0.09283333333333334;0.0;0.0;-0.0024842663100233197;16526.275390625;0.0;2844.93115234375;36522.13671875;494388.5807243982;327156.88742426905;245080.82948765907;246810.40570509472;242250.02199784512;430607.02586249536;432445.8427850977;438378.49729393894;470237.43843570043;529623.803790322;467690.54900054977;438071.4457414646;442853.8054685152;465219.0939126357;460026.9349029475;490259.52757912374;319451.7039825818;432813.82302614156;432260.99398162006;268866.9448851554;354802.47531532554;454858.6046942661;196846.6370652907;196021.97465422488;271.91540886676535;3196599.6010706946;1992198.7422591194;341648.614199246;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1921894423970.3313;747040285940.184;1617837226900.6536;57082.0296340372;23952.110994889885;33905.35298391358;0.0;5394769.884206192;1205540.7849079694;2946448.2230934594;912845.3057782594;5.933522692966212;0.35733090987726157
8057;2019-04-17 20:26:41.767;860;360;164;169;176;46;28;13;-31;26;748;190;-33;8;241;192;831;355;127;28;27;-118;833;362;367;152;367;298;828;-1.0;1186.0;1471.0;551.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;32735.388671875;16229.185546875;0.0;2825.80786132812;844.0;163896;639.0;0.0;Calculated values ==>;1555525601.767;359.16;309.16;289.56;290.06;290.76000000000005;277.76000000000005;274.5913991737795;275.96000000000004;274.46000000000004;270.06;275.76000000000005;347.96000000000004;292.16;269.86;273.96000000000004;297.26000000000005;292.36;356.26;308.66;275.96000000000004;275.86;337.06;357.56000000000006;261.36;245.02929689885198;267.35522164206344;274.5913991737795;285.86;8330000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;2980000.0;8280000.0;0.0;0.19766666666666666;0.24516666666666667;0.09183333333333334;0.0;0.0;0.0;16229.185546875;0.0;2825.80786132812;32735.388671875;497539.59474726074;336798.28499776724;236167.2933484411;237521.66733170973;239439.4685490297;430014.67791919125;431307.76490311866;437999.7806145802;469695.66637383564;528818.2892612962;467549.6172264999;437690.7340488345;443808.3536081526;464046.0497008609;458192.6064316991;493197.7435153434;326020.4582888218;431307.76490311866;431116.8981740183;268029.79939014546;353962.6284160805;454931.8771892522;199518.2203466715;196021.97465422488;273.0173086289245;3197176.660543104;1992471.663488986;341695.86326921993;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1922112191300.1028;747130272440.0896;1618015700125.4663;58467.729192348954;23455.487486710324;33045.3767131091;0.0;5395732.654424869;1205935.7889687368;2947006.0621519373;912845.3057782594;6.033515253942555;0.3617706329802089
8058;2019-04-17 20:27:41.787;871;358;147;149;148;53;32;15;-27;27;737;191;-30;5;241;190;843;354;127;30;31;-136;817;364;369;154;369;302;811;0.0;1140.0;1468.0;402.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;27069.76171875;16032.1630859375;0.0;2857.23217773438;842.0;163897;638.0;-1.0;Calculated values ==>;1555525661.787;360.26;308.96000000000004;287.86;288.06;287.96000000000004;278.46000000000004;274.8017692304317;276.36;274.66;270.46000000000004;275.86;346.86;292.26000000000005;270.16;273.66;297.26000000000005;292.16;357.46000000000004;308.56;276.16;276.26000000000005;336.96000000000004;357.36;259.56;245.4256646245625;267.8393353686513;274.8017692304317;285.86;8170000.0;3640000.0;3690000.0;1540000.0;3690000.0;3020000.0;8109999.999999999;0.0;0.19;0.24466666666666667;0.06699999999999999;0.0;0.0;-0.0024849281435202013;16032.1630859375;0.0;2857.23217773438;27069.76171875;500599.9366299167;355743.96745822957;231921.6774588028;232450.76181509712;232185.9981597687;429879.7862731237;431545.0288538934;437713.4967235476;469524.062734831;527361.2381881134;467104.93499668734;437244.63023590046;442552.9904358224;463749.8801673841;457593.62407101324;496500.0241422462;345086.44662937685;431163.09601796715;431354.3854241205;267611.2341011182;353122.8147616358;452690.5183149659;200443.46783185727;196021.97465422488;273.3914593553305;3197675.2029216187;1992740.5976756979;341743.2377224194;395818.07191545924;0;47;44;10;1;0;0;6;158;170;1922333064900.0327;747222103040.0604;1618195760125.4092;58052.06706883357;16900.552382368274;28768.579727445183;0.0;5396703.976392838;1206272.201400983;2947521.3501608795;912845.3057782594;5.490975106975703;0.30957810899784777
8059;2019-04-17 20:28:41.768;873;353;141;142;133;54;33;9;-23;29;726;192;-26;25;241;190;851;350;127;32;32;-236;811;362;367;148;367;306;805;-2.0;1238.0;1548.0;235.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24818.26953125;15975.28515625;0.0;3865.08203125;839.0;163898;636.0;0.0;Calculated values ==>;1555525721.768;360.46000000000004;308.46000000000004;287.26000000000005;287.36;286.46000000000004;278.56;274.5913991737795;276.46000000000004;274.06;270.86;276.06;345.76;292.36;270.56;275.66;297.26000000000005;292.16;358.26;308.16;276.36;276.36;336.76000000000005;357.06000000000006;249.56000000000003;244.22491754036054;268.3187672390254;274.5913991737795;285.86;8109999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3060000.0;8050000.0;0.0;0.20633333333333334;0.258;0.03916666666666667;0.0;0.0;0.0;15975.28515625;0.0;3865.08203125;24818.26953125;501424.5320994605;352404.5641109642;230438.11520757127;230700.5997780997;228353.16362054335;430014.67791919125;432252.62270688626;437427.84448784514;470536.533594328;525896.6431998949;466657.7250530647;436954.0803290252;444657.03686278535;464046.0497008609;457916.85825212236;498230.49628724373;343275.4609838418;432064.8867102419;432064.8867102419;266774.11836628895;351863.15629032685;442934.4066317361;199903.41978525402;196021.97465422488;273.16973465824134;3198107.466254901;1993007.2419467126;341799.23926800414;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1922553794979.8362;747312674349.9797;1618378102365.2468;61281.30157326851;9518.713651487215;31972.388950935267;0.0;5397698.106223136;1206492.2922335614;2948027.3646107484;912845.3057782594;5.17996482647965;0.25544358524456967
8060;2019-04-17 20:29:41.798;868;352;140;141;127;50;34;8;-19;30;715;196;-22;12;241;191;852;350;127;36;33;-240;822;358;363;144;363;309;816;-1.0;1225.0;1191.0;251.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23632.20703125;16099.283203125;0.0;3941.08178710938;837.0;163899;634.0;0.0;Calculated values ==>;1555525781.798;359.96000000000004;308.36;287.16;287.26000000000005;285.86;278.16;274.1680685717883;276.56;273.96000000000004;271.26000000000005;276.16;344.66;292.76000000000005;270.96000000000004;274.36;297.26000000000005;292.26000000000005;358.36;308.16;276.76000000000005;276.46000000000004;336.56;356.86;249.16000000000003;243.40439225979637;268.67533136820026;274.1680685717883;285.86;8220000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8159999.999999999;0.0;0.20416666666666666;0.1985;0.04183333333333333;0.0;0.0;0.0;16099.283203125;0.0;3941.08178710938;23632.20703125;499714.6147909734;331998.06854256976;230007.15669672345;230267.88624772948;226653.4175063852;430280.9020939914;433452.5470882844;437372.52749135875;471171.66155044775;524503.6805708723;466720.24873093714;436896.06622444035;442134.79477467417;464634.8729112105;458695.4232136809;497366.99854662287;327091.4881712917;433816.67410848953;433269.66867335857;265937.0223246507;351023.42510137823;443284.9143853872;197642.3497152768;196021.97465422488;272.25406367969265;3198511.422104653;1993274.6636613435;341864.3231590672;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1922772904480.602;747400318150.286;1618562694615.892;47586.44028855227;10276.047288699618;34764.58336829678;0.0;5398605.791024081;1206657.331053477;2948583.784119405;912845.3057782594;4.622025147280781;0.23024605262080897
