;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8061;2019-04-17 20:30:41.789;862;398;141;142;127;47;35;9;-17;31;722;197;-19;29;241;192;851;374;127;38;34;-232;853;361;366;140;366;310;855;0.0;-1.0;1144.0;365.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23562.994140625;16702.32421875;0.0;3979.74877929688;835.0;163900;632.0;-1.0;Calculated values ==>;1555525841.789;359.36;312.96000000000004;287.26000000000005;287.36;285.86;277.86;274.4858918419099;276.66;274.06;271.46000000000004;276.26000000000005;345.36;292.86;271.26000000000005;276.06;297.26000000000005;292.36;358.26;310.56;276.96000000000004;276.56;336.36;356.66;249.96000000000004;242.56692532238324;268.7936212382143;274.4858918419099;285.86;8530000.0;3610000.0;3660000.0;1400000.0;3660000.0;3100000.0;8550000.0;0.0;0.0;0.19066666666666665;0.06083333333333333;0.0;0.0;-0.0024860814774952055;16702.32421875;0.0;3979.74877929688;23562.994140625;495999.58567992965;373510.8016807702;229691.08481450906;229947.76934207135;226134.8313794441;430081.6785162784;432880.6149027872;437460.313363465;471801.8942764967;525161.2166181371;466700.49960987223;437142.86386454466;444438.7475628198;464193.69253965805;458352.99863763346;494337.8450306142;337784.0426726264;433433.583526483;432695.15374167816;265099.94585879904;350183.7266411821;444933.10154971795;196781.4836118184;196021.97465422488;271.9204676723438;3198904.656453338;1993547.9693875632;341930.3201793465;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1922991571675.3726;747485505370.1967;1618748366760.6973;45889.430205980614;15095.890091222222;0.0;0.0;5399384.639765881;1206868.7321498329;2948873.445524774;912845.3057782594;2.948704431270599;0.2041191440205731
8062;2019-04-17 20:31:41.829;863;591;140;140;125;49;37;10;-14;32;737;197;-17;18;241;192;846;368;128;38;36;-225;801;364;369;136;369;314;803;-1.0;247.0;1239.0;397.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21978.37890625;15728.552734375;0.0;4044.6220703125;833.0;163901;631.0;-1.0;Calculated values ==>;1555525901.829;359.46000000000004;332.26000000000005;287.16;287.16;285.66;278.06;274.8017692304317;276.86;274.16;271.76000000000005;276.36;346.86;292.86;271.46000000000004;274.96000000000004;297.26000000000005;292.36;357.76;309.96000000000004;276.96000000000004;276.76000000000005;336.26000000000005;356.46000000000004;250.66000000000003;241.71165711629368;269.2639976450953;274.8017692304317;285.96000000000004;8009999.999999999;3640000.0;3690000.0;1360000.0;3690000.0;3140000.0;8030000.0;0.0;0.04116666666666667;0.20650000000000002;0.06616666666666667;0.0;0.0;-0.002486409859208567;15728.552734375;0.0;4044.6220703125;21978.37890625;500878.07985827595;455955.7068002291;230207.13344010332;230207.13344010332;226321.1302340086;429879.7862731237;432488.85388799326;437019.13673288765;472427.34351167246;526426.250945243;466127.65791251365;436536.4568064347;441989.14613073424;463749.8801673841;457870.68847121065;498418.08021444484;379359.69269917835;432675.7974509262;432301.3137403124;264681.4149301396;349344.06076314294;446439.41929516406;197755.8692042563;196021.97465422488;272.32344863417296;3199284.420902782;1993818.4068668727;341997.2345162221;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1923212218675.2324;747568360570.144;1618935691560.5781;49407.86474466238;16454.561564348394;4901.236952711804;0.0;5400179.313319381;1207131.8278604157;2948914.3163951146;912845.3057782594;3.5787709338890323;0.23942553415542725
8063;2019-04-17 20:32:41.810;856;708;139;139;120;46;37;11;-10;34;755;198;-13;30;242;192;835;389;127;39;37;-216;795;360;365;137;365;318;799;-1.0;237.0;1031.0;466.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20603.451171875;15668.904296875;0.0;3107.77880859375;830.0;163902;630.0;-1.0;Calculated values ==>;1555525961.81;358.76;343.96000000000004;287.06;287.06;285.16;277.76000000000005;274.38016830617;276.86;274.26000000000005;272.16;276.56;348.66;292.96000000000004;271.86;276.16;297.36;292.36;356.66;312.06;277.06;276.86;336.16;356.16;251.56000000000003;241.92719264551067;269.7299932089509;274.38016830617;285.86;7950000.0;3600000.0;3650000.0;1370000.0;3650000.0;3180000.0;7990000.000000001;0.0;0.0395;0.17183333333333334;0.07766666666666668;0.0;0.0;-0.0024869014777349906;15668.904296875;0.0;3107.77880859375;20603.451171875;500411.0165744693;477379.70672512404;230007.26259285017;230007.26259285017;225098.38683894067;430148.3826014536;433500.59072566376;436737.29309844685;472491.6353866644;528012.2247859291;465675.2237711947;436249.5695270289;442962.5900968744;464473.26053001377;458513.0163278268;497368.97594002675;397508.03917100263;433865.5205784961;433500.59072566376;264262.8888514036;348084.6227182084;447207.7770012806;195148.86688647233;196021.97465422488;271.2568192187745;3199639.1571177323;1994079.9694874997;342056.8189824354;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1923432348945.0364;747650234635.0712;1619125231520.4094;41512.94457075762;19576.575352250115;3944.507002376453;0.0;5400936.746799755;1207431.9922522865;2948988.007585073;912845.3057782594;3.4635524581251995;0.2528871194562673
8064;2019-04-17 20:33:41.800;843;785;143;143;121;40;34;12;-11;35;775;197;-13;25;241;194;828;570;127;34;34;-205;826;357;362;141;362;315;829;-3.0;244.0;1137.0;322.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20903.228515625;16192.2734375;0.0;3049.4970703125;828.0;163903;629.0;-1.0;Calculated values ==>;1555526021.8;357.46000000000004;351.66;287.46000000000004;287.46000000000004;285.26000000000005;277.16;274.0616903277293;276.56;274.36;272.06;276.66;350.66;292.86;271.86;275.66;297.26000000000005;292.56;355.96000000000004;330.16;276.56;276.56;336.06;355.96000000000004;252.66000000000003;242.77792619122317;269.38090353596624;274.0616903277293;285.86;8259999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3150000.0;8290000.000000001;0.0;0.04066666666666666;0.18949999999999997;0.05366666666666667;0.0;0.0;-0.0024872285865471908;16192.2734375;0.0;3049.4970703125;20903.228515625;495661.2763157932;486504.3617639303;230590.6977787508;230590.6977787508;224957.82001070687;430346.717906069;433702.1600636701;437269.4612400554;472063.34231996303;530345.6935517509;465983.7631581088;436948.6013565401;442832.06594697013;464781.3556694665;459262.8302995626;493412.4038884143;447587.28138882405;433702.1600636701;433702.1600636701;263844.3676079864;347245.03765724396;447639.3023304274;196844.11905887;196021.97465422488;271.93006688294105;3199984.9884670167;1994345.4350503592;342108.1210629957;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1923650412595.071;747733620735.0845;1619315099870.4397;45560.60234333462;13459.341502240246;1863.5549816500043;0.0;5401662.238755339;1207707.2456762332;2949036.400034861;912845.3057782594;3.1641318454819474;0.2095778386451699
8065;2019-04-17 20:34:41.761;838;813;145;146;123;40;35;13;-12;35;788;194;-15;23;241;195;822;624;128;35;34;-193;803;358;363;141;363;314;806;-1.0;233.0;1005.0;273.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;20364.900390625;15788.0302734375;0.0;3023.28564453125;825.0;163904;628.0;-1.0;Calculated values ==>;1555526081.761;356.96000000000004;354.46000000000004;287.66;287.76000000000005;285.46000000000004;277.16;274.1680685717883;276.66;274.46000000000004;271.96000000000004;276.66;351.96000000000004;292.56;271.66;275.46000000000004;297.26000000000005;292.66;355.36;335.56;276.66;276.56;335.96000000000004;355.66;253.86;242.77792619122317;269.2639976450953;274.1680685717883;285.96000000000004;8030000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3140000.0;8059999.999999999;0.0;0.03883333333333334;0.1675;0.0455;0.0;0.0;-0.002487718293001033;15788.0302734375;0.0;3023.28564453125;20364.900390625;497064.76164135744;493076.2439964821;231474.50804482517;231738.59492544428;225768.72258458225;430280.9020939914;433634.880018922;437339.1761139985;472063.34231996303;531784.929349885;465755.56046870176;436858.596315483;442739.5457002335;464634.8729112105;459240.64650238265;494705.0373892621;461861.05989498337;433634.880018922;433452.5470882844;263425.85118522606;345985.720156464;448913.9965460463;197551.37486329494;196021.97465422488;272.21765659851707;3200328.6660053404;1994611.764354486;342158.69469135074;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1923867771219.9465;747818165745.036;1619503677215.3318;40164.45670949285;11436.999286565186;1275.4411260278248;0.0;5402376.149902967;1207914.5803275085;2949062.541332848;912845.3057782594;2.8109089950255606;0.1862874913244026
8066;2019-04-17 20:35:41.781;832;817;148;148;126;41;36;14;-12;36;792;192;-14;21;241;196;816;614;127;36;35;-180;793;358;363;142;363;315;798;-2.0;221.0;946.0;184.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20200.685546875;15603.392578125;0.0;3049.36401367188;821.0;163905;627.0;-1.0;Calculated values ==>;1555526141.781;356.36;354.86;287.96000000000004;287.96000000000004;285.76000000000005;277.26000000000005;274.1680685717883;276.76000000000005;274.56;271.96000000000004;276.76000000000005;352.36;292.36;271.76000000000005;275.26000000000005;297.26000000000005;292.76000000000005;354.76;334.56;276.76000000000005;276.66;335.86;355.26;255.16000000000003;242.98782864720522;269.38090353596624;274.1680685717883;285.86;7930000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3150000.0;7980000.0;0.0;0.036833333333333336;0.15766666666666668;0.03066666666666667;0.0;0.0;-0.0024883694458916424;15603.392578125;0.0;3049.36401367188;20200.685546875;497117.15676208556;494439.4909463605;232401.10722122533;232401.10722122533;226647.58372503077;430280.9020939914;433816.67410848953;437109.2053401759;472029.85167895287;532129.4054835953;465361.97668034997;436787.6458509821;442231.98817543936;464634.8729112105;459376.6067587312;494768.1242407704;461085.9473496375;433816.67410848953;433634.880018922;263007.33956846996;344306.74156575615;450109.6158273548;198927.11016376482;196021.97465422488;272.766155785428;3200666.825236895;1994873.4467432294;342209.3169736243;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1924085643819.8772;747903094045.009;1619692440115.2717;37553.37700614748;7702.930173683426;1240.6268488233952;0.0;5403024.014399929;1208074.1329060972;2949083.515555043;912845.3057782594;2.4927647449762333;0.15262871661589236
8067;2019-04-17 20:36:41.791;823;819;153;153;127;38;33;15;-11;35;793;193;-13;22;241;197;809;664;127;35;33;-168;823;353;358;141;358;316;826;-2.0;210.0;1070.0;178.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;20786.64453125;16159.6572265625;0.0;3032.1689453125;817.0;163906;626.0;-1.0;Calculated values ==>;1555526201.791;355.46000000000004;355.06000000000006;288.46000000000004;288.46000000000004;285.86;276.96000000000004;273.6339639331285;276.46000000000004;274.66;272.06;276.66;352.46000000000004;292.46000000000004;271.86;275.36;297.26000000000005;292.86;354.06000000000006;339.56000000000006;276.66;276.46000000000004;335.76000000000005;354.86;256.36;242.77792619122317;269.49753711883926;273.6339639331285;285.86;8230000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3160000.0;8259999.999999999;0.0;0.035;0.17833333333333332;0.029666666666666668;0.0;0.0;-0.0024890185497996585;16159.6572265625;0.0;3032.1689453125;20786.64453125;492945.0443632333;492050.26822975016;233262.84091921404;233262.84091921404;226517.1180688657;430607.02586249536;434509.0152533873;437039.1322159168;472063.34231996303;532159.5351276012;465341.3812570749;436716.74332067836;442173.98230892397;465364.4418098396;460295.6674585051;490819.1407323439;466575.32229839725;434864.4174955049;434509.0152533873;262588.8327430989;342627.88924589846;451545.5733626922;198257.4449583275;196021.97465422488;272.47931322637845;3201008.4432476726;1995138.18294024;342260.00486151467;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1924301979869.8428;747988008194.9955;1619881771665.2417;42582.734227603425;7514.214475996153;848.5336451881325;0.0;5403691.926626925;1208200.9635797476;2949100.928127435;912845.3057782594;2.6545406306069332;0.15860068305083158
8068;2019-04-17 20:37:41.772;821;821;158;157;132;37;34;16;-12;34;793;193;-14;22;241;198;765;726;125;36;34;-156;822;355;360;143;360;315;826;-1.0;295.0;954.0;369.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20804.85546875;16152.2392578125;0.0;3047.375;814.0;163907;625.0;-1.0;Calculated values ==>;1555526261.772;355.26;355.26;288.96000000000004;288.86;286.36;276.86;273.8482719121499;276.56;274.76000000000005;271.96000000000004;276.56;352.46000000000004;292.46000000000004;271.76000000000005;275.36;297.26000000000005;292.96000000000004;349.66;345.76;276.76000000000005;276.56;335.66;354.56000000000006;257.56;243.1966462407574;269.38090353596624;273.8482719121499;285.66;8220000.0;3550000.0;3600000.0;1430000.0;3600000.0;3150000.0;8259999.999999999;0.0;0.04916666666666667;0.15899999999999997;0.0615;0.0;0.0;-0.0024895040301957092;16152.2392578125;0.0;3047.375;20804.85546875;492739.0484865821;492353.82131708745;234592.44060525452;234325.60941010577;227794.05948646998;430477.46260093397;434197.24731978856;437109.2053401759;471700.2039591064;532234.2450562532;465486.50926898385;436787.6458509821;442382.39042806684;465073.4646152595;460118.19716840395;484071.3278055577;477302.8021849203;434555.4581654633;434197.24731978856;262170.3306944222;341368.83218197053;452457.19469507295;196342.65033816738;196021.97465422488;271.72058215628175;3201354.9293267275;1995407.3634776021;342310.65168464085;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1924517311660.507;748073181215.2582;1620071011720.8254;38281.88224531935;15751.044477949692;332.78584301467237;0.0;5404365.585040206;1208394.7793438616;2949110.769339163;912845.3057782594;2.8316044185190754;0.20454555850729608
8069;2019-04-17 20:38:41.782;825;822;161;161;136;38;34;16;-13;34;792;192;-15;20;241;199;682;757;126;37;34;-144;828;357;362;144;362;314;831;-1.0;203.0;1090.0;412.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21013.869140625;16213.9296875;0.0;3025.31884765625;809.0;163908;624.0;-1.0;Calculated values ==>;1555526321.782;355.66;355.36;289.26000000000005;289.26000000000005;286.76000000000005;276.96000000000004;274.0616903277293;276.56;274.76000000000005;271.86;276.56;352.36;292.36;271.66;275.16;297.26000000000005;293.06;341.36;348.86;276.86;276.56;335.56;354.06000000000006;258.76000000000005;243.40439225979637;269.2639976450953;274.0616903277293;285.76000000000005;8280000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3140000.0;8309999.999999999;0.0;0.03383333333333333;0.18166666666666667;0.06866666666666667;0.0;0.0;-0.002490310591375424;16213.9296875;0.0;3025.31884765625;21013.869140625;492767.62597078446;492023.3186733916;235308.07045681617;235308.07045681617;228750.2067986698;430346.717906069;433702.1600636701;437179.3288687813;471567.5291714911;532204.1380983669;465507.06254744297;436858.596315483;442290.0738787095;464781.3556694665;459940.4098768325;469538.0943293281;481836.47418978927;434244.55786418;433702.1600636701;261751.83340796042;339270.558843327;453541.39444842533;197289.89736569524;196021.97465422488;272.10895235684103;3201703.4767799787;1995677.126505116;342361.2659009936;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1924733947760.4727;748159295565.2445;1620259743170.7954;43579.9133897273;17595.936133014133;0.0;0.0;5405047.880367328;1208672.7171641598;2949113.5430167234;912845.3057782594;3.179742151100841;0.2306066535266929
8070;2019-04-17 20:39:41.763;829;823;158;159;138;42;34;19;-13;34;790;192;-16;21;242;197;651;741;125;39;34;-134;803;359;364;144;364;314;805;131.0;174.0;1063.0;363.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;1;0;0;20620.400390625;15790.6376953125;0.0;3024.95092773438;805.0;163909;623.0;-1.0;Calculated values ==>;1555526381.763;356.06000000000006;355.46000000000004;288.96000000000004;289.06;286.96000000000004;277.36;274.27422755570615;276.56;275.06;271.86;276.56;352.16;292.36;271.56;275.26000000000005;297.36;292.86;338.26;347.26;277.06;276.56;335.46000000000004;353.66;259.76000000000005;243.40439225979637;269.2639976450953;274.27422755570615;285.66;8030000.0;3590000.0;3640000.0;1440000.0;3640000.0;3140000.0;8050000.0;0.021833333333333333;0.029;0.17716666666666667;0.0605;0.0;0.021833333333333333;-0.002490953519246617;15790.6376953125;0.0;3024.95092773438;20620.400390625;495740.84202352643;494663.5095683763;234961.1945646307;235231.50455532264;229653.18559149472;430214.79039162316;433201.5241952028;437179.3288687813;471567.5291714911;531994.5521251713;465507.06254744297;436697.7041726919;442440.15168911073;464620.0566218266;459354.7222566133;467171.91403334297;482057.6305050345;434112.87870749587;433201.5241952028;261333.34086894934;337592.078488485;454582.57985912164;198798.19894982697;198798.19894982697;272.7190791870551;3202050.3191575524;1995943.7467765715;342411.668849754;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1924951678790.2788;748245668205.1676;1620448083510.6277;42233.19018397474;15474.955045012328;0.0;5117.805934524039;5405762.763111894;1208948.2206533242;2949113.5430167234;912887.9406556879;3.339037243116419;0.20354586389371548
8071;2019-04-17 20:40:41.773;826;821;156;156;137;42;34;20;-11;35;788;193;-14;20;242;197;647;715;126;39;34;-126;811;356;361;143;361;316;814;-1.0;166.0;1146.0;183.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;20631.1953125;15910.2841796875;0.0;3052.80859375;800.0;163910;622.0;-1.0;Calculated values ==>;1555526441.773;355.76;355.26;288.76000000000005;288.76000000000005;286.86;277.36;273.955091788801;276.56;275.16;272.06;276.66;351.96000000000004;292.46000000000004;271.76000000000005;275.16;297.36;292.86;337.86;344.66;277.06;276.56;335.36;353.16;260.56;243.1966462407574;269.49753711883926;273.955091788801;285.76000000000005;8109999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3160000.0;8140000.000000001;0.0;0.027666666666666666;0.191;0.030500000000000003;0.0;0.0;-0.0024917542695589833;15910.2841796875;0.0;3052.80859375;20631.1953125;494540.1656948777;493506.80483575776;234264.72937339303;234264.72937339303;229257.14326310536;430412.23801567365;433950.3860404442;437039.1322159168;471798.96558121993;531634.9417461894;465341.3812570749;436555.01315091987;441871.74304771953;465058.7251422519;459826.77920233493;465425.4580393994;476831.55308985617;434846.9440822899;433950.3860404442;260914.8530628454;335494.14909123123;455576.0175424572;199738.39914975088;198798.19894982697;273.0790182502943;3202394.1397489067;1996207.965154546;342462.32528709096;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1925169215040.2441;748331782555.1539;1620637115010.5977;45324.440015637694;7803.047360977544;0.0;0.0;5406492.5316379275;1209142.2363372354;2949113.5430167234;912930.5961465327;2.8016256636698746;0.16704634064448426
8072;2019-04-17 20:41:41.764;820;822;156;156;135;40;35;22;-10;35;788;194;-12;23;242;198;651;743;127;39;35;-120;827;354;360;142;359;317;830;-1.0;159.0;1233.0;128.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;1;0;20993.701171875;16280.2216796875;0.0;3042.4130859375;795.0;163911;622.0;-1.0;Calculated values ==>;1555526501.764;355.16;355.36;288.76000000000005;288.76000000000005;286.66;277.16;273.7412296467126;276.66;275.36;272.16;276.66;351.96000000000004;292.56;271.96000000000004;275.46000000000004;297.36;292.96000000000004;338.26;347.46000000000004;277.06;276.66;335.36;352.66;261.16;242.98782864720522;269.6138998590099;273.7412296467126;285.86;8270000.0;3540000.0;3600000.0;1420000.0;3590000.0;3170000.0;8300000.0;0.0;0.026500000000000003;0.2055;0.021333333333333333;0.0;0.0;-0.00249255177783535;16280.2216796875;0.0;3042.4130859375;20993.701171875;492105.5174223521;492119.849865515;233991.79820775808;233991.79820775808;228507.39212220028;430542.39183029096;434376.6058122323;436969.1101896967;471931.263865096;531559.890738705;465320.8964196964;436645.889417906;442116.05692731804;465349.75327765616;460274.1915433627;464072.95502587094;479665.6839632143;435089.031508698;434376.6058122323;260914.8530628454;333396.4077044029;456357.0063839512;199982.21308383317;198798.19894982697;273.1666459586418;3202740.961854792;1996476.179131627;342513.111182008;395818.07191545924;0;47;44;10;1;0;0;6;159;170;1925385482595.0173;748417269730.0642;1620826986525.3984;48700.807355254954;5469.32892373585;0.0;0.0;5407275.9578336375;1209252.822882355;2949113.5430167234;912930.5961465327;2.8034549602603662;0.1563964794461507
8073;2019-04-17 20:42:41.774;819;823;156;156;140;43;34;24;-28;35;785;192;-31;-7;243;195;658;756;128;38;34;-115;845;362;367;143;367;298;844;-2.0;141.0;1400.0;199.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32474.48046875;28141.138671875;0.0;2873.13208007812;790.0;163912;622.0;-1.0;Calculated values ==>;1555526561.774;355.06000000000006;355.46000000000004;288.76000000000005;288.76000000000005;287.16;277.46000000000004;274.5913991737795;276.56;275.56;270.36;276.66;351.66;292.36;270.06;272.46000000000004;297.46000000000004;292.66;338.96000000000004;348.76;276.96000000000004;276.56;335.36;352.16;261.66;243.1966462407574;267.35522164206344;274.5913991737795;285.96000000000004;8450000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2980000.0;8440000.0;0.0;0.0235;0.23333333333333334;0.033166666666666664;0.0;0.0;-0.0024933460340433623;28141.138671875;0.0;2873.13208007812;32474.48046875;490202.6144851963;490917.32671382674;233759.78761778263;233759.78761778263;229592.1946905027;430014.67791919125;432439.757026355;438461.08877795865;471798.96558121993;532667.7553128705;467791.10243591067;437999.7806145802;441619.8036147813;464311.4322414119;458605.1351167978;463017.14431614906;480275.3752334373;433182.4302400453;432439.757026355;260914.8530628454;331298.85215519386;456710.242571244;201663.55583700948;198798.19894982697;273.86166876104204;3203186.6042964235;1996846.4188308318;342562.41560775193;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1925603618944.9827;748502783980.0507;1621011517275.3691;55252.75768622147;8459.04844335211;0.0;0.0;5408142.3819221305;1209368.9120386974;2949113.5430167234;912930.5961465327;2.054273874086217;0.1213522107183321
8074;2019-04-17 20:43:41.765;844;837;155;155;136;45;36;27;-32;36;774;192;-35;-13;243;194;663;756;126;39;36;-112;836;361;366;143;366;295;837;-2.0;166.0;1609.0;342.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;32129.8125;27878.76171875;0.0;2843.81323242188;786.0;163913;623.0;-1.0;Calculated values ==>;1555526621.765;357.56000000000006;356.86;288.66;288.66;286.76000000000005;277.66;274.4858918419099;276.76000000000005;275.86;269.96000000000004;276.76000000000005;350.56000000000006;292.36;269.66;271.86;297.46000000000004;292.56;339.46000000000004;348.76;277.06;276.76000000000005;335.46000000000004;351.76;261.96000000000004;243.1966462407574;266.98899913490544;274.4858918419099;285.76000000000005;8359999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;2950000.0;8370000.0;0.0;0.027666666666666666;0.26816666666666666;0.057;0.0;0.0;-0.0024939790906806864;27878.76171875;0.0;2843.81323242188;32129.8125;494874.8231226038;493725.26728525554;233610.5604074224;233610.5604074224;228664.59994504083;430081.6785162784;433065.50215134333;438520.37345905404;471897.7078724963;531749.914736579;468211.81046062085;438061.7010123639;441367.65752489946;464458.5429927953;458627.51755640097;465115.14370919165;481030.51082741335;433616.79160117084;433065.50215134333;261333.34086894934;329620.94006798224;457018.76464280364;200672.3618410036;198798.19894982697;273.46859721785484;3203724.892650705;1997313.1813105769;342610.04967264715;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1925823485960.6257;748588571110.3016;1621189390590.8894;63782.90844890719;14611.744959702603;0.0;0.0;5409134.197014908;1209561.13981246;2949113.5430167234;912930.5961465327;2.5516954074716813;0.16138401517199386
8075;2019-04-17 20:44:41.805;869;863;160;160;137;41;36;27;-36;37;763;193;-39;-18;243;195;664;777;127;40;36;-110;834;358;363;142;363;291;834;-1.0;167.0;1440.0;332.0;0.0;0;94;0;1;0;1;0;0;0;0;1;0;1;0;0;31906.640625;27781.142578125;0.0;2772.94604492188;783.0;163914;625.0;-1.0;Calculated values ==>;1555526681.805;360.06000000000006;359.46000000000004;289.16;289.16;286.86;277.26000000000005;274.1680685717883;276.76000000000005;275.86;269.56;276.86;349.46000000000004;292.46000000000004;269.26000000000005;271.36;297.46000000000004;292.66;339.56000000000006;350.86;277.16;276.76000000000005;335.66;351.46000000000004;262.16;242.98782864720522;266.49643012054327;274.1680685717883;285.86;8340000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2910000.0;8340000.000000001;0.0;0.02783333333333333;0.24000000000000002;0.05533333333333333;0.0;0.0;-0.0024944525098359056;27781.142578125;0.0;2772.94604492188;31906.640625;498777.65404215583;497892.16906463134;234988.76738169472;234988.76738169472;228964.3990450573;430280.9020939914;433816.67410848953;438804.5743133056;472128.42060986464;530910.3253370081;468888.321383135;438350.5634741053;441478.28713638685;464898.1456994284;459240.64650238265;465555.04396450665;484726.5297845942;434538.5910328508;433816.67410848953;262170.3306944222;328362.5824867039;457383.68455926515;199733.86513399944;198798.19894982697;273.0857318182462;3204258.8855178133;1997777.32306778;342656.88720414677;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1926042331760.4866;748674128110.2473;1621365307790.7776;57376.97020303349;14256.623341531369;0.0;0.0;5410144.5357801365;1209801.8699279744;2949113.5430167234;912930.5961465327;2.344484708031245;0.15186661233003593
8076;2019-04-17 20:45:41.775;882;877;165;164;141;39;36;26;-39;37;754;192;-42;-28;243;196;662;773;127;40;36;-108;799;357;363;143;362;288;799;-2.0;212.0;1188.0;276.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;1;1;0;31138.205078125;26698.140625;0.0;2740.99243164062;779.0;163915;625.0;-1.0;Calculated values ==>;1555526741.775;361.36;360.86;289.66;289.56;287.26000000000005;277.06;274.0616903277293;276.76000000000005;275.76000000000005;269.26000000000005;276.86;348.56000000000006;292.36;268.96000000000004;270.36;297.46000000000004;292.76000000000005;339.36;350.46000000000004;277.16;276.76000000000005;335.66;351.06000000000006;262.36;243.1966462407574;266.1237361191953;274.0616903277293;285.86;7990000.000000001;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2880000.0;7990000.000000001;0.0;0.035333333333333335;0.198;0.046;0.0;0.0;-0.00249508189999347;26698.140625;0.0;2740.99243164062;31138.205078125;503770.1808533481;503059.4483075305;236978.79841151176;236704.44535848053;230532.44666621473;430346.717906069;433816.67410848953;439018.0996395069;471996.43091952;530205.4425661281;469184.60410110786;438567.5464853322;440649.7993561979;465044.1086722825;459534.26681895024;469609.8012237725;487699.02243280003;434538.5910328508;433816.67410848953;262170.3306944222;326684.87348024134;457429.60096700775;199488.27727543685;198798.19894982697;272.9843928917524;3204783.9965453995;1998231.0900976758;342702.8137167297;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1926260022860.5903;748759585360.2881;1621538920940.8604;47426.90482808587;11865.30088981226;0.0;0.0;5411017.464722999;1210019.443788655;2949113.5430167234;912930.5961465327;2.014060862587919;0.13066507063008512
8077;2019-04-17 20:46:41.766;880;867;164;164;143;36;37;23;-34;36;745;190;-36;-18;242;198;651;692;127;38;37;-107;766;350;355;142;354;302;769;-1.0;189.0;769.0;7.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;1;1;0;19838.5625;15106.2001953125;0.0;2866.603515625;776.0;163916;624.0;-1.0;Calculated values ==>;1555526801.766;361.16;359.86;289.56;289.56;287.46000000000004;276.76000000000005;273.3108153835814;276.86;275.46000000000004;269.76000000000005;276.76000000000005;347.66;292.16;269.56;271.36;297.36;292.96000000000004;338.26;342.36;276.96000000000004;276.86;335.56;350.76;262.46000000000004;242.98782864720522;267.8393353686513;273.3108153835814;285.86;7659999.999999999;3500000.0;3550000.0;1420000.0;3540000.0;3020000.0;7690000.000000001;0.0;0.0315;0.12816666666666668;0.0011666666666666668;0.0;0.0;-0.002495552563121636;15106.2001953125;0.0;2866.603515625;19838.5625;506355.8534401469;504285.5447159795;237295.53333217342;237295.53333217342;231555.43857707348;430799.1582183253;435934.5832721793;436614.93541702535;472029.85167895287;528197.3986632949;466983.26394718443;436298.0859240337;439103.4342402594;466072.45092096843;460894.73399835604;471796.1711150431;478189.5820592517;436107.93194895133;435934.5832721793;261751.83340796042;325426.6669566859;457690.96590548137;200263.4658389117;198798.19894982697;273.2600179032078;3205208.7392204786;1998579.4073487204;342749.53667341295;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1926475390550.3643;748845072535.1984;1621715894390.6746;30292.3800175949;300.33208341099794;0.0;0.0;5411665.028280261;1210120.8088562845;2949113.5430167234;912930.5961465327;1.7021669291579948;0.08073577676158397
8078;2019-04-17 20:47:41.786;864;859;166;167;141;32;35;17;-23;33;745;190;-25;2;241;200;636;720;125;32;35;-107;794;349;354;140;354;305;797;-2.0;172.0;795.0;248.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;1;1;0;20676.38671875;15600.2841796875;0.0;2850.20141601562;772.0;163917;623.0;-1.0;Calculated values ==>;1555526861.786;359.56000000000006;359.06000000000006;289.76000000000005;289.86;287.26000000000005;276.36;273.20264511476705;276.66;274.86;270.86;276.46000000000004;347.66;292.16;270.66;273.36;297.26000000000005;293.16;336.76000000000005;345.16;276.36;276.66;335.46000000000004;350.36;262.46000000000004;242.56692532238324;268.19934244402924;273.20264511476705;285.66;7940000.000000001;3490000.0;3540000.0;1400000.0;3540000.0;3050000.0;7970000.0;0.0;0.028666666666666667;0.1325;0.04133333333333333;0.0;0.0;-0.0024961782702622726;15600.2841796875;0.0;2850.20141601562;20676.38671875;501647.9756457443;500662.1768138916;237292.59015716412;237568.36690120475;230564.1271417931;430862.6128555636;435824.7570664152;437656.05685647397;471998.58498376724;527965.7723972703;466555.7022195781;437342.01223029394;441480.6793942096;465943.0496085122;461314.64659979986;465652.604145021;479559.4159813264;435301.9155753477;435824.7570664152;261333.34086894934;323749.15769815433;458007.34389013296;196801.753784153;198798.19894982697;271.8816762546296;3205546.47633872;1998835.3800142207;342797.1925945085;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1926688161450.2966;748929700735.1715;1621898055090.6167;31913.19515708253;10796.497724380506;0.0;0.0;5412183.580866483;1210213.3132625138;2949113.5430167234;912930.5961465327;2.314827577839446;0.15962274335204737
8079;2019-04-17 20:48:41.767;848;855;169;170;146;33;33;17;-22;31;751;188;-25;7;242;200;634;767;125;33;33;-107;833;349;354;143;354;305;836;97.0;128.0;801.0;441.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;1;1;0;21749.482421875;16290.8935546875;0.0;2881.16235351562;769.0;163918;623.0;-1.0;Calculated values ==>;1555526921.767;357.96000000000004;358.66;290.06;290.16;287.76000000000005;276.46000000000004;273.20264511476705;276.46000000000004;274.86;270.96000000000004;276.26000000000005;348.26;291.96000000000004;270.66;273.86;297.36;293.16;336.56;349.86;276.46000000000004;276.46000000000004;335.46000000000004;350.06000000000006;262.46000000000004;243.1966462407574;268.19934244402924;273.20264511476705;285.66;8330000.0;3490000.0;3540000.0;1430000.0;3540000.0;3050000.0;8359999.999999999;0.016166666666666666;0.021333333333333333;0.1335;0.0735;0.0;0.016166666666666666;-0.002496646164829249;16290.8935546875;0.0;2881.16235351562;21749.482421875;495754.5788177348;496520.90250492544;237373.00888988958;237644.17457906206;231264.96394932372;430862.6128555636;435476.654632479;437812.597326149;471403.80223619274;528593.6297361357;466310.7551440148;437342.01223029394;442225.1804755989;466072.45092096843;461314.64659979986;460070.0690777199;482918.06291690585;435476.654632479;435476.654632479;261333.34086894934;322491.0997442508;457532.21719713585;195559.9200314316;195559.9200314316;271.3819814813022;3205899.913290756;1999101.0556711627;342844.93883477995;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1926900494190.1077;749014573850.096;1622080997140.4539;32340.732418844775;19254.963841679262;0.0;3878.6538760502663;5412718.860703497;1210463.6628062068;2949113.5430167234;912962.9080268011;2.8935003320556025;0.20613608125088265
8080;2019-04-17 20:49:41.777;845;850;163;166;150;37;29;19;-24;31;754;187;-26;4;242;198;635;780;124;34;29;-106;831;355;360;145;360;304;835;-1.0;141.0;991.0;394.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;21752.552734375;16304.283203125;0.0;2911.3486328125;767.0;163919;624.0;-1.0;Calculated values ==>;1555526981.777;357.66;358.16;289.46000000000004;289.76000000000005;288.16;276.86;273.8482719121499;276.06;275.06;270.76000000000005;276.26000000000005;348.56000000000006;291.86;270.56;273.56;297.36;292.96000000000004;336.66;351.16;276.56;276.06;335.56;349.86;262.56;243.61107973660833;268.0796299477929;273.8482719121499;285.56;8309999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;8350000.0;0.0;0.0235;0.16516666666666666;0.06566666666666666;0.0;0.0;-0.002496957433337149;16304.283203125;0.0;2911.3486328125;21752.552734375;495492.742033352;495867.3712703813;235773.9070030045;236580.49314918314;232326.41659545372;430477.46260093397;433292.63855411526;437727.04723144654;471137.28958763636;528984.1077190351;466331.64011549077;437413.810930519;441988.93246200663;465204.3799370688;460118.19716840395;460534.9514690858;485099.50002225203;434197.24731978856;433292.63855411526;261751.83340796042;321652.42942325486;457316.62086717074;197778.0922208571;195559.9200314316;272.29629286372005;3206262.490669827;1999372.72741518;342893.2178048125;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1927114729890.0737;749100988250.0823;1622263727590.4248;39631.569069249024;17043.030047774595;0.0;0.0;5413318.729843999;1210766.1965024513;2949113.5430167234;912995.235529449;2.949400758762953;0.2152226380774147
8081;2019-04-17 20:50:41.768;847;849;156;158;149;42;30;19;-21;31;752;188;-23;12;243;195;634;786;125;33;30;-105;839;358;363;149;363;307;842;-1.0;131.0;917.0;415.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21563.306640625;16448.04296875;0.0;2945.09301757812;764.0;163920;625.0;-1.0;Calculated values ==>;1555527041.768;357.86;358.06000000000006;288.76000000000005;288.96000000000004;288.06;277.36;274.1680685717883;276.16;275.06;271.06;276.26000000000005;348.36;291.96000000000004;270.86;274.36;297.46000000000004;292.66;336.56;351.76;276.46000000000004;276.16;335.66;349.56000000000006;262.66;244.42749628697553;268.43790593516167;274.1680685717883;285.66;8390000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;8420000.0;0.0;0.021833333333333333;0.15283333333333332;0.06916666666666667;0.0;0.0;-0.0024974233425392725;16448.04296875;0.0;2945.09301757812;21563.306640625;495044.68752707593;495065.01184133906;233792.55484161357;234321.4836543308;231954.7773808757;430280.9020939914;432717.6920543523;437514.20447033056;470601.5409266918;528544.5012437449;466023.43396131677;437198.53567211574;442550.7883978828;464898.1456994284;459240.64650238265;459245.00284716766;485331.2055262685;433269.66867335857;432717.6920543523;262170.3306944222;320394.4760798638;456779.60309319774;198190.0383689918;195559.9200314316;272.4728376914454;3206623.402019416;1999645.6225259183;342942.01416462916;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1927331597354.8462;749189175019.9897;1622447000095.2324;36576.710052487935;17885.77822675758;0.0;0.0;5413953.703575665;1211057.2262434233;2949113.5430167234;912995.235529449;2.808338389296129;0.21310760754005842
8082;2019-04-17 20:51:41.798;850;850;150;151;139;47;32;19;-19;32;748;189;-22;9;243;193;632;786;124;34;32;-159;819;362;367;155;367;308;821;-1.0;156.0;929.0;400.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20811.458984375;16049.564453125;0.0;2926.78271484375;761.0;163921;626.0;-1.0;Calculated values ==>;1555527101.798;358.16;358.16;288.16;288.26000000000005;287.06;277.86;274.5913991737795;276.36;275.06;271.26000000000005;276.36;347.96000000000004;292.06;270.96000000000004;274.06;297.46000000000004;292.46000000000004;336.36;351.76;276.56;276.36;335.76000000000005;349.26;257.26000000000005;245.62243170879464;268.5567601203482;274.5913991737795;285.56;8190000.000000001;3620000.0000000005;3670000.0000000005;1550000.0;3670000.0000000005;3080000.0;8209999.999999999;0.0;0.026000000000000002;0.15483333333333332;0.06666666666666667;0.0;0.0;-0.002497888057346903;16049.564453125;0.0;2926.78271484375;20811.458984375;497348.38758772553;497163.95180128864;232551.50243721594;232815.84646564085;229671.7694261146;430014.67791919125;432064.8867102419;437601.09044165985;469891.7242824857;528048.3146882235;466002.57132472435;437126.8590839872;441895.7978633896;464311.4322414119;458330.2609335714;461596.9186212475;487474.08720335236;432439.757026355;432064.8867102419;262588.8327430989;319136.5849023705;450047.81871437357;197568.8068435908;195559.9200314316;272.24055257305804;3206976.701629049;1999916.5713287452;342990.9709287193;395818.07191545924;0;47;45;10;1;0;0;6;159;170;1927550706855.612;749280420620.3086;1622631592345.8777;37164.99857710102;16831.93412471885;0.0;0.0;5414568.525073513;1211346.6851711655;2949113.5430167234;912995.235529449;2.8454861319656053;0.21050696738793817
8083;2019-04-17 20:52:41.789;849;848;146;147;132;49;34;8;-17;33;737;191;-19;27;244;193;629;773;125;35;34;-224;807;363;368;155;368;312;810;-1.0;163.0;935.0;276.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21320.0859375;15841.533203125;0.0;3941.75268554688;758.0;163922;628.0;-1.0;Calculated values ==>;1555527161.789;358.06000000000006;357.96000000000004;287.76000000000005;287.86;286.36;278.06;274.69669130483857;276.56;273.96000000000004;271.46000000000004;276.46000000000004;346.86;292.26000000000005;271.26000000000005;275.86;297.56;292.46000000000004;336.06;350.46000000000004;276.66;276.56;335.96000000000004;348.96000000000004;250.76000000000002;245.62243170879464;269.02936301313275;274.69669130483857;285.66;8070000.0;3629999.9999999995;3679999.9999999995;1550000.0;3679999.9999999995;3120000.0;8100000.0;0.0;0.027166666666666665;0.15583333333333332;0.046;0.0;0.0;-0.0024983515753521984;15841.533203125;0.0;3941.75268554688;21320.0859375;498304.93106739846;497883.18332347594;231673.89435099636;231937.90469530318;228021.83453610286;429947.3805835815;432182.85202778585;437000.6383046333;469992.4531505528;526582.514713085;465672.4873987246;436680.1712671876;443742.5085081118;464296.814424922;458169.81719356444;462655.7257325321;486573.8698787059;432370.4908045253;432182.85202778585;263425.85118522606;317878.7554427003;442882.691674884;197623.33664162984;195559.9200314316;272.2663754259882;3207327.745171932;2000182.2906117297;343048.20013799326;395818.07191545924;0;47;45;10;1;0;0;6;160;170;1927771173780.3809;749373406670.211;1622817564445.6826;37302.96284248471;11281.930331529691;0.0;0.0;5415188.998333074;1211580.9322323913;2949113.5430167234;912995.235529449;2.4558555867523824;0.16471810922882957
8084;2019-04-17 20:53:41.789;843;845;147;147;129;48;36;6;-12;33;714;196;-15;21;244;193;625;771;125;36;36;-225;814;361;366;151;366;316;817;-2.0;154.0;1026.0;286.0;0.0;0;17;100;1;0;0;0;0;0;0;1;1;1;0;0;21470.125;15977.5322265625;0.0;4092.76220703125;754.0;163923;631.0;-1.0;Calculated values ==>;1555527221.789;357.46000000000004;357.66;287.86;287.86;286.06;277.96000000000004;274.4858918419099;276.76000000000005;273.76000000000005;271.96000000000004;276.46000000000004;344.56000000000006;292.76000000000005;271.66;275.26000000000005;297.56;292.46000000000004;335.66;350.26;276.76000000000005;276.76000000000005;336.26000000000005;348.56000000000006;250.66000000000003;244.82967444194236;269.49753711883926;274.4858918419099;285.66;8140000.000000001;3610000.0;3660000.0;1510000.0;3660000.0;3160000.0;8170000.0;0.0;0.025666666666666667;0.17099999999999999;0.04766666666666666;0.0;0.0;-0.0024989677334642997;15977.5322265625;0.0;4092.76220703125;21470.125;496778.69190838904;496795.59004316275;231824.95674425704;231824.95674425704;227151.25252827638;430081.6785162784;433065.50215134333;436878.1151619385;470532.4555879976;523840.9006201747;465715.1710546913;436392.92105508584;442022.99417224614;464590.79660714185;458490.3299223953;460958.0900560473;485539.6690414551;433065.50215134333;433065.50215134333;264681.4149301396;316201.74473053816;443562.8026140072;197401.50658798724;195559.9200314316;272.16952644396235;3207684.3302630777;2000447.4494903104;343115.15442876477;395818.07191545924;0;47;45;10;1;0;0;6;160;170;1927991373780.3809;749465206670.211;1623005964445.6826;40950.50006614566;11733.68844390695;0.0;0.0;5415841.110523979;1211772.72905552;2949113.5430167234;912995.235529449;2.6249833396499445;0.17377892491787333
8085;2019-04-17 20:54:41.779;838;843;151;150;128;46;36;9;-9;33;714;199;-12;31;244;194;623;783;124;38;36;-212;807;361;366;148;366;318;810;-1.0;148.0;977.0;269.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;21421.451171875;15829.9228515625;0.0;4165.2646484375;751.0;163924;638.0;-1.0;Calculated values ==>;1555527281.779;356.96000000000004;357.46000000000004;288.26000000000005;288.16;285.96000000000004;277.76000000000005;274.4858918419099;276.76000000000005;274.06;272.26000000000005;276.46000000000004;344.56000000000006;293.06;271.96000000000004;276.26000000000005;297.56;292.56;335.46000000000004;351.46000000000004;276.96000000000004;276.76000000000005;336.96000000000004;348.26;251.96000000000004;244.22491754036054;269.7299932089509;274.4858918419099;285.56;8070000.0;3610000.0;3660000.0;1480000.0;3660000.0;3180000.0;8100000.0;0.0;0.024666666666666667;0.16283333333333333;0.04483333333333333;0.0;0.0;-0.00249942844944498;15829.9228515625;0.0;4165.2646484375;21421.451171875;496692.77889333136;497149.53898877726;232998.38927251427;232732.5934227659;226992.69063258686;430081.6785162784;433065.50215134333;436899.13996127737;470935.02280441386;523681.1926684908;465799.9463270273;436412.5115516029;443112.42477102263;464590.79660714185;458627.51755640097;461538.0676486962;488122.8388891595;433433.583526483;433065.50215134333;267611.2341011182;314944.0575458753;445575.5941929878;197805.69342135766;195559.9200314316;272.33141230697856;3208041.7004929334;2000712.4674389826;343183.9598497562;395818.07191545924;0;47;45;10;1;0;0;6;160;170;1928210937180.4158;749554891720.2253;1623196132745.713;38932.38287825026;11108.350551261416;0.0;0.0;5416506.69026684;1211963.0476554558;2949113.5430167234;912995.235529449;2.502638868953426;0.1645777978612758
8086;2019-04-17 20:55:41.780;833;837;156;156;131;44;37;12;-7;34;727;198;-9;29;244;195;619;768;125;39;37;-195;810;360;365;146;365;317;807;-1.0;149.0;963.0;460.0;0.0;0;20;0;1;0;1;0;0;0;0;1;1;1;0;0;38733.69140625;33204.02734375;0.0;4125.455078125;747.0;163925;648.0;-1.0;Calculated values ==>;1555527341.78;356.46000000000004;356.86;288.76000000000005;288.76000000000005;286.26000000000005;277.56;274.38016830617;276.86;274.36;272.46000000000004;276.56;345.86;292.96000000000004;272.26000000000005;276.06;297.56;292.66;335.06;349.96000000000004;277.06;276.86;337.96000000000004;347.86;253.66000000000003;243.81672145450628;269.6138998590099;274.38016830617;285.66;8100000.0;3600000.0;3650000.0;1460000.0;3650000.0;3170000.0;8070000.0;0.0;0.024833333333333332;0.1605;0.07666666666666666;0.0;0.0;-0.0025000408625650496;33204.02734375;0.0;4125.455078125;38733.69140625;495674.26005464536;496545.58763367264;234386.8533249887;234386.8533249887;227807.07828695662;430148.3826014536;433500.59072566376;437451.2908365114;471301.5102264595;525135.5802151562;465819.71361375327;437130.186993585;443018.5069575464;464737.35524180415;458923.6217875544;460372.86197285674;486104.212259109;433865.5205784961;433500.59072566376;271797.11229066993;313267.23492439475;447791.3365853166;195419.54449469186;195559.9200314316;271.3666134617978;3208543.0017020265;2001121.0905003874;343253.0503322163;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1928430240835.151;749643093190.1188;1623386635920.4827;38846.09528786204;19348.504060281226;0.0;0.0;5417154.855053341;1212216.8590070307;2949113.5430167234;912995.235529449;1.558944715344924;0.1188805803056213
8087;2019-04-17 20:56:41.790;832;837;166;166;141;42;36;15;-25;34;739;197;-28;2;244;196;620;776;124;37;36;-178;837;361;366;145;366;300;837;-1.0;146.0;1187.0;464.0;0.0;0;16;0;1;0;1;0;0;0;0;1;1;1;0;0;33518.59375;28044.30859375;0.0;3911.24560546875;737.0;163926;670.0;-1.0;Calculated values ==>;1555527401.79;356.36;356.86;289.76000000000005;289.76000000000005;287.26000000000005;277.36;274.4858918419099;276.76000000000005;274.66;270.66;276.56;347.06000000000006;292.86;270.36;273.36;297.56;292.76000000000005;335.16;350.76;276.86;276.76000000000005;340.16;346.86;255.36;243.61107973660833;267.5978703862781;274.4858918419099;285.56;8370000.0;3610000.0;3660000.0;1450000.0;3660000.0;3000000.0;8370000.0;0.0;0.024333333333333332;0.19783333333333333;0.07733333333333332;0.0;0.0;-0.002501562484078768;28044.30859375;0.0;3911.24560546875;33518.59375;492967.5823124145;493725.26728525554;236544.51890267504;236544.51890267504;229952.2810694663;430081.6785162784;433065.50215134333;438474.17998885084;471434.6316277157;527725.3091712017;468113.945853984;438011.42202021845;442526.58117228496;464590.79660714185;458901.46526618546;456777.87241551455;484255.58363470103;433249.8226776551;433065.50215134333;281007.8604223974;309075.640036128;449789.0601069504;197197.25181059042;195559.9200314316;272.0875754508557;3209145.204428629;2001631.5783669187;343320.03399998654;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1928649577385.116;749730407740.1049;1623571766770.4531;47732.61895793252;19533.766508251836;0.0;0.0;5417876.464586822;1212540.9319315373;2949113.5430167234;912995.235529449;2.1049982437115387;0.15161522243272618
8088;2019-04-17 20:57:41.771;851;849;164;164;143;41;36;17;-32;35;742;198;-35;0;244;196;622;776;125;37;37;-163;829;360;365;143;365;295;830;-2.0;135.0;1367.0;480.0;0.0;0;11;0;1;0;1;0;0;0;0;1;1;1;0;0;33159.3828125;27666.58984375;0.0;3828.43286132812;728.0;163927;696.0;-1.0;Calculated values ==>;1555527461.771;358.26;358.06000000000006;289.56;289.56;287.46000000000004;277.26000000000005;274.38016830617;276.76000000000005;274.86;269.96000000000004;276.66;347.36;292.96000000000004;269.66;273.16;297.56;292.76000000000005;335.36;350.76;276.86;276.86;342.76;345.96000000000004;256.86;243.1966462407574;266.98899913490544;274.38016830617;285.66;8290000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;2950000.0;8300000.0;0.0;0.022500000000000003;0.22783333333333333;0.08;0.0;0.0;-0.0025029203858685785;27666.58984375;0.0;3828.43286132812;33159.3828125;496572.8550254259;496182.68822108465;236131.40005642019;236131.40005642019;230575.51886978885;430148.3826014536;433317.3069910173;438520.37345905404;471798.96558121993;528424.2358706511;468930.6270076658;438061.7010123639;443263.78123394;464737.35524180415;459060.2083140158;458303.3143822494;484982.3756073211;433500.59072566376;433500.59072566376;291896.6896268761;305303.7579410727;451723.68729242054;197802.27893085234;195559.9200314316;272.3260416203007;3209700.6782770506;2002095.6888386137;343384.51089633425;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1928868807939.9207;749816780380.028;1623750210245.2942;54843.60587000862;20313.71266892546;0.0;0.0;5418730.995772367;1212872.8891046483;2949113.5430167234;912995.235529449;2.3863236817675335;0.16837733583570247
