;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8089;2019-04-17 20:58:41.771;869;866;160;160;141;38;35;19;-37;35;742;198;-40;-17;244;197;620;778;124;36;36;-150;825;357;362;142;362;290;826;-1.0;234.0;1302.0;323.0;0.0;0;4;0;1;0;1;0;0;0;0;1;1;1;0;0;32902.96875;27531.373046875;0.0;3735.36694335938;722.0;163928;719.0;-1.0;Calculated values ==>;1555527521.771;360.06000000000006;359.76;289.16;289.16;287.26000000000005;276.96000000000004;274.0616903277293;276.66;275.06;269.46000000000004;276.66;347.36;292.96000000000004;269.16;271.46000000000004;297.56;292.86;335.16;350.96000000000004;276.76000000000005;276.76000000000005;345.06000000000006;345.36;258.16;242.98782864720522;266.37251300914875;274.0616903277293;285.56;8250000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2900000.0;8259999.999999999;0.0;0.039;0.217;0.05383333333333333;0.0;0.0;-0.002503819534349876;27531.373046875;0.0;3735.36694335938;32902.96875;499590.38092625607;499060.9317291615;235127.49986253137;235127.49986253137;230116.0953315431;430346.717906069;433883.48505660606;438875.71466257534;471931.263865096;528808.9233255876;469620.41031832306;438422.8600450664;441834.3714290484;465175.32018785755;459669.781954241;458475.7177752662;485711.40369707847;434064.28222162405;434064.28222162405;301532.38793589;302789.4550866088;453253.20573581266;198521.8596756013;195559.9200314316;272.600940969575;3210251.1978734047;2002555.6718627021;343447.5425613733;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1929086907939.9207;749902280380.028;1623925710245.2942;52156.78653217336;13713.037462908043;0.0;0.0;5419622.665709052;1213156.445355747;2949113.5430167234;912995.235529449;2.106705848312126;0.13587776069807203
8090;2019-04-17 20:59:41.792;879;876;156;155;138;36;35;20;-42;34;739;197;-45;-9;244;198;618;784;126;36;35;-138;808;356;361;141;360;286;809;-1.0;236.0;1374.0;252.0;0.0;0;2;0;1;0;1;0;0;0;0;1;1;1;0;0;32151.583984375;27055.96875;0.0;3672.35620117188;717.0;163929;739.0;-1.0;Calculated values ==>;1555527581.792;361.06000000000006;360.76;288.76000000000005;288.66;286.96000000000004;276.76000000000005;273.955091788801;276.66;275.16;268.96000000000004;276.56;347.06000000000006;292.86;268.66;272.26000000000005;297.56;292.96000000000004;334.96000000000004;351.56000000000006;276.76000000000005;276.66;347.06000000000006;344.86;259.36;242.77792619122317;265.87368984753493;273.955091788801;285.76000000000005;8080000.0;3560000.0;3610000.0;1410000.0;3600000.0;2860000.0;8090000.000000001;0.0;0.03933333333333333;0.229;0.042;0.0;0.0;-0.0025045650669155285;27055.96875;0.0;3672.35620117188;32151.583984375;502552.23534719174;502033.65483250737;234351.78803747793;234083.52297610661;229592.33504234665;430412.23801567365;434130.71970383386;439011.4658172925;471964.88962738856;528805.3776451895;470050.1102903148;438562.3912272459;443804.91502841405;465465.8864643596;459961.8549604037;460459.73264921596;488377.8661624493;434310.53623595677;434130.71970383386;309913.9067706182;300694.37409284414;454664.83376706665;199291.0693428459;195559.9200314316;272.9021252627383;3210793.508889964;2003010.7255918698;343509.295193588;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1929303883855.4517;749987210095.2357;1624098570725.7173;54895.97079264827;10725.698105817271;0.0;0.0;5420515.084259485;1213360.1727656303;2949113.5430167234;912995.235529449;2.135543313953498;0.1305748073531526
8091;2019-04-17 21:00:41.782;879;864;153;155;135;33;35;17;-25;33;737;198;-26;-2;243;200;600;725;126;30;35;-129;795;349;354;138;354;306;798;215.0;165.0;923.0;297.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;21200.982421875;15645.59375;0.0;3934.9990234375;711.0;163930;744.0;-1.0;Calculated values ==>;1555527641.782;361.06000000000006;359.56000000000006;288.46000000000004;288.66;286.66;276.46000000000004;273.20264511476705;276.66;274.86;270.66;276.46000000000004;346.86;292.96000000000004;270.56;272.96000000000004;297.46000000000004;293.16;333.16;345.66;276.16;276.66;347.56000000000006;344.26;260.26000000000005;242.14157278889297;268.3187672390254;273.20264511476705;285.76000000000005;7950000.0;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;7980000.0;0.035833333333333335;0.0275;0.15383333333333335;0.0495;0.0;0.035833333333333335;-0.002505455177654567;15645.59375;0.0;3934.9990234375;21200.982421875;503694.7807437656;501290.503531049;233738.3055214787;234276.5363597058;228977.03295917643;430862.6128555636;435824.7570664152;437112.3332710247;472262.261994151;527050.2660827636;467391.0553810966;436954.0803290252;440666.3045709049;466201.75019206293;461314.64659979986;458857.7353817753;480255.4619421688;434951.03582335456;435824.7570664152;312009.6876057385;298180.4796168596;456081.1290699957;196779.54309691273;196779.54309691273;271.8727698579179;3211238.0395093;2003366.5126383672;343572.6792546987;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1929518348105.4858;750070896145.249;1624276141125.7456;36971.19422178423;12835.428505667609;0.0;8565.786833907172;5421280.516374775;1213556.4827636369;2949113.5430167234;913066.6051894834;2.9811359766669288;0.15792032533333472
8092;2019-04-17 21:01:41.803;866;862;157;157;133;33;34;15;-21;30;745;197;-24;21;243;202;590;762;124;31;34;-122;805;350;355;139;355;306;809;164.0;131.0;545.0;415.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;21418.63671875;15808.0712890625;0.0;3949.70239257812;707.0;163931;752.0;-1.0;Calculated values ==>;1555527701.803;359.76;359.36;288.86;288.86;286.46000000000004;276.46000000000004;273.3108153835814;276.56;274.66;271.06;276.16;347.66;292.86;270.76000000000005;275.26000000000005;297.46000000000004;293.36;332.16;349.36;276.26000000000005;276.56;348.36;343.86;260.96000000000004;242.35481222062532;268.3187672390254;273.3108153835814;285.56;8050000.0;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;8090000.000000001;0.02733333333333333;0.021833333333333333;0.09083333333333334;0.06916666666666667;0.0;0.02733333333333333;-0.0025060458300815293;15808.0712890625;0.0;3949.70239257812;21418.63671875;500951.4915729401;500013.98333491886;234620.53353226974;234620.53353226974;228294.64165610776;430799.1582183253;435411.8238451251;437742.05038880615;471835.9296657252;527888.4794726515;467269.0315114565;437270.2536001789;444076.66985911725;466058.0093327334;461426.65108166065;455463.26051225304;484957.9306111918;434884.8868685005;435411.8238451251;315363.2798926983;296504.67125881097;456635.44777279784;194780.53389077378;194780.53389077378;271.0703041397418;3211593.327308819;2003628.7182531492;343638.4080967777;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1929731122550.1614;750154025230.1222;1624459805385.4653;22069.00441523794;18111.631543506664;0.0;6577.255258752269;5421772.690229912;1213814.4651925783;2949113.5430167234;913192.8413739358;2.3665566764207537;0.16121923168105662
8093;2019-04-17 21:02:41.753;854;857;158;159;137;35;31;14;-21;30;756;197;-23;9;244;201;589;783;123;34;31;-117;806;354;359;141;359;307;808;-2.0;160.0;791.0;506.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21536.318359375;15801.8583984375;0.0;3945.0302734375;707.0;163932;758.0;-1.0;Calculated values ==>;1555527761.753;358.56000000000006;358.86;288.96000000000004;289.06;286.86;276.66;273.7412296467126;276.26000000000005;274.56;271.06;276.16;348.76;292.86;270.86;274.06;297.56;293.26000000000005;332.06;351.46000000000004;276.56;276.26000000000005;348.96000000000004;343.86;261.46000000000004;242.77792619122317;268.43790593516167;273.7412296467126;285.46000000000004;8059999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3070000.0;8080000.0;0.0;0.02666666666666667;0.13183333333333333;0.08433333333333333;0.0;0.0;-0.0025060458300815293;15801.8583984375;0.0;3945.0302734375;21536.318359375;499124.66876193625;499378.86822245666;234907.5680603378;235177.43512458846;229347.04817707554;430542.39183029096;433904.5296488982;437514.20447033056;471570.8910797328;528963.3448891509;467127.2975703646;437198.53567211574;442105.1117696454;465610.7510579218;460676.8336032137;455116.3531141401;488324.8663072382;434442.7656083012;433904.5296488982;317878.7554427003;296504.67125881097;456826.0489578112;195694.52748215047;194780.53389077378;271.45531858708244;3211950.986969789;2003891.9148206871;343704.142711181;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1929945144050.3315;750237955230.189;1624643552135.6116;31879.89408294174;22022.091644447388;0.0;0.0;5422221.889739293;1214148.634179666;2949113.5430167234;913247.6061590852;2.7296444833945093;0.22510878469903264
8094;2019-04-17 21:03:41.804;848;851;157;158;139;39;31;15;-20;31;762;197;-22;25;244;200;588;791;124;36;31;-114;819;355;360;142;360;307;822;-1.0;112.0;646.0;377.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21852.15234375;16066.2431640625;0.0;3945.99658203125;703.0;163933;758.0;-1.0;Calculated values ==>;1555527821.804;357.96000000000004;358.26;288.86;288.96000000000004;287.06;277.06;273.8482719121499;276.26000000000005;274.66;271.16;276.26000000000005;349.36;292.86;270.96000000000004;275.66;297.56;293.16;331.96000000000004;352.26;276.76000000000005;276.26000000000005;348.96000000000004;343.46000000000004;261.76000000000005;242.98782864720522;268.43790593516167;273.8482719121499;285.56;8190000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;8220000.0;0.0;0.018666666666666668;0.10766666666666666;0.06283333333333334;0.0;0.0;-0.0025066342709363348;16066.2431640625;0.0;3945.99658203125;21852.15234375;497053.3844990115;497219.3828474964;234394.12079005872;234661.50529677136;229656.8382905608;430477.46260093397;433656.0705203272;437671.5478804793;471536.72207099956;529591.3199082674;467127.2975703646;437356.53477473935;444457.2815188539;465465.8864643596;460387.3511624245;452965.92537817464;488149.33195548225;434555.4581654633;433656.0705203272;317878.7554427003;294828.9587717387;456973.46247753093;196342.8382219487;194780.53389077378;271.7206578179792;3212312.8648932585;2004157.7080655622;343769.9571629518;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1930161027394.8997;750322927395.0189;1624827908705.2427;25983.057739901793;16376.290890725752;0.0;0.0;5422704.490866093;1214468.8926886944;2949113.5430167234;913247.6061590852;2.116672055105466;0.1711051652560969
8095;2019-04-17 21:04:41.784;849;849;155;157;139;40;32;15;-20;31;765;197;-23;16;245;200;589;798;124;39;31;-114;829;358;363;142;363;306;832;-2.0;145.0;803.0;361.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21965.34765625;16272.9599609375;0.0;3923.173828125;697.0;163934;760.0;-1.0;Calculated values ==>;1555527881.784;358.06000000000006;358.06000000000006;288.66;288.86;287.06;277.16;274.1680685717883;276.36;274.66;271.16;276.26000000000005;349.66;292.86;270.86;274.76000000000005;297.66;293.16;332.06;352.96000000000004;277.06;276.26000000000005;349.16;342.86;261.76000000000005;242.98782864720522;268.3187672390254;274.1680685717883;285.56;8290000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8320000.0;0.0;0.024166666666666666;0.13383333333333333;0.06016666666666667;0.0;0.0;-0.002507512770706027;16272.9599609375;0.0;3923.173828125;21965.34765625;496275.50458751776;495996.90641977766;233693.15769057313;234223.8348801133;229509.00096025429;430280.9020939914;433086.23799672595;437898.67151236854;471536.72207099956;529981.2530329811;467269.0315114565;437427.84448784514;443346.1541946438;465160.9749554807;459919.0894837036;451648.86113411095;488232.1893638356;434358.88782729313;432902.2481429067;318717.3015803363;292315.56762988004;456973.46247753093;197979.81060760224;194780.53389077378;272.38894458507656;3212677.88901143;2004427.111593903;343835.5117242506;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1930377855094.9685;750408098995.046;1625011747405.301;32109.140884421224;15582.78472084071;0.0;0.0;5423188.431154232;1214735.1295436653;2949113.5430167234;913247.6061590852;2.361438387335806;0.17794521163176008
8096;2019-04-17 21:05:41.774;855;847;151;152;136;45;33;16;-20;32;766;197;-7;27;245;197;588;778;123;36;33;-121;805;361;366;141;366;307;808;-2.0;133.0;930.0;214.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21419.5;15860.349609375;0.0;3927.544921875;690.0;163935;758.0;-1.0;Calculated values ==>;1555527941.774;358.66;357.86;288.26000000000005;288.36;286.76000000000005;277.66;274.4858918419099;276.46000000000004;274.76000000000005;271.16;276.36;349.76;292.86;272.46000000000004;275.86;297.66;292.86;331.96000000000004;350.96000000000004;276.76000000000005;276.46000000000004;348.96000000000004;342.16;261.06;242.77792619122317;268.43790593516167;274.4858918419099;285.46000000000004;8050000.0;3610000.0;3660000.0;1410000.0;3660000.0;3070000.0;8080000.0;0.0;0.022166666666666668;0.155;0.035666666666666666;0.0;0.0;-0.0025085313477708903;15860.349609375;0.0;3927.544921875;21419.5;499360.86951522174;497920.76948132325;233031.9963881868;233298.520972831;229086.99554117766;430081.6785162784;432509.1113278755;437671.5478804793;471767.92807864514;530009.779551569;467127.2975703646;439688.66033169616;444747.180057976;464722.9366227796;459038.22702066065;455065.327371851;487553.69988876977;433065.50215134333;432509.1113278755;317878.7554427003;289383.54333396035;456415.7018487058;200408.72950908306;194780.53389077378;273.3648352699257;3213039.3691518903;2004694.8445441015;343900.92347673496;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1930596518645.0032;750492984845.0596;1625195616755.3303;36775.73684756642;9130.915346779879;0.0;0.0;5423762.376128648;1214941.0427196783;2949113.5430167234;913247.6061590852;2.319936167127245;0.14679450046229225
8097;2019-04-17 21:06:41.785;854;846;148;149;131;46;35;16;-19;33;768;197;-20;27;246;196;586;750;122;37;35;-136;798;360;365;138;365;309;800;-2.0;160.0;852.0;174.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21078.328125;15687.3583984375;0.0;3962.56640625;684.0;163936;755.0;0.0;Calculated values ==>;1555528001.785;358.56000000000006;357.76;287.96000000000004;288.06;286.26000000000005;277.76000000000005;274.38016830617;276.66;274.76000000000005;271.26000000000005;276.46000000000004;349.96000000000004;292.86;271.16;275.86;297.76000000000005;292.76000000000005;331.76000000000005;348.16;276.86;276.66;348.66;341.56000000000006;259.56;242.14157278889297;268.67533136820026;274.38016830617;285.36;7980000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;8000000.0;0.0;0.02666666666666667;0.142;0.029;0.0;0.0;0.0;15687.3583984375;0.0;3962.56640625;21078.328125;499851.41965610016;498509.8356166863;232367.6618796134;232633.89057547116;227908.55107258284;430148.3826014536;433133.46834165603;437372.52749135875;472262.261994151;530067.0567718833;466843.0330350629;437214.0438153077;444347.5400751208;465000.999999308;459060.2083140158;455705.0867283906;484017.60842797236;433500.59072566376;433133.46834165603;316620.98725437425;286870.6033266602;455364.3641072662;200153.73470528485;194780.53389077378;273.26002528752406;3213393.582647759;2004957.790309406;343966.68645897746;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1930815858850.5747;750576700190.2777;1625380450635.812;33685.06857562249;7401.108252657459;0.0;0.0;5424349.6571571585;1215078.8348406244;2949113.5430167234;913247.6061590852;2.090907585482405;0.1279331545536318
8098;2019-04-17 21:07:41.775;850;846;149;150;129;44;35;15;-17;34;773;197;-13;32;246;197;583;765;122;36;35;-149;817;358;363;133;363;310;820;-2.0;144.0;763.0;275.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21450.18359375;16041.5;0.0;4014.47705078125;679.0;163937;751.0;0.0;Calculated values ==>;1555528061.775;358.16;357.76;288.06;288.16;286.06;277.56;274.1680685717883;276.66;274.66;271.46000000000004;276.56;350.46000000000004;292.86;271.86;276.36;297.76000000000005;292.86;331.46000000000004;349.66;276.76000000000005;276.66;348.26;341.06000000000006;258.26000000000005;241.05796691057077;268.7936212382143;274.1680685717883;285.36;8170000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3100000.0;8200000.0;0.0;0.024;0.12716666666666668;0.04583333333333333;0.0;0.0;0.0;16041.5;0.0;4014.47705078125;21450.18359375;497532.6263038589;496665.2476550533;232303.77370846216;232567.80868867054;227109.55393642306;430280.9020939914;433634.880018922;437460.313363465;473014.93639070686;530514.7470427635;466700.49960987223;438091.248992408;444875.2705753626;465292.22471119097;459512.4303964549;452241.4353197049;484280.91443208465;433816.67410848953;433634.880018922;314944.0575458753;284776.6418597092;454857.116165427;197685.8250603177;194780.53389077378;272.271455268231;3213747.927844761;2005222.1533949093;344033.15074190294;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1931034222450.6094;750657986640.2906;1625566119685.8416;30491.322429216903;11787.017508984176;0.0;0.0;5424884.371281741;1215238.7092384887;2949113.5430167234;913247.6061590852;2.108016968266036;0.14801242636060796
8099;2019-04-17 21:08:41.786;851;848;152;153;130;41;34;15;-16;34;782;196;-16;32;245;198;583;790;121;36;34;-153;826;358;363;139;363;307;828;-2.0;144.0;861.0;400.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20729.94140625;16179.111328125;0.0;3004.21533203125;674.0;163938;744.0;-1.0;Calculated values ==>;1555528121.786;358.26;357.96000000000004;288.36;288.46000000000004;286.16;277.26000000000005;274.1680685717883;276.56;274.66;271.56;276.56;351.36;292.76000000000005;271.56;276.36;297.66;292.96000000000004;331.46000000000004;352.16;276.76000000000005;276.56;347.56000000000006;340.56000000000006;257.86;242.35481222062532;268.43790593516167;274.1680685717883;285.26000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8280000.0;0.0;0.024;0.1435;0.06666666666666667;0.0;0.0;-0.0025108336921281847;16179.111328125;0.0;3004.21533203125;20729.94140625;496850.23338830983;496219.5595729502;232965.53988034689;233229.85332375581;227254.59722277074;430280.9020939914;433452.5470882844;438297.7194993918;472228.6972694908;531682.1426000599;467004.9690647673;438297.7194993918;445468.1497532969;465160.9749554807;459648.11820747575;450853.36696392565;487388.438595555;433816.67410848953;433452.5470882844;312009.6876057385;282682.81946839223;453447.63068347017;196538.9077302066;194780.53389077378;271.8111998202906;3214099.493327805;2005490.7077148773;344091.65056801535;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1931252062380.3118;750739601600.1791;1625751253620.5886;34692.38948887807;17127.248196884237;0.0;0.0;5425427.668466543;1215479.7056269476;2949113.5430167234;913247.6061590852;2.701285267345817;0.2014361368030344
8100;2019-04-17 21:09:41.766;856;848;154;154;131;41;35;18;-8;35;794;193;5;31;246;199;581;774;121;38;35;-148;805;358;363;144;363;309;808;-1.0;151.0;1111.0;399.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20293.525390625;15787.71484375;0.0;2991.24536132812;670.0;163939;737.0;-1.0;Calculated values ==>;1555528181.766;358.76;357.96000000000004;288.56;288.56;286.26000000000005;277.26000000000005;274.1680685717883;276.66;274.96000000000004;272.36;276.66;352.56000000000006;292.46000000000004;273.66;276.26000000000005;297.76000000000005;293.06;331.26000000000005;350.56000000000006;276.96000000000004;276.66;346.86;340.16;258.36;243.40439225979637;268.67533136820026;274.1680685717883;285.26000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8080000.0;0.0;0.025166666666666667;0.18516666666666665;0.0665;0.0;0.0;-0.002511403622013465;15787.71484375;0.0;2991.24536132812;20293.525390625;499505.95902269916;498067.0377655895;233832.96643603925;233832.96643603925;227792.68584419272;430280.9020939914;433634.880018922;439094.5795304832;471666.44639072387;532786.1867115308;466351.40510341484;441083.1268105331;444928.8317624536;465292.22471119097;459783.670977022;453659.30726058513;486934.2783263319;434178.6716885159;433634.880018922;309075.640036128;281007.8604223974;453123.6847326718;197596.71303561743;194780.53389077378;272.2358027941924;3214441.2415971463;2005757.0091363215;344141.59608641843;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1931469789780.381;750824473300.206;1625935992020.6475;44717.35494596598;16992.543617854117;0.0;0.0;5426089.19575442;1215763.9424482947;2949113.5430167234;913247.6061590852;3.286119033743561;0.22846702965808752
8101;2019-04-17 21:10:41.797;856;847;155;155;134;40;35;18;-2;35;798;191;12;35;246;199;578;748;122;39;35;-141;815;356;361;145;361;311;817;-1.0;132.0;677.0;213.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20524.349609375;15994.140625;0.0;2997.3505859375;665.0;163940;730.0;-1.0;Calculated values ==>;1555528241.797;358.76;357.86;288.66;288.66;286.56;277.16;273.955091788801;276.66;274.96000000000004;272.96000000000004;276.66;352.96000000000004;292.26000000000005;274.36;276.66;297.76000000000005;293.06;330.96000000000004;347.96000000000004;277.06;276.66;346.16;339.66;259.06;243.61107973660833;268.91163127593666;273.955091788801;285.36;8150000.0;3560000.0;3610000.0;1450000.0;3610000.0;3110000.0;8170000.0;0.0;0.022000000000000002;0.11283333333333333;0.0355;0.0;0.0;-0.002512112831111862;15994.140625;0.0;2997.3505859375;20524.349609375;498596.12882633077;497090.7248491824;233945.7597486801;233945.7597486801;228436.69696937763;430412.23801567365;434130.71970383386;439581.66198225284;471533.705207396;533055.5719724622;465816.9686665555;441715.46234335366;445112.2951963821;465582.3289076539;460096.79854208254;451512.9925192964;481887.0661654033;434846.9440822899;434130.71970383386;306141.9092990094;278914.2836208781;453686.51990508713;197700.96614973532;194780.53389077378;272.2694950623219;3214781.566298535;2006021.9947699925;344191.5268367941;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1931687102000.0151;750911218095.0599;1626122088120.334;27292.20517976906;9087.487158314989;0.0;0.0;5426689.585462285;1215981.3883267513;2949113.5430167234;913247.6061590852;1.9155785048165361;0.1294168381690753
8102;2019-04-17 21:11:41.777;853;848;157;158;134;38;35;20;5;35;798;191;15;36;245;200;577;779;122;39;35;-133;834;355;360;145;360;310;836;159.0;83.0;1101.0;234.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21019.875;16347.48828125;0.0;2986.29956054688;705.0;163941;722.0;-1.0;Calculated values ==>;1555528301.777;358.46000000000004;357.96000000000004;288.86;288.96000000000004;286.56;276.96000000000004;273.8482719121499;276.66;275.16;273.66;276.66;352.96000000000004;292.26000000000005;274.66;276.76000000000005;297.66;293.16;330.86;351.06000000000006;277.06;276.66;345.36;343.66;259.86;243.61107973660833;268.7936212382143;273.8482719121499;285.36;8340000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;3100000.0;8359999.999999999;0.026500000000000003;0.013833333333333333;0.1835;0.039;0.0;0.026500000000000003;-0.002506340327376235;16347.48828125;0.0;2986.29956054688;21019.875;496407.7720992291;495474.9910056309;234156.63680198696;234422.11363701333;228166.1346219947;430477.46260093397;434376.6058122323;440869.68830963876;471533.705207396;533129.796014273;465961.17116422096;442374.1672774083;445454.24038795667;465596.4787924315;460387.3511624245;448308.5817241917;484837.29063845525;435089.031508698;434376.6058122323;302789.4550866088;295666.80309349706;454520.77785178507;199045.07279115758;199045.07279115758;272.8004693021033;3215127.652769766;2006291.4185064388;344241.37396678026;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1931903329900.084;750998189095.0876;1626308326020.3933;44374.816947641295;9963.552497364471;0.0;6236.285625058481;5427286.611571808;1216140.0940710446;2949113.5430167234;913299.5578829616;3.1330981577810904;0.15792455094706823
8103;2019-04-17 21:12:41.788;857;715;156;157;136;39;35;22;3;35;794;191;16;43;246;200;622;583;123;40;34;-127;792;358;363;146;363;312;786;-1.0;1326.0;1025.0;154.0;2.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20295.005859375;15565.359375;0.0;3013.73022460938;767.0;163942;715.0;-1.0;Calculated values ==>;1555528361.788;358.86;344.66;288.76000000000005;288.86;286.76000000000005;277.06;274.1680685717883;276.66;275.36;273.46000000000004;276.66;352.56000000000006;292.26000000000005;274.76000000000005;277.46000000000004;297.76000000000005;293.16;335.36;331.46000000000004;277.16;276.56;344.66;349.86;260.46000000000004;243.81672145450628;269.02936301313275;274.1680685717883;285.46000000000004;7920000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3120000.0;7859999.999999999;0.0;0.221;0.17083333333333334;0.025666666666666667;0.0003333333333333333;0.0003333333333333333;-0.002496957433337149;15565.359375;0.0;3013.73022460938;20295.005859375;500825.0349634071;479975.1612579883;234763.65524473652;235035.8211812903;229422.61172942538;430280.9020939914;433634.880018922;440133.4945721987;471400.74093632615;532562.7993452522;465672.4873987246;442106.86074977124;446071.4673044513;465292.22471119097;459919.0894837036;463381.6425559773;456882.3298018551;434538.5910328508;433452.5470882844;299856.38484229014;321652.42942325486;454980.0269714185;200351.56289521497;234763.65524473652;273.3293629330587;3215472.006564448;2006557.407660007;344291.3833818324;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1932120269665.6494;751085505100.3152;1626494960230.8796;40962.74666148472;6535.463911289225;1436.3481186610043;66.22963061451595;5427997.888313904;1216277.611081639;2949125.5147788306;913352.0884724052;2.6374160078909195;0.14953818568531607
8104;2019-04-17 21:13:41.788;855;377;155;156;137;38;34;20;-12;34;790;192;-8;40;246;200;761;395;122;38;33;-122;841;351;356;145;356;314;837;83.0;1242.0;1086.0;244.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21214.9453125;16494.81640625;0.0;3024.93041992188;802.0;163943;707.0;-1.0;Calculated values ==>;1555528421.788;358.66;310.86;288.66;288.76000000000005;286.86;276.96000000000004;273.4187578820637;276.56;275.16;271.96000000000004;276.56;352.16;292.36;272.36;277.16;297.76000000000005;293.16;349.26;312.66;276.96000000000004;276.46000000000004;343.86;353.36;260.96000000000004;243.61107973660833;269.2639976450953;273.4187578820637;285.36;8410000.0;3510000.0;3560000.0;1450000.0;3560000.0;3140000.0;8370000.0;0.013833333333333333;0.207;0.181;0.04066666666666666;0.0;0.013833333333333333;-0.0024914343579216756;16494.81640625;0.0;3024.93041992188;21214.9453125;496058.49423422746;361320.20138100046;233610.5604074224;233875.01878020747;228921.3824003577;430735.4089219946;435171.47162705613;437339.1761139985;471434.6316277157;531994.5521251713;465507.06254744297;437975.1822108798;445245.5109019657;466302.76539371355;461006.8955048023;481415.6447418742;382086.5651908239;435871.12834967964;434995.3873680092;296504.67125881097;336333.2981666971;455663.4001081087;197933.37991605265;197933.37991605265;272.3420775222958;3215817.9228242137;2006824.5757915175;344341.7055538701;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1932335969665.6494;751172805100.3152;1626682760230.8796;43332.4491118282;10481.020821143611;20561.119467067405;3279.3577697520655;5428700.348278682;1216419.415121076;2949308.8270087116;913379.9683674083;3.978225120505849;0.19610396017059267
8105;2019-04-17 21:14:41.768;857;362;155;156;137;40;33;23;-16;34;788;192;-16;37;246;198;817;385;121;37;32;-118;847;360;365;148;365;311;840;-2.0;1328.0;1126.0;447.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21224.87890625;16512.0546875;0.0;2993.4814453125;816.0;163944;702.0;-1.0;Calculated values ==>;1555528481.768;358.86;309.36;288.66;288.76000000000005;286.86;277.16;274.38016830617;276.46000000000004;275.46000000000004;271.56;276.56;351.96000000000004;292.36;271.56;276.86;297.76000000000005;292.96000000000004;354.86;311.66;276.86;276.36;343.36;354.76;261.36;244.22491754036054;268.91163127593666;274.38016830617;285.26000000000005;8470000.0;3600000.0;3650000.0;1480000.0;3650000.0;3110000.0;8400000.0;0.0;0.22133333333333333;0.18766666666666668;0.0745;0.0;0.0;-0.002489180505061009;16512.0546875;0.0;2993.4814453125;21224.87890625;495802.6752976638;328930.55591417826;233561.37740427858;233825.44643882828;228878.5934331159;430148.3826014536;432764.09833711403;437389.9950341223;471034.59140177345;532009.625379593;465940.63419867784;437389.9950341223;445401.9251867539;465000.999999308;459332.9633764908;489696.7618530999;369853.5043849535;433500.59072566376;432578.5526393707;294410.04551340896;342208.19576138764;455589.07007649716;198630.3004896128;197933.37991605265;272.6564120318988;3216171.470136343;2007099.5413638735;344391.84226808633;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1932552197564.8586;751260675799.9939;1626870197730.194;44807.23600951962;19143.428334222885;26525.307652949734;0.0;5429434.6008195495;1216666.203239665;2949701.083104313;913407.2872393958;4.6384765525358835;0.27623679630188647
8106;2019-04-17 21:15:41.789;865;358;146;147;135;48;35;24;-13;35;782;192;-15;29;246;193;835;373;121;37;34;-115;809;365;370;150;370;315;812;-2.0;1236.0;1141.0;354.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20415.279296875;15888.8837890625;0.0;3027.64184570312;822.0;163945;696.0;-1.0;Calculated values ==>;1555528541.789;359.66;308.96000000000004;287.76000000000005;287.86;286.66;277.96000000000004;274.9066339382667;276.66;275.56;271.86;276.66;351.36;292.36;271.66;276.06;297.76000000000005;292.46000000000004;356.66;310.46000000000004;276.86;276.56;342.76;355.36;261.66;244.62907804385475;269.38090353596624;274.9066339382667;285.26000000000005;8090000.000000001;3650000.0;3700000.0;1500000.0;3700000.0;3150000.0;8120000.0;0.0;0.206;0.19016666666666668;0.059000000000000004;0.0;0.0;-0.002488206849574625;15888.8837890625;0.0;3027.64184570312;20415.279296875;500448.34907472663;354278.62723837554;231641.72739972916;231905.48098980566;228768.2268939661;429811.8947417682;431854.3060553472;436948.6013565401;470866.63076641626;531080.4967838326;465361.97668034997;436626.3353312552;443428.13713547424;464267.9552511883;457847.79545119463;496063.80223713885;377859.8732845313;432232.2269198731;431664.4107814828;291896.6896268761;344726.4743306794;455575.1771152698;200701.39490818855;197933.37991605265;273.4973888140632;3216518.592906013;2007369.6436879097;344442.03585724387;395818.07191545924;0;47;46;10;1;0;0;6;160;170;1932772774740.3984;751350107090.2128;1627058063460.6538;44926.343759594856;15037.553150217796;24350.009364237158;0.0;5430182.64237573;1216951.1444472617;2950125.192466835;913407.2872393958;4.457156028646931;0.2521627756334935
8107;2019-04-17 21:16:41.799;859;513;143;143;128;50;37;26;-18;36;778;191;-21;26;246;192;837;492;121;38;36;-113;857;368;373;149;373;302;860;-1.0;-1.0;1315.0;386.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;32542.099609375;28645.791015625;0.0;2897.83129882812;826.0;163946;690.0;-1.0;Calculated values ==>;1555528601.799;359.06000000000006;324.46000000000004;287.46000000000004;287.46000000000004;285.96000000000004;278.16;275.2199585193972;276.86;275.76000000000005;271.36;276.76000000000005;350.96000000000004;292.26000000000005;271.06;275.76000000000005;297.76000000000005;292.36;356.86;322.36;276.96000000000004;276.76000000000005;342.16;355.76;261.86;244.42749628697553;267.8393353686513;275.2199585193972;285.26000000000005;8570000.0;3679999.9999999995;3729999.9999999995;1490000.0;3729999.9999999995;3020000.0;8600000.0;0.0;0.0;0.21916666666666668;0.06433333333333333;0.0;0.0;-0.0024875551851826763;28645.791015625;0.0;2897.83129882812;32542.099609375;495176.76594102057;427558.41071228;230132.6515163601;230132.6515163601;226322.11096075617;429606.4342157736;431453.06688762316;439103.4342402594;471100.1837172131;531640.2589796651;467104.93499668734;438642.8229465016;445591.39424184;463824.6483356934;457222.24678663525;491818.79493738996;421081.6948427263;431644.5240703191;431260.9582334311;289383.54333396035;346405.4846687502;455947.08316838456;201662.0959542102;197933.37991605265;273.8878298484809;3216959.9779487434;2007740.8278316048;344491.4230299309;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1932995711890.363;751439822040.1985;1627243194310.6243;52039.22664102579;16359.00084411188;0.0;0.0;5430990.82347001;1217212.826003498;2950328.143030962;913407.2872393958;2.1683694663627127;0.14357706934249923
8108;2019-04-17 21:17:41.800;858;699;150;149;128;48;38;27;-30;38;768;190;-33;0;246;191;836;577;121;39;38;-112;894;367;372;148;372;297;873;0.0;2152.0;1160.0;168.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;33399.34765625;29446.03125;0.0;2854.9208984375;828.0;163947;682.0;-1.0;Calculated values ==>;1555528661.8;358.96000000000004;343.06000000000006;288.16;288.06;285.96000000000004;277.96000000000004;275.1157276137837;276.96000000000004;275.86;270.16;276.96000000000004;349.96000000000004;292.16;269.86;273.16;297.76000000000005;292.26000000000005;356.76;330.86;277.06;276.96000000000004;341.36;355.96000000000004;261.96000000000004;244.22491754036054;267.23344911666527;275.1157276137837;285.26000000000005;8940000.0;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;2970000.0;8730000.0;0.0;0.35866666666666663;0.19333333333333333;0.028;0.0;0.0;-0.0024872285865471908;29446.03125;0.0;2854.9208984375;33399.34765625;491552.1114989993;467060.49104521604;231744.0057314766;231486.31773033852;226156.8845179533;429675.2189834977;431904.6589097521;438378.49729393894;471432.6538135293;530976.0563569416;467690.54900054977;437917.4719433092;442853.8054685152;463972.7110736834;457245.4800888884;488076.44671425264;441863.980064314;432094.3283962027;431904.6589097521;286033.001929769;347245.03765724396;456213.52615357813;202916.17815442418;197933.37991605265;274.37253161609715;3217509.4991671606;2008224.934418209;344539.3634305102;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1933219215615.093;751528923525.0908;1627422897305.4072;45522.71503363952;7092.325743976311;16574.871371778;0.0;5431803.853199921;1217408.256981958;2950466.269260959;913407.2872393958;2.142039399688122;0.10781152723255316
8109;2019-04-17 21:18:41.790;888;438;181;181;152;51;41;30;-29;39;756;190;-32;-16;247;188;868;414;120;41;40;-115;732;363;368;147;368;301;731;-2.0;531.0;1047.0;92.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;30094.15625;24761.720703125;0.0;2899.34838867188;830.0;163948;674.0;0.0;Calculated values ==>;1555528721.79;361.96000000000004;316.96000000000004;291.26000000000005;291.26000000000005;288.36;278.26000000000005;274.69669130483857;277.26000000000005;276.16;270.26000000000005;277.06;348.76;292.16;269.96000000000004;271.56;297.86;291.96000000000004;359.96000000000004;314.56;277.26000000000005;277.16;340.56000000000006;356.16;261.66;244.02132995426717;267.7187500070086;274.69669130483857;285.16;7320000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3010000.0;7309999.999999999;0.0;0.0885;0.17450000000000002;0.015333333333333334;0.0;0.0;0.0;24761.720703125;0.0;2899.34838867188;30094.15625;510341.74244706566;434957.89391617564;243079.6698147504;243079.6698147504;234712.72764756842;429947.3805835815;433484.00545957795;437629.4412208045;471664.89969118324;529422.5520415995;467125.24897544575;437160.8381805782;439628.3511256179;464694.4733131785;457478.43124816316;507639.4923970611;428642.271538827;433484.00545957795;433299.8492016903;282682.81946839223;348084.6227182084;456064.0336427776;202541.8219111719;197933.37991605265;274.2086534913094;3218038.5235143746;2008676.5903960124;344587.3076825364;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1933441178615.1284;751617408775.1049;1627602267405.4358;41022.7895695309;3887.340579884621;6991.254045953718;0.0;5432524.945536305;1217499.7389518013;2950662.6209087414;913407.2872393958;1.876333269083986;0.0919629907451787
8110;2019-04-17 21:19:41.771;874;611;192;189;154;35;31;20;-33;38;748;189;-36;-14;244;193;869;504;122;31;31;-118;788;347;352;145;352;291;789;386.0;0.0;429.0;109.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;1;0;36666.3125;26406.30859375;0.0;2814.85522460938;832.0;163949;669.0;0.0;Calculated values ==>;1555528781.771;360.56000000000006;334.26000000000005;292.36;292.06;288.56;276.66;272.9856168485579;276.26000000000005;275.16;269.86;276.96000000000004;347.96000000000004;292.06;269.56;271.76000000000005;297.56;292.46000000000004;360.06000000000006;323.56;276.26000000000005;276.26000000000005;340.06000000000006;356.36;261.36;243.61107973660833;266.49643012054327;272.9856168485579;285.36;7880000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;2910000.0;7890000.000000001;0.06433333333333333;0.0;0.0715;0.018166666666666668;0.0;0.06433333333333333;0.0;26406.30859375;0.0;2814.85522460938;36666.3125;503601.0951531939;461763.8687982053;244859.35230125004;243980.86650838898;234166.9624552365;430988.63858405815;435606.5810759271;439256.0841576434;471830.8059033014;529354.8035506406;468411.3936493748;438804.5743133056;442061.5151102923;466617.12829396635;460693.28237616323;502893.0521823396;439493.53564978304;435606.5810759271;435606.5810759271;280589.13426710566;348924.2399968048;456077.6576674664;197740.72786318345;197740.72786318345;272.24905491259966;3218594.6845800034;2009102.8556130296;344634.91096678964;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1933657110214.936;751704981035.0269;1627779811165.2778;17268.347975053883;4693.120891444473;0.0;15302.703223353175;5433010.551191576;1217571.2201544477;2950720.86290993;913534.76938401;1.2752459936739005;0.024152377965119255
8111;2019-04-17 21:20:41.761;857;776;195;198;164;31;30;15;-46;34;741;189;-48;-32;243;194;860;667;122;32;30;-120;804;348;353;145;353;289;806;178.0;-1.0;828.0;375.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;36858.16015625;15752.4462890625;0.0;2799.91137695312;832.0;163950;663.0;0.0;Calculated values ==>;1555528841.761;358.86;350.76;292.66;292.96000000000004;289.56;276.26000000000005;273.0942459734351;276.16;274.66;268.56;276.56;347.26;292.06;268.36;269.96000000000004;297.46000000000004;292.56;359.16;339.86;276.36;276.16;339.46000000000004;356.36;261.16;243.61107973660833;266.24828229547654;273.0942459734351;285.36;8040000.000000001;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2890000.0;8059999.999999999;0.029666666666666668;0.0;0.13799999999999998;0.0625;0.0;0.029666666666666668;0.0;15752.4462890625;0.0;2799.91137695312;36858.16015625;499741.5487111649;487448.2300953969;245315.79521757035;246195.8677599098;236571.84525519155;430925.7729439634;435192.50325232843;437736.72071871895;471434.6316277157;528782.0417394763;468689.8480240346;437431.3039465478;439842.99615729565;466345.2199131555;460671.41149303375;500175.5713419543;469614.2998903169;435541.5740161881;435192.50325232843;278076.8904731985;348924.2399968048;455870.60998545855;195637.65396212516;195637.65396212516;271.40955580946434;3219207.2864015796;2009454.1200166158;344681.6928901898;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1933868574964.9697;751791966535.0406;1627953782165.3054;33409.671212409936;16264.559751458337;0.0;7106.79386227603;5433432.797632067;1217745.8383852765;2950720.86290993;913721.4840687851;3.060582695112455;0.18225627492245236
8112;2019-04-17 21:21:41.782;862;605;172;179;167;31;30;13;-32;31;733;190;-34;1;243;195;854;448;122;34;30;-118;801;344;349;146;349;297;797;-2.0;1154.0;863.0;333.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;35976.171875;15730.4921875;0.0;2876.25122070312;832.0;163951;657.0;-1.0;Calculated values ==>;1555528901.782;359.36;333.66;290.36;291.06;289.86;276.26000000000005;272.6583383277491;276.16;274.46000000000004;269.96000000000004;276.26000000000005;346.46000000000004;292.16;269.76000000000005;273.26000000000005;297.46000000000004;292.66;358.56000000000006;317.96000000000004;276.56;276.16;338.86;356.36;261.36;243.81672145450628;267.23344911666527;272.6583383277491;285.36;8009999.999999999;3440000.0;3490000.0;1460000.0;3490000.0;2970000.0;7970000.0;0.0;0.19233333333333333;0.14383333333333334;0.0555;0.0;0.0;-0.002486573859328543;15730.4921875;0.0;2876.25122070312;35976.171875;500734.1485163106;459527.70705283975;238955.7411083401;240922.96655157433;237568.36690120475;431175.4696738307;436145.95351252146;438071.4457414646;471003.6945412344;527331.9583534139;467690.54900054977;437763.19581502484;442999.1421134229;466916.4158305052;461420.41888555756;499579.2486357648;422493.8011977159;436828.4760420118;436145.95351252146;275564.83829863765;348924.2399968048;455915.1992723481;194601.45563245623;195637.65396212516;270.9754442777785;3219814.4516034606;2009716.5696631332;344729.0108007603;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1934079248675.485;751879297090.2544;1628129643695.7358;35019.10024401238;14502.912772013999;14826.101057251404;0.0;5434003.236979517;1218002.3237287279;2950844.4569951706;913780.7280792644;3.4583222147787964;0.21411131106559678
8113;2019-04-17 21:22:41.782;866;396;161;168;161;33;30;16;-32;28;732;189;-35;0;243;197;858;386;122;36;30;-114;841;348;352;147;353;294;838;-2.0;1032.0;1591.0;336.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;35588.78125;16374.23828125;0.0;2837.1962890625;832.0;163952;652.0;0.0;Calculated values ==>;1555528961.782;359.76;312.76000000000005;289.26000000000005;289.96000000000004;289.26000000000005;276.46000000000004;273.0942459734351;276.16;274.76000000000005;269.96000000000004;275.96000000000004;346.36;292.06;269.66;273.16;297.46000000000004;292.86;358.96000000000004;311.76000000000005;276.76000000000005;276.16;338.36;356.36;261.76000000000005;244.02132995426717;266.86631818009863;273.0942459734351;285.36;8410000.0;3479999.9999999995;3520000.0000000005;1470000.0;3529999.9999999995;2940000.0;8380000.0;0.0;0.17200000000000001;0.26516666666666666;0.056;0.0;0.0;0.0;16374.23828125;0.0;2837.1962890625;35588.78125;497698.1129783636;382344.6962405552;235186.7744735529;237065.8522944627;235186.7744735529;430925.7729439634;435432.7099294878;438743.29367333796;470571.38977625844;527460.7741915002;467991.8108873143;438286.6576737402;443467.58974805736;466345.2199131555;461070.26705327537;496506.995114259;372582.69054397737;436469.24547330075;435432.7099294878;273471.60554148915;348924.2399968048;456167.8498585191;197352.482029738;195637.65396212516;272.09814852046685;3220410.8262128355;2009984.109083706;344776.6228633417;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1934289548675.485;751967197090.2544;1628306943695.7358;64008.79688749459;14493.660598411741;21314.980386088446;0.0;5434828.469455613;1218243.961840148;2951145.632673865;913780.7280792644;5.19573056903533;0.284852200345856
8114;2019-04-17 21:23:41.772;875;377;150;154;153;38;26;17;-18;28;729;188;-20;12;243;195;864;380;122;31;26;-109;844;356;361;150;362;293;846;-2.0;-1.0;1390.0;278.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;31232.568359375;15376.7646484375;0.0;2808.21557617188;832.0;163953;647.0;-1.0;Calculated values ==>;1555529021.772;360.66;310.86;288.16;288.56;288.46000000000004;276.96000000000004;273.955091788801;275.76000000000005;274.86;271.36;275.96000000000004;346.06000000000006;291.96000000000004;271.16;274.36;297.46000000000004;292.66;359.56000000000006;311.16;276.26000000000005;275.76000000000005;337.86;356.36;262.26000000000005;244.62907804385475;266.74333088950624;273.955091788801;285.36;8440000.0;3560000.0;3610000.0;1500000.0;3620000.0000000005;2930000.0;8460000.0;0.0;0.0;0.23166666666666666;0.04633333333333333;0.0;0.0;-0.002486573859328543;15376.7646484375;0.0;2808.21557617188;31232.568359375;498759.386285471;352049.1995675417;232153.64396041716;233200.968166952;232938.51421035652;430412.23801567365;432488.3262666401;441054.69396274793;470167.09449909057;527226.2555270332;468012.0919084409;440759.296980983;445375.3277671383;465044.1086722825;459556.22810200317;497126.4257323735;357307.3776920888;433406.2193873385;432488.3262666401;271378.50176498963;348924.2399968048;456201.7576267079;199644.7026665762;195637.65396212516;273.04200644999725;3220967.577985572;2010248.6566762137;344823.66012137634;395818.07191545924;0;48;46;10;1;0;0;6;160;170;1934503413025.519;752056282240.2686;1628483014345.764;55926.64798361312;11887.143546486102;0.0;0.0;5435827.764919357;1218463.765234718;2951323.227906305;913780.7280792644;3.7291099958595577;0.22651383150613544
8115;2019-04-17 21:24:41.773;887;543;139;140;135;48;30;17;0;28;717;189;7;1;243;191;861;393;122;31;29;-113;789;361;366;143;366;300;792;-1.0;-1.0;1114.0;245.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;1;0;0;27198.259765625;14792.0126953125;0.0;3846.560546875;833.0;163954;642.0;0.0;Calculated values ==>;1555529081.773;361.86;327.46000000000004;287.06;287.16;286.66;277.96000000000004;274.4858918419099;276.16;274.86;273.16;275.96000000000004;344.86;292.06;273.86;273.26000000000005;297.46000000000004;292.26000000000005;359.26;312.46000000000004;276.26000000000005;276.06;337.36;356.46000000000004;261.86;243.1966462407574;267.5978703862781;274.4858918419099;285.36;7890000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;3000000.0;7920000.0;0.0;0.0;0.18566666666666667;0.04083333333333334;0.0;0.0;0.0;14792.0126953125;0.0;3846.560546875;27198.259765625;505345.53718136705;447794.2031145811;230116.90919024064;230380.16329585257;229068.17178430597;430081.6785162784;431947.42082675546;442232.80960689666;471107.22338200803;525425.8662784594;467145.66925969854;443256.9062126748;442379.8145169229;464458.5429927953;458215.5228443124;501666.21275676036;402607.2203002637;432135.2526055904;431758.9768447378;269285.52512055053;349344.06076314294;456915.96184611396;200722.16683848246;195637.65396212516;273.4881807834297;3221454.5096680853;2010500.0673438825;344879.1175132759;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1934721516660.2556;752144183705.1624;1628660917310.549;44840.47600733557;10461.246629478288;0.0;0.0;5436667.504947035;1218650.0049232359;2951323.227906305;913780.7280792644;2.967057720471925;0.18399280927347472
8116;2019-04-17 21:25:41.773;884;580;135;137;127;50;32;14;10;29;706;193;16;39;243;190;859;355;123;33;31;-210;806;356;361;142;361;305;801;-1.0;1190.0;925.0;346.0;0.0;0;1;99;1;0;0;0;0;0;0;1;1;1;0;0;25585.73828125;15681.72265625;0.0;3903.03173828125;834.0;163955;638.0;0.0;Calculated values ==>;1555529141.773;361.56000000000006;331.16;286.66;286.86;285.86;278.16;273.955091788801;276.36;274.56;274.16;276.06;343.76;292.46000000000004;274.76000000000005;277.06;297.46000000000004;292.16;359.06000000000006;308.66;276.46000000000004;276.26000000000005;336.96000000000004;356.56000000000006;252.16000000000003;242.98782864720522;268.19934244402924;273.955091788801;285.46000000000004;8059999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8009999.999999999;0.0;0.19833333333333333;0.15416666666666667;0.057666666666666665;0.0;0.0;0.0;15681.72265625;0.0;3903.03173828125;25585.73828125;503442.27536300203;454061.71225799754;228931.8390171304;229453.19186195405;226862.38906338412;430412.23801567365;433588.14229367237;442668.9074931304;471339.3356437985;523875.6558840751;466922.52011511306;443549.91784386104;446853.7789523966;465189.78860520123;458877.4831168434;499850.2329812883;363071.5173492743;433769.5290198815;433406.2193873385;267611.2341011182;349763.88963852916;446920.21380548057;195324.72446417;195637.65396212516;271.3132381060223;3221894.3763184757;2010754.015138479;344943.69744898553;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1934939616660.2556;752229683705.1624;1628842417310.549;38132.22821696474;14508.673218682243;27127.77860034944;0.0;5437358.944148904;1218858.0875886371;2951549.2927279742;913780.7280792644;4.07299874326076;0.22987166294451686
