;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8117;2019-04-17 21:26:41.774;876;382;137;139;125;47;32;6;14;30;713;194;23;33;242;192;865;342;122;30;31;-250;844;354;359;141;359;304;840;-1.0;1135.0;1041.0;438.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;25185.84375;16349.173828125;0.0;3900.17456054688;833.0;163956;635.0;-1.0;Calculated values ==>;1555529201.774;360.76;311.36;286.86;287.06;285.66;277.86;273.7412296467126;276.36;273.76000000000005;274.56;276.16;344.46000000000004;292.56;275.46000000000004;276.46000000000004;297.36;292.36;359.66;307.36;276.16;276.26000000000005;336.66;356.46000000000004;248.16000000000003;242.77792619122317;268.0796299477929;273.7412296467126;285.36;8440000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;8400000.0;0.0;0.18916666666666665;0.17350000000000002;0.073;0.0;0.0;-0.002486409859208567;16349.173828125;0.0;3900.17456054688;25185.84375;498907.19551559945;365956.7882373204;228878.5934331159;229392.62521855763;225824.72472815914;430542.39183029096;434084.4541166122;443461.255666955;471570.8910797328;524690.3323284558;467186.51452007843;444766.67480068695;446196.8478688148;465349.75327765616;459465.39392178826;497275.4193266464;304727.93054963415;433724.0844890748;433904.5296488982;266355.56789118156;349344.06076314294;442783.31227315665;192921.62094339033;195637.65396212516;270.32648054940654;3222317.4798865;2011020.9437242618;345008.7252518425;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1935155620259.9946;752314585120.0598;1629025120355.3284;43468.626624538476;18239.90346707294;36423.566626984815;0.0;5438038.962605214;1219130.9969424356;2952078.8960974715;913780.7280792644;4.846185409773206;0.2724054681092844
8118;2019-04-17 21:27:41.774;880;368;138;139;126;47;33;7;14;29;725;193;26;47;243;191;869;357;122;33;32;-251;842;363;368;140;368;306;844;-1.0;138.0;1325.0;458.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;24227.20703125;16367.1943359375;0.0;3924.64575195312;832.0;163957;631.0;0.0;Calculated values ==>;1555529261.774;361.16;309.96000000000004;286.96000000000004;287.06;285.76000000000005;277.86;274.69669130483857;276.46000000000004;273.86;274.56;276.06;345.66;292.46000000000004;275.76000000000005;277.86;297.46000000000004;292.26000000000005;360.06000000000006;308.86;276.46000000000004;276.36;336.26000000000005;356.36;248.06000000000003;242.56692532238324;268.3187672390254;274.69669130483857;285.36;8420000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;8440000.0;0.0;0.023;0.22083333333333333;0.07633333333333334;0.0;0.0;0.0;16367.1943359375;0.0;3924.64575195312;24227.20703125;499676.52702928195;336707.47151875996;229078.28893361997;229335.05538192193;226025.1015136102;429947.3805835815;431994.6062598477;443052.3292051162;471605.12922355125;525791.7049135538;466780.14590331726;444801.58097852516;447789.5392935794;464164.030569748;457893.7095298428;498052.1352375686;318687.98567282164;431994.6062598477;431805.7454725317;264681.4149301396;348924.2399968048;442872.6369548475;196421.4165222804;195637.65396212516;271.7831103378233;3222729.255309677;2011293.580125629;345073.93208778003;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1935373720259.9946;752398885120.0598;1629208120355.3284;54464.3265507929;18812.443159685954;4125.3754399891795;0.0;5438855.070548342;1219439.7664976586;2952416.8039480294;913780.7280792644;3.8144468325796934;0.25233684353691505
8119;2019-04-17 21:28:41.785;890;575;135;136;124;53;35;10;11;31;738;193;27;44;243;188;867;472;123;35;34;-240;802;366;371;138;371;312;803;-2.0;-1.0;1259.0;307.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22452.2890625;15614.708984375;0.0;4005.66577148438;831.0;163958;627.0;0.0;Calculated values ==>;1555529321.785;362.16;330.66;286.66;286.76000000000005;285.56;278.46000000000004;275.0112864084945;276.66;274.16;274.26000000000005;276.26000000000005;346.96000000000004;292.46000000000004;275.86;277.56;297.46000000000004;291.96000000000004;359.86;320.36;276.66;276.56;335.86;356.26;249.16000000000003;242.14157278889297;269.02936301313275;275.0112864084945;285.46000000000004;8020000.0;3660000.0;3710000.0;1380000.0;3710000.0;3120000.0;8030000.0;0.0;0.0;0.20983333333333334;0.051166666666666666;0.0;0.0;0.0;15614.708984375;0.0;4005.66577148438;22452.2890625;504642.9575362032;452744.2725303132;228901.8472484531;229162.08287646444;226065.15012556885;429743.705733735;431593.8739449759;441353.2758899251;472066.18378088326;526687.7174631988;465920.20634867996;443742.5085081118;446215.1909064348;463720.0637660504;456989.8252837285;501363.5946852431;428278.6517740428;431593.8739449759;431402.8193353848;263007.33956846996;348504.4273212152;444456.0757864877;199169.29039020816;195637.65396212516;272.8955352804295;3223118.322427369;2011560.1448485674;345140.030133068;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1935595460905.5725;752482300410.2772;1629393554345.8118;50818.27295735727;12550.507186109637;0.0;0.0;5439732.586394946;1219701.1723335066;2952451.1883794423;913780.7280792644;3.2297436176412795;0.2041124270146659
8120;2019-04-17 21:29:41.785;888;637;134;134;118;51;36;12;11;33;753;194;28;51;243;188;862;383;122;37;35;-229;801;357;362;136;362;318;795;-2.0;1274.0;1022.0;214.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;21703.087890625;15629.5361328125;0.0;4097.0634765625;830.0;163959;624.0;-1.0;Calculated values ==>;1555529381.785;361.96000000000004;336.86;286.56;286.56;284.96000000000004;278.26000000000005;274.0616903277293;276.76000000000005;274.36;274.26000000000005;276.46000000000004;348.46000000000004;292.56;275.96000000000004;278.26000000000005;297.46000000000004;291.96000000000004;359.36;311.46000000000004;276.86;276.66;335.56;356.16;250.26000000000002;241.71165711629368;269.7299932089509;274.0616903277293;285.36;8009999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3180000.0;7950000.0;0.0;0.21233333333333335;0.17033333333333334;0.035666666666666666;0.0;0.0;-0.0024869014777349906;15629.5361328125;0.0;4097.0634765625;21703.087890625;504446.5372060212;465701.73702162394;228761.70172151204;228761.70172151204;224642.65071002973;430346.717906069;434064.28222162405;440065.3232058229;472525.0707617092;527801.399671555;465175.44264242594;442662.16209264006;446059.1234911498;465044.1086722825;458445.2132468918;500734.1485163106;395793.9225685148;434244.55786418;433883.48505660606;261751.83340796042;348084.6227182084;446014.46832335927;197644.4595227018;195637.65396212516;272.2509085058698;3223486.2839019787;2011820.5135578774;345207.5528768017;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1935815360905.5725;752564500410.2772;1629582554345.8118;41292.35378069163;8858.530313890116;22282.30797624864;0.0;5440500.174951096;1219879.58097934;2952636.8742792443;913780.7280792644;3.671853918320862;0.188491897892331
8121;2019-04-17 21:30:41.806;874;395;136;137;118;44;33;11;9;34;770;195;23;52;242;190;867;347;122;32;32;-217;841;353;358;138;358;315;837;-1.0;1205.0;1038.0;204.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21308.23828125;16472.2578125;0.0;3069.78637695312;828.0;163960;621.0;-1.0;Calculated values ==>;1555529441.806;360.56000000000006;312.66;286.76000000000005;286.86;284.96000000000004;277.56;273.6339639331285;276.46000000000004;274.26000000000005;274.06;276.56;350.16;292.66;275.46000000000004;278.36;297.36;292.16;359.86;307.86;276.36;276.36;335.26000000000005;355.96000000000004;251.46000000000004;242.14157278889297;269.38090353596624;273.6339639331285;285.36;8410000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3150000.0;8370000.0;0.0;0.20083333333333334;0.17300000000000001;0.034;0.0;0.0;-0.0024872285865471908;16472.2578125;0.0;3069.78637695312;21308.23828125;498882.3042541348;382086.5651908239;228664.59994504083;228921.3824003577;224103.11181977627;430607.02586249536;434509.0152533873;440406.34299168445;472360.27449258295;529820.5405018769;465735.3106359218;442532.53607808705;446783.81812308263;465494.84668458975;459352.8116281962;497846.51115083246;310195.79232101294;434330.5690018519;434330.5690018519;260496.36997498586;347245.03765724396;446916.3828289846;197004.66758285445;195637.65396212516;271.9788027117633;3223844.837069232;2012088.1221372457;345267.29752880195;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1936031436505.243;752646729180.1519;1629772520810.522;42108.48984572759;8496.998318368425;37686.51936498876;0.0;5441195.425232716;1220024.26100468;2953136.789415405;913780.7280792644;4.5180538265662165;0.21317422789380938
8122;2019-04-17 21:31:41.776;872;372;140;140;121;43;33;15;-7;34;785;192;-10;43;242;191;868;360;122;35;32;-203;846;361;366;140;366;312;849;0.0;182.0;1186.0;243.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;1;0;0;21255.533203125;16579.171875;0.0;3008.7373046875;826.0;163961;618.0;-1.0;Calculated values ==>;1555529501.776;360.36;310.36;287.16;287.16;285.26000000000005;277.46000000000004;274.4858918419099;276.46000000000004;274.66;272.46000000000004;276.56;351.66;292.36;272.16;277.46000000000004;297.36;292.26000000000005;359.96000000000004;309.16;276.66;276.36;334.96000000000004;355.76;252.86;242.56692532238324;269.02936301313275;274.4858918419099;285.36;8460000.0;3610000.0;3660000.0;1400000.0;3660000.0;3120000.0;8490000.0;0.0;0.030333333333333334;0.19766666666666666;0.0405;0.0;0.0;-0.0024875551851826763;16579.171875;0.0;3008.7373046875;21255.533203125;498134.0518601529;339580.9479324568;229520.25835793433;229520.25835793433;224705.10486870163;430081.6785162784;432509.1113278755;438582.77927262546;472096.9026672395;531620.6251923364;465796.38976492843;438111.57050704764;446071.4673044513;464326.1751738402;458215.5228443124;497539.47470922815;320025.21135746624;432880.6149027872;432322.48016695504;259240.94887492666;346405.4846687502;448035.1762360403;199188.88987381247;195637.65396212516;272.8825453630723;3224199.3578160563;2012363.4130038158;345317.9265656578;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1936248527905.3464;752730087480.1917;1629960526760.6116;47320.19213783203;10078.274597670228;5384.599321670112;0.0;5441940.291630093;1220178.9775487504;2953495.535941637;913780.7280792644;3.205194872063114;0.1862857850501276
8123;2019-04-17 21:32:41.766;876;548;137;137;122;49;35;18;-12;35;792;190;-14;31;242;188;865;393;122;36;35;-189;792;365;370;143;370;316;794;-2.0;-1.0;1061.0;393.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20090.37890625;15611.3193359375;0.0;3051.64624023438;822.0;163962;616.0;-1.0;Calculated values ==>;1555529561.766;360.76;327.96000000000004;286.86;286.86;285.36;278.06;274.9066339382667;276.66;274.96000000000004;271.96000000000004;276.66;352.36;292.16;271.76000000000005;276.26000000000005;297.36;291.96000000000004;359.66;312.46000000000004;276.76000000000005;276.66;334.76000000000005;355.36;254.26000000000002;243.1966462407574;269.49753711883926;274.9066339382667;285.36;7920000.0;3650000.0;3700000.0;1430000.0;3700000.0;3160000.0;7940000.000000001;0.0;0.0;0.17683333333333331;0.0655;0.0;0.0;-0.002488206849574625;15611.3193359375;0.0;3051.64624023438;20090.37890625;503532.7998881684;448536.03814876993;229560.71429257657;229560.71429257657;225677.0806956822;429811.8947417682;431854.3060553472;436878.1151619385;471798.96558121993;532054.635154085;464966.7903520367;436555.01315091987;443521.3918649366;463734.9087906732;457153.08725739754;501969.1261628173;401804.9432928613;432043.5753533974;431854.3060553472;258404.02479325983;344726.4743306794;448978.0927122907;198154.01980477513;195637.65396212516;272.4867628038042;3224543.8496588115;2012631.6223882674;345368.42134467413;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1936469291105.3816;752814973330.2052;1630148895360.6416;42214.37752899171;16428.976775442272;0.0;0.0;5442686.288690533;1220399.8344946012;2953540.400124048;913780.7280792644;3.142231285005822;0.22101845929242395
8124;2019-04-17 21:33:41.787;867;657;138;138;119;47;37;18;-9;37;795;189;-12;28;242;188;860;369;122;38;36;-176;828;359;364;143;364;317;821;0.0;1276.0;1137.0;392.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20559.91796875;16244.0654296875;0.0;3056.62255859375;818.0;163963;614.0;-1.0;Calculated values ==>;1555529621.787;359.86;338.86;286.96000000000004;286.96000000000004;285.06;277.86;274.27422755570615;276.86;274.96000000000004;272.26000000000005;276.86;352.66;292.06;271.96000000000004;275.96000000000004;297.36;291.96000000000004;359.16;310.06;276.96000000000004;276.76000000000005;334.56;354.96000000000004;255.56000000000003;243.1966462407574;269.6138998590099;274.27422755570615;285.36;8280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3170000.0;8209999.999999999;0.0;0.21266666666666667;0.18949999999999997;0.06533333333333333;0.0;0.0;-0.0024888564661766873;16244.0654296875;0.0;3056.62255859375;20559.91796875;499026.6109358436;465947.36473577097;229412.42979823955;229412.42979823955;224556.19503878366;430214.79039162316;433749.95420475816;437130.186993585;471996.43091952;532294.6803896377;464695.3577600972;436645.889417906;442868.73628946923;464620.0566218266;458124.47357435315;497996.90461556474;364728.59457029076;433931.68165179034;433567.68989926;257567.11924055516;343047.5905507172;450355.18545376166;197209.76969929936;195637.65396212516;272.08472466300407;3224882.720695619;2012897.1768391149;345419.3414003707;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1936689568175.0457;752900803360.0742;1630338861825.3518;45464.91907726713;16538.833829291536;28341.727269628267;0.0;5443417.205225752;1220674.6624053358;2953776.6638476388;913780.7280792644;4.680946100524591;0.26590001000467367
8125;2019-04-17 21:34:41.797;856;434;146;143;120;43;38;19;-10;37;797;189;-13;26;242;189;857;336;122;36;37;-163;824;358;363;143;363;316;818;-1.0;1298.0;1004.0;342.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;20371.908203125;16154.94140625;0.0;3043.30615234375;812.0;163964;614.0;-1.0;Calculated values ==>;1555529681.797;358.76;316.56;287.76000000000005;287.46000000000004;285.16;277.46000000000004;274.1680685717883;276.96000000000004;275.06;272.16;276.86;352.86;292.06;271.86;275.76000000000005;297.36;292.06;358.86;306.76000000000005;276.76000000000005;276.86;334.56;354.36;256.86;243.1966462407574;269.49753711883926;274.1680685717883;285.36;8240000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;8180000.0;0.0;0.21633333333333335;0.1673333333333333;0.057;0.0;0.0;-0.0024898270409722863;16154.94140625;0.0;3043.30615234375;20371.908203125;497773.18573626317;411721.39586501895;231545.95065375185;230759.51522599644;224847.4628932936;430280.9020939914;434178.6716885159;437199.7979686943;471996.43091952;532579.0425190425;464841.7466005354;436716.74332067836;442775.34817062016;464766.5650395172;458421.9707624873;497920.5223629329;305568.95566083683;433816.67410848953;433997.93586973246;257567.11924055516;340529.4996700694;451723.68729242054;197345.39889196726;195637.65396212516;272.135157018745;3225223.8760967557;2013167.2135613253;345470.1826117436;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1936907704525.011;752986617660.0605;1630528793475.3215;40135.63611217232;14499.562438825838;41612.05559655346;0.0;5444130.66207521;1220933.3588164127;2954359.7091961293;913780.7280792644;5.013335402296563;0.26109714677956747
8126;2019-04-17 21:35:41.778;849;367;170;165;127;42;38;19;-10;37;798;189;-13;23;242;191;852;348;122;36;37;-151;791;358;363;143;363;317;793;-1.0;282.0;1037.0;184.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20499.4296875;15568.99609375;0.0;3054.11645507812;804.0;163965;614.0;-1.0;Calculated values ==>;1555529741.778;358.06000000000006;309.86;290.16;289.66;285.86;277.36;274.1680685717883;276.96000000000004;275.06;272.16;276.86;352.96000000000004;292.06;271.86;275.46000000000004;297.36;292.26000000000005;358.36;307.96000000000004;276.76000000000005;276.86;334.56;353.56000000000006;258.06;243.1966462407574;269.6138998590099;274.1680685717883;285.36;7909999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3170000.0;7930000.0;0.0;0.047;0.1728333333333333;0.03066666666666667;0.0;0.0;-0.0024911139281955483;15568.99609375;0.0;3054.11645507812;20499.4296875;499765.8961148997;385395.24009690614;238480.09120453565;237094.99071568495;226976.12965248292;430280.9020939914;434178.6716885159;436969.1101896967;471996.43091952;532609.449935983;464695.3577600972;436483.73832462454;442116.05692731804;464766.5650395172;458695.4232136809;500197.52780619933;359192.50151312765;433816.67410848953;433997.93586973246;257567.11924055516;337172.47746341303;452979.7365764543;199630.68026773678;195637.65396212516;273.04494429903207;3225564.3627253086;2013431.4959920277;345520.9783765414;395818.07191545924;0;48;46;10;1;0;0;6;160;171;1937125435555.6826;753072390490.3251;1630718633340.907;41019.99197151207;7769.371060134004;6627.23623577437;0.0;5444806.744817308;1221118.8744975685;2954761.5759978406;913780.7280792644;2.975689435486314;0.16592045527560223
8127;2019-04-17 21:36:41.788;836;575;195;193;148;38;35;17;-29;36;795;188;-32;4;242;192;847;527;122;35;35;-141;831;358;363;141;363;295;832;-2.0;0.0;1202.0;149.0;0.0;0;95;0;1;0;1;0;0;0;0;1;0;1;0;0;37797.5390625;27863.3671875;0.0;2822.42016601562;795.0;163966;619.0;-1.0;Calculated values ==>;1555529801.788;356.76;330.66;292.66;292.46000000000004;287.96000000000004;276.96000000000004;274.1680685717883;276.66;274.86;270.26000000000005;276.76000000000005;352.66;291.96000000000004;269.96000000000004;273.56;297.36;292.36;357.86;325.86;276.66;276.66;335.06;352.66;259.06;242.77792619122317;266.98899913490544;274.1680685717883;285.36;8309999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2950000.0;8320000.0;0.0;0.0;0.20033333333333334;0.024833333333333332;0.0;0.0;-0.00249255177783535;27863.3671875;0.0;2822.42016601562;37797.5390625;494142.6216201461;448194.19574350695;244693.51153642833;244121.67242114077;231849.5435582042;430280.9020939914;433634.880018922;438976.4476318292;472161.77640367835;533927.88136424;467731.1683268817;438520.37345905404;443839.4948927071;464766.5650395172;458831.93800034054;495791.5073942146;437002.66340632096;433634.880018922;433634.880018922;259659.41789560125;333396.4077044029;454354.6546556138;200532.4990400558;195637.65396212516;273.4005524387146;3226050.25176616;2013793.492675374;345569.95767689915;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1937343271855.648;753157604690.3115;1630902263940.8777;47768.27103455194;6303.250197786358;0.0;0.0;5445546.77032594;1221236.1658866731;2954816.812170958;913780.7280792644;1.7621031068685746;0.09756513782420255
8128;2019-04-17 21:37:41.779;849;733;177;180;164;39;34;20;-40;36;784;188;-42;-12;242;192;842;481;123;36;35;-133;841;357;362;141;362;286;820;-1.0;2069.0;1303.0;268.0;0.0;0;91;0;1;0;1;0;0;0;0;1;0;1;0;0;42414.703125;27898.443359375;0.0;2712.75903320312;784.0;163967;631.0;-1.0;Calculated values ==>;1555529861.779;358.06000000000006;346.46000000000004;290.86;291.16;289.56;277.06;274.0616903277293;276.56;275.16;269.16;276.76000000000005;351.56000000000006;291.96000000000004;268.96000000000004;271.96000000000004;297.36;292.36;357.36;321.26000000000005;276.76000000000005;276.66;336.26000000000005;351.56000000000006;259.86;242.77792619122317;265.87368984753493;274.0616903277293;285.46000000000004;8410000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2860000.0;8200000.0;0.0;0.3448333333333334;0.21716666666666665;0.04466666666666667;0.0;0.0;-0.002494294834409806;27898.443359375;0.0;2712.75903320312;42414.703125;495158.4254731571;479127.04972629185;239877.19681453478;240713.11911619428;236312.3159628571;430346.717906069;433702.1600636701;439309.5094169931;472161.77640367835;533456.2314723323;468987.30253240536;439011.4658172925;443379.2917946021;464912.7873590418;458990.84683623374;494103.06226973335;427039.23514878505;434064.28222162405;433883.48505660606;264681.4149301396;328782.02776382567;455180.98242693226;199337.69566202592;195637.65396212516;272.9247914981804;3226718.586851719;2014258.1047271807;345616.0772512036;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1937560739230.4197;753242192000.2228;1631076537795.6948;52113.87888712037;11427.666808832484;23125.843052207005;0.0;5446378.996721727;1221383.9013645938;2955009.4986222205;913780.7280792644;2.8312311171799287;0.15004177499813715
8129;2019-04-17 21:38:41.779;877;453;155;156;148;38;36;20;-41;35;769;188;-35;-1;242;192;867;387;123;37;36;-127;810;355;361;141;360;292;802;-1.0;1218.0;757.0;427.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;25435.8828125;15784.77734375;0.0;2754.03100585938;773.0;163968;644.0;-1.0;Calculated values ==>;1555529921.779;360.86;318.46000000000004;288.66;288.76000000000005;287.96000000000004;276.96000000000004;273.8482719121499;276.76000000000005;275.16;269.06;276.66;350.06000000000006;291.96000000000004;269.66;273.06;297.36;292.36;359.86;311.86;276.86;276.76000000000005;337.56000000000006;350.46000000000004;260.46000000000004;242.77792619122317;266.62003547228215;273.8482719121499;285.46000000000004;8100000.0;3550000.0;3610000.0;1410000.0;3600000.0;2920000.0;8020000.0;0.0;0.20299999999999999;0.12616666666666668;0.07116666666666666;0.0;0.0;-0.0024960220412737996;15784.77734375;0.0;2754.03100585938;25435.8828125;502088.7463952702;422817.36607988336;234205.8606453328;234475.12940517583;232334.3456615947;430477.46260093397;434310.53623595677;437820.53492716554;472063.34231996303;531456.7890121251;468152.16774705367;438733.46945811325;443729.9995795114;465204.3799370688;459307.5724470408;500647.80964894174;394928.65250961925;434489.842356074;434310.53623595677;270122.7006405761;324168.52440917626;455799.0425058957;195844.1603048665;195637.65396212516;271.51955783720473;3227284.008401198;2014622.1315663734;345661.63383486244;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1937777639230.4197;753326792000.2228;1631249937795.6948;30529.352598180067;18500.12244997324;21460.988899282464;0.0;5447067.690317438;1221633.299608417;2955381.0555551494;913780.7280792644;3.8023190389646078;0.24474109988524648
8130;2019-04-17 21:39:41.790;888;463;143;144;131;37;37;17;-33;35;759;188;-35;11;242;193;876;393;124;37;36;-123;791;352;358;141;357;296;794;-1.0;0.0;800.0;376.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;1;0;0;22596.08203125;15487.390625;0.0;2748.29516601562;763.0;163969;654.0;-1.0;Calculated values ==>;1555529981.79;361.96000000000004;319.46000000000004;287.46000000000004;287.56;286.26000000000005;276.86;273.5264737036516;276.86;274.86;269.86;276.66;349.06000000000006;291.96000000000004;269.66;274.26000000000005;297.36;292.46000000000004;360.76;312.46000000000004;276.86;276.76000000000005;338.56000000000006;349.46000000000004;260.86;242.77792619122317;267.1113755279542;273.5264737036516;285.56;7909999.999999999;3520000.0000000005;3579999.9999999995;1410000.0;3570000.0000000005;2960000.0;7940000.000000001;0.0;0.0;0.13333333333333333;0.06266666666666666;0.0;0.0;-0.002497578380304119;15487.390625;0.0;2748.29516601562;22596.08203125;505313.08635087434;427744.3825379327;231140.05833206855;231404.817163077;227996.55247156587;430671.36484660726;435217.872359457;438143.1473471288;472063.34231996303;530116.0802084432;467590.31788969715;437835.6915274192;444639.9159599528;465639.66166502296;459914.4856856361;503620.59152030776;401804.9432928613;435217.872359457;435041.38555822254;274308.8830629234;319975.17213553557;456210.3019707529;195851.81348085107;195637.65396212516;271.5112172165406;3227684.348156517;2014882.78074268;345707.49495923036;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1937993378775.1248;753411407510.1072;1631426370135.4536;32305.51118217036;16315.798612033846;0.0;0.0;5447591.410179267;1221923.4854745278;2955559.929916688;913780.7280792644;2.666272623438106;0.2030719914750295
8131;2019-04-17 21:40:41.790;882;678;139;141;126;36;37;15;-19;34;757;187;-9;19;242;195;871;565;124;37;37;-120;802;352;357;142;357;296;805;233.0;126.0;701.0;270.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;21450.763671875;15700.6640625;0.0;2752.037109375;755.0;163970;659.0;-1.0;Calculated values ==>;1555530041.79;361.36;340.96000000000004;287.06;287.26000000000005;285.76000000000005;276.76000000000005;273.5264737036516;276.86;274.66;271.26000000000005;276.56;348.86;291.86;272.26000000000005;275.06;297.36;292.66;360.26;329.66;276.86;276.86;339.06000000000006;348.66;261.16;242.98782864720522;267.1113755279542;273.5264737036516;285.56;8020000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2960000.0;8050000.0;0.03883333333333334;0.021;0.11683333333333333;0.045000000000000005;0.0;0.03883333333333334;-0.0024988138941255404;15700.6640625;0.0;2752.037109375;21450.763671875;503507.6577983928;471641.0591316804;229914.41185094297;230438.11520757127;226549.61288671786;430671.36484660726;435458.00827567605;440263.25120178395;471832.65708311246;529908.1048412981;467469.75567960815;441745.70922039944;445773.68374693;465639.66166502296;460183.1353502939;501937.35292246524;450362.6885066231;435458.00827567605;435458.00827567605;276402.16793126165;316620.98725437425;456357.0063839512;197450.019410244;197450.019410244;272.15314841122427;3228051.405204043;2015142.681198409;345753.33106152527;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1938207878775.1248;753496307510.1072;1631603970135.4536;28368.67924764492;11650.814413816825;1083.0679527326854;9242.643567607613;5448097.028432849;1222156.5405830767;2955568.9554829607;913857.7501089944;2.7283379659633002;0.1353132047891619
8132;2019-04-17 21:41:41.771;876;532;138;140;123;35;38;17;0;32;754;186;6;24;242;196;868;396;124;37;37;-118;803;348;354;142;354;296;799;-1.0;1125.0;1146.0;185.0;0.0;0;80;95;1;0;0;0;0;0;0;1;0;1;0;0;20324.8125;15221.12109375;0.0;2745.5693359375;747.0;163971;656.0;-1.0;Calculated values ==>;1555530101.771;360.76;326.36;286.96000000000004;287.16;285.46000000000004;276.66;273.0942459734351;276.96000000000004;274.86;273.16;276.36;348.56000000000006;291.76000000000005;273.76000000000005;275.56;297.36;292.76000000000005;359.96000000000004;312.76000000000005;276.86;276.86;338.76;347.86;261.36;242.98782864720522;267.1113755279542;273.0942459734351;285.56;8030000.0;3479999.9999999995;3540000.0;1420000.0;3540000.0;2960000.0;7990000.000000001;0.0;0.1875;0.191;0.030833333333333334;0.0;0.0;-0.0025000408625650496;15221.12109375;0.0;2745.5693359375;20324.8125;502564.20915512816;444184.3879824508;229745.30696736302;230269.64121917667;225864.29148151126;430925.7729439634;436343.5466474219;443059.1894257166;471635.3862721799;529596.0770884464;467349.119200488;443924.6351342377;446475.90041281306;466072.45092096843;460937.4381672583;501417.97687418765;401325.3647707479;436171.05879841355;436171.05879841355;275146.1813398168;313267.23492439475;456562.64333747205;197768.93579087098;197450.019410244;272.2643543390038;3228399.4247640613;2015400.2811419931;345799.1299409562;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1938421111229.9348;753581480530.0314;1631781513895.2954;46850.43844425551;7979.472649353534;18767.364769394953;0.0;5448723.655918163;1222320.074506311;2955734.3233724115;913934.7477483465;4.096317914032435;0.2098258908261024
8133;2019-04-17 21:42:41.761;875;382;140;142;124;36;38;20;10;31;752;186;11;28;242;197;868;369;123;37;37;-116;840;351;355;143;356;296;838;131.0;925.0;1052.0;318.0;0.0;0;79;86;1;0;0;0;0;0;0;1;0;1;0;0;19705.5078125;15038.4697265625;0.0;2730.435546875;740.0;163972;650.0;-1.0;Calculated values ==>;1555530161.761;360.66;311.36;287.16;287.36;285.56;276.76000000000005;273.4187578820637;276.96000000000004;275.16;274.16;276.26000000000005;348.36;291.76000000000005;274.26000000000005;275.96000000000004;297.36;292.86;359.96000000000004;310.06;276.86;276.86;338.16;347.16;261.56;243.1966462407574;267.1113755279542;273.4187578820637;285.46000000000004;8400000.0;3510000.0;3550000.0;1430000.0;3560000.0;2960000.0;8380000.0;0.021833333333333333;0.15416666666666667;0.1753333333333333;0.053000000000000005;0.0;0.021833333333333333;-0.002501107412947685;15038.4697265625;0.0;2730.435546875;19705.5078125;499119.918469095;367680.45750212634;229679.36542562587;230196.1184688755;225598.33117335345;430735.4089219946;436107.93194895133;444497.2798278973;471403.80223619274;529388.0150701234;467349.119200488;444639.9159599528;447034.2773195115;465784.1997128528;460606.5286895085;498085.72950603004;345057.8995547398;435934.5832721793;435934.5832721793;272634.34865687083;310333.04987691523;456607.32574021886;197522.02827024023;197522.02827024023;272.17792233088954;3228732.9551690514;2015652.4023716596;345844.75570942456;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1938633775779.9685;753666966280.0449;1631959084295.3237;43302.99410644254;13731.520765908868;23591.790450823908;5205.340784209003;5449474.809309771;1222500.9692973094;2956087.257500476;913978.1183585819;4.830440862088049;0.2412172897156768
8134;2019-04-17 21:43:41.801;882;378;141;142;127;39;31;21;14;31;750;186;17;38;242;196;870;378;123;36;30;-115;843;357;362;145;363;295;846;-1.0;-1.0;1147.0;467.0;0.0;0;90;75;1;0;0;0;0;0;0;1;0;1;0;0;18558.36328125;14143.533203125;0.0;2790.62036132812;732.0;163973;640.0;-1.0;Calculated values ==>;1555530221.801;361.36;310.96000000000004;287.26000000000005;287.36;285.86;277.06;274.0616903277293;276.26000000000005;275.26000000000005;274.56;276.26000000000005;348.16;291.76000000000005;274.86;276.96000000000004;297.36;292.76000000000005;360.16;310.96000000000004;276.76000000000005;276.16;337.16;346.36;261.66;243.61107973660833;266.98899913490544;274.0616903277293;285.46000000000004;8430000.0;3570000.0000000005;3620000.0000000005;1450000.0;3629999.9999999995;2950000.0;8460000.0;0.0;0.0;0.19116666666666668;0.07783333333333334;0.0;0.0;-0.0025023182305484704;14143.533203125;0.0;2790.62036132812;18558.36328125;499881.20993954333;353857.05241263413;229820.63848157515;230078.3102556308;226251.46135787474;430346.717906069;433154.95317096787;445263.9717830113;471137.28958763636;529256.4791125885;467490.4097867023;445687.3609833284;448603.97265113157;464766.5650395172;459534.26681895024;498109.5646805716;353857.05241263413;434064.28222162405;432971.4512641538;268448.3696465944;306980.0860723078;456387.9283612801;197966.8548598252;197522.02827024023;272.3797340084985;3229052.033339625;2015895.7478524572;345890.79518134595;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1938849019180.6865;753753423880.3333;1632136502495.9155;47274.96551848241;20113.773554196578;0.0;0.0;5450230.128853385;1222783.201446998;2956283.986820392;914021.525117155;3.97945718492457;0.2880750157868992
8135;2019-04-17 21:44:41.812;892;594;138;139;127;45;32;20;19;32;745;186;31;32;243;192;866;523;124;34;31;-114;816;362;367;147;367;300;819;-1.0;83.0;958.0;406.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;1;0;0;18162.849609375;13888.728515625;0.0;2886.21020507812;733.0;163974;632.0;-1.0;Calculated values ==>;1555530281.812;362.36;332.56;286.96000000000004;287.06;285.86;277.66;274.5913991737795;276.36;275.16;275.06;276.36;347.66;291.76000000000005;276.26000000000005;276.36;297.46000000000004;292.36;359.76;325.46000000000004;276.56;276.26000000000005;336.36;346.46000000000004;261.76000000000005;244.02132995426717;267.5978703862781;274.5913991737795;285.56;8159999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3000000.0;8190000.000000001;0.0;0.013833333333333333;0.15966666666666668;0.06766666666666667;0.0;0.0;-0.0025021673522469356;13888.728515625;0.0;2886.21020507812;18162.849609375;503711.37790535187;454188.53233274934;229442.1421788729;229701.71313644742;226612.27865662868;430014.67791919125;432064.8867102419;444986.9139214678;470969.3238023553;528351.6062825853;466781.3093524719;446687.032041366;446827.4400790702;464311.4322414119;458192.6064316991;499963.72192814195;438459.8441722484;432439.757026355;431876.54111442826;265099.94585879904;307399.1840295507;456167.8498585191;199135.67208976322;197522.02827024023;272.86558238699985;3229358.099548482;2016129.392860194;345938.11077560356;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1939067759275.3877;753841039940.2135;1632315035220.6716;39254.248279128835;17392.510695685814;850.803642289861;0.0;5450951.337831456;1223095.8111165874;2956291.0781505737;914021.525117155;3.427587043649987;0.2498503487607169
8136;2019-04-17 21:45:41.802;894;569;136;136;123;49;34;21;27;33;742;189;40;53;243;191;863;401;125;36;33;-118;801;360;365;147;365;306;797;-1.0;1122.0;1006.0;425.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;1;0;0;18755.21484375;14679.8505859375;0.0;2929.97119140625;756.0;163975;626.0;-1.0;Calculated values ==>;1555530341.802;362.56000000000006;330.06;286.76000000000005;286.76000000000005;285.46000000000004;278.06;274.38016830617;276.56;275.26000000000005;275.86;276.46000000000004;347.36;292.06;277.16;278.46000000000004;297.46000000000004;292.26000000000005;359.46000000000004;313.26000000000005;276.76000000000005;276.46000000000004;335.76000000000005;348.76;261.36;244.02132995426717;268.3187672390254;274.38016830617;285.66;8009999.999999999;3600000.0;3650000.0;1470000.0;3650000.0;3060000.0;7970000.0;0.0;0.187;0.16766666666666669;0.07083333333333333;0.0;0.0;-0.0024986599212665833;14679.8505859375;0.0;2929.97119140625;18755.21484375;505294.7670715769;452442.3495013809;229253.10062429894;229253.10062429894;225891.81252821937;430148.3826014536;432949.0678229144;444945.90934977244;471068.7543314603;527574.2254450012;466289.97760267474;446803.2587583881;448627.68014227727;464605.36442852597;458375.86308939266;500878.07985827595;404579.1547568365;433317.3069910173;432764.09833711403;262588.8327430989;317040.2365367038;455752.337737184;198470.55927248648;197522.02827024023;272.59280162865645;3229665.698810551;2016367.4246741626;345986.5708758856;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1939287322675.4226;753929225240.2275;1632496804920.7004;41325.70036295828;18224.12597458274;18007.898993969182;0.0;5451622.725486985;1223392.566954669;2956448.2078132583;914021.525117155;4.404231133746826;0.2791950104469974
8137;2019-04-17 21:46:41.783;888;375;139;138;121;46;36;21;26;34;742;190;35;49;243;192;869;356;124;36;35;-139;826;357;362;147;362;308;822;-1.0;1142.0;1083.0;370.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;1;0;0;19832.12109375;15615.412109375;0.0;2956.2451171875;780.0;163976;620.0;-1.0;Calculated values ==>;1555530401.783;361.96000000000004;310.66;287.06;286.96000000000004;285.26000000000005;277.76000000000005;274.0616903277293;276.76000000000005;275.26000000000005;275.76000000000005;276.56;347.36;292.16;276.66;278.06;297.46000000000004;292.36;360.06000000000006;308.76000000000005;276.76000000000005;276.66;335.16;351.16;259.26000000000005;244.02132995426717;268.5567601203482;274.0616903277293;285.56;8259999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3080000.0;8220000.0;0.0;0.19033333333333333;0.1805;0.06166666666666667;0.0;0.0;-0.002494924749354563;15615.412109375;0.0;2956.2451171875;19832.12109375;502261.9309634329;372226.2394950545;229656.8382905608;229397.61385791143;225048.2984458627;430346.717906069;434064.28222162405;444402.3695586691;471168.1638575324;527419.1276094886;466125.700154739;445702.7690767803;447692.51816426485;465044.1086722825;458990.84683623374;499500.25976142724;334513.03831086535;434064.28222162405;433883.48505660606;260077.89159075968;327104.2899505934;453559.6655484345;197750.55699354594;197522.02827024023;272.2933304208739;3229987.158115385;2016619.8052505667;346035.60714534274;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1939505353610.2285;754017397310.149;1632680946590.5364;44520.65216800473;15774.89502755146;31402.56781609028;0.0;5452337.8852184545;1223675.8024097958;2956859.831314244;914021.525117155;4.937530016464731;0.2746690750288877
8138;2019-04-17 21:47:41.783;886;363;149;146;123;44;36;19;-6;35;744;189;5;55;243;193;873;361;124;35;35;-170;847;362;366;145;367;308;849;-2.0;173.0;1259.0;273.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;20536.296875;16351.80078125;0.0;2971.61474609375;803.0;163977;615.0;0.0;Calculated values ==>;1555530461.783;361.76;309.46000000000004;288.06;287.76000000000005;285.46000000000004;277.56;274.5913991737795;276.76000000000005;275.06;272.56;276.66;347.56000000000006;292.06;273.66;278.66;297.46000000000004;292.46000000000004;360.46000000000004;309.26000000000005;276.66;276.66;334.66;353.46000000000004;256.16;243.61107973660833;268.5567601203482;274.5913991737795;285.56;8470000.0;3620000.0000000005;3660000.0;1450000.0;3670000.0000000005;3080000.0;8490000.0;0.0;0.028833333333333332;0.20983333333333334;0.0455;0.0;0.0;0.0;16351.80078125;0.0;2971.61474609375;20536.296875;500112.69057635765;324145.4660860552;231846.68244302488;231067.7273990718;225206.22831549097;430014.67791919125;433065.50215134333;439623.1850327762;471533.705207396;527628.8974851285;466002.57132472435;441295.68005589535;448533.76885935507;464311.4322414119;458330.2609335714;498191.84659373976;321341.3549906161;432880.6149027872;432880.6149027872;257985.5697089033;336752.88402864704;450637.5138751177;199817.72084749248;197522.02827024023;273.135853665282;3230323.561598458;2016886.198691322;346085.0059775367;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1939723753610.2285;754104997310.149;1632865746590.5364;50319.17990154537;11412.300582756947;5099.189174556732;0.0;5453128.217152367;1223902.3623732151;2957164.0126224994;914021.525117155;3.458532968164442;0.2069330822974858
8139;2019-04-17 21:48:41.784;893;564;175;172;137;50;37;19;-9;35;748;188;-14;39;243;190;870;492;124;37;36;-188;790;366;371;143;371;312;792;-2.0;65.0;1167.0;186.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20477.03125;15363.658203125;0.0;3019.82373046875;814.0;163978;610.0;0.0;Calculated values ==>;1555530521.784;362.46000000000004;329.56;290.66;290.36;286.86;278.16;275.0112864084945;276.86;275.06;272.26000000000005;276.66;347.96000000000004;291.96000000000004;271.76000000000005;277.06;297.46000000000004;292.16;360.16;322.36;276.86;276.76000000000005;334.16;354.56000000000006;254.36;243.1966462407574;269.02936301313275;275.0112864084945;285.56;7900000.0;3660000.0;3710000.0;1430000.0;3710000.0;3120000.0;7920000.0;0.0;0.010833333333333334;0.1945;0.031000000000000003;0.0;0.0;0.0;15363.658203125;0.0;3019.82373046875;20477.03125;506100.62218495825;452195.51022830943;239901.0792473462;239058.9018527843;229591.69239531964;429743.705733735;431974.0715495897;438268.9589085547;471798.96558121993;527739.1532390207;465300.26133238553;437478.7579247441;445494.4773642259;463720.0637660504;457268.8428174728;502858.11798466404;435966.6200595701;431974.0715495897;431784.28850342275;255893.36323571714;341368.83218197053;449084.3400886659;201459.3684971211;197522.02827024023;273.79952611816356;3230665.3450287157;2017150.498587464;346134.935463592;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1939944857294.9614;754191398750.0447;1633051749690.3118;46059.46533502384;7676.37411933789;724.6578941885175;0.0;5453931.385914291;1224061.4373134119;2957212.5454902146;914021.525117155;2.962469109240388;0.172193484915177
8140;2019-04-17 21:49:41.774;886;637;190;184;145;44;33;16;-8;36;755;189;-12;43;242;191;863;389;125;33;33;-189;803;350;356;139;355;316;798;-2.0;1250.0;941.0;114.0;0.0;0;91;99;1;0;0;0;0;0;0;1;0;1;0;0;24162.263671875;15661.623046875;0.0;3003.12670898438;822.0;163979;606.0;-1.0;Calculated values ==>;1555530581.774;361.76;336.86;292.16;291.56;287.66;277.56;273.3108153835814;276.46000000000004;274.76000000000005;272.36;276.76000000000005;348.66;292.06;271.96000000000004;277.46000000000004;297.36;292.26000000000005;359.46000000000004;312.06;276.46000000000004;276.46000000000004;333.76000000000005;355.36;254.26000000000002;242.35481222062532;269.49753711883926;273.3108153835814;285.66;8030000.0;3500000.0;3560000.0;1390000.0;3550000.0;3160000.0;7980000.0;0.0;0.20833333333333334;0.15683333333333332;0.019;0.0;0.0;-0.002488206849574625;15661.623046875;0.0;3003.12670898438;24162.263671875;503988.8573717601;465310.4510740549;244054.13247160212;242324.25692582453;231604.35426437447;430799.1582183253;434995.3873680092;437520.08924640197;472424.9728513876;528166.4933163108;464841.7466005354;436878.1151619385;445287.6128020028;465928.4623088799;459959.07838641404;500698.554990823;397953.43677379686;434995.3873680092;434995.3873680092;254219.67992080047;344726.4743306794;449694.13293430913;197936.58799776825;197522.02827024023;272.3392917665377;3231037.277154103;2017408.9995072533;346185.11835205316;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1940162920944.996;754275984650.0581;1633240118290.3418;37574.67911249405;4783.393353794277;21405.232961880443;0.0;5454628.220959597;1224165.251403805;2957396.9305114183;914021.525117155;3.4162421817711066;0.16051513384460953
8141;2019-04-17 21:50:41.765;867;400;196;193;152;39;32;15;-12;34;765;189;-15;32;241;193;863;346;126;32;31;-179;838;350;356;139;356;313;836;92.0;1177.0;758.0;412.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;1;0;0;33982.19921875;16317.0771484375;0.0;2923.49169921875;827.0;163980;601.0;0.0;Calculated values ==>;1555530641.765;359.86;313.16;292.76000000000005;292.46000000000004;288.36;277.06;273.3108153835814;276.36;274.66;271.96000000000004;276.56;349.66;292.06;271.66;276.36;297.26000000000005;292.46000000000004;359.46000000000004;307.76000000000005;276.36;276.26000000000005;333.26000000000005;355.86;255.26000000000002;242.35481222062532;269.14681796795327;273.3108153835814;285.76000000000005;8380000.0;3500000.0;3560000.0;1390000.0;3560000.0;3130000.0;8359999.999999999;0.015333333333333334;0.19616666666666666;0.12633333333333333;0.06866666666666667;0.0;0.015333333333333334;0.0;16317.0771484375;0.0;2923.49169921875;33982.19921875;498119.53092303086;386640.20394109515;244887.23061481025;244030.9270890534;232835.86233397367;430799.1582183253;434818.82438352716;437568.04326289374;472228.6972694908;529447.8898346081;465279.18290681543;437089.72060350876;444275.9125448123;465654.29947270127;460227.04262423;497526.791665082;309531.31486137846;434818.82438352716;434641.7771524699;252127.67657613798;346825.2571629905;450742.8316509005;193378.4084192866;193378.4084192866;270.49940322302405;3231521.7416656967;2017675.4487029517;346234.49943065963;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1940376488905.6208;754359372140.302;1633428789985.8936;30849.290535242366;17672.357061904153;36878.446032993175;3699.371653908811;5455198.335178367;1224352.3545881286;2957882.5549831972;914052.3485901465;4.630812425013201;0.2466566251262705
8142;2019-04-17 21:51:41.795;862;370;181;185;165;40;32;20;-17;34;771;188;-19;25;242;192;861;359;127;34;31;-165;851;360;365;145;365;310;853;-1.0;263.0;1153.0;498.0;0.0;0;98;99;1;0;0;0;0;0;0;1;0;1;0;0;37034.5625;16495.044921875;0.0;2970.59130859375;830.0;163981;596.0;-1.0;Calculated values ==>;1555530701.795;359.36;310.16;291.26000000000005;291.66;289.66;277.16;274.38016830617;276.36;275.16;271.46000000000004;276.56;350.26;291.96000000000004;271.26000000000005;275.66;297.36;292.36;359.26;309.06;276.56;276.26000000000005;332.76000000000005;356.16;256.66;243.61107973660833;268.7936212382143;274.38016830617;285.86;8510000.0;3600000.0;3650000.0;1450000.0;3650000.0;3100000.0;8530000.0;0.0;0.04383333333333333;0.19216666666666665;0.083;0.0;0.0;-0.0024869014777349906;16495.044921875;0.0;2970.59130859375;37034.5625;496184.0313357449;332479.69538941706;240321.40519140425;241423.43589277973;235995.00205787938;430148.3826014536;432578.5526393707;437460.313363465;471434.6316277157;530305.2962126539;465590.3728363445;437142.86386454466;443853.56900006416;464473.26053001377;458513.0163278268;496033.8065092642;316962.25963583903;432949.0678229144;432392.4233332471;250035.78352995744;348084.6227182084;451166.1226692715;196905.76082818385;193378.4084192866;271.9665580741593;3232113.843916245;2017949.0197705824;346283.6413477138;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1940592897055.5178;754444614740.2614;1633615783435.8044;46226.56651219653;21103.610032810277;7849.30280461847;0.0;5455840.955136194;1224675.6492136267;2958255.472588953;914083.1921012963;3.862163992972907;0.27169946776318044
8143;2019-04-17 21:52:41.785;867;529;152;153;150;49;35;21;-14;35;771;188;-17;24;242;188;858;387;127;36;34;-150;792;366;371;148;371;314;795;-2.0;0.0;979.0;338.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30621.572265625;15562.0126953125;0.0;3008.69970703125;831.0;163982;592.0;-1.0;Calculated values ==>;1555530761.785;359.86;326.06;288.36;288.46000000000004;288.16;278.06;275.0112864084945;276.66;275.26000000000005;271.76000000000005;276.66;350.26;291.96000000000004;271.46000000000004;275.56;297.36;291.96000000000004;358.96000000000004;311.86;276.76000000000005;276.56;332.36;356.26;258.16;244.22491754036054;269.2639976450953;275.0112864084945;285.86;7920000.0;3660000.0;3710000.0;1480000.0;3710000.0;3140000.0;7950000.0;0.0;0.0;0.16316666666666665;0.05633333333333333;0.0;0.0;-0.0024867377321947624;15562.0126953125;0.0;3008.69970703125;30621.572265625;502254.23424015194;444204.93876169034;233521.997877943;233790.81426805767;232985.81034272636;429743.705733735;431593.8739449759;437019.13673288765;471134.1387072346;530001.6114771593;465009.0119821833;436536.4568064347;442888.86602837057;463586.3527464136;456989.8252837285;500968.3701930895;398147.12550374126;431784.28850342275;431402.8193353848;248362.34728340767;348504.4273212152;452231.75496507087;199730.81869061847;193378.4084192866;273.11835631922867;3232677.5510725277;2018216.1173937437;346333.4604682811;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1940813660255.553;754532500090.2753;1633802952235.8342;38717.54389389692;14224.219410127485;0.0;0.0;5456548.704745092;1224969.998725935;2958320.8725438593;914083.1921012963;2.8508202677966623;0.2028690017772382
8144;2019-04-17 21:53:41.746;860;637;141;143;131;47;36;20;-10;36;767;190;-13;25;241;188;852;360;127;36;36;-175;817;357;362;149;362;316;803;-1.0;853.0;796.0;138.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;26956.28125;15914.7822265625;0.0;3026.59252929688;830.0;163983;588.0;-1.0;Calculated values ==>;1555530821.746;359.16;336.86;287.26000000000005;287.46000000000004;286.26000000000005;277.86;274.0616903277293;276.76000000000005;275.16;272.16;276.76000000000005;349.86;292.16;271.86;275.66;297.26000000000005;291.96000000000004;358.36;309.16;276.76000000000005;276.76000000000005;331.96000000000004;356.16;255.66000000000003;244.42749628697553;269.49753711883926;274.0616903277293;285.86;8170000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3160000.0;8030000.0;0.0;0.14216666666666666;0.13266666666666665;0.023;0.0;0.0;-0.0024869014777349906;15914.7822265625;0.0;3026.59252929688;26956.28125;498998.82810941746;464655.3344229978;230469.44143875584;230995.33827908814;227864.9064734553;430346.717906069;434064.28222162405;437199.7979686943;471100.1837172131;529429.0182387664;464966.7903520367;436716.74332067836;442625.3904575351;464781.3556694665;458445.2132468918;497826.6984051388;369376.5600884814;434064.28222162405;434064.28222162405;246688.97952812296;348084.6227182084;449395.1336474286;199027.52691619383;193378.4084192866;272.80185402145423;3233157.0546381767;2018478.2535186368;346383.72187905543;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1941033417320.4272;754621542175.2242;1633991829385.726;31597.52129296506;5758.4549548183995;18261.327997351458;0.0;5457134.2827480445;1225136.412772728;2958472.951361557;914083.1921012963;2.9362865664188447;0.14680935887746951
