;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8145;2019-04-17 21:54:41.796;847;438;139;140;123;42;34;13;-12;36;764;191;-14;28;240;190;849;331;128;34;33;-237;814;354;359;149;359;315;808;140.0;1258.0;797.0;127.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;24737.90625;15960.8603515625;0.0;3013.18408203125;829.0;163984;585.0;-1.0;Calculated values ==>;1555530881.796;357.86;316.96000000000004;287.06;287.16;285.46000000000004;277.36;273.7412296467126;276.56;274.46000000000004;271.96000000000004;276.76000000000005;349.56000000000006;292.26000000000005;271.76000000000005;275.96000000000004;297.16;292.16;358.06000000000006;306.26000000000005;276.56;276.46000000000004;331.66;356.06000000000006;249.46000000000004;244.42749628697553;269.38090353596624;273.7412296467126;285.96000000000004;8140000.000000001;3540000.0;3590000.0;1490000.0;3590000.0;3150000.0;8080000.0;0.02333333333333333;0.20966666666666667;0.13283333333333333;0.021166666666666667;0.0;0.02333333333333333;-0.0024870650958766865;15960.8603515625;0.0;3013.18408203125;24737.90625;497367.8546432542;416178.0156184904;229868.3719297072;230129.65021052223;225741.630636331;430542.39183029096;434442.7656083012;437109.2053401759;471100.1837172131;529190.0268616463;465237.3555683626;436787.6458509821;443279.48789750587;465088.32681886124;459194.73155988165;497661.8000275886;303861.51828018937;434442.7656083012;434263.8640799596;245433.99809710225;347664.82616959437;442624.08007022936;198048.01511725195;198048.01511725195;272.39996017990785;3233588.198521081;2018744.1052318725;346434.0952936696;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1941249897570.2554;754711016675.1532;1634181287135.5757;31755.294767945063;5176.8600415046885;40633.459073038044;5511.703142463177;5457662.6628315775;1225227.6163373124;2958964.150244997;914129.1612364965;4.378471723079855;0.16312275141404414
8146;2019-04-17 21:55:41.787;840;369;140;141;125;41;34;10;-12;35;760;191;-15;22;241;191;845;349;129;34;33;-240;835;356;361;147;361;314;830;-1.0;1279.0;829.0;238.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;24017.33203125;16342.224609375;0.0;3018.99926757812;826.0;163985;582.0;-1.0;Calculated values ==>;1555530941.787;357.16;310.06;287.16;287.26000000000005;285.66;277.26000000000005;273.955091788801;276.56;274.16;271.96000000000004;276.66;349.16;292.26000000000005;271.66;275.36;297.26000000000005;292.26000000000005;357.66;308.06;276.56;276.46000000000004;331.36;355.76;249.16000000000003;244.02132995426717;269.2639976450953;273.955091788801;286.06;8350000.0;3560000.0;3610000.0;1470000.0;3610000.0;3140000.0;8300000.0;0.0;0.21316666666666664;0.13816666666666666;0.03966666666666666;0.0;0.0;-0.0024875551851826763;16342.224609375;0.0;3018.99926757812;24017.33203125;494367.1072216416;354580.0037486148;229797.05726303533;230056.14930311008;225955.78948101823;430412.23801567365;433950.3860404442;437339.1761139985;471267.55247380707;528846.1928718864;465382.6824042004;436858.596315483;442589.97493735823;464927.5523835209;459013.50581512303;495118.6802601808;315341.8159461684;433950.3860404442;433769.5290198815;244179.05427248686;346405.4846687502;442689.9406161515;195597.8711623744;198048.01511725195;271.4238056394827;3233994.4312289506;2019013.2572274085;346484.3559479678;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1941465865170.0288;754799803355.06;1634369958830.3777;33400.59030081607;9801.318754999824;38322.43490960364;0.0;5458205.547095058;1225352.4157710955;2959622.017332628;914175.08520634;4.210701992990385;0.20634004764158803
8147;2019-04-17 21:56:41.777;842;483;140;140;124;42;35;12;-14;35;758;191;-16;24;241;191;842;390;129;37;34;-230;826;360;365;146;365;313;829;-1.0;84.0;936.0;283.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;22901.80078125;16211.3193359375;0.0;3015.70825195312;821.0;163986;579.0;-1.0;Calculated values ==>;1555531001.777;357.36;321.46000000000004;287.16;287.16;285.56;277.36;274.38016830617;276.66;274.36;271.76000000000005;276.66;348.96000000000004;292.26000000000005;271.56;275.56;297.26000000000005;292.26000000000005;357.36;312.16;276.86;276.56;331.06;355.26;250.16000000000003;243.81672145450628;269.14681796795327;274.38016830617;286.06;8259999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3130000.0;8290000.000000001;0.0;0.014;0.156;0.04716666666666667;0.0;0.0;-0.0024883694458916424;16211.3193359375;0.0;3015.70825195312;22901.80078125;495512.15572171076;425574.9032859262;229811.8881300358;229811.8881300358;225715.706605653;430148.3826014536;433133.46834165603;437249.5021140777;471400.74093632615;528712.7827880274;465527.72582711524;436929.5940270328;443094.50386605744;464341.04294382274;458375.86308939266;495512.15572171076;382607.39156334964;433500.59072566376;432949.0678229144;242924.1476594651;344306.74156575615;443990.0955973337;196655.873013981;198048.01511725195;271.8660322020237;3234385.358836988;2019284.4915470737;346534.636795767;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1941683628870.0635;754887688705.074;1634558027480.4075;37532.60613961508;11665.930831848134;1580.6666982170557;0.0;5458796.55854716;1225531.2797020567;2959954.487758438;914175.08520634;2.641032444435745;0.17886089075713768
8148;2019-04-17 21:57:41.778;845;631;138;138;121;44;36;14;-13;35;758;191;-16;20;242;191;838;363;129;37;35;-215;801;361;366;145;366;314;803;-2.0;76.0;865.0;386.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21573.142578125;15747.927734375;0.0;3041.14477539062;814.0;163987;579.0;-1.0;Calculated values ==>;1555531061.778;357.66;336.26000000000005;286.96000000000004;286.96000000000004;285.26000000000005;277.56;274.4858918419099;276.76000000000005;274.56;271.86;276.66;348.96000000000004;292.26000000000005;271.56;275.16;297.36;292.26000000000005;356.96000000000004;309.46000000000004;276.86;276.66;331.06;354.56000000000006;251.66000000000003;243.61107973660833;269.2639976450953;274.4858918419099;286.06;8009999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3140000.0;8030000.0;0.0;0.012666666666666666;0.14416666666666667;0.06433333333333333;0.0;0.0;-0.0024895040301957092;15747.927734375;0.0;3041.14477539062;21573.142578125;498272.48354868795;463559.7382198797;229683.7792869696;229683.7792869696;225299.40402022796;430081.6785162784;433065.50215134333;437179.3288687813;471533.705207396;528635.9849168824;465382.6824042004;436697.7041726919;442290.0738787095;464326.1751738402;458215.5228443124;497250.4433845857;373573.42301749927;433249.8226776551;432880.6149027872;242924.1476594651;341368.83218197053;445818.4883909088;195346.050694254;198048.01511725195;271.340543626455;3234755.989543083;2019550.8230455138;346585.11141236406;395818.07191545924;0;48;47;10;1;0;0;6;160;171;1941902932525.67;754974990160.3154;1634746130615.9277;34864.29760349435;16113.726825151458;1566.5755913164285;0.0;5459399.876135146;1225762.7807081244;2959980.715214707;914175.08520634;2.7965510268083844;0.20920184724784735
8149;2019-04-17 21:58:41.798;838;459;138;139;120;41;35;13;-17;35;761;191;-20;18;241;192;838;329;130;33;34;-198;877;352;358;143;358;300;861;201.0;2084.0;835.0;261.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;34071.046875;29198.0390625;0.0;2901.86108398438;804.0;163988;581.0;-1.0;Calculated values ==>;1555531121.798;356.96000000000004;319.06;286.96000000000004;287.06;285.16;277.26000000000005;273.5264737036516;276.66;274.46000000000004;271.46000000000004;276.66;349.26;292.26000000000005;271.16;274.96000000000004;297.26000000000005;292.36;356.96000000000004;306.06;276.46000000000004;276.56;331.26000000000005;353.56000000000006;253.36;243.1966462407574;267.5978703862781;273.5264737036516;286.16;8770000.0;3520000.0000000005;3579999.9999999995;1430000.0;3579999.9999999995;3000000.0;8610000.0;0.033499999999999995;0.3473333333333333;0.13916666666666666;0.0435;0.0;0.033499999999999995;-0.0024911139281955483;29198.0390625;0.0;2901.86108398438;34071.046875;490047.97790717153;408721.29626888497;228839.89380829807;229094.85519767698;224308.46117185618;430671.36484660726;434864.4174955049;439695.3144293359;471798.96558121993;530020.0969119953;467388.1915679764;439239.5336772374;444843.92514786584;465364.4418098396;459779.9657738578;490047.97790717153;292486.9498438067;434509.0152533873;434686.96261437517;243760.74795305103;337172.47746341303;448019.4038329947;196135.22544175165;196135.22544175165;271.6254752813732;3235219.8456889046;2019925.4976186098;346634.65296952607;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1942120204925.6008;755061418960.288;1634930392015.8691;33895.4457174388;10956.961760019072;68619.53041400872;7991.483195282886;5459973.064995259;1225988.4449759529;2960565.7943926374;914241.7030981772;3.7839189696062747;0.14513157411174493
8150;2019-04-17 21:59:41.769;842;422;142;142;127;46;35;19;-38;35;758;190;-41;-14;241;188;842;370;131;36;34;-182;840;364;369;140;369;288;840;-1.0;229.0;1019.0;221.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;32498.193359375;27807.37109375;0.0;2804.78198242188;792.0;163989;591.0;-1.0;Calculated values ==>;1555531181.769;357.36;315.36;287.36;287.36;285.86;277.76000000000005;274.8017692304317;276.66;275.06;269.36;276.66;348.96000000000004;292.16;269.06;271.76000000000005;297.26000000000005;291.96000000000004;357.36;310.16;276.76000000000005;276.56;332.26000000000005;352.36;254.96000000000004;242.56692532238324;266.1237361191953;274.8017692304317;286.26000000000005;8400000.0;3640000.0;3690000.0;1400000.0;3690000.0;2880000.0;8400000.0;0.0;0.03816666666666667;0.16983333333333334;0.036833333333333336;0.0;0.0;-0.0024930287224567567;27807.37109375;0.0;2804.78198242188;32498.193359375;494197.36149122455;398614.4197460486;230166.50779303876;230166.50779303876;226330.20746167176;429879.7862731237;432113.16921278025;439167.74091778934;472195.2020149266;530619.4970181839;468947.40113348054;438718.0047853262;442683.73541276983;463749.8801673841;457315.95501684735;494197.36149122455;344887.1199393938;432301.3137403124;431924.41234261927;247943.99896000302;332137.8522128359;450252.4966324106;200151.4734248286;196135.22544175165;273.2762541534634;3235774.321231012;2020400.3130977736;346682.1853432879;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1942338199510.4414;755146277925.2258;1635106706755.7402;40592.92942922116;9212.054354812604;5698.674219228208;0.0;5460593.501431739;1226156.4388738053;2961184.813426915;914308.2666035041;1.8131249332627095;0.11070619723332387
8151;2019-04-17 22:00:41.789;871;656;141;140;123;45;36;20;-44;36;750;190;-47;-19;242;187;846;374;130;37;36;-168;818;359;364;138;364;285;814;-2.0;-1.0;780.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;13488.2119140625;9306.7041015625;0.0;2798.05297851562;780.0;163990;608.0;-1.0;Calculated values ==>;1555531241.789;360.26;338.76;287.26000000000005;287.16;285.46000000000004;277.66;274.27422755570615;276.76000000000005;275.16;268.76000000000005;276.76000000000005;348.16;292.16;268.46000000000004;271.26000000000005;297.36;291.86;357.76;310.56;276.86;276.76000000000005;333.96000000000004;351.16;256.36;242.14157278889297;265.74818594083865;274.27422755570615;286.16;8180000.0;3590000.0;3640000.0;1380000.0;3640000.0;2850000.0;8140000.000000001;0.0;0.0;0.13;0.009166666666666667;0.0;0.0;-0.002494924749354563;9306.7041015625;0.0;2798.05297851562;13488.2119140625;500510.4166522884;466662.5282628826;230298.57992252352;230037.6112529412;225660.9161570143;430214.79039162316;433567.68989926;438934.11017439695;472556.2466753328;530019.8412027532;469361.8400471726;438485.37400440284;442585.62477279943;464620.0566218266;457987.06664988684;496850.6067656191;377422.9040379623;433749.95420475816;433567.68989926;255056.51255035817;327104.2899505934;452062.8343904408;201408.21567961134;196135.22544175165;273.7484262333631;3236157.66901485;2020709.7001522896;346728.89119804464;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1942558172810.3716;755229705725.1993;1635278664055.6855;30878.36628432213;2297.667338182603;0.0;0.0;5461189.294093872;1226252.3851926657;2961232.3182083773;914308.2666035041;2.740743445162191;0.14795946424543455
8152;2019-04-17 22:01:41.770;880;724;142;142;120;38;34;15;-30;36;745;191;-32;0;240;189;846;384;130;31;33;-156;796;350;355;136;355;299;799;149.0;-2.0;704.0;72.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20086.4765625;15598.078125;0.0;2925.587890625;768.0;163991;632.0;-1.0;Calculated values ==>;1555531301.77;361.16;345.56000000000006;287.36;287.36;285.16;276.96000000000004;273.3108153835814;276.56;274.66;270.16;276.76000000000005;347.66;292.26000000000005;269.96000000000004;273.16;297.16;292.06;357.76;311.56;276.26000000000005;276.46000000000004;336.36;349.96000000000004;257.56;241.71165711629368;267.47669482898436;273.3108153835814;286.16;7959999.999999999;3500000.0;3550000.0;1360000.0;3550000.0;2990000.0;7990000.000000001;0.024833333333333332;0.0;0.11733333333333333;0.012;0.0;0.024833333333333332;-0.002496801865261866;15598.078125;0.0;2925.587890625;20086.4765625;503748.9615331422;479984.00992895034;230795.68280841422;230795.68280841422;225098.38683894067;430799.1582183253;435411.8238451251;437928.15255369636;472818.15071447083;528428.6472838819;467529.42500146636;437618.306812844;442440.624843124;465669.0585932454;459690.5981947787;498876.3600986926;394495.06222547154;434884.8868685005;435236.64933579275;265099.94585879904;322071.7610967587;453642.2249008896;198900.19885413436;198900.19885413436;272.7221552182997;3236437.3694853666;2020917.1742830398;346776.5731011927;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1942773804505.1797;755311879695.1262;1635453808575.5295;28045.946567415274;3056.9043125610633;0.0;5869.02185362785;5461680.174539152;1226296.9924929293;2961232.3182083773;914357.1596312108;1.9959263302640977;0.08136038451940746
8153;2019-04-17 22:02:41.760;872;640;146;145;121;34;33;16;-30;33;749;190;-33;10;240;192;851;365;130;31;32;-146;792;349;354;136;354;298;788;-1.0;1110.0;723.0;246.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;1;0;0;19820.423828125;15560.44921875;0.0;2812.662109375;756.0;163992;650.0;0.0;Calculated values ==>;1555531361.76;360.36;337.16;287.76000000000005;287.66;285.26000000000005;276.56;273.20264511476705;276.46000000000004;274.76000000000005;270.16;276.46000000000004;348.06000000000006;292.16;269.86;274.16;297.16;292.36;358.26;309.66;276.26000000000005;276.36;338.16;348.76;258.56;241.71165711629368;267.35522164206344;273.20264511476705;286.16;7920000.0;3490000.0;3540000.0;1360000.0;3540000.0;2980000.0;7880000.0;0.0;0.185;0.12050000000000001;0.041;0.0;0.0;0.0;15560.44921875;0.0;2812.662109375;19820.423828125;502965.43374104024;467140.72939750715;232035.95602635777;231769.4854135644;225503.56184924082;430862.6128555636;435476.654632479;438153.8488135099;472525.0707617092;528922.4852633635;467549.6172264999;437690.7340488345;444096.3187941164;465813.54573049117;460249.17977667664;499963.0455385316;386905.4345857546;435126.7110676904;435301.9155753477;272634.34865687083;317040.2365367038;454668.5160076681;195595.28718735217;198900.19885413436;271.3962609045796;3236769.871562424;2021176.7854018798;346824.38388140866;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1942986469055.2134;755393466095.1392;1635632878725.558;29228.30667595201;10622.002381632954;20915.65802626375;0.0;5462157.3804353485;1226410.9643835842;2961406.586309099;914406.0599952462;3.3073313495265237;0.18728216935192032
8154;2019-04-17 22:03:41.790;862;392;152;151;126;34;33;16;-33;32;754;189;-35;8;239;193;857;344;129;32;32;-137;833;347;352;139;352;294;830;-2.0;1088.0;855.0;308.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;1;0;0;20461.55078125;16251.0087890625;0.0;2751.85522460938;746.0;163993;653.0;-1.0;Calculated values ==>;1555531421.79;359.36;312.36;288.36;288.26000000000005;285.76000000000005;276.56;272.9856168485579;276.46000000000004;274.76000000000005;269.86;276.36;348.56000000000006;292.06;269.66;273.96000000000004;297.06;292.46000000000004;358.86;307.56;276.36;276.36;338.46000000000004;347.76;259.46000000000004;242.35481222062532;266.86631818009863;272.9856168485579;286.06;8330000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2940000.0;8300000.0;0.0;0.18133333333333335;0.14250000000000002;0.051333333333333335;0.0;0.0;-0.0025001936304317;16251.0087890625;0.0;2751.85522460938;20461.55078125;497835.56956595724;383698.3639094208;232932.936604196;232669.31602507315;226209.3484431791;430988.63858405815;435952.9704414604;438591.3684654617;472032.3497595296;529748.6615690937;467991.8108873143;438286.6576737402;444611.4291799879;465972.58579758817;460693.28237616323;497094.823913064;309576.47028251586;435779.9995887948;435779.9995887948;273890.2417152289;312848.0458788934;455097.675750156;195114.204612686;198900.19885413436;271.1942844250477;3237105.7225255696;2021442.0134328934;346870.77804465865;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1943198374955.1123;755476007345.0999;1635810567525.4734;34695.49584902054;13345.818185056793;34003.32812500607;0.0;5462690.345138647;1226610.7960874639;2961864.4733559173;914406.0599952462;4.317488253352506;0.23312784625304064
8155;2019-04-17 22:04:41.751;865;364;157;156;132;36;30;18;-37;31;753;187;-39;3;240;193;858;350;129;33;29;-129;818;354;359;143;359;292;819;-1.0;593.0;928.0;294.0;0.0;0;87;82;1;0;0;0;0;0;0;1;0;1;0;0;18705.630859375;14326.8818359375;0.0;2748.68627929688;738.0;163994;650.0;-1.0;Calculated values ==>;1555531481.751;359.66;309.56;288.86;288.76000000000005;286.36;276.76000000000005;273.7412296467126;276.16;274.96000000000004;269.46000000000004;276.26000000000005;348.46000000000004;291.86;269.26000000000005;273.46000000000004;297.16;292.46000000000004;358.96000000000004;308.16;276.46000000000004;276.06;338.16;346.96000000000004;260.26000000000005;243.1966462407574;266.62003547228215;273.7412296467126;286.06;8180000.0;3540000.0;3590000.0;1430000.0;3590000.0;2920000.0;8190000.000000001;0.0;0.09883333333333333;0.15466666666666665;0.049;0.0;0.0;-0.0025014109287799895;14326.8818359375;0.0;2748.68627929688;18705.630859375;499637.85734993825;358006.8849479113;234445.8567424126;234178.52276415486;227892.91650350124;430542.39183029096;433724.0844890748;438430.3070074864;471403.80223619274;529797.3044987825;468032.47710565984;438126.0023570898;444300.3076883651;465088.32681886124;459600.5238445695;498615.31859109213;324139.3862534083;434263.8640799596;433543.1123277296;272634.34865687083;309494.7701623936;455265.84972887277;197564.33148960175;198900.19885413436;272.20685716787716;3237431.903550154;2021696.663557715;346916.58609589847;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1943411536309.9902;755560552355.0514;1635986253255.3728;37253.93754676615;12627.37439372428;17244.03797937442;0.0;5463289.534023837;1226827.0986707034;2962291.257149976;914406.0599952462;3.9310756436839926;0.23368024767950665
8156;2019-04-17 22:05:41.781;872;477;157;158;141;41;30;18;-34;31;746;187;-36;10;240;189;857;498;129;32;29;-123;836;360;365;145;365;295;838;-2.0;300.0;1080.0;153.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;1;0;0;18275.119140625;14021.8876953125;0.0;2846.751953125;728.0;163995;636.0;0.0;Calculated values ==>;1555531541.781;360.36;320.86;288.86;288.96000000000004;287.26000000000005;277.26000000000005;274.38016830617;276.16;274.96000000000004;269.76000000000005;276.26000000000005;347.76;291.86;269.56;274.16;297.16;292.06;358.86;322.96000000000004;276.36;276.06;336.76000000000005;345.96000000000004;260.86;243.61107973660833;266.98899913490544;274.38016830617;286.06;8359999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;2950000.0;8380000.0;0.0;0.05;0.18000000000000002;0.025500000000000002;0.0;0.0;0.0;14021.8876953125;0.0;2846.751953125;18275.119140625;499038.61107626674;421561.73451443727;234123.2307063844;234388.44149547516;229937.5492572407;430148.3826014536;432205.70286623563;438214.884849924;471137.28958763636;528840.4285623443;467610.82580066763;437908.2206076997;444696.65628327057;464208.71106282185;458101.12438257574;496818.7278911295;427978.0388449225;432578.5526393707;432018.3835250704;266774.11836628895;305303.7579410727;455559.7338718629;201086.47871172355;198900.19885413436;273.626841714096;3237740.230553132;2021933.0214235692;346963.2380621391;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1943628844909.8867;755646995555.0103;1636162441305.2888;42683.11310487609;6489.068006583553;3442.0344523103504;0.0;5463956.009183328;1226986.48200914;2962463.727278793;914406.0599952462;3.1190550429858472;0.17867474695472838
8157;2019-04-17 22:06:41.782;877;679;151;151;137;47;32;18;-30;32;740;189;-32;4;240;187;849;589;129;33;31;-125;794;360;364;146;364;301;790;-1.0;1114.0;865.0;66.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;1;0;0;17933.12109375;13715.236328125;0.0;2899.24291992188;720.0;163996;622.0;-1.0;Calculated values ==>;1555531601.782;360.86;341.06000000000006;288.26000000000005;288.26000000000005;286.86;277.86;274.38016830617;276.36;274.96000000000004;270.16;276.36;347.16;292.06;269.96000000000004;273.56;297.16;291.86;358.06000000000006;332.06;276.46000000000004;276.26000000000005;335.36;345.16;260.66;243.81672145450628;267.7187500070086;274.38016830617;286.06;7940000.000000001;3600000.0;3640000.0;1460000.0;3640000.0;3010000.0;7900000.0;0.0;0.18566666666666667;0.14416666666666667;0.011000000000000001;0.0;0.0;-0.0025041181581266134;13715.236328125;0.0;2899.24291992188;17933.12109375;503498.93330461986;473608.8599568227;233340.4425930748;233340.4425930748;229622.78620438464;430148.3826014536;432833.13015370606;437473.55829604797;471102.9871208479;527752.314917636;467003.7254107711;437160.8381805782;442613.016394442;464356.0352725641;457825.80360019417;499492.92125995824;457461.50351172936;433017.6092021058;432648.0798993152;260914.8530628454;301951.40411888575;455188.1366515833;201891.23222509868;198900.19885413436;273.9416075678233;3238041.9709181753;2022164.1679767822;347011.12215093506;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1943847548555.4915;755734297010.2517;1636341244285.7832;33963.11867522852;2786.2659486913312;7803.833228587829;0.0;5464594.738428571;1227063.777747222;2962557.4444049858;914406.0599952462;2.681589786074406;0.13284400754234796
8158;2019-04-17 22:07:41.782;870;429;148;150;134;46;33;17;-25;33;736;190;-27;18;240;188;852;378;128;32;32;-163;810;353;358;146;358;304;807;-2.0;989.0;843.0;149.0;0.0;0;99;85;1;0;0;0;0;0;0;1;0;1;1;0;18845.318359375;14436.6455078125;0.0;2922.33740234375;748.0;163997;611.0;-1.0;Calculated values ==>;1555531661.782;360.16;316.06;287.96000000000004;288.16;286.56;277.76000000000005;273.6339639331285;276.46000000000004;274.86;270.66;276.46000000000004;346.76;292.16;270.46000000000004;274.96000000000004;297.16;291.96000000000004;358.36;310.96000000000004;276.36;276.36;334.26000000000005;347.96000000000004;256.86;243.81672145450628;268.0796299477929;273.6339639331285;285.96000000000004;8100000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3040000.0;8070000.0;0.0;0.16483333333333333;0.14049999999999999;0.024833333333333332;0.0;0.0;-0.0024998879604399356;14436.6455078125;0.0;2922.33740234375;18845.318359375;501081.08503661514;413124.0959402165;232251.61451488358;232782.64874129035;228582.8225098885;430607.02586249536;434509.0152533873;437570.5891863215;471202.2589852102;527101.1448942289;466698.49200283975;437256.7094276882;444043.6597017553;465233.93026070396;459082.2296024654;498468.2292549976;385873.17406579043;434330.5690018519;434330.5690018519;256311.7953858065;313686.43059754226;451203.24695381586;198179.9736543518;198900.19885413436;272.44846782993574;3238348.457913618;2022398.7669920817;347059.63532028726;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1944064148555.4915;755821897010.2517;1636522744285.7832;33634.38148224173;6283.41128693669;18559.418263687654;0.0;5465158.0509298835;1227139.358390852;2962777.1381674213;914406.0599952462;3.3687003055146;0.17080532809952698
8159;2019-04-17 22:08:41.783;861;367;150;151;134;43;31;13;-26;32;736;189;-28;13;240;190;852;366;128;32;30;-202;846;357;362;144;362;301;842;-1.0;1089.0;1173.0;420.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;1;1;0;18442.77734375;14375.6943359375;0.0;2897.3115234375;784.0;163998;604.0;-1.0;Calculated values ==>;1555531721.783;359.26;309.86;288.16;288.26000000000005;286.56;277.46000000000004;274.0616903277293;276.26000000000005;274.46000000000004;270.56;276.36;346.76;292.06;270.36;274.46000000000004;297.16;292.16;358.36;309.76000000000005;276.36;276.16;333.56;351.56000000000006;252.96000000000004;243.40439225979637;267.7187500070086;274.0616903277293;285.96000000000004;8460000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;8420000.0;0.0;0.18150000000000002;0.1955;0.07;0.0;0.0;-0.002494294834409806;14375.6943359375;0.0;2897.3115234375;18442.77734375;496494.7394326469;336690.87699066015;232216.06387234668;232477.76197064502;228082.5568196755;430346.717906069;433154.95317096787;438095.2167564963;471369.63528795214;527334.374113208;467003.7254107711;437785.01000687695;443924.276660834;464649.81302044657;458718.309999043;495143.3905780412;334718.1555149389;433337.9007451696;432971.4512641538;253382.8652305231;328782.02776382567;447407.578766424;195916.80323669664;198900.19885413436;271.55650175761184;3238659.1972230044;2022638.8738255368;347108.13320289477;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1944280152155.2305;755908898460.1466;1636704247310.564;47345.879843120834;17604.354287080914;29117.180163953075;0.0;5465832.897687372;1227338.4264214737;2963174.4497755882;914406.0599952462;5.445920360358086;0.31674327517863504
8160;2019-04-17 22:09:44.773;862;384;151;151;136;46;33;15;-24;33;737;188;-27;18;240;187;851;395;128;34;32;-213;852;364;369;144;369;304;855;-2.0;-1.0;1315.0;385.0;0.0;0;99;83;1;0;0;0;0;0;0;1;0;1;0;0;19079.072265625;14878.7138671875;0.0;2939.49731445312;804.0;163999;600.0;-1.0;Calculated values ==>;1555531784.773;359.36;311.56;288.26000000000005;288.26000000000005;286.76000000000005;277.76000000000005;274.8017692304317;276.46000000000004;274.66;270.76000000000005;276.46000000000004;346.86;291.96000000000004;270.46000000000004;274.96000000000004;297.16;291.86;358.26;312.66;276.56;276.36;333.16;353.56000000000006;251.86;243.40439225979637;268.0796299477929;274.8017692304317;285.96000000000004;8520000.0;3640000.0;3690000.0;1440000.0;3690000.0;3040000.0;8550000.0;0.0;0.0;0.21916666666666668;0.06416666666666666;0.0;0.0;-0.0024911139281955483;14878.7138671875;0.0;2939.49731445312;19079.072265625;496091.8320728056;355240.88230905525;232275.00062001235;232275.00062001235;228413.12264681395;429879.7862731237;431735.0349942396;437727.04723144654;471468.59216682916;527205.8380528146;466454.00437421276;437256.7094276882;444043.6597017553;463616.4740235952;457176.8914327451;494431.5391500989;370265.8102450499;431924.41234261927;431545.0288538934;251709.28920128586;337172.47746341303;446223.5796084042;198344.9769432438;198900.19885413436;272.5589994984363;3238987.461293456;2022894.8092662303;347159.1971735551;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1944510380605.2654;755999604060.1604;1636894792060.5928;52464.57040483111;15905.543671014459;0.0;0.0;5466706.1005015485;1227631.5914871264;2963429.184661533;914406.0599952462;3.837091915617893;0.2618104654757533
8161;2019-04-17 22:10:41.784;867;614;158;156;135;53;36;17;-20;34;741;188;-23;15;240;184;846;587;129;36;36;-207;830;369;374;142;374;309;833;85.0;204.0;1130.0;342.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;1;0;0;20141.96875;15890.2783203125;0.0;2986.37182617188;811.0;164000;594.0;-1.0;Calculated values ==>;1555531841.784;359.86;334.56;288.96000000000004;288.76000000000005;286.66;278.46000000000004;275.3239800832674;276.76000000000005;274.86;271.16;276.56;347.26;291.96000000000004;270.86;274.66;297.16;291.56;357.76;331.86;276.76000000000005;276.76000000000005;332.56;354.26;252.46000000000004;242.98782864720522;268.67533136820026;275.3239800832674;286.06;8300000.0;3690000.0;3740000.0;1420000.0;3740000.0;3090000.0;8330000.0;0.014166666666666666;0.034;0.18833333333333335;0.057;0.0;0.014166666666666666;-0.0024899883532851544;15890.2783203125;0.0;2986.37182617188;20141.96875;498845.56210961577;456156.77001935715;234472.8657476504;233941.5580493075;228464.72616794915;429537.3511455088;430996.8570958988;437214.0438153077;471832.65708311246;527236.5498040328;465735.0058180328;436736.56573954393;442581.67753276543;462869.43683671043;455933.5431122642;495735.4388186588;450611.3574001653;430996.8570958988;430996.8570958988;249199.05678690012;340109.845020078;447241.4060973533;199958.1425754444;199958.1425754444;273.22104125582456;3239298.0211220845;2023138.44412888;347206.1193575954;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1944722176469.9607;756081129790.0431;1637069530775.3413;44683.1947335076;14095.146020748809;1534.2187682287802;3273.048455706438;5467475.335394651;1227869.1427812316;2963441.3329040427;914431.9766293074;3.3684794433737983;0.21031748436365222
8162;2019-04-17 22:11:41.784;867;583;173;170;138;51;38;23;-13;36;748;188;-16;22;240;184;844;453;130;39;37;-193;772;358;363;143;363;317;762;87.0;1426.0;1174.0;281.0;0.0;0;98;99;1;0;0;0;0;0;0;1;0;1;1;0;19953.25390625;15064.9873046875;0.0;3058.17114257812;813.0;164001;587.0;-1.0;Calculated values ==>;1555531901.784;359.86;331.46000000000004;290.46000000000004;290.16;286.96000000000004;278.26000000000005;274.1680685717883;276.96000000000004;275.46000000000004;271.86;276.76000000000005;347.96000000000004;291.96000000000004;271.56;275.36;297.16;291.56;357.56000000000006;318.46000000000004;277.06;276.86;331.86;354.46000000000004;253.86;243.1966462407574;269.6138998590099;274.1680685717883;286.16;7720000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3170000.0;7620000.0;0.0145;0.23766666666666666;0.19566666666666668;0.04683333333333333;0.0;0.0145;-0.0024896655999169415;15064.9873046875;0.0;3058.17114257812;19953.25390625;504021.9419458221;460335.0169417652;239988.65978670155;239132.96287784108;230336.94176035814;430280.9020939914;434178.6716885159;436483.73832462454;471897.7078724963;527351.7524140187;464569.9765336458;435995.0782559423;441964.7409928071;464503.06872351485;457735.83342595893;500774.6558587177;432146.0833558917;434358.88782729313;433997.93586973246;246270.64818160105;340949.162051476;448552.5603036042;198242.2163757593;198242.2163757593;272.49364381056444;3239632.1479775533;2023396.404675755;347256.49054900167;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1944943276469.9607;756166629790.0431;1637257330775.3413;46615.924461327966;11722.867773954067;16310.72406483831;3418.457932662611;5468236.161387941;1228084.2928961874;2963590.040760985;914487.7391825438;4.307636246736101;0.22893666271805505
8163;2019-04-17 22:12:41.774;848;383;184;179;141;42;31;20;-11;35;757;189;-14;22;238;188;844;374;131;31;31;-175;796;352;357;148;357;315;790;138.0;1245.0;1287.0;237.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21766.25390625;15472.9150390625;0.0;3011.68310546875;813.0;164002;582.0;-1.0;Calculated values ==>;1555531961.774;357.96000000000004;311.46000000000004;291.56;291.06;287.26000000000005;277.36;273.5264737036516;276.26000000000005;275.16;272.06;276.66;348.86;292.06;271.76000000000005;275.36;296.96000000000004;291.96000000000004;357.56000000000006;310.56;276.26000000000005;276.26000000000005;331.36;354.46000000000004;255.66000000000003;244.22491754036054;269.38090353596624;273.5264737036516;286.26000000000005;7959999.999999999;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3150000.0;7900000.0;0.023;0.2075;0.2145;0.0395;0.0;0.023;-0.0024896655999169415;15472.9150390625;0.0;3011.68310546875;21766.25390625;499166.01407390373;398103.196925381;242508.09619836137;241076.92350228628;230675.95544403803;430671.36484660726;434397.36110999016;437269.4612400554;471134.1387072346;528453.9627797666;464987.84599600587;436787.6458509821;442382.39042806684;465118.4183262364;459240.5680534269;498586.3094854509;392497.9389935535;434397.36110999016;434397.36110999016;244179.05427248686;340949.162051476;449574.04591247253;197846.0189744433;197846.0189744433;272.3112972771893;3239979.752598952;2023650.8447815734;347307.0642373903;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1945159240469.995;756253915240.057;1637446899175.3713;51356.32836597379;9943.257064052155;22013.33687706871;5440.680869117578;5469052.460755724;1228264.8138446927;2963909.3547076895;914561.5530348776;4.801489460698414;0.22780845118924972
8164;2019-04-17 22:13:41.765;832;357;189;187;154;39;31;18;-13;33;757;190;-15;19;238;189;837;362;130;33;31;-153;830;352;357;153;357;314;834;137.0;340.0;1021.0;336.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;26063.6796875;16213.1767578125;0.0;2984.77734375;811.0;164003;576.0;0.0;Calculated values ==>;1555532021.765;356.36;308.86;292.06;291.86;288.56;277.06;273.5264737036516;276.26000000000005;274.96000000000004;271.86;276.46000000000004;348.86;292.16;271.66;275.06;296.96000000000004;292.06;356.86;309.36;276.46000000000004;276.26000000000005;330.76000000000005;354.26;257.86;245.2279566241654;269.2639976450953;273.5264737036516;286.16;8300000.0;3520000.0000000005;3570000.0000000005;1530000.0;3570000.0000000005;3140000.0;8340000.000000001;0.022833333333333334;0.056666666666666664;0.1701666666666667;0.056;0.0;0.022833333333333334;0.0;16213.1767578125;0.0;2984.77734375;26063.6796875;493634.6598805035;324818.06508850824;242941.80787467348;242378.3378835229;233395.61377596142;430671.36484660726;434397.36110999016;437179.3288687813;470262.9220216619;528530.8654716047;465258.21422328043;436858.596315483;442139.7394027526;465118.4183262364;459375.61671724723;494387.5550472022;334549.05252958316;434752.8493145431;434397.36110999016;241669.27786274583;340109.845020078;451046.25130959594;196598.65111451715;196598.65111451715;271.81191488498536;3240378.2755926484;2023914.855939705;347357.0272457044;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1945373408340.6216;756344201695.321;1637635570870.923;40938.811997850615;14249.065610924412;9057.51514266508;5429.737211563301;5469821.471558747;1228466.386293837;2964168.2396367127;914652.126264459;3.629299746962757;0.20556624603074067
8165;2019-04-17 22:14:41.815;832;524;174;176;164;42;31;21;-15;33;749;191;-18;19;238;187;833;514;129;34;31;-128;817;361;366;156;366;313;820;-2.0;202.0;1293.0;355.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;27936.80859375;15966.7734375;0.0;2964.48291015625;807.0;164004;572.0;-1.0;Calculated values ==>;1555532081.815;356.36;325.56;290.56;290.76000000000005;289.56;277.36;274.4858918419099;276.26000000000005;275.26000000000005;271.66;276.46000000000004;348.06000000000006;292.26000000000005;271.36;275.06;296.96000000000004;291.86;356.46000000000004;324.56;276.56;276.26000000000005;330.36;353.86;260.36;245.81826849250206;269.14681796795327;274.4858918419099;286.06;8170000.0;3610000.0;3660000.0;1560000.0;3660000.0;3130000.0;8200000.0;0.0;0.033666666666666664;0.2155;0.059166666666666666;0.0;0.0;-0.002490632313569838;15966.7734375;0.0;2964.48291015625;27936.80859375;494866.54756882135;438517.9823391198;239046.415990488;239599.70649709113;236312.3159628571;430081.6785162784;432135.2526055904;437089.72060350876;469856.8649892854;527766.9071892768;465527.72582711524;436608.2920388048;442348.23877446656;463795.54956771457;457664.15716357983;495015.6044161296;436021.7093850441;432695.15374167816;432135.2526055904;239996.17471937067;338431.30337983277;453203.47674923745;199693.21202280856;196598.65111451715;273.08237168712907;3240828.654664692;2024183.2456629958;347406.64572875487;395818.07191545924;0;49;47;10;1;0;0;6;160;171;1945590489090.4492;756436978945.2473;1637823827620.7737;51158.94759914089;14999.357329647042;1986.1277993798774;0.0;5470589.592455887;1228710.3262655297;2964260.346686455;914697.4117810278;3.5995726578708704;0.24073892397591654
8166;2019-04-17 22:15:41.806;834;684;151;153;150;48;33;21;-10;33;725;193;-12;10;238;185;825;495;129;35;33;-106;795;358;363;147;363;320;790;-2.0;1323.0;1005.0;435.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;24414.98046875;15535.435546875;0.0;4094.45971679688;802.0;164005;569.0;-1.0;Calculated values ==>;1555532141.806;356.56000000000006;341.56000000000006;288.26000000000005;288.46000000000004;288.16;277.96000000000004;274.1680685717883;276.46000000000004;275.26000000000005;272.16;276.46000000000004;345.66;292.46000000000004;271.96000000000004;274.16;296.96000000000004;291.66;355.66;322.66;276.66;276.46000000000004;330.06;353.36;262.56;244.02132995426717;269.9613774848165;274.1680685717883;286.06;7950000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3200000.0;7900000.0;0.0;0.2205;0.1675;0.0725;0.0;0.0;-0.0024914343579216756;15535.435546875;0.0;4094.45971679688;24414.98046875;497223.01124654344;474446.4079955974;233340.4425930748;233879.03017247125;233071.88065606385;430280.9020939914;433269.66867335857;436270.20499399415;471068.7543314603;524686.7269363789;464758.0158152661;435942.23116737104;439471.98260873207;464239.1217830999;457873.3507479363;495904.6169649817;437111.1212312073;433634.880018922;433269.66867335857;238741.38928724395;336333.2981666971;456996.92338626005;198245.55730617282;196598.65111451715;272.4949757991478;3241264.854133352;2024445.7246931624;347465.4614269062;395818.07191545924;0;49;47;10;1;0;0;6;161;171;1945809156285.2197;756527865310.152;1638013699135.5745;39869.12848771008;18759.474040806323;12963.965809297264;0.0;5471348.04597072;1228991.6076614491;2964384.912112113;914697.4117810278;3.647119221787528;0.24699452318107784
8167;2019-04-17 22:16:41.786;827;418;146;149;139;44;33;21;-8;33;719;196;-10;30;238;187;828;372;128;33;32;-93;845;354;359;144;359;318;840;-1.0;1242.0;887.0;457.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;24044.40625;16556.826171875;0.0;4063.31225585938;794.0;164006;568.0;-1.0;Calculated values ==>;1555532201.786;355.86;314.96000000000004;287.76000000000005;288.06;287.06;277.56;273.7412296467126;276.46000000000004;275.26000000000005;272.36;276.46000000000004;345.06000000000006;292.76000000000005;272.16;276.16;296.96000000000004;291.86;355.96000000000004;310.36;276.46000000000004;276.36;329.96000000000004;352.56000000000006;263.86;243.40439225979637;269.7299932089509;273.7412296467126;285.96000000000004;8450000.0;3540000.0;3590000.0;1440000.0;3590000.0;3180000.0;8400000.0;0.0;0.207;0.14783333333333332;0.07616666666666667;0.0;0.0;-0.002492710889566148;16556.826171875;0.0;4063.31225585938;24044.40625;491435.58601697785;396413.68719054613;231203.7780082847;231985.9178198968;229392.62521855763;430542.39183029096;434263.8640799596;437060.6290143916;471468.59216682916;524210.4349836678;465425.51227949513;436737.29309844685;442962.5900968744;464826.4671830437;458787.7199564135;491589.12050049956;348954.5126011181;434263.8640799596;434084.4541166122;238323.1353838712;332976.8817968329;458809.0398322515;197142.3239751337;196598.65111451715;272.03793487676063;3241668.547746729;2024713.0710623988;347533.4201995556;395818.07191545924;0;49;47;10;1;0;0;6;161;171;1946025684085.2886;756615136210.1797;1638205035335.6353;35467.92276163696;19930.281524450475;29525.363835171953;0.0;5471975.645461745;1229313.9148197188;2964738.8718333472;914697.4117810278;4.118477110077786;0.254499184747594
8168;2019-04-17 22:17:41.787;829;370;142;143;133;45;34;24;-10;33;732;195;-13;17;238;186;831;366;129;36;32;-87;842;361;366;145;366;317;844;0.0;261.0;1090.0;351.0;1.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22926.88671875;16502.0390625;0.0;4061.70678710938;785.0;164007;570.0;-1.0;Calculated values ==>;1555532261.787;356.06000000000006;310.16;287.36;287.46000000000004;286.46000000000004;277.66;274.4858918419099;276.56;275.56;272.16;276.46000000000004;346.36;292.66;271.86;274.86;296.96000000000004;291.76000000000005;356.26;309.76000000000005;276.76000000000005;276.36;330.16;351.66;264.46000000000004;243.61107973660833;269.6138998590099;274.4858918419099;286.06;8420000.0;3610000.0;3660000.0;1450000.0;3660000.0;3170000.0;8440000.0;0.0;0.0435;0.18166666666666667;0.058499999999999996;0.00016666666666666666;0.00016666666666666666;-0.0024941370279969225;16502.0390625;0.0;4061.70678710938;22926.88671875;492031.30303329654;340640.2805184031;230107.6043031173;230365.8809170751;227799.9440978597;430081.6785162784;432695.15374167816;436969.1101896967;471335.537891427;525663.6999982535;465445.7338510837;436483.73832462454;441204.13964681985;463795.54956771457;457525.94569334446;492336.8827673332;332879.324108524;433065.50215134333;432322.48016695504;239159.6471344744;329201.48028520535;459267.23870564316;200340.95550500113;230107.6043031173;273.3381331474707;3242059.9817114533;2024988.5661971949;347601.1298199734;395818.07191545924;0;49;47;10;1;0;0;6;161;171;1946243187710.026;756701837655.075;1638395538510.405;42987.448101053036;15147.187567237559;6936.403801658198;33.702479310639625;5472629.451114723;1229606.231933667;2965042.7249607546;914697.6926397026;3.165996235578653;0.21039447157725819
8169;2019-04-17 22:18:41.787;834;550;139;139;127;49;35;25;-12;35;744;195;-16;26;238;185;829;489;129;37;34;-85;837;365;370;145;370;307;838;-2.0;0.0;1029.0;250.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;33629.22265625;28153.251953125;0.0;3915.9990234375;774.0;164008;578.0;-1.0;Calculated values ==>;1555532321.787;356.56000000000006;328.16;287.06;287.06;285.86;278.06;274.9066339382667;276.66;275.66;271.96000000000004;276.66;347.56000000000006;292.66;271.56;275.76000000000005;296.96000000000004;291.66;356.06000000000006;322.06;276.86;276.56;330.96000000000004;350.56000000000006;264.66;243.61107973660833;268.43790593516167;274.9066339382667;286.06;8370000.0;3650000.0;3700000.0;1450000.0;3700000.0;3070000.0;8380000.0;0.0;0.0;0.17149999999999999;0.041666666666666664;0.0;0.0;-0.0024958656803633697;28153.251953125;0.0;3915.9990234375;33629.22265625;493271.02055716596;441516.722179722;229421.56375285555;229421.56375285555;226356.63533712848;429811.8947417682;431854.3060553472;438918.9086401352;471533.705207396;527706.3390002913;466882.5607199105;438297.7194993918;444602.3403324462;463199.9510480507;456734.413091994;492511.50399743713;425315.31508094346;432232.2269198731;431664.4107814828;242505.85365607988;324587.8981780222;459471.81655911775;201964.56791465054;230107.6043031173;273.9927433961888;3242531.2826229115;2025360.693622325;347667.6107017279;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1946463987710.026;756788837655.075;1638582738510.405;40637.66943442061;10729.468693519466;0.0;0.0;5473326.327094186;1229821.8707358402;2965100.5283257687;914697.9734936969;1.601756715973231;0.10639716298132615
8170;2019-04-17 22:19:41.798;836;676;139;138;124;51;37;27;-28;36;750;196;-31;-5;238;185;828;445;130;38;36;-84;831;364;369;144;369;298;803;-2.0;2356.0;1098.0;255.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;1;0;32887.86328125;27846.22265625;0.0;3816.19580078125;762.0;164009;597.0;-1.0;Calculated values ==>;1555532381.798;356.76;340.76;287.06;286.96000000000004;285.56;278.26000000000005;274.8017692304317;276.86;275.86;270.36;276.76000000000005;348.16;292.76000000000005;270.06;272.66;296.96000000000004;291.66;355.96000000000004;317.66;276.96000000000004;276.76000000000005;332.86;349.36;264.76000000000005;243.40439225979637;267.35522164206344;274.8017692304317;286.16;8309999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;2980000.0;8030000.0;0.0;0.39266666666666666;0.183;0.042499999999999996;0.0;0.0;-0.002497733285269716;27846.22265625;0.0;3816.19580078125;32887.86328125;494142.6216201461;471539.53809919703;229945.2473049926;229683.7792869696;226065.15012556885;429879.7862731237;432488.85388799326;438461.08877795865;471765.34391292307;529026.6721933438;468273.18676752143;437999.7806145802;441914.665448832;463349.3024093452;456898.30145361554;492934.5090456626;419968.2524809754;432675.7974509262;432301.3137403124;250454.15340279948;319555.8750819185;459728.4842313262;201793.64204248908;230107.6043031173;273.92146978051323;3243085.6932971613;2025827.4414667059;347732.05747183977;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1946685728355.6038;756875553550.3009;1638764271785.8782;43310.14275259093;10962.230793025577;28651.4167444005;0.0;5474026.02045117;1230002.6680387957;2965339.333905592;914697.9734936969;2.618997358099857;0.1379939122341066
8171;2019-04-17 22:20:41.828;857;424;141;140;124;48;38;28;-32;37;749;196;-35;-3;239;186;850;383;131;39;37;-85;814;359;364;142;364;295;816;-1.0;1893.0;905.0;341.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;32341.828125;27342.8984375;0.0;3792.10229492188;750.0;164010;618.0;-1.0;Calculated values ==>;1555532441.828;358.86;315.56;287.26000000000005;287.16;285.56;277.96000000000004;274.27422755570615;276.96000000000004;275.96000000000004;269.96000000000004;276.86;348.06000000000006;292.76000000000005;269.66;272.86;297.06;291.76000000000005;358.16;311.46000000000004;277.06;276.86;334.96000000000004;348.16;264.66;242.98782864720522;266.98899913490544;274.27422755570615;286.26000000000005;8140000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;2950000.0;8159999.999999999;0.0;0.3155;0.15083333333333335;0.05683333333333333;0.0;0.0;-0.002499581753787056;27342.8984375;0.0;3792.10229492188;32341.828125;498833.4197809304;408242.77957910503;230267.88624772948;230007.15669672345;225888.46599767907;430214.79039162316;433931.68165179034;438520.37345905404;472128.42060986464;529152.4796841537;468691.30415126856;438061.7010123639;442829.6773847955;464223.8542375998;457849.5140682483;497808.6152030127;384559.2001109169;434112.87870749587;433749.95420475816;259240.94887492666;314524.84189198195;459934.7113343082;199420.95847649727;230107.6043031173;272.9661725354691;3243629.5458490015;2026287.5807636057;347795.49165718246;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1946905738305.499;756961396450.26;1638942260735.7935;36064.161759868985;14805.864954085588;35730.19046155622;0.0;5474687.803714728;1230217.5095369848;2965876.115555416;914697.9734936969;2.781442593169147;0.1528546140754572
8172;2019-04-17 22:21:41.759;876;599;151;150;128;41;35;24;-40;36;746;197;-43;-16;238;189;864;502;131;36;35;-89;827;358;363;142;363;287;828;-1.0;-1.0;812.0;475.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;32444.97265625;27589.541015625;0.0;3688.3798828125;740.0;164011;628.0;-1.0;Calculated values ==>;1555532501.759;360.76;333.06;288.26000000000005;288.16;285.96000000000004;277.26000000000005;274.1680685717883;276.66;275.56;269.16;276.76000000000005;347.76;292.86;268.86;271.56;296.96000000000004;292.06;359.56000000000006;323.36;276.76000000000005;276.66;335.96000000000004;347.16;264.26000000000005;242.98782864720522;265.9988726020314;274.1680685717883;286.26000000000005;8270000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2870000.0;8280000.0;0.0;0.0;0.13533333333333333;0.07916666666666666;0.0;0.0;-0.002501107412947685;27589.541015625;0.0;3688.3798828125;32444.97265625;500432.5047325378;453863.7814592559;232701.66299568446;232438.2187465842;226744.6026958213;430280.9020939914;433634.880018922;439089.34317833104;472029.85167895287;529453.4301751988;469913.3997913023;438639.9352766927;442602.79417658783;464239.1217830999;458421.9707624873;498676.7572171026;431243.95940401655;433816.67410848953;433634.880018922;263425.85118522606;310333.04987691523;459527.9807975978;197882.2902945333;230107.6043031173;272.349993444111;3244168.814981953;2026744.82465646;347857.7573207034;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1947123587490.4783;757046498470.2518;1639116659945.7769;32643.35449027396;20713.617164825937;0.0;0.0;5475259.70790306;1230513.1648262439;2966173.524728242;914697.9734936969;1.7058989255825303;0.1426705373216801
