;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8173;2019-04-17 22:22:41.779;889;760;157;156;132;39;34;22;-40;35;741;196;-35;-10;238;190;863;443;134;36;34;-93;763;354;359;142;359;299;765;-2.0;137.0;662.0;310.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20569.1953125;15002.0634765625;0.0;3858.51171875;731.0;164012;626.0;-1.0;Calculated values ==>;1555532561.779;362.06000000000006;349.16;288.86;288.76000000000005;286.36;277.06;273.7412296467126;276.56;275.36;269.16;276.66;347.26;292.76000000000005;269.66;272.16;296.96000000000004;292.16;359.46000000000004;317.46000000000004;276.76000000000005;276.56;335.76000000000005;346.26;263.86;242.98782864720522;267.47669482898436;273.7412296467126;286.56;7630000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;7650000.0;0.0;0.022833333333333334;0.11033333333333334;0.051666666666666666;0.0;0.0;-0.0025024689731593104;15002.0634765625;0.0;3858.51171875;20569.1953125;507854.9191373018;489181.36719024566;235432.55541662322;235157.03298482212;228698.97785398466;430542.39183029096;434442.7656083012;436366.2432607574;471931.263865096;528011.4077830602;468133.3078560321;437151.19791407377;440962.88685121783;464826.4671830437;459194.73155988165;504254.0861120331;428746.50096701854;434799.06761956174;434442.7656083012;262588.8327430989;306560.99450073834;459120.7182997156;197361.2807169313;230107.6043031173;272.12563071447465;3244610.746976463;2027099.8730037946;347920.6690476176;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1947340259690.4094;757131726870.2247;1639292518545.721;26370.214200668815;13524.237608443855;1724.089860811166;0.0;5475751.651568575;1230798.5753877494;2966187.8969328827;914697.9734936969;2.206642227977621;0.17210002552562995
8174;2019-04-17 22:23:41.779;881;740;159;160;132;33;32;13;-26;32;741;199;-28;12;237;192;860;393;132;29;32;-95;799;347;352;137;352;302;794;187.0;1205.0;669.0;196.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21380.208984375;15693.84375;0.0;3900.76220703125;722.0;164013;618.0;-1.0;Calculated values ==>;1555532621.779;361.26;347.16;289.06;289.16;286.36;276.46000000000004;272.9856168485579;276.36;274.46000000000004;270.56;276.36;347.26;293.06;270.36;274.36;296.86;292.36;359.16;312.46000000000004;276.06;276.36;334.96000000000004;345.36;263.66;241.92719264551067;267.8393353686513;272.9856168485579;286.36;7990000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3020000.0;7940000.000000001;0.03116666666666667;0.20083333333333334;0.1115;0.03266666666666666;0.0;0.03116666666666667;-0.002503819534349876;15693.84375;0.0;3900.76220703125;21380.208984375;503628.21042255213;483080.43725727004;235432.59918871324;235705.08978018205;228256.22582821353;430988.63858405815;435779.9995887948;437869.15320432716;472295.8960165899;527779.3963660207;468075.540032946;437557.52604302316;443576.6592147222;465714.0611519236;460560.252468381;500626.0525912431;401804.9432928613;435258.38108644163;435779.9995887948;259240.94887492666;302789.4550866088;459692.06448788795;197250.81141536677;197250.81141536677;272.05351401600785;3244960.3253456037;2027355.6722306826;347985.3296636658;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1947553559690.4094;757215426870.2247;1639472818545.721;26828.945109469085;8573.080933702358;19846.572784091684;7434.15969807184;5476194.9778961595;1230982.719708934;2966367.6524549234;914759.9248245142;3.19898030421184;0.13815804555540903
8175;2019-04-17 22:24:41.770;867;421;164;163;134;32;32;16;-28;29;750;197;-30;6;236;194;861;349;131;31;32;-95;832;346;351;139;351;299;828;182.0;1121.0;839.0;378.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22052.291015625;16228.4736328125;0.0;3853.46459960938;713.0;164014;605.0;-1.0;Calculated values ==>;1555532681.77;359.86;315.26000000000005;289.56;289.46000000000004;286.56;276.36;272.8767566201714;276.36;274.76000000000005;270.36;276.06;348.16;292.86;270.16;273.76000000000005;296.76000000000005;292.56;359.26;308.06;276.26000000000005;276.36;333.66;344.46000000000004;263.66;242.35481222062532;267.47669482898436;272.8767566201714;286.26000000000005;8320000.0;3460000.0;3510000.0;1390000.0;3510000.0;2990000.0;8280000.0;0.030333333333333334;0.18683333333333335;0.13983333333333334;0.063;0.0;0.030333333333333334;-0.0025051590241931977;16228.4736328125;0.0;3853.46459960938;22052.291015625;498664.3297856263;402675.7328976737;236167.2933484411;235897.9023310769;228278.94816248905;431051.2098666511;436017.21063027234;438236.7768127522;471737.69219339563;528949.9875339867;468253.8626803322;437928.15255369636;443315.7996292801;465729.30284213927;460980.62764507247;497779.06671711756;316356.6227088807;435844.66473665717;436017.21063027234;253801.27034056993;299018.4200587347;459383.04172519856;195995.7136051388;195995.7136051388;271.54618109618383;3245322.208554599;2027621.6516390303;348049.9385275365;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1947764428055.1882;757298214450.1378;1639653091500.5317;33873.375338531274;16593.401671563766;33895.759955538924;7280.652076429051;5476700.754688128;1231192.4089389879;2966815.438049368;914882.529862325;4.563463346088127;0.22612126726254694
8176;2019-04-17 22:25:41.790;866;370;165;166;143;36;28;18;-32;28;756;195;-34;13;237;192;859;356;130;32;27;-95;837;353;358;142;358;296;833;-2.0;1162.0;1125.0;437.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22399.1171875;16318.2734375;0.0;3796.33642578125;740.0;164015;593.0;-1.0;Calculated values ==>;1555532741.79;359.76;310.16;289.66;289.76000000000005;287.46000000000004;276.76000000000005;273.6339639331285;275.96000000000004;274.96000000000004;269.96000000000004;275.96000000000004;348.76;292.66;269.76000000000005;274.46000000000004;296.86;292.36;359.06000000000006;308.76000000000005;276.36;275.86;332.46000000000004;347.16;263.66;242.98782864720522;267.1113755279542;273.6339639331285;286.16;8370000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2960000.0;8330000.0;0.0;0.19366666666666665;0.1875;0.07283333333333333;0.0;0.0;-0.002501107412947685;16318.2734375;0.0;3796.33642578125;22399.1171875;498062.5461426165;353020.1932458623;236346.97715343596;236616.61154629532;230530.14775154335;430607.02586249536;433611.6846174708;438296.42880847026;471240.6132432691;529804.1042499179;468432.2030864452;437989.56915575906;444924.569094875;464841.74997644586;459622.85760126676;497024.23955724435;323852.66409120534;434330.5690018519;433430.6572209153;248780.69988749037;310333.04987691523;458916.8844850441;197736.05376163588;195995.7136051388;272.27144932246904;3245692.7604323076;2027892.9649388276;348113.7081188418;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1947977198955.1206;757382542550.111;1639831651000.475;45105.07032128145;19022.6705043549;33537.56178192289;0.0;5477359.127786322;1231489.3084738934;2967377.5697117844;914943.2221869762;4.855441058583242;0.28392548063169387
8177;2019-04-17 22:26:41.781;876;486;156;157;147;43;29;18;-34;29;754;194;-34;-5;237;189;857;470;130;31;29;-97;823;361;366;147;367;296;826;0.0;175.0;1151.0;469.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21691.337890625;15926.376953125;0.0;3769.16748046875;782.0;164016;585.0;-1.0;Calculated values ==>;1555532801.781;360.76;321.76000000000005;288.76000000000005;288.86;287.86;277.46000000000004;274.4858918419099;276.06;274.96000000000004;269.76000000000005;276.06;348.56000000000006;292.56;269.76000000000005;272.66;296.86;292.06;358.86;320.16;276.26000000000005;276.06;331.66;351.36;263.46000000000004;244.02132995426717;267.1113755279542;274.4858918419099;286.16;8230000.0;3610000.0;3660000.0;1470000.0;3670000.0000000005;2960000.0;8259999.999999999;0.0;0.029166666666666667;0.19183333333333333;0.07816666666666668;0.0;0.0;-0.0024946100541914026;15926.376953125;0.0;3769.16748046875;21691.337890625;500789.5479240994;427148.7874389132;234059.23806599132;234325.60941010577;231681.90702003957;430081.6785162784;431758.9768447378;437989.56915575906;470670.90525822196;529596.0770884464;468312.15103794984;437989.56915575906;442331.81246340467;463513.8806111011;457940.1342629907;498012.0271729637;422260.7563229898;432135.2526055904;431758.9768447378;245433.99809710225;327943.14443680964;457926.621586052;199591.01324659924;195995.7136051388;273.04192662710716;3246060.125777838;2028161.6300526545;348176.7445277812;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1948194366374.8928;757469229545.02;1640009224360.2888;45732.78964190716;20193.23338520056;2209.412066457572;0.0;5478115.996404562;1231816.0586527504;2967675.416476491;914943.2221869762;3.459433950825444;0.25656342551314976
8178;2019-04-17 22:27:41.761;885;673;144;145;135;49;32;16;-28;30;747;196;-7;22;237;186;849;446;130;33;32;-152;792;360;365;149;365;302;786;-2.0;974.0;1031.0;530.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20835.22265625;15456.8720703125;0.0;3841.7626953125;807.0;164017;579.0;-1.0;Calculated values ==>;1555532861.761;361.66;340.46000000000004;287.56;287.66;286.66;278.06;274.38016830617;276.36;274.76000000000005;270.36;276.16;347.86;292.76000000000005;272.46000000000004;275.36;296.86;291.76000000000005;358.06000000000006;317.76000000000005;276.46000000000004;276.36;331.06;353.86;257.96000000000004;244.42749628697553;267.8393353686513;274.38016830617;286.16;7920000.0;3600000.0;3650000.0;1490000.0;3650000.0;3020000.0;7859999.999999999;0.0;0.16233333333333333;0.17183333333333334;0.08833333333333333;0.0;0.0;-0.002490632313569838;15456.8720703125;0.0;3841.7626953125;20835.22265625;504804.30956233054;473077.0321786618;231536.61773204547;231802.89634206746;229160.3272749308;430148.3826014536;432578.5526393707;437557.52604302316;470501.7468520806;528406.342065764;467712.13336206257;440770.5613398004;445020.00224024826;463811.02350835653;457687.92273860215;499674.953411634;424614.79571193474;432764.09833711403;432578.5526393707;242924.1476594651;338431.30337983277;451847.91056092316;196685.99868501665;195995.7136051388;271.878158771069;3246414.395653173;2028423.0699522411;348240.1478044602;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1948413593274.9626;757557999945.0482;1640188564560.346;41389.75745101745;22539.302215705076;12184.76559991785;0.0;5478841.775623492;1232172.0444147168;2967795.3279732554;914943.2221869762;3.9440005052696994;0.2821080183239168
8179;2019-04-17 22:28:41.762;879;448;142;144;129;46;33;8;-24;31;741;198;-22;9;237;187;854;343;130;33;32;-234;808;355;360;150;360;304;805;-1.0;1183.0;1097.0;420.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;20648.578125;15771.2119140625;0.0;3850.8603515625;823.0;164018;573.0;-1.0;Calculated values ==>;1555532921.762;361.06000000000006;317.96000000000004;287.36;287.56;286.06;277.76000000000005;273.8482719121499;276.46000000000004;273.96000000000004;270.76000000000005;276.26000000000005;347.26;292.96000000000004;270.96000000000004;274.06;296.86;291.86;358.56000000000006;307.46000000000004;276.46000000000004;276.36;330.46000000000004;355.46000000000004;249.76000000000002;244.62907804385475;268.0796299477929;273.8482719121499;286.16;8080000.0;3550000.0;3600000.0;1500000.0;3600000.0;3040000.0;8050000.0;0.0;0.19716666666666666;0.18283333333333335;0.07;0.0;0.0;-0.0024880441252709763;15771.2119140625;0.0;3850.8603515625;20648.578125;502552.23534719174;420438.18372786406;230700.5997780997;231226.8537857207;227320.26874385317;430477.46260093397;434017.3760585396;437727.04723144654;470467.02973526024;527624.5101705522;467673.2869433054;438039.0146135774;442728.0766999201;464548.7096429471;458628.33589585364;498942.4998124814;322636.98377110984;434017.3760585396;433836.9858812755;240414.4444865203;345146.215005415;442758.80450083216;194038.38718551424;195995.7136051388;270.7867291663205;3246760.0997556117;2028683.3083233978;348304.25406511466;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1948631096900.5642;757647701440.2963;1640370367590.8486;44554.41001173129;17410.429212072257;34761.57091282376;0.0;5479557.988957685;1232504.9643927761;2968186.5539656016;914943.2221869762;4.92946967207321;0.2799564616859307
8180;2019-04-17 22:29:41.782;873;371;145;145;129;44;34;5;-23;30;737;198;-25;32;237;189;858;357;130;33;33;-231;842;358;363;149;363;304;836;-1.0;1247.0;1360.0;449.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;21317.859375;16300.6630859375;0.0;3860.35693359375;834.0;164019;566.0;-1.0;Calculated values ==>;1555532981.782;360.46000000000004;310.26000000000005;287.66;287.66;286.06;277.56;274.1680685717883;276.56;273.66;270.86;276.16;346.86;292.96000000000004;270.66;276.36;296.86;292.06;358.96000000000004;308.86;276.46000000000004;276.46000000000004;329.76000000000005;356.56000000000006;250.06000000000003;244.42749628697553;268.0796299477929;274.1680685717883;286.16;8420000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3040000.0;8359999.999999999;0.0;0.20783333333333334;0.22666666666666666;0.07483333333333334;0.0;0.0;-0.0024862457319068474;16300.6630859375;0.0;3860.35693359375;21317.859375;498644.2961572051;351518.13085855945;231004.58392091055;231004.58392091055;226890.80656424534;430280.9020939914;433452.5470882844;437883.18805776763;470501.7468520806;527205.8380528146;467673.2869433054;437570.5891863215;446054.7494118788;464106.9778253677;458421.9707624873;496414.75554685976;323376.9942205135;433269.66867335857;433269.66867335857;237486.63934987856;349763.88963852916;443290.8422743705;195742.58312786603;195995.7136051388;271.489883936144;3247109.936641438;2028950.6630368545;348368.5356291852;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1948848069200.4954;757737431340.2677;1640552828390.7905;54885.20378411103;18524.86139279675;35963.0147289923;0.0;5480386.92862687;1232804.5249679731;2968776.121969612;914943.2221869762;5.424977496175466;0.30620285284239834
8181;2019-04-17 22:30:41.773;877;432;154;152;132;48;35;9;-20;30;735;198;-18;18;237;186;858;434;129;35;34;-216;847;366;371;148;371;308;849;-1.0;127.0;1468.0;265.0;0.0;0;2;99;1;0;0;0;0;0;0;1;1;1;0;0;21490.728515625;16379.75;0.0;3918.1044921875;841.0;164020;559.0;-1.0;Calculated values ==>;1555533041.773;360.86;316.36;288.56;288.36;286.36;277.96000000000004;275.0112864084945;276.66;274.06;271.16;276.16;346.66;292.96000000000004;271.36;274.96000000000004;296.86;291.76000000000005;358.96000000000004;316.56;276.66;276.56;329.06;357.26;251.56000000000003;244.22491754036054;268.5567601203482;275.0112864084945;286.06;8470000.0;3660000.0;3710000.0;1480000.0;3710000.0;3080000.0;8490000.0;0.0;0.021166666666666667;0.24466666666666667;0.04416666666666667;0.0;0.0;-0.002485093285709689;16379.75;0.0;3918.1044921875;21490.728515625;498784.7682420856;400383.30484823935;233152.98763974244;232629.23762888418;227477.6326184851;429743.705733735;431593.8739449759;437443.34373287327;470636.18831118144;526684.6063051462;467107.77403145406;437758.51091407164;443231.3596024861;462915.9748133534;456710.18191563094;495952.8392078331;401385.75202804914;431593.8739449759;431402.8193353848;234559.02529450474;352702.9203549205;445138.1689029703;200682.9952406667;195995.7136051388;273.49447414410895;3247466.621362751;2029222.9589617685;348433.34641792194;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1949068236170.2644;757826517975.1742;1640736400850.598;57927.36526442654;10796.770170085078;2001.670011972094;0.0;5481326.892352244;1233048.835245368;2969092.446886265;914943.2221869762;3.4843980911236487;0.2115324111924815
8182;2019-04-17 22:31:41.753;882;668;175;171;138;52;37;13;-12;32;736;197;11;40;237;184;852;556;129;37;36;-199;772;363;369;147;368;316;774;-1.0;77.0;1125.0;237.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;1;0;0;21031.595703125;15083.1689453125;0.0;4060.39990234375;845.0;164021;552.0;-1.0;Calculated values ==>;1555533101.753;361.36;339.96000000000004;290.66;290.26000000000005;286.96000000000004;278.36;274.69669130483857;276.86;274.46000000000004;271.96000000000004;276.36;346.76;292.86;274.26000000000005;277.16;296.86;291.56;358.36;328.76000000000005;276.86;276.76000000000005;328.36;357.66;253.26000000000002;244.02132995426717;269.49753711883926;274.69669130483857;286.06;7720000.0;3629999.9999999995;3690000.0;1470000.0;3679999.9999999995;3160000.0;7740000.000000001;0.0;0.012833333333333334;0.1875;0.0395;0.0;0.0;-0.0024844319579692825;15083.1689453125;0.0;4060.39990234375;21031.595703125;506115.660724026;473675.6094283543;240292.41082576624;239157.06622096477;230140.4719200961;429947.3805835815;432488.85388799326;436878.1151619385;470969.3238023553;526164.3364328652;465839.59169346094;440498.27415839763;444849.1554710055;463364.8592352424;456922.6038781957;501909.4066941751;453367.33066810406;432488.85388799326;432301.3137403124;231631.59724164338;354382.54770086217;447175.69459089986;199661.64342365452;195995.7136051388;273.0783212717892;3247820.855947119;2029485.0625560659;348499.81179205194;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1949290162170.335;757914988475.2023;1640923538450.6575;44478.08845092824;9776.80502110619;622.9566423345783;0.0;5482179.986673883;1233220.2245565292;2969114.3114844286;914943.2221869762;2.866646786243711;0.18169553358489254
8183;2019-04-17 22:32:41.763;868;500;184;177;142;45;31;9;-6;33;743;198;14;37;236;187;847;375;129;31;30;-182;807;348;353;144;353;317;802;179.0;1159.0;1060.0;322.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23531.494140625;15861.1806640625;0.0;4048.5302734375;849.0;164022;545.0;-1.0;Calculated values ==>;1555533161.763;359.96000000000004;323.16;291.56;290.86;287.36;277.66;273.0942459734351;276.26000000000005;274.06;272.56;276.46000000000004;347.46000000000004;292.96000000000004;274.56;276.86;296.76000000000005;291.86;357.86;310.66;276.26000000000005;276.16;327.66;358.06000000000006;254.96000000000004;243.40439225979637;269.6138998590099;273.0942459734351;286.06;8070000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3170000.0;8020000.0;0.029833333333333333;0.19316666666666665;0.17666666666666667;0.05366666666666667;0.0;0.029833333333333333;-0.0024837686088665673;15861.1806640625;0.0;4048.5302734375;23531.494140625;501060.7368458891;436002.28663673275;242233.62498944442;240251.25124251802;230748.007254231;430925.7729439634;435367.2694147528;437611.324674489;471468.59216682916;526824.546242627;465819.71361375327;440744.478331309;444207.8300052955;465439.7093122847;459736.37117728806;498012.74788097356;386453.14584999793;435367.2694147528;435192.50325232843;228704.35009887922;356062.3083226806;449542.39762103144;195341.05299096112;195341.05299096112;271.28977844856223;3248192.2769222716;2029742.9751143663;348567.3974725757;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1949506798270.3005;758002303025.1884;1641113470100.6272;42801.081330756584;13642.138828480442;21549.59645898346;7155.568266130791;5482907.434309684;1233415.4149482222;2969299.113555456;915002.861860807;4.276726324739052;0.21089005330350455
8184;2019-04-17 22:33:41.774;855;377;193;190;148;40;29;13;-15;30;753;196;-12;40;235;188;846;366;129;32;29;-168;843;355;360;143;360;310;836;0.0;1324.0;1357.0;513.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;29603.666015625;16478.22265625;0.0;3967.1474609375;851.0;164023;539.0;-1.0;Calculated values ==>;1555533221.774;358.66;310.86;292.46000000000004;292.16;287.96000000000004;277.16;273.8482719121499;276.06;274.46000000000004;271.66;276.16;348.46000000000004;292.76000000000005;271.96000000000004;277.16;296.66;291.96000000000004;357.76;309.76000000000005;276.36;276.06;327.06;358.26;256.36;243.1966462407574;268.7936212382143;273.8482719121499;286.06;8430000.0;3550000.0;3600000.0;1430000.0;3600000.0;3100000.0;8359999.999999999;0.0;0.22066666666666668;0.22616666666666668;0.08549999999999999;0.0;0.0;-0.0024834361776826194;16478.22265625;0.0;3967.1474609375;29603.666015625;495873.19135816104;362305.07728781505;244030.9270890534;243180.36972860346;231786.94084222306;430477.46260093397;433292.63855411526;437776.4333770113;471304.9624172612;528418.5003470763;466577.48548781517;438248.17528810265;446029.80726630177;464285.6678292783;458764.45873459685;494519.15647759795;340960.0391694824;433836.9858812755;433292.63855411526;226195.42121513622;356902.238983675;451198.32387087104;196193.8628262594;195341.05299096112;271.66063969286273;3248635.151101685;2030012.5195490888;348634.20703311183;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1949720737485.008;758088418810.0707;1641301604585.37;54637.92470622838;21802.881419314293;33885.378552657494;0.0;5483719.574890696;1233710.8442686643;2969761.1563722445;915062.5025283948;5.396145144149478;0.3201182839115929
8185;2019-04-17 22:34:41.785;859;404;173;176;164;44;31;16;-16;31;758;196;-18;27;235;185;846;399;129;32;30;-155;836;362;367;144;368;311;837;-2.0;0.0;1462.0;540.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;31328.828125;16350.4052734375;0.0;3985.28979492188;852.0;164024;533.0;-1.0;Calculated values ==>;1555533281.785;359.06000000000006;313.56;290.46000000000004;290.76000000000005;289.56;277.56;274.5913991737795;276.26000000000005;274.76000000000005;271.56;276.26000000000005;348.96000000000004;292.76000000000005;271.36;275.86;296.66;291.66;357.76;313.06;276.36;276.16;326.46000000000004;358.36;257.66;243.40439225979637;268.91163127593666;274.5913991737795;286.06;8359999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3679999.9999999995;3110000.0;8370000.0;0.0;0.0;0.24366666666666664;0.09000000000000001;0.0;0.0;-0.0024832697731715834;16350.4052734375;0.0;3985.28979492188;31328.828125;497116.112565342;389011.25261527486;238441.6884771459;239262.423307185;236006.89286827316;430014.67791919125;431876.54111442826;437389.9950341223;471270.65844568226;528866.25523222;466434.4516035879;437071.7284734032;443944.9393094746;463097.5131348959;457224.88438570796;495175.13752417255;385339.19203363324;432064.8867102419;431687.57782565913;223686.61821467688;357322.216966979;452390.9371823227;198448.95709855843;195341.05299096112;272.59235223905546;3249143.0149788246;2030286.1416040643;348700.489493307;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1949938877470.5767;758174534595.2952;1641487938740.8557;58221.96624363239;22854.778207538788;0.0;0.0;5484660.24640923;1234083.0596601714;2970043.586296914;915062.5025283948;3.986917790546522;0.2915364519613604
8186;2019-04-17 22:35:41.775;865;630;150;152;148;50;34;17;-12;32;762;196;-15;20;235;183;841;444;131;34;33;-143;810;362;367;144;367;315;813;0.0;-1.0;1130.0;367.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;25762.203125;15912.78515625;0.0;4036.30590820312;854.0;164025;527.0;-1.0;Calculated values ==>;1555533341.775;359.66;336.16;288.16;288.36;287.96000000000004;278.16;274.5913991737795;276.56;274.86;271.96000000000004;276.36;349.36;292.76000000000005;271.66;275.16;296.66;291.46000000000004;357.26;317.56;276.56;276.46000000000004;325.86;358.56000000000006;258.86;243.40439225979637;269.38090353596624;274.5913991737795;286.26000000000005;8100000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3150000.0;8130000.0;0.0;0.0;0.18833333333333335;0.06116666666666667;0.0;0.0;-0.0024829365866503835;15912.78515625;0.0;4036.30590820312;25762.203125;500358.4785716606;462033.3336048287;232682.8263781002;233214.06939289506;232153.37726824245;430014.67791919125;432439.757026355;437109.2053401759;471369.63528795214;528979.7744053162;465859.58028644515;436626.3353312552;442081.32719235565;463247.08388288494;456947.03434989735;496855.3435021185;416918.9324024854;432439.757026355;432252.62270688626;221177.93781777218;358162.1983326704;453645.71000678453;199196.24540055075;195341.05299096112;272.8896300580463;3249618.6942795515;2030554.9567143677;348767.3249830719;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1950159040770.6116;758260920195.3088;1641675707440.8855;44806.94078862941;15563.8255850813;0.0;0.0;5485518.677538931;1234403.1613326555;2970043.586296914;915062.5025283948;3.026241455245254;0.21686759552891546
8187;2019-04-17 22:36:41.785;858;553;142;143;132;48;34;19;-9;34;767;197;-12;29;235;184;840;352;130;34;34;-134;808;354;359;142;359;318;803;0.0;1288.0;938.0;302.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;23499.623046875;15860.5888671875;0.0;4075.21362304688;853.0;164026;522.0;-1.0;Calculated values ==>;1555533401.785;358.96000000000004;328.46000000000004;287.36;287.46000000000004;286.36;277.96000000000004;273.7412296467126;276.56;275.06;272.26000000000005;276.56;349.86;292.86;271.96000000000004;276.06;296.66;291.56;357.16;308.36;276.56;276.56;325.36;358.46000000000004;259.76000000000005;242.98782864720522;269.7299932089509;273.7412296467126;286.16;8080000.0;3540000.0;3590000.0;1420000.0;3590000.0;3180000.0;8030000.0;0.0;0.21466666666666667;0.15633333333333335;0.050333333333333334;0.0;0.0;-0.0024831032428049484;15860.5888671875;0.0;4075.21362304688;23499.623046875;499524.1251198224;448134.65640426095;230732.17510053192;230995.33827908814;228123.5483002748;430542.39183029096;434442.7656083012;436899.13996127737;471832.65708311246;529276.2755410053;465550.41256983427;436412.5115516029;442812.5032260435;464432.8555123943;458379.467483997;496893.9743357605;353027.9949997626;434442.7656083012;434442.7656083012;219087.46209138638;357742.2034104033;454913.1691053478;197326.23453379318;195341.05299096112;272.11160155070604;3250029.277916788;2030819.7789608738;348834.9322451542;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1950376877070.577;758346734495.2952;1641865639090.8552;37453.23088183003;12965.209040101585;30883.230230794215;0.0;5486204.293219648;1234640.9429114868;2970300.989442172;915062.5025283948;4.078173938197458;0.22221802404976787
8188;2019-04-17 22:37:41.786;847;383;142;144;128;43;32;16;-11;33;773;198;-13;16;234;186;841;353;129;33;31;-127;840;357;362;142;363;314;833;-2.0;1251.0;926.0;272.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;23268.919921875;16443.857421875;0.0;4035.24291992188;852.0;164027;517.0;-1.0;Calculated values ==>;1555533461.786;357.86;311.46000000000004;287.36;287.56;285.96000000000004;277.46000000000004;274.0616903277293;276.36;274.76000000000005;272.06;276.46000000000004;350.46000000000004;292.96000000000004;271.86;274.76000000000005;296.56;291.76000000000005;357.26;308.46000000000004;276.46000000000004;276.26000000000005;324.86;358.36;260.46000000000004;242.98782864720522;269.2639976450953;274.0616903277293;286.06;8400000.0;3570000.0000000005;3620000.0000000005;1420000.0;3629999.9999999995;3140000.0;8330000.0;0.0;0.2085;0.15433333333333332;0.04533333333333334;0.0;0.0;-0.0024832697731715834;16443.857421875;0.0;4035.24291992188;23268.919921875;494951.1089476008;372953.18887327955;230270.61372984014;230790.0792515692;226677.0556982082;430346.717906069;433337.9007451696;437498.6818074642;471734.03124744946;530211.5580813348;466251.51891612855;437179.3288687813;441687.1745379894;463709.8566730499;458171.54992489325;494046.25723787094;319177.5432959922;433520.3008126533;433154.95317096787;216997.06728235667;357322.216966979;455636.0589797625;198579.51759934143;195341.05299096112;272.62388020592596;3250419.022270021;2031088.9871663528;348902.52050938294;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1950593180675.3157;758431935915.1923;1642055242250.6262;36873.191009453614;11653.229875912422;36460.12685688172;0.0;5486823.690391108;1234846.0999881001;2970862.1934371353;915062.5025283948;4.149916076576578;0.2131597809677717
8189;2019-04-17 22:38:41.776;847;390;141;141;128;46;34;19;-12;34;776;197;-15;28;235;184;840;381;128;35;33;-122;844;361;366;142;366;315;846;-1.0;-1.0;888.0;354.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22659.58203125;16500.388671875;0.0;4029.12548828125;850.0;164028;512.0;-1.0;Calculated values ==>;1555533521.776;357.86;312.16;287.26000000000005;287.26000000000005;285.96000000000004;277.76000000000005;274.4858918419099;276.56;275.06;271.96000000000004;276.56;350.76;292.86;271.66;275.96000000000004;296.66;291.56;357.16;311.26000000000005;276.66;276.46000000000004;324.36;358.16;260.96000000000004;242.98782864720522;269.38090353596624;274.4858918419099;285.96000000000004;8440000.0;3610000.0;3660000.0;1420000.0;3660000.0;3150000.0;8460000.0;0.0;0.0;0.14800000000000002;0.059000000000000004;0.0;0.0;-0.0024836024562703164;16500.388671875;0.0;4029.12548828125;22659.58203125;494576.29151583853;371162.98491081136;229820.63848157515;229820.63848157515;226504.12336234428;430081.6785162784;432695.15374167816;437109.2053401759;471832.65708311246;530450.6945909645;465983.7631581088;436626.3353312552;443279.48789750587;463396.35081280995;457249.07238962216;493516.4400297347;358942.8640762743;432880.6149027872;432509.1113278755;214906.75144652807;356482.2694418079;456151.2159540562;198810.9725375579;195341.05299096112;272.7324092519787;3250801.695996772;2031363.4767946138;348969.7123789503;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1950811544275.3503;758517121715.2058;1642243910800.6562;35268.13845478747;15183.0743615734;0.0;0.0;5487424.767940449;1235069.6985841366;2971165.9771885923;915062.5025283948;2.4574966763839328;0.18307261181404627
8190;2019-04-17 22:39:41.777;850;623;139;139;123;48;35;19;-11;34;777;197;-14;17;235;184;836;572;128;36;34;-120;825;361;366;143;366;316;828;-1.0;123.0;845.0;405.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21963.560546875;16164.8125;0.0;4039.86279296875;849.0;164029;507.0;-1.0;Calculated values ==>;1555533581.777;358.16;335.46000000000004;287.06;287.06;285.46000000000004;277.96000000000004;274.4858918419099;276.66;275.06;272.06;276.56;350.86;292.86;271.76000000000005;274.86;296.66;291.56;356.76;330.36;276.76000000000005;276.56;323.86;358.06000000000006;261.16;243.1966462407574;269.49753711883926;274.4858918419099;285.96000000000004;8250000.0;3610000.0;3660000.0;1430000.0;3660000.0;3160000.0;8280000.0;0.0;0.0205;0.1408333333333333;0.06749999999999999;0.0;0.0;-0.0024837686088665673;16164.8125;0.0;4039.86279296875;21963.560546875;496794.48842760245;458638.0788644661;229567.81649834238;229567.81649834238;225475.79207808408;430081.6785162784;432880.6149027872;437039.1322159168;471700.2039591064;530479.9983374861;465839.59169346094;436555.01315091987;441416.3895114859;463396.35081280995;457249.07238962216;494709.37306738476;448185.0062752974;433065.50215134333;432695.15374167816;212816.51262364245;356062.3083226806;456195.2729677383;198256.9643969069;195341.05299096112;272.5117111923849;3251173.561715466;2031635.691340884;349036.9550685723;395818.07191545924;0;49;48;10;1;0;0;6;161;171;1951031147935.085;758602623140.1025;1642433213955.4275;33628.488634510555;17410.835828531115;953.7495192377914;0.0;5487998.916067809;1235341.3190289913;2971173.925233708;915062.5025283948;2.5733189585270453;0.19880670646700221
8191;2019-04-17 22:40:41.797;846;608;139;140;122;46;36;20;-24;35;778;197;-27;16;235;184;835;459;126;37;35;-118;870;359;364;144;364;298;849;-2.0;2214.0;1106.0;470.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33934.890625;28912.16796875;0.0;3808.63208007812;847.0;164030;502.0;-1.0;Calculated values ==>;1555533641.797;357.76;333.96000000000004;287.06;287.16;285.36;277.76000000000005;274.27422755570615;276.76000000000005;275.16;270.76000000000005;276.66;350.96000000000004;292.86;270.46000000000004;274.76000000000005;296.66;291.56;356.66;319.06;276.86;276.66;323.36;357.86;261.36;243.40439225979637;267.35522164206344;274.27422755570615;285.76000000000005;8700000.0;3590000.0;3640000.0;1440000.0;3640000.0;2980000.0;8490000.0;0.0;0.369;0.18433333333333335;0.07833333333333334;0.0;0.0;-0.0024841005358116706;28912.16796875;0.0;3808.63208007812;33934.890625;491965.6912703316;452585.3125192405;229263.66312931603;229520.25835793433;224955.50562424015;430214.79039162316;433567.68989926;439072.0574886922;471666.44639072387;531940.3573943052;468393.5252727365;438614.2659217754;444955.10376800725;463693.98011157714;457573.9684186735;490256.2198503077;412279.94275855145;433749.95420475816;433384.8821390699;210726.34883551928;355222.41127806646;456239.71587245236;198157.46990083295;195341.05299096112;272.46390292770934;3251639.5374152255;2032011.4580585053;349102.3809938682;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1951250220935.0154;758688751840.0752;1642617475355.369;44408.5889786954;20216.44260111019;28773.24624685805;0.0;5488649.441817372;1235654.9842026897;2971421.732773335;915062.5025283948;2.8544007997142065;0.17287999420167113
8192;2019-04-17 22:41:41.788;866;443;144;144;125;43;35;22;-36;36;772;197;-38;-3;235;186;856;414;123;36;35;-117;901;361;367;143;367;289;903;-1.0;314.0;1231.0;434.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;34366.875;29460.78515625;0.0;3686.38818359375;846.0;164031;498.0;0.0;Calculated values ==>;1555533701.788;359.76;317.46000000000004;287.56;287.56;285.66;277.46000000000004;274.4858918419099;276.66;275.36;269.56;276.76000000000005;350.36;292.86;269.36;272.86;296.66;291.76000000000005;358.76;314.56;276.76000000000005;276.66;322.96000000000004;357.76;261.46000000000004;243.1966462407574;266.24828229547654;274.4858918419099;285.46000000000004;9010000.0;3610000.0;3670000.0000000005;1430000.0;3670000.0000000005;2890000.0;9030000.0;0.0;0.052333333333333336;0.20516666666666666;0.07233333333333333;0.0;0.0;0.0;29460.78515625;0.0;3686.38818359375;34366.875;492142.69426345744;384969.19623162225;229789.6483472406;229789.6483472406;225047.38881177836;430081.6785162784;432626.2974239531;439246.6576864625;471897.7078724963;531992.7704781813;469639.25977823883;438946.8899536509;444050.49630479293;463247.08388288494;457525.94569334446;490572.4356783679;359255.391478991;432812.2514932043;432626.2974239531;209054.2704885073;354802.47531532554;456504.370543435;199268.12456014464;195341.05299096112;272.9139803313093;3252208.6334198914;2032497.8263697783;349164.8301274728;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1951469488040.6567;758774838925.327;1642793548940.884;49235.59571308288;18606.755126124666;6872.2586464340575;0.0;5489429.692970188;1235978.4623223657;2971718.7340914337;915062.5025283948;2.254026571726788;0.1497507827168509
8193;2019-04-17 22:42:41.798;905;624;141;139;125;48;37;24;-36;36;760;196;-22;5;236;183;866;383;122;37;36;-118;761;364;369;142;369;290;763;-1.0;0.0;1170.0;234.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;30287.392578125;25621.33203125;0.0;3701.81396484375;845.0;164032;492.0;-1.0;Calculated values ==>;1555533761.798;363.66;335.56;287.26000000000005;287.06;285.66;277.96000000000004;274.8017692304317;276.86;275.56;269.56;276.76000000000005;349.16;292.76000000000005;270.96000000000004;273.66;296.76000000000005;291.46000000000004;359.76;311.46000000000004;276.86;276.76000000000005;322.36;357.66;261.36;242.98782864720522;266.37251300914875;274.8017692304317;285.36;7609999.999999999;3640000.0;3690000.0;1420000.0;3690000.0;2900000.0;7630000.0;0.0;0.0;0.19499999999999998;0.039;0.0;0.0;-0.0024844319579692825;25621.33203125;0.0;3701.81396484375;30287.392578125;510212.477625714;467554.2929457119;231121.6338312226;230587.00127494434;226895.4418106187;429879.7862731237;432488.85388799326;439026.1125350663;472029.85167895287;530675.1105653038;469383.17888297193;441104.0640407792;444981.44660324074;463081.6473256225;456619.08803079533;504847.49178802746;408903.34329891775;432488.85388799326;432301.3137403124;206546.2383541025;354382.54770086217;456562.64333747205;201484.36173044422;195341.05299096112;273.8004565800822;3252747.5087805507;2032956.920515875;349226.4087400919;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1951690324840.6216;758860353175.3135;1642967277890.8564;46320.641406901304;9948.052982674086;0.0;0.0;5490226.127663057;1236216.4587160237;2971776.012458282;915062.5025283948;1.9189173766372531;0.1168232099416665
8194;2019-04-17 22:43:41.779;906;770;151;150;126;39;32;21;-33;36;751;195;-14;0;235;184;868;530;121;33;33;-118;849;354;359;135;359;294;851;133.0;150.0;1026.0;236.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21396.44140625;16381.6201171875;0.0;3804.2236328125;843.0;164033;487.0;-1.0;Calculated values ==>;1555533821.779;363.76;350.16;288.26000000000005;288.16;285.76000000000005;277.06;273.7412296467126;276.36;275.26000000000005;269.86;276.76000000000005;348.26;292.66;271.76000000000005;273.16;296.66;291.56;359.96000000000004;326.16;276.46000000000004;276.46000000000004;321.86;357.46000000000004;261.36;241.49495122638035;266.86631818009863;273.7412296467126;285.26000000000005;8490000.0;3540000.0;3590000.0;1350000.0;3590000.0;2940000.0;8510000.0;0.022166666666666668;0.025;0.17099999999999999;0.03933333333333333;0.0;0.022166666666666668;-0.0024847628747871526;16381.6201171875;0.0;3804.2236328125;21396.44140625;502860.9005797572;481816.35811768303;232336.8732195765;232076.26179341195;225934.6053819001;430542.39183029096;434084.4541166122;438591.3684654617;472948.7829819323;529436.9277219459;468710.62000126013;441431.7709548714;443467.58974805736;464432.8555123943;458379.467483997;497265.7287030823;434116.63485358655;434263.8640799596;434263.8640799596;204456.2876039246;353542.7174425113;457680.70104848244;198863.96120343573;198863.96120343573;272.7244726879209;3253178.0710088084;2033306.8342756769;349288.9392457508;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1951908655680.4272;758943426860.2395;1643142422410.7004;40993.38664180644;10180.125100571837;1578.727346237394;5218.0311804296125;5490953.514150797;1236384.1404172094;2971789.164353403;915105.9723517218;2.871827949676133;0.14889019896436656
8195;2019-04-17 22:44:41.759;906;704;181;173;128;34;32;17;-26;33;751;195;0;28;234;187;869;467;122;34;32;-118;737;350;355;130;355;303;725;-1.0;1359.0;674.0;262.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21085.837890625;14452.7783203125;0.0;3945.74047851562;842.0;164034;482.0;-1.0;Calculated values ==>;1555533881.759;363.76;343.56000000000006;291.26000000000005;290.46000000000004;285.96000000000004;276.56;273.3108153835814;276.36;274.86;270.56;276.46000000000004;348.26;292.66;273.16;275.96000000000004;296.56;291.86;360.06000000000006;319.86;276.56;276.36;321.36;357.36;261.36;240.39332010688793;267.9596281332873;273.3108153835814;285.36;7370000.0;3500000.0;3550000.0;1300000.0;3550000.0;3030000.0;7250000.0;0.0;0.2265;0.11233333333333334;0.043666666666666666;0.0;0.0;-0.0024849281435202013;14452.7783203125;0.0;3945.74047851562;21085.837890625;512338.9861460038;484925.0203604977;243237.77316416704;240855.98484492366;228279.93455478642;430799.1582183253;435061.0054611773;437642.0229114993;473308.3704715943;528747.3278113285;467449.7163013512;441604.3489713403;445680.44742188096;464888.3313533835;459421.59611363866;507344.97991929593;442955.0449439981;435411.8238451251;435061.0054611773;202366.40377179522;353122.8147616358;458468.0830305597;196238.7993751486;198863.96120343573;271.65945672652424;3253531.97199673;2033563.7019449642;349353.5007523543;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1952122784280.4954;759022900360.2648;1643321462710.7573;27117.628777250065;11450.678719619618;14584.320271904959;0.0;5491520.916748872;1236564.3370302022;2971923.811519576;915149.4414503749;2.8889623316937967;0.17434732361032523
8196;2019-04-17 22:45:41.779;884;391;199;185;130;32;31;9;-23;31;768;193;-19;25;233;189;867;361;122;32;30;-116;789;341;346;138;346;302;785;218.0;1146.0;423.0;402.0;0.0;0;97;100;1;0;0;0;0;0;0;1;1;0;0;0;26152.544921875;15471.8974609375;0.0;2931.70166015625;840.0;164035;478.0;-1.0;Calculated values ==>;1555533941.779;361.56000000000006;312.26000000000005;293.06;291.66;286.16;276.36;272.3289490889957;276.26000000000005;274.06;270.86;276.26000000000005;349.96000000000004;292.46000000000004;271.26000000000005;275.66;296.46000000000004;292.06;359.86;309.26000000000005;276.36;276.16;320.96000000000004;357.16;261.56;242.14157278889297;267.8393353686513;272.3289490889957;285.36;7890000.000000001;3410000.0;3460000.0;1380000.0;3460000.0;3020000.0;7850000.0;0.036333333333333336;0.191;0.07050000000000001;0.06699999999999999;0.0;0.036333333333333336;-0.002485258301285588;15471.8974609375;0.0;2931.70166015625;26152.544921875;504923.95795202727;404367.4609820174;247044.04145114924;242914.13631237156;227870.04675312995;431359.6534126046;437017.2854320795;438334.26632045925;472066.18378088326;530597.9988283011;467348.04461195954;438950.1900821458;445448.85450290097;466064.0679339479;461090.70703611366;502520.54190955876;385438.2856871902;437185.6589029479;436848.50815855147;200694.54348549087;352283.03420395456;457407.48302083457;192353.2768834295;192353.2768834295;270.04816927725943;3253925.7564044395;2033813.1573671615;349410.8318741643;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1952333154380.4285;759103327160.2393;1643503023210.6997;17341.6597553106;17758.631811206138;22362.710938472395;8883.326736329433;5491891.534317883;1236807.8290881887;2972231.806076873;915223.4938490617;3.6050735948314614;0.187621443017082
8197;2019-04-17 22:46:41.770;864;354;210;205;146;32;25;15;-30;28;783;188;-31;21;233;189;858;353;122;33;24;-113;807;348;353;142;353;294;802;-2.0;1167.0;1199.0;497.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;36839.1484375;15799.8447265625;0.0;2854.1142578125;841.0;164036;474.0;-1.0;Calculated values ==>;1555534001.77;359.56000000000006;308.56;294.16;293.66;287.76000000000005;276.36;273.0942459734351;275.66;274.66;270.16;275.96000000000004;351.46000000000004;291.96000000000004;270.06;275.26000000000005;296.46000000000004;292.06;358.96000000000004;308.46000000000004;276.46000000000004;275.56;320.56;357.26;261.86;242.98782864720522;266.86631818009863;273.0942459734351;285.36;8070000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2940000.0;8020000.0;0.0;0.1945;0.19983333333333334;0.08283333333333333;0.0;0.0;-0.002485093285709689;15799.8447265625;0.0;2854.1142578125;36839.1484375;500483.4991490716;359604.4482690445;249902.1527226632;248385.7199471098;231803.78963308988;430925.7729439634;434311.5622631981;439046.29632798105;471240.6132432691;532758.2605307447;467871.7592154989;438894.9354646668;446442.4986583382;465050.0807944103;460004.1603534115;499614.7449292811;357268.7764688506;435715.42218331463;434133.9136240739;199022.72361097817;352702.9203549205;457076.07354012894;195713.13368160286;192353.2768834295;271.4400055080754;3254450.608442267;2034073.7161287728;349459.03977449355;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1952542822925.2085;759187314560.1511;1643681796390.5122;48626.077002167905;21649.563518281244;27686.290865553736;0.0;5492441.182997281;1237136.1814553458;2972648.818530217;915297.5104676284;5.2515356910593685;0.3189630090358451
8198;2019-04-17 22:47:41.791;863;359;191;196;178;37;25;14;-33;28;782;185;-25;15;234;185;852;362;123;27;24;-111;826;356;361;147;361;293;829;-1.0;-1.0;1116.0;414.0;0.0;0;99;92;1;0;0;0;0;0;0;1;1;0;0;0;35471.453125;15344.4853515625;0.0;2802.99975585938;844.0;164037;470.0;-1.0;Calculated values ==>;1555534061.791;359.46000000000004;309.06;292.26000000000005;292.76000000000005;290.96000000000004;276.86;273.955091788801;275.66;274.56;269.86;275.96000000000004;351.36;291.66;270.66;274.66;296.56;291.66;358.36;309.36;275.86;275.56;320.16;357.56000000000006;262.06;244.02132995426717;266.74333088950624;273.955091788801;285.46000000000004;8259999.999999999;3560000.0;3610000.0;1470000.0;3610000.0;2930000.0;8290000.000000001;0.0;0.0;0.186;0.06899999999999999;0.0;0.0;-0.002484597479580314;15344.4853515625;0.0;2802.99975585938;35471.453125;498620.68129547604;333376.4841087265;243619.83747729656;245050.89339813328;239972.10184278822;430412.23801567365;432303.0427934189;438813.94225660735;470571.38977625844;532729.1303975419;467652.1554643957;440016.3704515581;445796.9924238678;464006.2339002714;458195.27633761574;496998.3587967712;340244.1533351038;432673.03185780125;432117.1739741581;197350.94305643384;353962.6284160805;456479.05392340914;198159.03852237877;192353.2768834295;272.45234935699057;3255053.4076936226;2034333.3430499905;349506.1988911181;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1952757097894.8816;759274044905.0188;1643857958025.2434;44761.812094566514;17824.08106267109;0.0;0.0;5493219.687786576;1237465.2436244818;2972879.618372093;915297.5104676284;3.448736438507477;0.2453369262503749
8199;2019-04-17 22:48:41.761;872;561;162;166;171;45;28;14;-28;28;769;186;-15;2;234;182;849;572;123;29;28;-114;820;361;366;152;366;295;823;-1.0;238.0;989.0;304.0;0.0;0;99;83;1;0;0;0;0;0;0;1;1;0;0;0;32477.931640625;14454.515625;0.0;2805.91772460938;848.0;164038;466.0;-1.0;Calculated values ==>;1555534121.761;360.36;329.26000000000005;289.36;289.76000000000005;290.26000000000005;277.66;274.4858918419099;275.96000000000004;274.56;270.36;275.96000000000004;350.06000000000006;291.76000000000005;271.66;273.36;296.56;291.36;358.06000000000006;330.36;276.06;275.96000000000004;319.76000000000005;357.96000000000004;261.76000000000005;245.02929689885198;266.98899913490544;274.4858918419099;285.46000000000004;8200000.0;3610000.0;3660000.0;1520000.0;3660000.0;2950000.0;8230000.0;0.0;0.03966666666666666;0.16483333333333333;0.050666666666666665;0.0;0.0;-0.0024839346354032124;14454.515625;0.0;2805.91772460938;32477.931640625;500476.5622317277;446590.2668634719;235717.90057561998;236799.40120730968;238162.70068096995;430081.6785162784;431569.91249995894;439127.9068236949;469896.394289594;531230.8426957846;467490.4097867023;441072.3702089887;443552.0740477152;463263.04696767486;456971.59247700404;497108.6189751312;448986.6321263027;431758.9768447378;431569.91249995894;195679.20071851107;355642.35560766177;455352.2550743725;199861.05830924137;192353.2768834295;273.1487425086717;3255619.369444503;2034581.5438957429;349552.9164996548;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1952975088844.9856;759363700055.0615;1644034269825.3276;39439.152196799085;12944.887302766645;1908.838811670197;0.0;5493921.011651988;1237721.5234902813;2972895.5174087025;915297.5104676284;3.1455107303238496;0.20869759006819893
8200;2019-04-17 22:49:41.811;879;605;144;147;147;49;31;7;-17;29;752;189;-1;24;234;181;845;468;124;32;30;-226;793;356;361;154;361;300;790;-2.0;1105.0;657.0;202.0;0.0;0;99;86;1;0;0;0;0;0;0;1;1;0;0;0;26794.255859375;14239.7685546875;0.0;2844.88793945312;850.0;164039;462.0;-1.0;Calculated values ==>;1555534181.811;361.06000000000006;333.66;287.56;287.86;287.86;278.06;273.955091788801;276.26000000000005;273.86;271.46000000000004;276.06;348.36;292.06;273.06;275.56;296.56;291.26000000000005;357.66;319.96000000000004;276.36;276.16;319.36;358.16;250.56000000000003;245.4256646245625;267.5978703862781;273.955091788801;285.56;7930000.0;3560000.0;3610000.0;1540000.0;3610000.0;3000000.0;7900000.0;0.0;0.18416666666666667;0.1095;0.033666666666666664;0.0;0.0;-0.0024836024562703164;14239.7685546875;0.0;2844.88793945312;26794.255859375;503869.90922128863;460507.0930096604;231470.46363204002;232269.0661466042;232269.0661466042;430412.23801567365;433406.2193873385;439695.3144293359;469725.40667158144;529081.8588830346;467145.66925969854;442085.5645219337;445698.7778426805;464006.2339002714;457646.94884360844;499006.1266986473;430056.6683816947;433588.14229367237;433223.753696834;194007.49548133422;356482.2694418079;442857.0001454169;195653.9606533176;192353.2768834295;271.4464896757559;3256113.7159543196;2034820.862197196;349600.04578871105;395818.07191545924;0;50;48;10;1;0;0;6;161;171;1953193370595.679;759455576555.3534;1644212918575.895;26722.528238474002;8322.502329567342;12698.191906705433;0.0;5494472.818446816;1237898.8994279867;2973017.344102789;915297.5104676284;2.794508774064077;0.15950972686490014
