;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8201;2019-04-17 22:50:41.792;875;384;141;146;138;47;32;-14;-4;28;738;189;5;6;233;183;854;372;123;32;31;-236;846;354;359;149;359;301;844;0.0;1011.0;611.0;420.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;26243.40234375;15152.38671875;0.0;3824.36010742188;852.0;164040;459.0;-1.0;Calculated values ==>;1555534241.792;360.66;311.56;287.26000000000005;287.76000000000005;286.96000000000004;277.86;273.7412296467126;276.36;271.76000000000005;272.76000000000005;275.96000000000004;346.96000000000004;292.06;273.66;273.76000000000005;296.46000000000004;291.46000000000004;358.56000000000006;310.36;276.36;276.26000000000005;319.06;358.36;249.56000000000003;244.42749628697553;267.7187500070086;273.7412296467126;285.46000000000004;8460000.0;3540000.0;3590000.0;1490000.0;3590000.0;3010000.0;8440000.0;0.0;0.16849999999999998;0.10183333333333335;0.07;0.0;0.0;-0.0024832697731715834;15152.38671875;0.0;3824.36010742188;26243.40234375;498578.8537074878;365235.84388878796;229849.70995282207;231143.03673385835;229078.28893361997;430542.39183029096;434084.4541166122;441431.40639256994;470302.0924079783;527543.3640140779;467003.7254107711;442759.63332633115;442906.0156806056;464169.8927984072;458243.10377271957;495444.4946411383;344588.3990716487;434084.4541166122;433904.5296488982;192753.74022246967;357322.216966979;442735.39534460026;190217.0622497012;192353.2768834295;269.2097183233377;3256555.5564784654;2035065.7192616249;349655.60525631433;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1953409302195.4868;759546447770.2725;1644393161480.7346;25581.99404521547;17676.283316642934;25419.25210345899;0.0;5494908.551439636;1238115.487366939;2973334.8888815586;915297.5104676284;3.6190359756815864;0.22757529056953085
8202;2019-04-17 22:51:41.782;877;360;139;141;132;47;33;2;4;28;723;192;10;39;234;183;860;361;123;33;32;-240;836;359;364;144;365;302;834;-2.0;1064.0;975.0;419.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;24007.087890625;14806.2314453125;0.0;3860.27563476562;852.0;164041;455.0;-1.0;Calculated values ==>;1555534301.782;360.86;309.16;287.06;287.26000000000005;286.36;277.86;274.27422755570615;276.46000000000004;273.36;273.56;275.96000000000004;345.46000000000004;292.36;274.16;277.06;296.56;291.46000000000004;359.16;309.26000000000005;276.46000000000004;276.36;318.66;358.36;249.16000000000003;243.40439225979637;267.8393353686513;274.27422755570615;285.46000000000004;8359999.999999999;3590000.0;3640000.0;1440000.0;3650000.0;3020000.0;8340000.000000001;0.0;0.17733333333333334;0.1625;0.06983333333333334;0.0;0.0;-0.0024832697731715834;14806.2314453125;0.0;3860.27563476562;24007.087890625;499773.3131200766;330412.1184121163;229479.7510216942;229996.6356393367;227682.55939455956;430214.79039162316;433017.6092021058;442405.8132597088;470973.6072408108;525896.4236536996;467226.52842776425;443285.3374463631;447426.4622216548;463412.2849837685;457435.97357383126;497264.64074238046;332447.78914439306;433017.6092021058;432833.13015370606;191082.09718829524;357322.216966979;443284.9143853872;194435.5830917196;192353.2768834295;270.963093043857;3256974.240771471;2035315.3328038398;349719.6332144042;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1953626166045.5212;759634333120.2864;1644574031330.7634;40295.16240229825;17377.978302007792;29227.521683376435;0.0;5495457.436247402;1238407.557527333;2973790.202764891;915297.5104676284;4.6554324285140325;0.2707238743594122
8203;2019-04-17 22:52:41.783;887;461;136;137;127;51;35;6;8;28;723;193;16;27;234;181;862;446;122;35;34;-235;812;367;372;141;372;305;813;-1.0;164.0;1072.0;547.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;1;0;0;22512.51953125;14668.09765625;0.0;3909.36328125;852.0;164042;451.0;-1.0;Calculated values ==>;1555534361.783;361.86;319.26000000000005;286.76000000000005;286.86;285.86;278.26000000000005;275.1157276137837;276.66;273.76000000000005;273.96000000000004;275.96000000000004;345.46000000000004;292.46000000000004;274.76000000000005;275.86;296.56;291.26000000000005;359.36;317.76000000000005;276.66;276.56;318.26000000000005;358.36;249.66000000000003;242.77792619122317;268.19934244402924;275.1157276137837;285.36;8120000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3050000.0;8130000.0;0.0;0.02733333333333333;0.17866666666666667;0.09116666666666666;0.0;0.0;-0.0024832697731715834;14668.09765625;0.0;3909.36328125;22512.51953125;503345.63090018125;422607.6735109455;229012.58881543347;229272.05930636957;226694.77238715906;429675.2189834977;431331.8446665048;442373.3332657317;471373.7779470034;525660.5198555599;466922.52011511306;443549.91784386104;445143.9216850511;462361.1786205426;455842.18364190205;499743.1533207639;417622.48423813627;431331.8446665048;431139.6091402235;189410.48811896544;357322.216966979;444416.18607239984;195733.51990157188;192353.2768834295;271.52006052896587;3257361.9106272417;2035560.9563063795;349784.3812844093;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1953846969725.2544;759719834545.1831;1644756134365.5435;44066.31332106322;22671.569732573815;2244.631621591822;0.0;5496160.460261119;1238741.3093229886;2974052.4750799146;915297.5104676284;3.713236965336984;0.27587426369080403
8204;2019-04-17 22:53:41.813;890;653;132;133;120;51;36;7;11;31;732;192;26;51;234;180;855;412;123;37;35;-231;801;359;365;138;365;309;796;-1.0;1233.0;921.0;365.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;22155.443359375;15588.27734375;0.0;3977.71752929688;851.0;164043;448.0;-1.0;Calculated values ==>;1555534421.813;362.16;338.46000000000004;286.36;286.46000000000004;285.16;278.26000000000005;274.27422755570615;276.76000000000005;273.86;274.26000000000005;276.26000000000005;346.36;292.36;275.76000000000005;278.26000000000005;296.56;291.16;358.66;314.36;276.86;276.66;317.96000000000004;358.26;250.06000000000003;242.14157278889297;268.67533136820026;274.27422755570615;285.46000000000004;8009999.999999999;3590000.0;3650000.0;1380000.0;3650000.0;3090000.0;7959999.999999999;0.0;0.2055;0.15350000000000003;0.06083333333333333;0.0;0.0;-0.0024834361776826194;15588.27734375;0.0;3977.71752929688;22155.443359375;504729.62146373896;468412.1895703287;228226.55438267702;228486.39740310216;225138.7635673927;430214.79039162316;433317.3069910173;441985.3313433802;472066.18378088326;526291.3901213051;466228.2923211868;444201.66082275484;447785.0797391884;463412.2849837685;457021.0901305305;499723.9499293519;409811.2725238998;433500.59072566376;433133.46834165603;188156.80290529504;356902.238983675;445422.5427983013;195195.928003434;192353.2768834295;271.2722073483584;3257734.329767665;2035813.2188328218;349850.1398206359;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1954068180275.149;759803576395.1432;1644940426465.4556;37882.17341268175;15222.119066687761;18477.05520682041;0.0;5496843.705768935;1239057.2479532019;2974225.242143764;915297.5104676284;3.658456835476163;0.22143569617725709
8205;2019-04-17 22:54:41.774;882;419;133;135;117;45;33;8;10;32;747;192;25;43;233;182;863;344;123;33;33;-224;828;353;358;134;358;309;824;-1.0;1133.0;962.0;316.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22072.0625;16021.9208984375;0.0;3994.37915039062;850.0;164044;445.0;-1.0;Calculated values ==>;1555534481.774;361.36;315.06;286.46000000000004;286.66;284.86;277.66;273.6339639331285;276.46000000000004;273.96000000000004;274.16;276.36;347.86;292.36;275.66;277.46000000000004;296.46000000000004;291.36;359.46000000000004;307.56;276.46000000000004;276.46000000000004;317.66;358.16;250.76000000000002;241.2770596917726;268.67533136820026;273.6339639331285;285.46000000000004;8280000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3090000.0;8240000.000000001;0.0;0.18883333333333333;0.16033333333333333;0.05266666666666667;0.0;0.0;-0.0024836024562703164;16021.9208984375;0.0;3994.37915039062;22072.0625;501216.33015434653;403176.4882702039;228078.8801851386;228593.40733267384;224014.60643615993;430607.02586249536;434509.0152533873;441835.6131989616;472689.592463476;527866.1843082734;466228.2923211868;444055.5555963059;446652.2327064136;464317.31521373475;458267.20404900186;498438.8333096636;311925.64353939233;434509.0152533873;434509.0152533873;186903.13564328075;356482.2694418079;446917.75471683545;194811.47823160145;192353.2768834295;271.0939625803858;3258102.6527506253;2036076.4659294488;349916.53077740496;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1954284939290.025;759885123355.0964;1645125705955.3494;39606.20297310007;13277.597228222325;35219.907334952884;0.0;5497489.022509742;1239294.5912153937;2974672.425972809;915297.5104676284;4.401598063645804;0.23177569724408564
8206;2019-04-17 22:55:41.784;880;369;136;137;120;42;33;11;-20;32;763;190;-15;46;233;183;868;355;122;34;31;-215;836;358;363;139;363;304;832;-1.0;1219.0;1213.0;265.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20932.65625;16204.35546875;0.0;2967.93676757812;849.0;164045;442.0;-1.0;Calculated values ==>;1555534541.784;361.16;310.06;286.76000000000005;286.86;285.16;277.36;274.1680685717883;276.46000000000004;274.26000000000005;271.16;276.36;349.46000000000004;292.16;271.66;277.76000000000005;296.46000000000004;291.46000000000004;359.96000000000004;308.66;276.56;276.26000000000005;317.36;358.06000000000006;251.66000000000003;242.35481222062532;268.0796299477929;274.1680685717883;285.36;8359999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8320000.0;0.0;0.20316666666666666;0.2021666666666667;0.04416666666666667;0.0;0.0;-0.0024837686088665673;16204.35546875;0.0;2967.93676757812;20932.65625;500212.90986028226;352167.6808240107;228735.87579381742;228993.20426596893;224667.70290400155;430280.9020939914;433269.66867335857;438349.7364941574;472032.3497595296;529924.4241206498;466698.49200283975;439121.23982878303;448026.5480966273;463577.2511321169;457598.1694309323;498448.98368266487;322899.0416933548;433452.5470882844;432902.2481429067;185649.48583044452;356062.3083226806;446943.47812701407;197998.07988484032;192353.2768834295;272.3962391662552;3258461.0851355945;2036345.0629911833;349974.5597465954;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1954501275339.9905;759967037005.0834;1645309636605.32;48591.093244516946;10995.088422362674;35665.896547494835;0.0;5498224.12247435;1239496.8973078465;2975263.239457574;915297.5104676284;4.968215435079198;0.24699857605358444
8207;2019-04-17 22:56:41.794;887;458;136;137;122;45;34;14;-22;34;777;188;-23;31;234;182;870;443;122;36;33;-203;832;363;368;141;368;307;834;-2.0;162.0;1299.0;260.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20656.419921875;16134.5908203125;0.0;2970.10620117188;847.0;164046;439.0;-1.0;Calculated values ==>;1555534601.794;361.86;318.96000000000004;286.76000000000005;286.86;285.36;277.66;274.69669130483857;276.56;274.56;270.96000000000004;276.56;350.86;291.96000000000004;270.86;276.26000000000005;296.56;291.36;360.16;317.46000000000004;276.76000000000005;276.46000000000004;317.06;357.86;252.86;242.77792619122317;268.43790593516167;274.69669130483857;285.36;8320000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;8340000.000000001;0.0;0.027000000000000003;0.2165;0.043333333333333335;0.0;0.0;-0.0024841005358116706;16134.5908203125;0.0;2970.10620117188;20656.419921875;501588.5643472357;416127.170889121;228707.28983603037;228964.3990450573;225145.65381044665;429947.3805835815;432182.85202778585;437356.53477473935;471964.88962738856;531159.7781216218;466023.43396131677;437198.53567211574;445324.3809667724;462963.65795648436;456643.7635023736;499105.5471765989;410410.24880716065;432557.5304485172;431994.6062598477;184395.8529593127;355222.41127806646;447852.30009632127;199780.60183631722;192353.2768834295;273.12540554768964;3258807.718532911;2036614.599125419;350024.0516852757;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1954720611889.9556;760051051005.0701;1645492967155.291;51435.18948116839;10749.773591266843;2394.773055974834;0.0;5499057.8137556575;1239678.134692462;2975580.4645662606;915297.5104676284;3.3803067411006977;0.20073678253029056
8208;2019-04-17 22:57:41.785;889;685;133;133;118;48;36;14;-16;35;783;186;-14;29;234;181;862;495;121;37;35;-190;800;362;367;144;368;313;803;-2.0;180.0;1260.0;377.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19828.8984375;15677.5400390625;0.0;3023.78466796875;845.0;164047;436.0;-1.0;Calculated values ==>;1555534661.785;362.06000000000006;341.66;286.46000000000004;286.46000000000004;284.96000000000004;277.96000000000004;274.5913991737795;276.76000000000005;274.56;271.56;276.66;351.46000000000004;291.76000000000005;271.76000000000005;276.06;296.56;291.26000000000005;359.36;322.66;276.86;276.66;316.76000000000005;357.66;254.16000000000003;243.40439225979637;269.14681796795327;274.5913991737795;285.26000000000005;8000000.0;3620000.0000000005;3670000.0000000005;1440000.0;3679999.9999999995;3130000.0;8030000.0;0.0;0.030000000000000002;0.21;0.06283333333333334;0.0;0.0;-0.0024844319579692825;15677.5400390625;0.0;3023.78466796875;19828.8984375;504674.85440187424;473075.9084650955;228382.58343083257;228382.58343083257;224536.88723445503;430014.67791919125;432812.2514932043;436929.5940270328;471666.44639072387;531335.9505739177;464905.70748700615;437249.5021140777;443834.65588331444;462963.65795648436;456668.5671208292;500823.96000433265;434524.16248277243;432997.62667057913;432626.2974239531;183142.23651711168;354382.54770086217;448691.1431309227;198250.19250513005;192353.2768834295;272.5130620156144;3259145.0455802446;2036879.6604515256;350073.99328363437;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1954941078815.6003;760136538180.3201;1645678939255.835;50122.67431959957;15736.039730987306;1988.9939256468067;0.0;5499904.002342476;1239898.8166968597;2975616.9904781724;915297.5104676284;3.6279626731856363;0.2363188922536578
8209;2019-04-17 22:58:41.755;876;494;136;136;117;45;37;16;0;36;785;186;9;33;234;183;864;358;121;37;36;-177;816;359;364;145;364;315;810;-1.0;1269.0;1213.0;440.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20227.32421875;16017.0078125;0.0;3029.9853515625;843.0;164048;435.0;-1.0;Calculated values ==>;1555534721.755;360.76;322.56;286.76000000000005;286.76000000000005;284.86;277.66;274.27422755570615;276.86;274.76000000000005;273.16;276.76000000000005;351.66;291.76000000000005;274.06;276.46000000000004;296.56;291.46000000000004;359.56000000000006;308.96000000000004;276.86;276.76000000000005;316.66;357.46000000000004;255.46000000000004;243.61107973660833;269.38090353596624;274.27422755570615;285.26000000000005;8159999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3150000.0;8100000.0;0.0;0.2115;0.2021666666666667;0.07333333333333333;0.0;0.0;-0.0024847628747871526;16017.0078125;0.0;3029.9853515625;20227.32421875;501412.6783984745;432829.7562366288;229057.15174699752;229057.15174699752;224192.74999898468;430214.79039162316;433749.95420475816;439010.2351277006;471632.7587203168;531395.2682748046;464612.90651511383;440406.34299168445;444020.32882853656;463561.2209818517;457435.97357383126;499672.7570137499;357175.92737181456;433749.95420475816;433567.68989926;182724.36793118677;353542.7174425113;449895.30062965344;196971.94591451087;192353.2768834295;271.9892468462865;3259478.680534945;2037143.6496231318;350124.41614311276;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1955160269165.7048;760223194830.3615;1645867245055.9248;48932.074135933195;18547.712679110457;30138.079469269327;0.0;5500729.04585188;1240184.3717847783;2975884.582227119;915297.5104676284;5.125106385216565;0.2939729243321962
8210;2019-04-17 22:59:41.766;865;375;152;148;119;42;37;18;10;36;787;187;18;38;234;184;863;359;121;35;36;-163;831;358;363;147;363;316;826;-1.0;1286.0;1109.0;425.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20558.73828125;16299.1513671875;0.0;3034.36791992188;840.0;164049;433.0;-1.0;Calculated values ==>;1555534781.766;359.66;310.66;288.36;287.96000000000004;285.06;277.36;274.1680685717883;276.86;274.96000000000004;274.16;276.76000000000005;351.86;291.86;274.96000000000004;276.96000000000004;296.56;291.56;359.46000000000004;309.06;276.66;276.76000000000005;316.46000000000004;357.16;256.86;244.02132995426717;269.49753711883926;274.1680685717883;285.26000000000005;8309999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3160000.0;8259999.999999999;0.0;0.21433333333333332;0.18483333333333332;0.07083333333333333;0.0;0.0;-0.002485258301285588;16299.1513671875;0.0;3034.36791992188;20558.73828125;498460.5496781234;368764.00339778286;232998.2670543585;231944.3240562731;224492.31552271903;430280.9020939914;433997.93586973246;440344.2666884151;471366.9202731048;531529.9948460005;464591.3861892909;441568.442970129;444555.7239491534;463709.8566730499;457735.83342595893;498165.7113371026;336853.3477335844;433634.880018922;433816.67410848953;181888.63598580268;352283.03420395456;451028.78771362326;196861.67300995195;192353.2768834295;271.9410281823125;3259818.6267006868;2037413.000321171;350174.9616852902;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1955378409150.4067;760310810890.2417;1646056579760.666;45003.699398235934;18003.503958176716;34574.61659902072;0.0;5501511.987476582;1240489.021098476;2976423.9535602364;915297.5104676284;5.047286968622212;0.2837201751546759
8211;2019-04-17 23:00:41.766;861;441;180;174;132;42;37;19;2;36;786;187;16;45;234;185;858;355;122;36;37;-150;782;357;362;147;362;318;784;-1.0;-1.0;1031.0;223.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21088.244140625;15387.8984375;0.0;3049.8369140625;835.0;164050;433.0;-1.0;Calculated values ==>;1555534841.766;359.26;317.26000000000005;291.16;290.56;286.36;277.36;274.0616903277293;276.86;275.06;273.36;276.76000000000005;351.76;291.86;274.76000000000005;277.66;296.56;291.66;358.96000000000004;308.66;276.76000000000005;276.86;316.46000000000004;356.66;258.16;244.02132995426717;269.7299932089509;274.0616903277293;285.36;7820000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3180000.0;7840000.000000001;0.0;0.0;0.17183333333333334;0.03716666666666667;0.0;0.0;-0.0024860814774952055;15387.8984375;0.0;3049.8369140625;21088.244140625;502290.8441900354;423576.2419621813;241496.9954510427;239790.16897986835;228406.22143912181;430346.717906069;434244.55786418;438656.5898561696;471366.9202731048;531274.6540106531;464297.3259230337;440837.44654813677;445184.72752437467;463858.19375264365;458034.50368877524;501864.9004647908;380338.9803275494;434064.28222162405;434244.55786418;181888.63598580268;350183.7266411821;452403.15370967827;198862.13846955518;192353.2768834295;272.73620787473595;3260165.684887536;2037677.0590695434;350225.66339224007;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1955595909150.4067;760399010890.2417;1646246779760.666;41204.67989659991;9423.27439975791;0.0;0.0;5502230.390637372;1240717.577584792;2976712.075365228;915297.5104676284;2.7458878940936406;0.1695140408991692
8212;2019-04-17 23:01:41.797;852;623;196;190;144;37;33;15;-9;35;786;189;-7;40;234;187;852;356;123;32;33;-137;827;350;355;145;355;316;830;-1.0;127.0;872.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;28927.009765625;16293.1328125;0.0;3053.43139648438;818.0;164051;444.0;-1.0;Calculated values ==>;1555534901.797;358.36;335.46000000000004;292.76000000000005;292.16;287.56;276.86;273.3108153835814;276.46000000000004;274.66;272.26000000000005;276.66;351.76;292.06;272.46000000000004;277.16;296.56;291.86;358.36;308.76000000000005;276.36;276.46000000000004;317.56;354.96000000000004;259.46000000000004;243.61107973660833;269.49753711883926;273.3108153835814;285.46000000000004;8270000.0;3500000.0;3550000.0;1450000.0;3550000.0;3160000.0;8300000.0;0.0;0.021166666666666667;0.14533333333333334;0.030333333333333334;0.0;0.0;-0.0024888564661766873;16293.1328125;0.0;3053.43139648438;28927.009765625;496906.07651176787;458357.9331096538;245027.3471538019;243313.2549460116;230835.80321752254;430799.1582183253;435236.64933579275;437360.1158524067;471533.705207396;531425.0384582774;464841.7466005354;437679.72147836746;444849.1554710055;464888.3313533835;459421.59611363866;496906.07651176787;326210.799213178;435061.0054611773;435236.64933579275;186485.25045852014;343047.5905507172;454104.0001112343;197383.12803532544;192353.2768834295;272.1184044114618;3260582.6940128403;2037941.2040672887;350276.55023936974;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1955811120285.0444;760486656150.0941;1646437078030.3455;34876.65556274915;7787.199786302569;3613.050036153486;0.0;5502864.729337548;1240861.0723034202;2976742.199671666;915297.5104676284;2.3919960611773434;0.1417482113203176
8213;2019-04-17 23:02:41.777;847;499;195;196;159;37;32;17;-12;33;785;189;-14;33;234;188;849;328;124;34;31;-127;805;354;359;148;359;315;800;-1.0;1190.0;890.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;36731.5390625;15880.0048828125;0.0;3038.56420898438;788.0;164052;514.0;-1.0;Calculated values ==>;1555534961.777;357.86;323.06;292.66;292.76000000000005;289.06;276.86;273.7412296467126;276.36;274.86;271.96000000000004;276.46000000000004;351.66;292.06;271.76000000000005;276.46000000000004;296.56;291.96000000000004;358.06000000000006;305.96000000000004;276.56;276.26000000000005;324.56;351.96000000000004;260.46000000000004;244.22491754036054;269.38090353596624;273.7412296467126;285.56;8050000.0;3540000.0;3590000.0;1480000.0;3590000.0;3150000.0;8000000.0;0.0;0.19833333333333333;0.14833333333333334;0.04116666666666667;0.0;0.0;-0.0024936628236709277;15880.0048828125;0.0;3038.56420898438;36731.5390625;498196.5556692224;436144.76699412114;245465.087230624;245759.10194686102;235322.35273222518;430542.39183029096;434084.4541166122;437109.2053401759;470935.02280441386;531395.2682748046;464987.84599600587;436787.6458509821;444020.32882853656;464301.43004117184;458923.5272896674;498488.2392795995;303454.1697174947;434442.7656083012;433904.5296488982;215742.86842915416;330459.8814860452;454649.5088470169;197909.1104168509;192353.2768834295;272.344560394051;3261129.666201724;2038209.2241783412;350327.2999472214;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1956025248885.1125;760574526850.1221;1646626314930.4055;35481.34741362654;10569.146402041835;38681.75712981746;0.0;5503450.850590307;1241013.9908651877;2977094.538912586;915297.5104676284;4.4787875094753264;0.22146031378955322
8214;2019-04-17 23:03:41.788;846;381;175;180;167;39;31;17;-14;33;781;189;-16;22;234;187;849;351;124;35;31;-119;852;358;363;148;363;312;846;-1.0;1285.0;983.0;368.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;36985.5390625;16690.390625;0.0;3008.5087890625;771.0;164053;619.0;-1.0;Calculated values ==>;1555535021.788;357.76;311.26000000000005;290.66;291.16;289.86;277.06;274.1680685717883;276.26000000000005;274.86;271.76000000000005;276.46000000000004;351.26;292.06;271.56;275.36;296.56;291.86;358.06000000000006;308.26000000000005;276.66;276.26000000000005;335.06;350.26;261.26000000000005;244.22491754036054;269.02936301313275;274.1680685717883;285.56;8520000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3120000.0;8460000.0;0.0;0.21416666666666667;0.16383333333333333;0.06133333333333334;0.0;0.0;-0.002496334367242299;16690.390625;0.0;3008.5087890625;36985.5390625;493672.1105058246;358942.8640762743;238816.00680811383;240184.60445329352;236652.63171258869;430280.9020939914;432902.2481429067;437478.7579247441;470935.02280441386;531201.6437961148;465424.42361272563;437160.35228701105;443002.71056877903;463709.8566730499;458147.9488794607;494128.13037750596;311124.4039501615;433634.880018922;432902.2481429067;259659.41789560125;323329.7980282076;455484.8467412349;198287.93675227766;192353.2768834295;272.5118697111573;3261744.087811014;2038480.6939019402;350377.7014609202;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1956241888595.6772;760663343130.3535;1646814449415.8958;39187.429535422416;15774.743812656045;39193.298076522944;0.0;5504073.204477136;1241233.5635318258;2977743.6166834426;915297.5104676284;4.779732585333494;0.2581995213475361
8215;2019-04-17 23:04:41.788;854;455;148;149;146;48;34;22;-14;34;775;188;-17;27;235;184;849;359;124;35;33;-113;800;365;370;149;370;314;801;-1.0;78.0;1036.0;394.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;30094.8828125;15714.4521484375;0.0;3024.05297851562;766.0;164054;660.0;-1.0;Calculated values ==>;1555535081.788;358.56000000000006;318.66;287.96000000000004;288.06;287.76000000000005;277.96000000000004;274.9066339382667;276.56;275.36;271.76000000000005;276.56;350.66;291.96000000000004;271.46000000000004;275.86;296.66;291.56;358.06000000000006;309.06;276.66;276.46000000000004;339.16;349.76;261.86;244.42749628697553;269.2639976450953;274.9066339382667;285.56;8000000.0;3650000.0;3700000.0;1490000.0;3700000.0;3140000.0;8009999.999999999;0.0;0.013000000000000001;0.17266666666666666;0.06566666666666666;0.0;0.0;-0.0024971128689672915;15714.4521484375;0.0;3024.05297851562;30094.8828125;499670.02034336806;423690.8878246074;232350.98768311713;232617.08119458842;231820.1662653278;429811.8947417682;431664.4107814828;437019.13673288765;470900.7917309485;530421.4655482993;465009.0119821833;436536.4568064347;443335.3445281011;462797.4531940566;456594.54110271874;498945.6491635017;369936.51381600427;431854.3060553472;431473.88110614876;276820.84063482966;321233.1047070471;455947.08316838456;200202.1347695803;192353.2768834295;273.3005318407877;3262303.091326639;2038750.7342583856;350427.97280898335;395818.07191545924;0;50;48;10;1;0;0;6;161;172;1956461788595.6772;760752443130.3535;1647002249415.8958;40890.40233899774;16793.918278188146;1677.1187595174665;0.0;5504740.519742756;1241504.9690492495;2978084.2034904095;915297.5104676284;3.167885537001505;0.22454711353106788
8216;2019-04-17 23:05:41.779;851;609;138;139;128;48;36;22;-17;35;770;188;-20;20;234;183;844;375;124;37;35;-110;860;361;366;149;366;300;861;-1.0;195.0;1014.0;282.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;38327.2421875;28653.26953125;0.0;2885.40283203125;757.0;164055;675.0;-1.0;Calculated values ==>;1555535141.779;358.26;334.06;286.96000000000004;287.06;285.96000000000004;277.96000000000004;274.4858918419099;276.76000000000005;275.36;271.46000000000004;276.66;350.16;291.96000000000004;271.16;275.16;296.56;291.46000000000004;357.56000000000006;310.66;276.86;276.66;340.66;348.86;262.16;244.42749628697553;267.5978703862781;274.4858918419099;285.56;8600000.0;3610000.0;3660000.0;1490000.0;3660000.0;3000000.0;8610000.0;0.0;0.0325;0.169;0.047;0.0;0.0;-0.0024985058149785554;28653.26953125;0.0;2885.40283203125;38327.2421875;493680.5980180693;450989.0220735087;228839.89380829807;229094.85519767698;226309.2735190654;430081.6785162784;433065.50215134333;439695.3144293359;471000.4985150058;530957.6171114945;467024.29318546323;439239.5336772374;445129.6953370489;463263.04696767486;457110.4087228969;492608.91053610964;334596.2888355596;433249.8226776551;432880.6149027872;283101.5729112263;317459.4925940039;456259.5892138444;200073.0493660982;192353.2768834295;273.2324727970112;3262873.1901733847;2039120.409812343;350477.2108871998;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1956682555475.4456;760841829720.2598;1647186421785.7026;40496.162795687174;12040.767372844071;5135.410205267876;0.0;5505418.639384961;1241745.2220527322;2978140.9660493955;915297.5104676284;1.8286229588073553;0.11539894434585089
8217;2019-04-17 23:06:41.759;853;494;135;136;121;46;37;23;-23;36;761;187;-13;6;234;184;848;355;123;38;36;-111;864;359;364;147;364;290;849;-2.0;2013.0;1054.0;84.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;36284.75;28618.869140625;0.0;2786.56469726562;748.0;164056;685.0;-1.0;Calculated values ==>;1555535201.759;358.46000000000004;322.56;286.66;286.76000000000005;285.26000000000005;277.76000000000005;274.27422755570615;276.86;275.46000000000004;270.86;276.76000000000005;349.26;291.86;271.86;273.76000000000005;296.56;291.56;357.96000000000004;308.66;276.96000000000004;276.76000000000005;341.66;347.96000000000004;262.06;244.02132995426717;266.37251300914875;274.27422755570615;285.46000000000004;8640000.0;3590000.0;3640000.0;1470000.0;3640000.0;2900000.0;8490000.0;0.0;0.33549999999999996;0.17566666666666667;0.014;0.0;0.0;-0.0024998879604399356;28618.869140625;0.0;2786.56469726562;36284.75;493610.1014099775;424311.1627901314;228240.93135024523;228496.0728200199;224705.10486870163;430214.79039162316;433749.95420475816;440957.2826791838;471366.9202731048;530778.7102848272;468312.2922507995;442414.41190411785;445122.10662287497;463561.2209818517;457573.9684186735;492843.7502611961;314160.77404580405;433931.68165179034;433567.68989926;287289.4124756198;313686.43059754226;456479.05392340914;201659.15253610266;192353.2768834295;273.84651630294223;3263494.7495196112;2039597.5185454863;350524.4615278269;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1956901482475.5151;760930600120.288;1647363362785.7588;42036.704861801256;3567.4786194222906;59948.13852026403;0.0;5506106.184024359;1241875.247413137;2978683.1481679785;915297.5104676284;3.3609572963179004;0.13223355374977158
8218;2019-04-17 23:07:41.800;884;454;135;135;120;44;38;23;-29;37;746;187;-13;0;235;185;872;373;123;38;37;-113;813;361;366;146;366;282;815;-2.0;151.0;1108.0;65.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;33322.015625;27082.951171875;0.0;2703.59204101562;741.0;164057;684.0;-1.0;Calculated values ==>;1555535261.8;361.56000000000006;318.56;286.66;286.66;285.16;277.56;274.4858918419099;276.96000000000004;275.46000000000004;270.26000000000005;276.86;347.76;291.86;271.86;273.16;296.66;291.66;360.36;310.46000000000004;276.96000000000004;276.86;341.56000000000006;347.26;261.86;243.81672145450628;265.3697278774862;274.4858918419099;285.46000000000004;8130000.0;3610000.0;3660000.0;1460000.0;3660000.0;2820000.0;8150000.0;0.0;0.025166666666666667;0.18466666666666667;0.010833333333333334;0.0;0.0;-0.0025009554526053655;27082.951171875;0.0;2703.59204101562;33322.015625;502828.6141214517;419821.1931294567;228724.16826112388;228724.16826112388;224886.54122867357;430081.6785162784;433433.583526483;441775.2538918957;471599.1411268027;529835.2197542249;469421.4940280816;444047.0551594448;445855.2068093098;463396.35081280995;457387.5844061984;501102.05913341156;375547.37731035467;433433.583526483;433249.8226776551;286870.6033266602;310752.19949742197;456433.29846110824;202440.170074538;192353.2768834295;274.1599678506704;3264075.20227061;2040062.017571489;350570.2440972874;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1957120632125.1113;761018560185.1259;1647535080045.4424;44197.21214493872;2751.5922241878443;3159.792825880265;0.0;5506825.29105234;1241927.9423203345;2979209.4069595025;915297.5104676284;1.6822562066658846;0.08262374831868038
8219;2019-04-17 23:08:41.790;901;645;132;133;115;37;33;18;-23;36;733;188;1;17;234;187;874;371;124;31;33;-117;796;349;354;144;354;300;799;173.0;-1.0;703.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21190.205078125;15643.1298828125;0.0;2897.45629882812;738.0;164058;672.0;-1.0;Calculated values ==>;1555535321.79;363.26;337.66;286.36;286.46000000000004;284.66;276.86;273.20264511476705;276.46000000000004;274.96000000000004;270.86;276.76000000000005;346.46000000000004;291.96000000000004;273.26000000000005;274.86;296.56;291.86;360.56000000000006;310.26000000000005;276.26000000000005;276.46000000000004;340.36;346.96000000000004;261.46000000000004;243.40439225979637;267.5978703862781;273.20264511476705;285.56;7959999.999999999;3490000.0;3540000.0;1440000.0;3540000.0;3000000.0;7990000.000000001;0.028833333333333332;0.0;0.11716666666666667;0.018000000000000002;0.0;0.028833333333333332;-0.0025014109287799895;15643.1298828125;0.0;2897.45629882812;21190.205078125;506707.33587774925;466615.29738957016;228182.24895739445;228441.7438577187;223829.0335610377;430862.6128555636;435476.654632479;438781.1946434162;471765.34391292307;527098.6659499448;467024.29318546323;442379.8145169229;444700.7274647726;465034.3387344197;459579.16196155606;502896.78560703964;384973.96908194193;435126.7110676904;435476.654632479;281845.32903042674;309494.7701623936;456342.9436473738;198435.82772175604;198435.82772175604;272.5337959343143;3264529.3950651237;2040418.0089052222;350616.91172089305;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1957336596125.1458;761105545685.1396;1647709650945.4702;28160.46549098785;4642.32808666112;0.0;6834.677175925845;5507428.171202627;1241989.5480536008;2979235.734177788;915354.4566181629;2.1378758128383715;0.08656498660466853
8220;2019-04-17 23:09:41.790;893;768;134;135;114;33;32;12;-16;33;733;187;0;27;233;189;873;428;124;31;32;-118;811;349;355;145;354;296;813;183.0;149.0;773.0;283.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21041.6484375;15910.51953125;0.0;2868.19067382812;730.0;164059;671.0;-1.0;Calculated values ==>;1555535381.79;362.46000000000004;349.96000000000004;286.56;286.66;284.56;276.46000000000004;273.20264511476705;276.36;274.36;271.56;276.46000000000004;346.46000000000004;291.86;273.16;275.86;296.46000000000004;292.06;360.46000000000004;315.96000000000004;276.26000000000005;276.36;340.26;346.16;261.36;243.61107973660833;267.1113755279542;273.20264511476705;285.56;8109999.999999999;3490000.0;3550000.0;1450000.0;3540000.0;2960000.0;8130000.0;0.030500000000000003;0.024833333333333332;0.12883333333333333;0.04716666666666667;0.0;0.030500000000000003;-0.0025026195799816766;15910.51953125;0.0;2868.19067382812;21041.6484375;504288.4048532628;485483.2793309449;228494.83207123633;228753.51419725182;223398.78597902798;430862.6128555636;435061.0054611773;440710.647096543;471335.537891427;527409.6363744499;467469.75567960815;443059.1894257166;446894.96081018454;464904.1018876158;459847.555556365;501424.5320994605;410877.3230062193;434884.8868685005;435061.0054611773;281426.5920051367;306141.9092990094;456077.6576674664;196643.47764482448;196643.47764482448;271.818183470675;3264881.3271777537;2040680.9559836728;350664.9587789985;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1957549296125.1458;761192245685.1396;1647888450945.4702;31443.9869976964;12236.645491067944;2248.5890258154895;7271.7345983987625;5507924.874973366;1242130.2061667487;2979254.4724196694;915472.0100496156;2.8330463344917076;0.15125912200892933
8221;2019-04-17 23:10:41.771;887;530;136;136;117;35;33;14;-12;31;734;186;0;23;233;190;873;338;123;33;32;-115;801;348;353;146;353;296;796;-1.0;1143.0;702.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20446.365234375;15739.22265625;0.0;2859.71435546875;723.0;164060;673.0;-1.0;Calculated values ==>;1555535441.771;361.86;326.16;286.76000000000005;286.76000000000005;284.86;276.66;273.0942459734351;276.46000000000004;274.56;271.96000000000004;276.26000000000005;346.56000000000006;291.76000000000005;273.16;275.46000000000004;296.46000000000004;292.16;360.46000000000004;306.96000000000004;276.46000000000004;276.36;340.46000000000004;345.46000000000004;261.66;243.81672145450628;267.1113755279542;273.0942459734351;285.46000000000004;8009999.999999999;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;2960000.0;7959999.999999999;0.0;0.1905;0.11699999999999999;0.041666666666666664;0.0;0.0;-0.0025036700173891374;15739.22265625;0.0;2859.71435546875;20446.365234375;504304.8661103274;444255.8199532129;229268.3682573245;229268.3682573245;224375.18010579725;430925.7729439634;435715.42218331463;441303.6011256282;471003.6945412344;527513.8443339322;467349.119200488;443059.1894257166;446335.83893966797;465050.0807944103;460137.86306112877;502312.25030786305;320422.59873027727;435715.42218331463;435541.5740161881;282264.0715131367;303208.48990285693;456226.1800053151;195983.2953138126;196643.47764482448;271.54888768471767;3265226.951142453;2040944.6203148474;350712.6762055619;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1957761628864.9568;761279518040.0619;1648065994705.312;28702.475779982426;10843.453528812604;34649.97862553009;0.0;5508425.936776235;1242322.4794192596;2979561.8631119365;915532.5886485821;3.9892552938684633;0.2042335090177925
8222;2019-04-17 23:11:41.771;884;381;139;140;121;35;33;18;-4;30;732;185;1;31;233;191;875;351;124;35;32;-112;843;350;355;145;355;293;840;93.0;1063.0;1379.0;252.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;19982.130859375;15490.3974609375;0.0;2821.5908203125;714.0;164061;677.0;-1.0;Calculated values ==>;1555535501.771;361.56000000000006;311.26000000000005;287.06;287.16;285.26000000000005;276.66;273.3108153835814;276.46000000000004;274.96000000000004;272.76000000000005;276.16;346.36;291.66;273.26000000000005;276.26000000000005;296.46000000000004;292.26000000000005;360.66;308.26000000000005;276.66;276.36;340.86;344.56000000000006;261.96000000000004;243.61107973660833;266.74333088950624;273.3108153835814;285.56;8430000.0;3500000.0;3550000.0;1450000.0;3550000.0;2930000.0;8400000.0;0.015500000000000002;0.17716666666666667;0.2298333333333333;0.042;0.0;0.015500000000000002;-0.002505010741013638;15490.3974609375;0.0;2821.5908203125;19982.130859375;500175.0327161981;364550.6683487068;229392.62521855763;229650.20494037884;224817.7809195473;430799.1582183253;435236.64933579275;443095.66280701087;471038.1348384378;527538.3873189182;467652.1554643957;443813.8238080296;448017.5758535032;464757.83745873196;459959.07838641404;498849.58594227495;313320.77367092925;435586.53424517426;435061.0054611773;283939.0963198885;299437.39939995663;456697.8425118048;198296.66663995618;198296.66663995618;272.4826154097732;3265563.855276568;2041204.8671491574;350760.0204153601;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1957974028864.9568;761366818040.0619;1648242694705.312;56262.96928572806;10852.849386617641;32869.521240740076;3669.8472517289283;5509133.982151782;1242503.2819435548;2980124.5256108223;915563.1707090132;5.660509693038045;0.2641057824851126
8223;2019-04-17 23:12:41.772;893;365;140;141;125;39;29;19;5;30;728;185;8;17;234;189;878;357;124;34;28;-108;836;358;363;147;364;294;839;-2.0;-1.0;1186.0;200.0;0.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;18577.65234375;14242.236328125;0.0;2835.10864257812;705.0;164062;691.0;-1.0;Calculated values ==>;1555535561.772;362.46000000000004;309.66;287.16;287.26000000000005;285.66;277.06;274.1680685717883;276.06;275.06;273.66;276.16;345.96000000000004;291.66;273.96000000000004;274.86;296.56;292.06;360.96000000000004;308.86;276.56;275.96000000000004;342.26;343.66;262.36;244.02132995426717;266.86631818009863;274.1680685717883;285.56;8359999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3640000.0;2940000.0;8390000.0;0.0;0.0;0.19766666666666666;0.03333333333333333;0.0;0.0;-0.002506340327376235;14242.236328125;0.0;2835.10864257812;18577.65234375;502107.5004147695;335656.9960323944;229664.7721737565;229922.84383795297;225837.7312286204;430280.9020939914;432532.5625272902;444184.07038373634;470770.3993600183;527044.3236693313;467511.16859604;444611.4291799879;445882.5917576949;463561.2209818517;458421.9707624873;499919.94661213906;321440.73629594524;433452.5470882844;432346.8522074103;289802.386634966;295666.80309349706;456789.89507831755;200479.03411896384;198296.66663995618;273.3795249038112;3265885.1921596746;2041452.6432276173;350807.16036333394;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1958189432455.5525;761454419500.3042;1648418797640.799;48172.362168336695;8543.69536531179;0.0;0.0;5510004.29108788;1242664.9225108991;2980398.442853797;915593.7532792299;3.3211285261817443;0.19670389760489929
8224;2019-04-17 23:13:41.782;903;564;138;138;126;46;32;20;11;31;723;186;14;40;234;185;875;525;125;33;31;-105;814;362;367;148;367;300;817;-2.0;252.0;861.0;107.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;18310.728515625;13868.4375;0.0;2889.95092773438;695.0;164063;709.0;-1.0;Calculated values ==>;1555535621.782;363.46000000000004;329.56;286.96000000000004;286.96000000000004;285.76000000000005;277.76000000000005;274.5913991737795;276.36;275.16;274.26000000000005;276.26000000000005;345.46000000000004;291.76000000000005;274.56;277.16;296.56;291.66;360.66;325.66;276.46000000000004;276.26000000000005;344.06000000000006;342.66;262.66;244.22491754036054;267.5978703862781;274.5913991737795;285.66;8140000.000000001;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3000000.0;8170000.0;0.0;0.042;0.1435;0.017833333333333333;0.0;0.0;-0.002507804490799938;13868.4375;0.0;2889.95092773438;18310.728515625;505449.9446874017;448227.6472236608;229471.9624250979;229471.9624250979;226384.4409323785;430014.67791919125;432064.8867102419;443837.0651105216;470735.8213545205;526053.4704759304;466781.3093524719;444269.86517575267;447944.02171589236;463113.5052063933;457224.88438570796;501446.09152425744;439319.8983417897;432252.62270688626;431876.54111442826;297342.5633918147;291477.81744585035;456940.18422731705;202016.45844391582;198296.66663995618;273.9994840090944;3266192.6465673163;2041686.937885417;350854.8771445506;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1958408468955.5176;761542934250.2902;1648597027340.7708;34701.25705665793;4546.139776470655;2609.3001136636444;0.0;5510695.01968356;1242774.0226507233;2980420.1906454354;915593.7532792299;2.4976564499198073;0.13660446418433317
8225;2019-04-17 23:14:41.773;904;619;136;136;121;49;33;21;-5;33;721;188;10;35;235;184;870;444;124;35;33;-105;804;359;364;149;365;303;801;-2.0;1117.0;681.0;86.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;18631.6953125;14495.9697265625;0.0;2920.576171875;678.0;164064;728.0;-1.0;Calculated values ==>;1555535681.773;363.56000000000006;335.06;286.76000000000005;286.76000000000005;285.26000000000005;278.06;274.27422755570615;276.46000000000004;275.26000000000005;272.66;276.46000000000004;345.26;291.96000000000004;274.16;276.66;296.66;291.56;360.16;317.56;276.66;276.46000000000004;345.96000000000004;340.96000000000004;262.66;244.42749628697553;267.9596281332873;274.27422755570615;285.56;8040000.000000001;3590000.0;3640000.0;1490000.0;3650000.0;3030000.0;8009999.999999999;0.0;0.18616666666666667;0.11349999999999999;0.014333333333333333;0.0;0.0;-0.002510261492443696;14495.9697265625;0.0;2920.576171875;18631.6953125;506446.1831417563;461609.1391564877;229192.31068327656;229192.31068327656;225326.31760438852;430214.79039162316;433017.6092021058;440856.8528302407;470801.063269159;525608.2784690897;466596.9813365445;443080.6557621375;446673.19854750636;463545.3156519603;457573.9684186735;501616.0802397787;420163.4942757054;433384.8821390699;433017.6092021058;305303.7579410727;284357.86631585273;456779.60309319774;201185.92265211078;198296.66663995618;273.66140269358664;3266500.4539208645;2041923.2724898814;350903.29094050435;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1958627736060.2876;761632020885.1967;1648777900205.581;27202.65057521774;3663.5094196555797;15163.756420311638;0.0;5511210.808200067;1242842.426131891;2980568.277233409;915593.7532792299;2.642884340190236;0.12520600462441933
8226;2019-04-17 23:15:41.763;895;382;139;139;121;48;35;21;-23;34;722;187;-21;42;235;185;876;358;124;37;34;-113;814;358;363;148;363;304;810;-1.0;1107.0;342.0;245.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;19027.12109375;14908.087890625;0.0;2937.34790039062;668.0;164065;741.0;-1.0;Calculated values ==>;1555535741.763;362.66;311.36;287.06;287.06;285.26000000000005;277.96000000000004;274.1680685717883;276.66;275.26000000000005;270.86;276.56;345.36;291.86;271.06;277.36;296.66;291.66;360.76;308.96000000000004;276.86;276.56;347.26;339.96000000000004;261.86;244.22491754036054;268.0796299477929;274.1680685717883;285.56;8140000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;8100000.0;0.0;0.1845;0.057;0.04083333333333334;0.0;0.0;-0.002511687733457625;14908.087890625;0.0;2937.34790039062;19027.12109375;504313.12478422147;387295.20206793974;229837.81981060174;229837.81981060174;225205.93647908152;430280.9020939914;433634.880018922;437883.18805776763;471034.59140177345;525634.3607234177;466331.64011549077;438194.52980446257;447466.95896490954;463842.3458870584;457873.3507479363;501590.31985629455;357175.92737181456;433997.93586973246;433452.5470882844;310752.19949742197;280170.41352433193;456109.5543915722;196267.06333435656;198296.66663995618;271.7016710385604;3266814.225087055;2042168.2654644279;350952.098838442;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1958845799710.3223;761721106035.2108;1648959969855.61;13772.119109234432;10610.235051502974;26644.455413386557;0.0;5511552.207704756;1242961.354177858;2980916.6209317846;915593.7532792299;2.859375930724745;0.16012528885738403
8227;2019-04-17 23:16:44.763;888;358;150;147;123;45;36;18;-21;34;723;186;-22;27;234;186;876;357;124;36;35;-125;839;357;362;148;362;303;836;-1.0;1105.0;444.0;386.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;19394.0703125;15261.3486328125;0.0;2923.35278320312;652.0;164066;745.0;-1.0;Calculated values ==>;1555535804.763;361.96000000000004;308.96000000000004;288.16;287.86;285.46000000000004;277.66;274.0616903277293;276.76000000000005;274.96000000000004;271.06;276.56;345.46000000000004;291.76000000000005;270.96000000000004;275.86;296.56;291.76000000000005;360.76;308.86;276.76000000000005;276.66;347.66;338.36;260.66;244.22491754036054;267.9596281332873;274.0616903277293;285.56;8390000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3030000.0;8359999.999999999;0.0;0.18416666666666667;0.07400000000000001;0.06433333333333333;0.0;0.0;-0.0025139400160027075;15261.3486328125;0.0;2923.35278320312;19394.0703125;501115.6044716605;325034.07610572415;232310.56391513665;231525.74841524096;225371.9741587248;430346.717906069;434064.28222162405;438419.19255376846;471034.59140177345;525817.8335889742;466352.63224110927;438264.37560948916;445537.8252269786;463858.19375264365;458171.54992489325;499357.1409258554;323376.9942205135;434064.28222162405;433883.48505660606;312428.86344474956;273471.60554148915;454858.6046942661;194711.67464620047;198296.66663995618;271.0681516604901;3267150.4105118597;2042432.2480340078;351003.37996942346;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1959074174710.3223;761814346035.2108;1649151174855.61;18034.356325160035;16736.119166425553;32409.677018233797;0.0;5511830.514364807;1243200.634777265;2981433.3445905615;915593.7532792299;3.6943225501988453;0.2231995864398624
8228;2019-04-17 23:17:41.764;888;441;173;169;132;45;36;17;-6;34;725;186;3;33;235;185;873;400;123;36;35;-135;799;365;370;149;370;303;802;-2.0;0.0;630.0;348.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;18888.40234375;14205.5361328125;0.0;2918.23876953125;639.0;164067;746.0;-1.0;Calculated values ==>;1555535861.764;361.96000000000004;317.26000000000005;290.46000000000004;290.06;286.36;277.66;274.9066339382667;276.76000000000005;274.86;272.56;276.56;345.66;291.76000000000005;273.46000000000004;276.46000000000004;296.66;291.66;360.46000000000004;313.16;276.76000000000005;276.66;347.76;337.06;259.66;244.42749628697553;267.9596281332873;274.9066339382667;285.46000000000004;7990000.000000001;3650000.0;3700000.0;1490000.0;3700000.0;3030000.0;8020000.0;0.0;0.0;0.105;0.058;0.0;0.0;-0.0025157427811677816;14205.5361328125;0.0;2918.23876953125;18888.40234375;504620.1796537782;418888.2044599772;239132.0323917649;238022.16050010864;228138.18371076052;429811.8947417682;432043.5753533974;440706.57273408404;470900.7917309485;526027.3466860948;466352.63224110927;442049.80010727816;446390.54166232125;462797.4531940566;456734.413091994;502489.26164724905;402169.11411921255;432043.5753533974;431854.3060553472;312848.0458788934;268029.79939014546;453643.41597295593;198181.58616576664;198296.66663995618;272.49778080948045;3267453.48540368;2042665.5316307286;351049.62671382265;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1959282798370.057;761898992520.1031;1649323887885.3904;25465.123589673327;14816.78612881698;0.0;0.0;5512174.891288622;1243450.4329928826;2981689.925701307;915593.7532792299;2.352396591768844;0.18522648461008945
