;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8229;2019-04-17 23:18:41.775;885;587;190;184;145;43;32;14;5;35;726;187;15;34;235;185;865;358;124;33;33;-137;806;353;358;147;358;305;806;-1.0;265.0;287.0;166.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;23483.115234375;15410.1630859375;0.0;2947.0224609375;628.0;164068;741.0;-1.0;Calculated values ==>;1555535921.775;361.66;331.86;292.16;291.56;287.66;277.46000000000004;273.6339639331285;276.36;274.56;273.66;276.66;345.76;291.86;274.66;276.56;296.66;291.66;359.66;308.96000000000004;276.46000000000004;276.46000000000004;347.26;335.96000000000004;259.46000000000004;244.02132995426717;268.19934244402924;273.6339639331285;285.56;8059999.999999999;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3050000.0;8059999.999999999;0.0;0.04416666666666667;0.04783333333333333;0.027666666666666666;0.0;0.0;-0.002517248920054139;15410.1630859375;0.0;2947.0224609375;23483.115234375;503584.764756938;454716.7964592661;243863.61492001262;242143.83212863898;231474.50804482517;430607.02586249536;434330.5690018519;441928.13359203225;471267.55247380707;525975.1689179362;466188.15988602536;443403.66687243717;446144.86104575056;464579.7527577276;458675.337737467;500717.6847618623;362527.0955623671;434509.0152533873;434509.0152533873;310752.19949742197;263425.85118522606;453769.3342379595;194771.70690612658;198296.66663995618;271.07781780616585;3267806.646118681;2042912.3743710688;351098.5128516864;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1959501238410.6262;761987808800.3346;1649506321325.8657;11822.315743142488;7165.601022847378;6103.417689644371;0.0;5512485.67691746;1243633.6531371598;2981740.796840186;915593.7532792299;1.3668399434958924;0.09244969947617744
8230;2019-04-17 23:19:41.785;877;432;196;193;152;39;32;12;10;34;728;187;17;40;234;187;863;321;123;33;31;-133;804;351;356;145;356;301;802;146.0;1061.0;379.0;138.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;31716.6328125;14404.3203125;0.0;2922.52587890625;619.0;164069;733.0;-1.0;Calculated values ==>;1555535981.785;360.86;316.36;292.76000000000005;292.46000000000004;288.36;277.06;273.4187578820637;276.36;274.36;274.16;276.56;345.96000000000004;291.86;274.86;277.16;296.56;291.86;359.46000000000004;305.26000000000005;276.46000000000004;276.26000000000005;346.46000000000004;335.06;259.86;243.61107973660833;267.7187500070086;273.4187578820637;285.46000000000004;8040000.000000001;3510000.0;3560000.0;1450000.0;3560000.0;3010000.0;8020000.0;0.024333333333333332;0.17683333333333331;0.06316666666666666;0.023;0.0;0.024333333333333332;-0.002518467943014485;14404.3203125;0.0;2922.52587890625;31716.6328125;502618.87454515445;415723.0571972638;245708.6177500556;244830.22677135232;233400.9550432052;430735.4089219946;434818.82438352716;443489.2359988558;471434.6316277157;526498.0187852207;466760.445263449;444501.2531899496;447755.4656965252;464742.0383762814;459263.6713298943;500608.7231522833;296837.8757406304;434995.3873680092;434641.7771524699;307399.1840295507;259659.41789560125;454520.77785178507;197136.2607950763;197136.2607950763;272.0236199362759;3268266.7206853153;2043160.8698083544;351147.4339066611;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1959715474110.5923;762075423400.3207;1649688151625.837;15561.296267038737;5919.843892304301;36033.47818396062;5779.300898029911;5512713.91171697;1243742.7166856644;2982091.9961625435;915641.922146846;3.6529394064065754;0.13332300648054435
8231;2019-04-17 23:20:41.785;874;363;190;192;165;39;32;12;12;32;729;186;21;43;234;188;863;345;124;34;32;-125;844;354;359;147;359;299;842;-2.0;1012.0;861.0;323.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;34607.453125;14328.5068359375;0.0;2893.59375;608.0;164070;721.0;-1.0;Calculated values ==>;1555536041.785;360.56000000000006;309.46000000000004;292.16;292.36;289.66;277.06;273.7412296467126;276.36;274.36;274.36;276.36;346.06000000000006;291.76000000000005;275.26000000000005;277.46000000000004;296.56;291.96000000000004;359.46000000000004;307.66;276.56;276.36;345.26;333.96000000000004;260.66;244.02132995426717;267.47669482898436;273.7412296467126;285.56;8440000.0;3540000.0;3590000.0;1470000.0;3590000.0;2990000.0;8420000.0;0.0;0.16866666666666666;0.1435;0.05383333333333333;0.0;0.0;-0.002519941485611501;14328.5068359375;0.0;2893.59375;34607.453125;498611.4715114541;329090.0067408305;243049.27418617473;243613.38437892532;236186.87221676996;430542.39183029096;434084.4541166122;444182.85976177163;470969.3238023553;526758.7735956981;466923.66176119784;445469.0283512164;448546.3990931623;464301.43004117184;458923.5272896674;496977.32186400035;306759.06964407716;434442.7656083012;434084.4541166122;302370.42649719206;255056.51255035817;455023.57998027815;197096.884981711;197136.2607950763;272.0197219912344;3268819.421401461;2043400.3100345915;351195.9015702353;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1959929974110.5923;762163023400.3207;1649868151625.837;35456.8373809387;13885.053747422866;32083.47854109371;0.0;5513139.062830702;1243907.7574993288;2982659.6374685857;915690.0829876629;4.727958082879982;0.25840182431815856
8232;2019-04-17 23:21:41.776;882;353;166;172;166;41;32;19;14;33;726;185;26;35;235;187;864;346;124;35;31;-117;846;359;364;150;364;300;848;-2.0;175.0;836.0;493.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;33198.87890625;14069.28515625;0.0;2881.82739257812;615.0;164071;707.0;-1.0;Calculated values ==>;1555536101.776;361.36;308.46000000000004;289.76000000000005;290.36;289.76000000000005;277.26000000000005;274.27422755570615;276.36;275.06;274.56;276.46000000000004;345.76;291.66;275.76000000000005;276.66;296.66;291.86;359.56000000000006;307.76000000000005;276.66;276.26000000000005;343.86;334.66;261.46000000000004;244.62907804385475;267.5978703862781;274.27422755570615;285.56;8460000.0;3590000.0;3640000.0;1500000.0;3640000.0;3000000.0;8480000.0;0.0;0.029166666666666667;0.13933333333333334;0.08216666666666667;0.0;0.0;-0.002519005868973884;14069.28515625;0.0;2881.82739257812;33198.87890625;499613.0236329297;312440.8739906323;236349.19355615994;237964.08984899867;236349.19355615994;430214.79039162316;432833.13015370606;444269.86517575267;470666.8745815293;526367.1344692;466659.7008486289;445982.11402675457;447247.5373922678;463693.98011157714;457987.06664988684;496943.14867993596;306012.1273495814;433384.8821390699;432648.0798993152;296504.67125881097;257985.5697089033;455365.9722387397;197082.1256628441;197136.2607950763;272.0334961453896;3269384.3894098806;2043636.9228037049;351244.0228604299;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1960146841575.3647;762252110035.2272;1650047824670.6484;34441.49170546526;21222.32272698609;5568.821455468675;0.0;5513721.4615329;1244200.2750854213;2982973.3595695198;915690.0829876629;3.6123077887388115;0.2734373693851176
8233;2019-04-17 23:22:41.766;892;529;145;146;144;48;35;20;18;34;721;185;35;50;235;184;861;473;124;36;34;-112;786;365;370;151;370;305;789;-2.0;121.0;858.0;455.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;27350.48828125;13562.6220703125;0.0;2937.97192382812;774.0;164072;696.0;15.0;Calculated values ==>;1555536161.766;362.36;326.06;287.66;287.76000000000005;287.56;277.96000000000004;274.9066339382667;276.66;275.16;274.96000000000004;276.56;345.26;291.66;276.66;278.16;296.66;291.56;359.26;320.46000000000004;276.76000000000005;276.56;342.76;350.56000000000006;261.96000000000004;244.82967444194236;268.19934244402924;274.9066339382667;285.56;7859999.999999999;3650000.0;3700000.0;1510000.0;3700000.0;3050000.0;7890000.000000001;0.0;0.020166666666666666;0.143;0.07583333333333334;0.0;0.0;0.03743798520545054;13562.6220703125;0.0;2937.97192382812;27350.48828125;506304.1386445343;445244.8993338132;231752.82851106394;232019.16330570605;231486.95430741602;429811.8947417682;431854.3060553472;443841.7334455326;470632.5061851703;525450.7002969625;465942.7239419126;446287.039416296;448396.6318820213;462797.4531940566;456594.54110271874;501934.1899553654;431639.46374123;432043.5753533974;431664.4107814828;291896.6896268761;324587.8981780222;455725.62112372805;199156.49522941193;197136.2607950763;272.8863063179325;3269888.8833735134;2043867.1503196473;351292.5131050197;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1960367004875.3997;762342394985.2416;1650229294420.6772;34989.989064905254;19456.49204698564;1417.610311985063;0.0;5514299.960773466;1244539.2087102376;2983031.5701308805;915690.0829876629;3.3855806308374934;0.2604042309453939
8234;2019-04-17 23:23:41.787;892;583;136;139;129;47;36;21;26;35;719;186;43;48;235;184;853;390;123;35;35;-113;802;356;361;151;361;308;798;-2.0;1166.0;839.0;353.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;24672.37890625;14812.54296875;0.0;2971.84545898438;846.0;164073;677.0;-1.0;Calculated values ==>;1555536221.787;362.36;331.46000000000004;286.76000000000005;287.06;286.06;277.86;273.955091788801;276.76000000000005;275.26000000000005;275.76000000000005;276.66;345.06000000000006;291.76000000000005;277.46000000000004;277.96000000000004;296.66;291.56;358.46000000000004;312.16;276.66;276.66;340.86;357.76;261.86;244.82967444194236;268.5567601203482;273.955091788801;285.46000000000004;8020000.0;3560000.0;3610000.0;1510000.0;3610000.0;3080000.0;7980000.0;0.0;0.19433333333333333;0.13983333333333334;0.05883333333333333;0.0;0.0;-0.0024842663100233197;14812.54296875;0.0;2971.84545898438;24672.37890625;504925.9184838495;455110.942096;229237.8611359723;230022.83867969425;227420.53803891098;430412.23801567365;434310.53623595677;444402.3695586691;470732.534321555;525003.7339024352;465632.6823156003;446844.49984372937;447551.6594779637;464138.1880892104;458058.41051450267;499343.5077713849;398518.2983263555;434130.71970383386;434130.71970383386;283939.0963198885;354802.47531532554;455620.92759107356;197497.09339598342;197136.2607950763;272.1879562503003;3270322.5589994434;2044103.6927888433;351341.77882010204;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1960586381630.065;762433026695.1033;1650413258785.3967;34525.58778341555;15186.285578477802;19593.69903548404;0.0;5514879.460000084;1244827.9995647774;2983206.725658161;915690.0829876629;3.8969893555235675;0.23669256641064296
8235;2019-04-17 23:24:41.767;886;376;137;139;124;42;34;18;39;34;721;186;45;61;234;186;851;348;123;32;33;-123;844;354;359;149;359;305;842;230.0;1077.0;914.0;331.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;23546.740234375;15293.8857421875;0.0;2929.81860351562;864.0;164074;653.0;0.0;Calculated values ==>;1555536281.767;361.76;310.76000000000005;286.86;287.06;285.56;277.36;273.7412296467126;276.56;274.96000000000004;277.06;276.56;345.26;291.76000000000005;277.66;279.26000000000005;296.56;291.76000000000005;358.26;307.96000000000004;276.36;276.46000000000004;338.46000000000004;359.56000000000006;260.86;244.42749628697553;268.19934244402924;273.7412296467126;285.46000000000004;8440000.0;3540000.0;3590000.0;1490000.0;3590000.0;3050000.0;8420000.0;0.03833333333333333;0.1795;0.15233333333333335;0.05516666666666667;0.0;0.03833333333333333;0.0;15293.8857421875;0.0;2929.81860351562;23546.740234375;500379.57318493084;354436.7182729019;228850.19298324993;229363.78929096638;225546.7358047583;430542.39183029096;434442.7656083012;446853.7789523966;470900.7917309485;525450.7002969625;466065.4829520719;447698.11948457354;449917.82812037505;464301.43004117184;458651.7747534489;495179.30946707184;309514.9506593663;434084.4541166122;434263.8640799596;273890.2417152289;362362.6180328724;454902.6235607932;197856.8511417411;197856.8511417411;272.32370602513237;3270724.251050412;2044354.4960658788;351390.94296046055;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1960802309630.1335;762522996695.1318;1650597097485.455;37930.53200315653;14180.358445117707;33326.75240598314;9062.268829298375;5515483.059731497;1245072.640024374;2983647.5824190597;915765.5767216288;5.185548991077515;0.2313721043784156
8236;2019-04-17 23:25:41.808;890;357;137;138;124;44;33;20;45;34;721;186;48;55;234;185;851;349;122;36;33;-135;815;361;366;148;366;304;811;-1.0;1134.0;1053.0;217.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;21739.001953125;14646.080078125;0.0;2940.34033203125;868.0;164075;633.0;0.0;Calculated values ==>;1555536341.808;362.16;308.86;286.86;286.96000000000004;285.56;277.56;274.4858918419099;276.46000000000004;275.16;277.66;276.56;345.26;291.76000000000005;277.96000000000004;278.66;296.56;291.66;358.26;308.06;276.76000000000005;276.46000000000004;336.46000000000004;359.96000000000004;259.66;244.22491754036054;268.0796299477929;274.4858918419099;285.36;8150000.0;3610000.0;3660000.0;1480000.0;3660000.0;3040000.0;8109999.999999999;0.0;0.189;0.1755;0.036166666666666666;0.0;0.0;0.0;14646.080078125;0.0;2940.34033203125;21739.001953125;503512.56507195346;353315.83607918466;229301.97287896607;229562.076829809;225955.94927294675;430081.6785162784;432509.1113278755;447886.92588112364;471034.59140177345;525529.5117885234;466209.1950385314;448305.2499804515;449275.13823886396;463263.04696767486;457387.5844061984;497863.5045842733;330614.39906095713;433065.50215134333;432509.1113278755;265518.4816520846;364043.02807740064;453811.33876922284;200337.69131270584;197856.8511417411;273.3368468153533;3271101.890113255;2044604.1662730514;351439.89437898825;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1961019958255.5967;762612157580.3217;1650779922330.8442;43444.890666757325;9167.296916344032;31610.08094390676;0.0;5516161.6516430145;1245267.3367713937;2984189.092477318;915841.1472332869;4.789051243103987;0.23514287469254053
8237;2019-04-17 23:26:41.818;897;442;136;136;122;46;35;20;40;35;723;186;45;67;235;184;849;448;123;36;34;-140;836;362;367;147;367;307;839;-2.0;241.0;963.0;303.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;21463.84375;15424.6796875;0.0;2965.01708984375;872.0;164076;614.0;0.0;Calculated values ==>;1555536401.818;362.86;317.36;286.76000000000005;286.76000000000005;285.36;277.76000000000005;274.5913991737795;276.66;275.16;277.16;276.66;345.46000000000004;291.76000000000005;277.66;279.86;296.66;291.56;358.06000000000006;317.96000000000004;276.76000000000005;276.56;334.56;360.36;259.16;244.02132995426717;268.43790593516167;274.5913991737795;285.46000000000004;8359999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;8390000.0;0.0;0.04016666666666667;0.1605;0.050499999999999996;0.0;0.0;0.0;15424.6796875;0.0;2965.01708984375;21463.84375;502687.1599982331;408432.7780726565;228636.26521270617;228636.26521270617;225081.7391975891;430014.67791919125;432626.2974239531;446610.8889343629;471267.55247380707;525503.027586596;465777.228111565;447318.6337633334;450378.25010594085;463247.08388288494;457086.03604400606;495624.7460817893;410900.9077199035;432812.2514932043;432439.757026355;257567.11924055516;365723.5783296823;453454.7623542106;199278.1386915291;197856.8511417411;272.9221279915312;3271461.973831343;2044854.7977026692;351489.11389271467;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1961239894905.5618;762700672330.3076;1650963252880.8152;39696.90641397483;12835.919494965414;3403.0741742024134;0.0;5516854.615426629;1245450.727468148;2984480.9173993045;915841.1472332869;3.041697791997099;0.19810465642344086
8238;2019-04-17 23:27:41.769;903;665;134;134;117;47;36;19;34;36;725;186;41;61;235;184;843;581;124;37;35;-138;790;361;366;147;366;310;786;-1.0;1194.0;949.0;324.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20641.76171875;15401.3076171875;0.0;2996.791015625;878.0;164077;594.0;0.0;Calculated values ==>;1555536461.769;363.46000000000004;339.66;286.56;286.56;284.86;277.86;274.4858918419099;276.76000000000005;275.06;276.56;276.76000000000005;345.66;291.76000000000005;277.26000000000005;279.26000000000005;296.66;291.56;357.46000000000004;331.26000000000005;276.86;276.66;332.56;360.96000000000004;259.36;244.02132995426717;268.7936212382143;274.4858918419099;285.56;7900000.0;3610000.0;3660000.0;1470000.0;3660000.0;3100000.0;7859999.999999999;0.0;0.19899999999999998;0.15816666666666668;0.054000000000000006;0.0;0.0;0.0;15401.3076171875;0.0;2996.791015625;20641.76171875;507496.7851201679;471723.100006435;228898.46662944372;228898.46662944372;224508.20257501898;430081.6785162784;433065.50215134333;445165.18724619015;471366.9202731048;525476.8932062311;465342.74626380706;446173.179037303;448999.47296598606;463396.35081280995;457249.07238962216;498991.6539141385;456493.5710908037;433249.8226776551;432880.6149027872;249199.05678690012;368244.6692852564;453664.52277107973;198775.00289383985;197856.8511417411;272.7181019777137;3271812.567324734;2045111.471142133;351538.7550534901;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1961459615320.471;762788800300.2711;1651148201715.7388;38970.714158396746;13764.034073370956;8457.118481843621;0.0;5517509.643554266;1245672.2127203308;2984579.671622864;915841.1472332869;3.325988621697969;0.2121595003236972
8239;2019-04-17 23:28:41.749;899;431;134;135;117;42;34;16;35;35;729;187;42;67;234;186;850;378;123;33;33;-131;826;352;357;147;357;309;824;136.0;1138.0;651.0;437.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20972.568359375;16138.1904296875;0.0;2990.57202148438;881.0;164078;573.0;-1.0;Calculated values ==>;1555536521.749;363.06000000000006;316.26000000000005;286.56;286.66;284.86;277.36;273.5264737036516;276.56;274.76000000000005;276.66;276.66;346.06000000000006;291.86;277.36;279.86;296.56;291.76000000000005;358.16;310.96000000000004;276.46000000000004;276.46000000000004;330.46000000000004;361.26;260.06;244.02132995426717;268.67533136820026;273.5264737036516;285.46000000000004;8259999.999999999;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3090000.0;8240000.000000001;0.02266666666666667;0.18966666666666668;0.1085;0.07283333333333333;0.0;0.02266666666666667;-0.0024783895637681334;16138.1904296875;0.0;2990.57202148438;20972.568359375;503845.095065432;408598.3223396156;228335.95495184071;228593.40733267384;224014.60643615993;430671.36484660726;434929.85772998666;445506.6431651295;471267.55247380707;525976.1440282692;465611.47328426846;446509.7460264576;450015.31396708504;464595.45822754485;458970.0676224462;496701.9991873582;374182.98180281883;434752.8493145431;434752.8493145431;240414.4444865203;369505.33540232555;454397.2541175686;194897.33507339342;194897.33507339342;271.12509550151617;3272159.237813467;2045374.2126828905;351588.6331139179;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1961676443020.5398;762876970900.2992;1651333839815.7979;27191.109927953366;18900.244103717425;23237.773630600965;5436.724989466061;5518060.808305649;1245944.3243044538;2984843.707682518;915886.4381728662;3.9085567005489925;0.22192318717214177
8240;2019-04-17 23:29:41.770;897;369;137;137;117;40;33;16;35;34;733;187;39;61;234;186;860;366;124;35;32;-123;833;358;363;149;363;304;828;-2.0;1207.0;1045.0;490.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20631.73046875;16101.9013671875;0.0;2940.8984375;884.0;164079;553.0;0.0;Calculated values ==>;1555536581.77;362.86;310.06;286.86;286.86;284.86;277.16;274.1680685717883;276.46000000000004;274.76000000000005;276.66;276.56;346.46000000000004;291.86;277.06;279.26000000000005;296.56;291.76000000000005;359.16;309.76000000000005;276.66;276.36;328.46000000000004;361.56000000000006;260.86;244.42749628697553;268.0796299477929;274.1680685717883;285.56;8330000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3040000.0;8280000.0;0.0;0.20116666666666666;0.17416666666666666;0.08166666666666668;0.0;0.0;0.0;16101.9013671875;0.0;2940.8984375;20631.73046875;502948.85744816967;356957.541759394;229051.12326295074;229051.12326295074;223964.4736712306;430280.9020939914;433269.66867335857;446480.4499592048;470900.7917309485;526787.0045232807;466331.64011549077;447045.31445274205;450099.8059124212;463709.8566730499;458010.7222754686;497539.59474726074;350721.29737321625;433634.880018922;433086.23799672595;232049.79005350024;370766.08264445094;454902.6235607932;197389.51580102544;194897.33507339342;272.1528353735303;3272506.061649044;2045642.9741477221;351638.0793344562;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1961892518620.2102;762965801980.1637;1651517804180.5173;43383.337699216245;21030.237133714367;29534.947488411948;0.0;5518649.134543784;1246277.1947781616;2985283.634278275;915931.7600714905;4.933545659510455;0.3001072256915085
8241;2019-04-17 23:30:41.790;904;424;138;138;121;44;34;22;31;35;732;187;37;63;235;184;864;427;123;36;33;-116;841;361;366;149;367;305;844;-1.0;170.0;848.0;335.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;20701.244140625;16298.025390625;0.0;2933.62744140625;885.0;164080;535.0;-1.0;Calculated values ==>;1555536641.79;363.56000000000006;315.56;286.96000000000004;286.96000000000004;285.26000000000005;277.56;274.4858918419099;276.56;275.36;276.26000000000005;276.66;346.36;291.86;276.86;279.46000000000004;296.66;291.56;359.56000000000006;315.86;276.76000000000005;276.46000000000004;326.66;361.66;261.56;244.42749628697553;268.19934244402924;274.4858918419099;285.46000000000004;8410000.0;3610000.0;3660000.0;1490000.0;3670000.0000000005;3050000.0;8440000.0;0.0;0.028333333333333332;0.14133333333333334;0.05583333333333333;0.0;0.0;-0.0024777082139369327;16298.025390625;0.0;2933.62744140625;20701.244140625;503264.9177676514;398111.5791711099;229078.28893361997;229078.28893361997;224767.494138736;430081.6785162784;432695.15374167816;445717.11843896436;471000.4985150058;526604.181823349;466188.15988602536;446570.8011300101;450192.20628343086;463247.08388288494;457249.07238962216;497400.99155487603;399697.933556879;433065.50215134333;432509.1113278755;224522.8720964353;371186.3498439576;455634.1973929351;198929.15808553732;194897.33507339342;272.77939728186533;3272850.617917831;2045913.0635370812;351687.0500348923;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1962111291520.1406;763055231780.1353;1651700565080.4592;34879.36506328436;14332.698027996375;2768.2533099432494;0.0;5519301.541129661;1246571.984134791;2985552.917349289;915931.7600714905;2.702852264192719;0.18779957675655318
8242;2019-04-17 23:31:41.780;911;671;136;136;119;46;35;21;29;36;729;188;37;61;235;184;859;566;123;37;35;-110;811;360;365;149;365;308;813;-1.0;262.0;849.0;181.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;19911.98046875;15792.083984375;0.0;2972.47387695312;885.0;164081;520.0;-1.0;Calculated values ==>;1555536701.78;364.26;340.26;286.76000000000005;286.76000000000005;285.06;277.76000000000005;274.38016830617;276.66;275.26000000000005;276.06;276.76000000000005;346.06000000000006;291.96000000000004;276.86;279.26000000000005;296.66;291.56;359.06000000000006;329.76000000000005;276.86;276.66;325.16;361.66;262.16;244.42749628697553;268.5567601203482;274.38016830617;285.46000000000004;8109999.999999999;3600000.0;3650000.0;1490000.0;3650000.0;3080000.0;8130000.0;0.0;0.043666666666666666;0.14150000000000001;0.030166666666666668;0.0;0.0;-0.0024777082139369327;15792.083984375;0.0;2972.47387695312;19911.98046875;506835.84176727955;469449.02543013275;229012.58881543347;229012.58881543347;224659.53363164936;430148.3826014536;433133.46834165603;444837.77879090665;471100.1837172131;526054.6047620476;465879.3590162955;445989.41915652953;449368.5285232274;463545.3156519603;457411.71562222653;499397.5043343134;449300.9432339092;433500.59072566376;433133.46834165603;218251.29456621417;371186.3498439576;456259.5892138444;200411.5497816914;194897.33507339342;273.36162673683697;3273189.00504904;2046180.4365456523;351736.25934296794;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1962330554970.1755;763144616880.1494;1651884434430.4885;34586.311404803964;7718.082522869949;2187.5498347176494;0.0;5519880.325286881;1246755.7100133267;2985594.2088257745;915931.7600714905;2.371062728532763;0.1426999021334292
8243;2019-04-17 23:32:41.781;909;506;138;138;117;43;36;22;31;36;729;187;39;61;235;185;868;384;123;36;35;-107;801;358;363;147;363;310;797;-1.0;1119.0;849.0;229.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;19777.99609375;15608.0146484375;0.0;3000.29467773438;883.0;164082;508.0;0.0;Calculated values ==>;1555536761.781;364.06000000000006;323.76000000000005;286.96000000000004;286.96000000000004;284.86;277.46000000000004;274.1680685717883;276.76000000000005;275.36;276.26000000000005;276.76000000000005;346.06000000000006;291.86;277.06;279.26000000000005;296.66;291.66;359.96000000000004;311.56;276.76000000000005;276.66;323.96000000000004;361.46000000000004;262.46000000000004;244.02132995426717;268.7936212382143;274.1680685717883;285.46000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3100000.0;7970000.0;0.0;0.1865;0.14150000000000001;0.03816666666666667;0.0;0.0;0.0;15608.0146484375;0.0;3000.29467773438;19777.99609375;507402.2218412035;438460.4791591251;229776.24235192055;229776.24235192055;224362.00377432987;430280.9020939914;433816.67410848953;444729.9843135515;471366.9202731048;525897.6391313984;465466.6026017375;445886.2290529011;448999.47296598606;463842.3458870584;457873.3507479363;501596.32502852427;395456.45115036366;433816.67410848953;433634.880018922;213234.55432191002;370345.824517361;456893.429021856;199421.81298162692;194897.33507339342;272.96230400827665;3273519.7603658247;2046442.1083950677;351786.03324374807;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1962548958609.9116;763233418360.0421;1652069837520.2646;34711.10624346733;9826.83334553541;19795.086478276953;0.0;5520457.813391227;1246901.9200821808;2985777.400514639;915931.7600714905;3.4572203707296363;0.18763550568263657
8244;2019-04-17 23:33:41.791;903;373;149;146;119;39;35;20;18;36;731;186;31;62;235;186;878;364;123;34;34;-108;833;354;359;148;359;309;829;179.0;1179.0;747.0;363.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20497.24609375;16279.19140625;0.0;2990.04638671875;882.0;164083;498.0;0.0;Calculated values ==>;1555536821.791;363.46000000000004;310.46000000000004;288.06;287.76000000000005;285.06;277.06;273.7412296467126;276.66;275.16;274.96000000000004;276.76000000000005;346.26;291.76000000000005;276.26000000000005;279.36;296.66;291.76000000000005;360.96000000000004;309.56;276.56;276.56;322.96000000000004;361.36;262.36;244.22491754036054;268.67533136820026;273.7412296467126;285.46000000000004;8330000.0;3540000.0;3590000.0;1480000.0;3590000.0;3090000.0;8290000.000000001;0.029833333333333333;0.19649999999999998;0.1245;0.0605;0.0;0.029833333333333333;0.0;16279.19140625;0.0;2990.04638671875;20497.24609375;503813.51019799546;362931.1357909713;232159.26737582267;231373.12561675924;224454.24524499846;430542.39183029096;434621.1652425816;443026.34146199;471233.66481513716;526186.3189326522;465487.85555157496;444928.8317624536;449323.2256033016;464432.8555123943;458651.7747534489;500188.2668708009;344879.6235850599;434442.7656083012;434442.7656083012;209054.2704885073;369925.57544317446;456629.0026372245;197334.07625999142;197334.07625999142;272.1147408790747;3273855.4433218366;2046707.879399934;351835.96107252873;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1962765594709.8772;763321933110.0281;1652255568470.235;30588.687017648826;15687.343045822601;30518.1484056481;7073.742565557909;5521002.06902914;1247114.5736550977;2986196.7473514313;915990.7177508366;4.352425453241355;0.21274748388090406
8245;2019-04-17 23:34:41.812;904;379;174;169;128;38;35;19;-12;34;737;184;-17;54;235;188;883;362;122;35;34;-110;819;357;362;127;362;305;821;-2.0;126.0;983.0;267.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20911.107421875;15985.033203125;0.0;3028.56640625;880.0;164084;489.0;-1.0;Calculated values ==>;1555536881.812;363.56000000000006;311.06;290.56;290.06;285.96000000000004;276.96000000000004;274.0616903277293;276.66;275.06;271.96000000000004;276.56;346.86;291.56;271.46000000000004;278.56;296.66;291.96000000000004;361.46000000000004;309.36;276.66;276.56;322.06;361.16;262.16;239.71726792356844;268.19934244402924;274.0616903277293;285.36;8190000.000000001;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3050000.0;8209999.999999999;0.0;0.021;0.16383333333333333;0.0445;0.0;0.0;-0.0024785595914256766;15985.033203125;0.0;3028.56640625;20911.107421875;505162.9335689954;377530.4512816757;239026.57493515484;237653.75729000074;226840.15631624573;430346.717906069;433883.48505660606;439361.0270025769;473793.5715148927;527128.0735748672;465819.88245258015;438590.5995609556;448952.2146688218;463990.4146581629;458445.2132468918;502156.9084507709;350918.272285857;433883.48505660606;433702.1600636701;205292.2597576877;369085.1043753622;459731.0868065151;199230.7361885125;197334.07625999142;272.8824232372401;3274200.633709676;2046976.8420429921;351886.1337335469;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1962981970415.4067;763404461985.23;1652439832940.686;39341.34597837089;11592.265602501117;3176.0113594631916;0.0;5521585.02326813;1247341.9832932488;2986477.6302914605;916049.686237443;2.845837929271187;0.18052953045128217
8246;2019-04-17 23:35:41.792;902;555;196;190;145;39;33;22;-14;34;754;183;-15;38;235;188;878;349;124;33;33;-110;799;352;357;124;357;306;803;326.0;-1.0;769.0;181.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;25378.365234375;15761.6748046875;0.0;2411.0732421875;878.0;164085;482.0;-1.0;Calculated values ==>;1555536941.792;363.36;328.66;292.76000000000005;292.16;287.66;277.06;273.5264737036516;276.46000000000004;275.36;271.76000000000005;276.56;348.56000000000006;291.46000000000004;271.66;276.96000000000004;296.66;291.96000000000004;360.96000000000004;308.06;276.46000000000004;276.46000000000004;321.36;360.96000000000004;262.16;239.02933182858504;268.3187672390254;273.5264737036516;285.56;7990000.000000001;3520000.0000000005;3570000.0000000005;1240000.0;3570000.0000000005;3060000.0;8030000.0;0.05433333333333333;0.0;0.12816666666666668;0.030166666666666668;0.0;0.05433333333333333;-0.0024788992745492077;15761.6748046875;0.0;2411.0732421875;25378.365234375;506591.6601765447;448563.96892569977;245683.4705530883;243934.62865301972;231522.9688773379;430671.36484660726;434752.8493145431;438831.83823597094;474180.10434583086;528830.7054929463;465552.2648059319;438677.07709952706;446519.73315770726;464726.3611697759;459240.5680534269;503201.77155395894;343727.08607711084;434752.8493145431;434752.8493145431;202366.40377179522;368244.6692852564;460191.0851368924;198936.13684324315;198936.13684324315;272.7447560301639;3274586.250733399;2047241.3097578413;351931.4489538548;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1963197598515.4753;763479736885.2539;1652623071840.7444;30746.632395167948;7881.190940191753;0.0;12812.708044273964;5522168.895065933;1247504.208004888;2986504.0882305442;916156.4232136569;2.8306413123071623;0.10425744259944889
8247;2019-04-17 23:36:41.803;893;597;203;200;158;36;33;20;-10;35;769;182;-10;23;234;189;877;348;122;33;33;-106;830;350;355;130;355;300;826;-1.0;1205.0;742.0;137.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;35699.57421875;16237.5810546875;0.0;1231.78125;876.0;164086;476.0;-1.0;Calculated values ==>;1555537001.803;362.46000000000004;332.86;293.46000000000004;293.16;288.96000000000004;276.76000000000005;273.3108153835814;276.46000000000004;275.16;272.16;276.66;350.06000000000006;291.36;272.16;275.46000000000004;296.56;292.06;360.86;307.96000000000004;276.46000000000004;276.46000000000004;320.76000000000005;360.76;262.56;240.39332010688793;267.5978703862781;273.3108153835814;285.36;8300000.0;3500000.0;3550000.0;1300000.0;3550000.0;3000000.0;8259999.999999999;0.0;0.20083333333333334;0.12366666666666666;0.022833333333333334;0.0;0.0;-0.0024792384610036835;16237.5810546875;0.0;1231.78125;35699.57421875;502633.25337021606;453754.08052781184;247158.7355622139;246281.4993117772;234592.44060525452;430799.1582183253;435236.64933579275;440749.2218407172;473501.9964771252;530853.482902621;466294.40446488187;440749.2218407172;445556.8106898908;464888.3313533835;459690.5981947787;500310.2762240577;316054.26576484885;435236.64933579275;435236.64933579275;199858.6285646581;367404.27001748665;459667.2751951281;198236.54659380025;198936.13684324315;272.4587067746621;3275095.326874998;2047508.0191107236;351961.81164005364;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1963411237675.1833;763555950855.1498;1652804905170.4958;29990.73417220206;5969.33496973032;37004.748767224446;0.0;5522675.132579834;1247619.6502145051;2986812.517671549;916263.2153555171;4.176730474562223;0.1865845458639934
8248;2019-04-17 23:37:41.783;892;382;190;195;169;36;32;24;4;35;777;180;6;14;235;190;881;336;123;34;32;-101;838;355;359;138;360;294;836;-2.0;970.0;522.0;236.0;0.0;0;65;88;1;0;0;0;0;0;0;1;0;0;0;0;33739.0625;15228.8466796875;0.0;1126.12561035156;874.0;164087;471.0;-1.0;Calculated values ==>;1555537061.783;362.36;311.36;292.16;292.66;290.06;276.76000000000005;273.8482719121499;276.36;275.56;273.56;276.66;350.86;291.16;273.76000000000005;274.56;296.66;292.16;361.26;306.76000000000005;276.56;276.36;320.26000000000005;360.56000000000006;263.06;242.14157278889297;266.86631818009863;273.8482719121499;285.46000000000004;8380000.0;3550000.0;3590000.0;1380000.0;3600000.0;2940000.0;8359999.999999999;0.0;0.16166666666666665;0.087;0.03933333333333333;0.0;0.0;-0.0024795771502897695;15228.8466796875;0.0;1126.12561035156;33739.0625;501786.5381209252;369356.7386289652;243180.36972860346;244601.14601512463;237373.00888988958;430477.46260093397;434084.4541166122;444041.2000962594;472458.26935960614;532136.1354639642;466908.7114076022;444326.73095115746;445460.6500641067;464285.6678292783;459036.2895090457;500180.8579693386;300925.67643457506;434442.7656083012;434084.4541166122;197768.88456892778;366563.90641716385;458930.57338890136;197497.95891329297;198936.13684324315;272.1843117852048;3275673.7892960696;2047770.151935183;351981.45431415486;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1963625366275.2515;763636324055.1753;1652983045770.5525;21449.26198291808;10283.01616937393;32212.92101478677;0.0;5523103.656325718;1247755.0413286209;2987389.139315278;916263.2153555171;3.909832314789331;0.20318513898926946
8249;2019-04-17 23:38:41.784;898;360;162;166;166;42;32;28;9;36;772;178;13;16;235;188;884;346;122;34;31;-95;828;359;365;143;365;293;831;-1.0;188.0;640.0;187.0;0.0;0;76;73;1;0;0;0;0;0;0;1;0;0;0;0;30118.314453125;13706.6591796875;0.0;1172.66442871094;871.0;164088;466.0;-1.0;Calculated values ==>;1555537121.784;362.96000000000004;309.16;289.36;289.76000000000005;289.76000000000005;277.36;274.27422755570615;276.36;275.96000000000004;274.06;276.76000000000005;350.36;290.96000000000004;274.46000000000004;274.76000000000005;296.66;291.96000000000004;361.56000000000006;307.76000000000005;276.56;276.26000000000005;319.76000000000005;360.26;263.66;243.1966462407574;266.74333088950624;274.27422755570615;285.36;8280000.0;3590000.0;3650000.0;1430000.0;3650000.0;2930000.0;8309999.999999999;0.0;0.03133333333333333;0.10666666666666667;0.03116666666666667;0.0;0.0;-0.002480084250927712;13706.6591796875;0.0;1172.66442871094;30118.314453125;503527.9925062956;333417.70736466086;235576.07336171;236652.87509461943;236652.87509461943;430214.79039162316;432578.5526393707;444951.8983562006;471897.7078724963;531692.618266767;466809.74542305426;445516.07684170105;445937.16171966586;463545.3156519603;458124.47357435315;501506.6155202407;311344.0280601741;432949.0678229144;432392.4233332471;195679.20071851107;365303.4275551246;458760.78976260015;199787.58093387948;198936.13684324315;273.1112064844405;3276205.9429724496;2048011.2851692068;352000.611217067;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1963842569894.989;763720625460.0735;1653159148705.3398;26150.86052504759;8071.331675161795;5958.42774041542;0.0;5523500.330623934;1247907.9967763554;2987707.2391894297;916263.2153555171;2.7004332319209308;0.16441875059706576
8250;2019-04-17 23:39:41.774;903;530;143;145;142;46;33;28;9;37;762;175;18;24;236;186;882;494;122;35;33;-88;801;361;366;145;366;296;804;-1.0;287.0;588.0;216.0;0.0;0;87;66;1;0;0;0;0;0;0;1;0;0;0;0;23795.654296875;12747.330078125;0.0;1246.21447753906;868.0;164089;463.0;-1.0;Calculated values ==>;1555537181.774;363.46000000000004;326.16;287.46000000000004;287.66;287.36;277.76000000000005;274.4858918419099;276.46000000000004;275.96000000000004;274.06;276.86;349.36;290.66;274.96000000000004;275.56;296.76000000000005;291.76000000000005;361.36;322.56;276.66;276.46000000000004;319.46000000000004;359.96000000000004;264.36;243.61107973660833;267.1113755279542;274.4858918419099;285.36;8009999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;2960000.0;8040000.000000001;0.0;0.04783333333333333;0.098;0.036000000000000004;0.0;0.0;-0.0024805902300945315;12747.330078125;0.0;1246.21447753906;23795.654296875;506561.4483561076;442851.81754480384;230979.4098327463;231506.78459736792;230716.37263949;430081.6785162784;432509.1113278755;444354.4352571944;471731.79225593165;530427.9792065774;466017.11324375926;445632.6607213546;446475.90041281306;463529.53543198755;457525.94569334446;503595.2081558712;434061.6444964619;432880.6149027872;432509.1113278755;194425.4183739577;364043.02807740064;459164.89765773364;199904.3813997883;198936.13684324315;273.1658626385164;3276655.1511649257;2048231.6983380718;352020.7651817349;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1964061833345.024;763807011060.0872;1653335819255.368;23956.105278025796;9333.378585286033;3326.022128375078;0.0;5523917.819079352;1248053.01185534;2987784.596709946;916263.2153555171;2.616599807578154;0.17447880798565948
8251;2019-04-17 23:40:41.785;899;651;136;138;129;45;34;27;10;38;751;172;24;30;236;187;874;447;122;34;33;-81;804;354;359;147;359;299;802;-1.0;977.0;203.0;95.0;0.0;0;94;70;1;0;0;0;0;0;0;1;0;0;0;0;20635.560546875;13083.796875;0.0;1305.04223632812;863.0;164090;460.0;-1.0;Calculated values ==>;1555537241.785;363.06000000000006;338.26;286.76000000000005;286.96000000000004;286.06;277.66;273.7412296467126;276.56;275.86;274.16;276.96000000000004;348.26;290.36;275.56;276.16;296.76000000000005;291.86;360.56000000000006;317.86;276.56;276.46000000000004;319.16;359.46000000000004;265.06;244.02132995426717;267.47669482898436;273.7412296467126;285.36;8040000.000000001;3540000.0;3590000.0;1470000.0;3590000.0;2990000.0;8020000.0;0.0;0.16283333333333333;0.03383333333333333;0.01583333333333333;0.0;0.0;-0.002481431031848443;13083.796875;0.0;1305.04223632812;20635.560546875;505742.1166135401;467299.30007296184;229177.18291993174;229699.1185404828;227363.08784950717;430542.39183029096;434442.7656083012;443894.718236925;471565.593789997;529054.2280433484;465217.1278875173;445894.0746071401;446738.889340787;464564.1698029545;458787.7199564135;502189.6565003412;420890.42700589047;434442.7656083012;434263.8640799596;193171.6564234249;361942.53728597105;459571.9402464207;197623.46838477178;198936.13684324315;272.23049578832274;3277025.4791706116;2048446.9971941307;352042.0295521592;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1964279373220.5908;763894627120.3156;1653514351980.8333;8332.177286664519;4147.5174711427735;13238.22453601306;0.0;5524186.937430746;1248165.3732519166;2987922.6574056637;916263.2153555171;1.7873519256722397;0.0926409599778771
8252;2019-04-17 23:41:41.785;888;388;135;139;124;41;33;25;11;38;745;170;22;34;235;188;877;342;122;30;32;-74;831;349;354;146;354;299;832;87.0;824.0;93.0;0.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;19115.4921875;12911.7080078125;0.0;1335.11877441406;857.0;164091;460.0;-1.0;Calculated values ==>;1555537301.785;361.96000000000004;311.96000000000004;286.66;287.06;285.56;277.26000000000005;273.20264511476705;276.46000000000004;275.66;274.26000000000005;276.96000000000004;347.66;290.16;275.36;276.56;296.66;291.96000000000004;360.86;307.36;276.16;276.36;319.16;358.86;265.76000000000005;243.81672145450628;267.47669482898436;273.20264511476705;285.36;8309999.999999999;3490000.0;3540000.0;1460000.0;3540000.0;2990000.0;8320000.0;0.0145;0.13733333333333334;0.015500000000000002;0.0;0.0;0.0145;-0.002482435864131682;12911.7080078125;0.0;1335.11877441406;19115.4921875;501821.8742500363;378897.2660714464;228478.92303795947;229509.00096025429;225676.38187995664;430862.6128555636;435476.654632479;444038.8974165015;471698.3107888524;528428.6472838819;464972.0433776148;445610.90970504243;447298.3091029478;465164.4692349649;459713.4236617705;500220.89222617086;306946.51182836865;434951.03582335456;435301.9155753477;193171.6564234249;359422.2341604596;460441.90036096127;200128.53018992607;200128.53018992607;273.20264511476705;3277356.737943398;2048663.6264014875;352064.0308939154;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1964493273220.5908;763982527120.3156;1653693751980.8333;3780.610692011919;0.0;26543.01490796484;3410.0140880886142;5524287.877330569;1248199.9358975096;2988254.1677343636;916291.6321395845;2.3678002269353993;0.056502472021381714
8253;2019-04-17 23:42:41.786;885;352;136;138;123;41;31;26;12;37;740;169;20;33;235;188;878;348;122;33;30;-67;809;358;363;145;363;295;808;0.0;744.0;951.0;234.0;0.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;16416.908203125;11277.6767578125;0.0;1320.40344238281;843.0;164092;470.0;-1.0;Calculated values ==>;1555537361.786;361.66;308.36;286.76000000000005;286.96000000000004;285.46000000000004;277.26000000000005;274.1680685717883;276.26000000000005;275.76000000000005;274.36;276.86;347.16;290.06;275.16;276.46000000000004;296.66;291.96000000000004;360.96000000000004;307.96000000000004;276.46000000000004;276.16;320.16;357.46000000000004;266.46000000000004;243.61107973660833;266.98899913490544;274.1680685717883;285.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2950000.0;8080000.0;0.0;0.12400000000000001;0.1585;0.039;0.0;0.0;-0.0024847628747871526;11277.6767578125;0.0;1320.40344238281;16416.908203125;503322.35860264493;344210.5260281403;229086.99554117766;229607.50578751034;225741.630636331;430280.9020939914;432902.2481429067;444980.7184430424;471731.79225593165;528216.0855508625;465431.7464404624;446108.99553390197;447916.69288233557;463842.3458870584;458285.0314232081;502320.67335330683;332020.51694038505;433269.66867335857;432717.6920543523;197350.94305643384;353542.7174425113;461306.95930790325;200437.84829674326;200128.53018992607;273.36332194310165;3277652.846214684;2048865.207967261;352086.1606145178;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1964708376805.331;764069828575.2101;1653871954950.618;38760.04491818842;10173.89532943524;21117.219395202304;0.0;5524642.388701983;1248284.7197715268;2988651.342972554;916320.0493972306;5.560463064978737;0.29762173944551445
8254;2019-04-17 23:43:41.796;885;337;134;136;125;43;32;29;14;38;736;169;25;37;235;186;875;336;122;33;31;-60;815;355;361;145;361;300;815;-1.0;789.0;697.0;63.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;15467.4345703125;11467.3974609375;0.0;1334.80834960938;824.0;164093;515.0;-1.0;Calculated values ==>;1555537421.796;361.66;306.86;286.56;286.76000000000005;285.66;277.46000000000004;273.8482719121499;276.36;276.06;274.56;276.96000000000004;346.76;290.06;275.66;276.86;296.66;291.76000000000005;360.66;306.76000000000005;276.46000000000004;276.26000000000005;324.66;355.56000000000006;267.16;243.61107973660833;267.5978703862781;273.8482719121499;285.36;8150000.0;3550000.0;3610000.0;1450000.0;3610000.0;3000000.0;8150000.0;0.0;0.1315;0.11616666666666667;0.0105;0.0;0.0;-0.002487881273055104;11467.3974609375;0.0;1334.80834960938;15467.4345703125;502796.4055470674;307607.44192055846;228465.7124108918;228983.0144323797;226156.6432690746;430477.46260093397;433588.14229367237;444269.86517575267;471830.8059033014;527412.0313022314;464703.0623395326;445840.54513808986;447526.6763927691;464138.1880892104;458492.0736687021;501357.1761648414;306557.8047798794;433769.5290198815;433406.2193873385;216160.93158060662;345565.9636080181;462017.79978842626;200896.30160058616;200128.53018992607;273.5302511221812;3277918.5933548966;2049054.781842768;352108.2910672417;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1964925613005.2966;764156843075.1963;1654050484700.5896;28271.895635315177;2741.775730972321;25616.117337122505;0.0;5525201.081306424;1248392.3683021117;2989040.852352673;916320.0493972306;4.423439955695487;0.1876801293524633
8255;2019-04-17 23:44:41.776;884;338;135;136;123;43;33;28;17;38;735;169;29;39;235;187;874;337;122;34;32;-53;837;355;360;144;360;301;837;-2.0;783.0;886.0;108.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;15247.2529296875;11683.896484375;0.0;1344.66394042969;808.0;164094;593.0;-1.0;Calculated values ==>;1555537481.776;361.56000000000006;306.96000000000004;286.66;286.76000000000005;285.46000000000004;277.46000000000004;273.8482719121499;276.46000000000004;275.96000000000004;274.86;276.96000000000004;346.66;290.06;276.06;277.06;296.66;291.86;360.56000000000006;306.86;276.56;276.36;332.46000000000004;353.96000000000004;267.86;243.40439225979637;267.7187500070086;273.8482719121499;285.36;8370000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;8370000.0;0.0;0.1305;0.14766666666666667;0.018000000000000002;0.0;0.0;-0.0024904715169983844;11683.896484375;0.0;1344.66394042969;15247.2529296875;500708.81757852447;302232.8927669854;228408.18817389515;228664.59994504083;225359.0954722387;430477.46260093397;434017.3760585396;444501.2531899496;471963.08021786925;527229.8644493856;464556.45636730205;446212.05846747686;447616.0868409365;464285.6678292783;458628.33589585364;499242.7903188595;301464.2842869866;434197.24731978856;433836.9858812755;248780.69988749037;338850.9272812574;462875.2366306439;200722.33658322706;200128.53018992607;273.46202625442817;3278174.463765568;2049247.6449832236;352130.6125600205;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1965141840905.3655;764243514175.2239;1654230724600.647;35998.02001892603;4718.752200853503;25810.09503715941;0.0;5525736.485409503;1248454.5186445413;2989469.2612720053;916320.0493972306;5.106233159135557;0.23204176994680056
8256;2019-04-17 23:45:41.807;887;337;135;136;123;44;34;29;25;38;736;170;35;42;236;188;874;334;122;34;33;-47;830;358;364;143;364;303;829;-1.0;870.0;1171.0;160.0;0.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;14942.90625;11897.5029296875;0.0;1356.01647949219;802.0;164095;640.0;-1.0;Calculated values ==>;1555537541.807;361.86;306.86;286.66;286.76000000000005;285.46000000000004;277.56;274.1680685717883;276.56;276.06;275.66;276.96000000000004;346.76;290.16;276.66;277.36;296.76000000000005;291.96000000000004;360.56000000000006;306.56;276.56;276.46000000000004;337.16;353.36;268.46000000000004;243.1966462407574;267.9596281332873;274.1680685717883;285.36;8300000.0;3579999.9999999995;3640000.0;1430000.0;3640000.0;3030000.0;8290000.000000001;0.0;0.145;0.19516666666666668;0.02666666666666667;0.0;0.0;-0.0024914343579216756;11897.5029296875;0.0;1356.01647949219;14942.90625;501765.027539671;303351.3619067125;228521.66448015082;228778.9452250136;225462.73764107228;430280.9020939914;433201.5241952028;445251.96559515793;472095.1348084983;527178.9309647374;464385.99786296085;446673.19854750636;447656.4881179867;463826.62237682095;458285.0314232081;499871.9257266059;300932.5114244176;433201.5241952028;433017.6092021058;268448.3696465944;336333.2981666971;463627.5522679789;201478.53168971435;200128.53018992607;273.7714645209814;3278426.1784103825;2049444.2581757016;352153.1298580782;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1965359153124.9995;764329658660.0789;1654412018220.3418;47576.44851721241;6990.640548753722;28846.215073817304;0.0;5526433.299147314;1248552.1473327312;2989924.9658479425;916320.0493972306;6.293672010017919;0.2973492021249632
