;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8257;2019-04-17 23:46:41.807;890;340;134;135;122;46;35;31;39;38;739;170;42;44;236;187;874;347;122;36;34;-41;848;362;367;143;367;306;851;-1.0;-1.0;1381.0;127.0;0.0;0;97;57;1;0;0;0;0;0;0;1;0;0;0;0;15540.537109375;12632.0;0.0;1355.16430664062;796.0;164096;651.0;-1.0;Calculated values ==>;1555537601.807;362.16;307.16;286.56;286.66;285.36;277.76000000000005;274.5913991737795;276.66;276.26000000000005;277.06;276.96000000000004;347.06000000000006;290.16;277.36;277.56;296.76000000000005;291.86;360.56000000000006;307.86;276.76000000000005;276.56;338.26;352.76;269.06;243.1966462407574;268.3187672390254;274.5913991737795;285.36;8480000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3060000.0;8510000.0;0.0;0.0;0.23016666666666669;0.021166666666666667;0.0;0.0;-0.0024923925360223224;12632.0;0.0;1355.16430664062;15540.537109375;500611.63220965554;300778.82132732926;227958.81404087468;228213.3932364401;224930.5104851106;430014.67791919125;432626.2974239531;446661.59397328994;472095.1348084983;527259.8804449925;463943.3669800941;447086.0058300499;447367.9854087869;463380.54213311686;457502.1247446576;498249.73654512456;306076.2696444869;432812.2514932043;432439.757026355;273052.9745269728;333815.9410454577;464231.06354207906;202879.09693332802;200128.53018992607;274.3350484623302;3278680.207105044;2049648.6707001156;352175.723031296;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1965578453124.9995;764415458660.0789;1654594718220.3418;56110.60473536457;5531.949959885231;0.0;0.0;5527297.357924419;1248656.5022536365;2990165.3509735577;916320.0493972306;4.407080187510491;0.23319307837712777
8258;2019-04-17 23:47:41.778;893;559;133;133;120;51;37;33;49;39;744;170;50;48;237;185;869;543;122;37;36;-35;821;367;372;143;372;311;824;-2.0;0.0;1312.0;108.0;0.0;0;98;72;1;0;0;0;0;0;0;1;0;0;0;0;15965.9267578125;13543.8037109375;0.0;1390.00598144531;791.0;164097;644.0;-1.0;Calculated values ==>;1555537661.778;362.46000000000004;329.06;286.46000000000004;286.46000000000004;285.16;278.26000000000005;275.1157276137837;276.86;276.46000000000004;278.06;277.06;347.56000000000006;290.16;278.16;277.96000000000004;296.86;291.66;360.06000000000006;327.46000000000004;276.86;276.76000000000005;337.56000000000006;352.26;269.66;243.1966462407574;268.91163127593666;275.1157276137837;285.36;8209999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3110000.0;8240000.000000001;0.0;0.0;0.21866666666666665;0.018000000000000002;0.0;0.0;-0.0024931874434539186;13543.8037109375;0.0;1390.00598144531;15965.9267578125;503419.1151108973;445980.65196671494;228078.8801851386;228078.8801851386;224769.901581229;429675.2189834977;431714.3608008603;447122.1408429034;472193.81962526246;527396.3183723479;463199.6128475799;447264.18199385295;446979.90345957945;462765.73409546784;456405.4287182841;499950.4115428229;442335.1885935879;431714.3608008603;431523.42560423893;270122.7006405761;331718.34850182006;464833.5953767668;204281.69778149322;200128.53018992607;274.9006256878081;3278942.63407042;2049866.6969680935;352198.58839350165;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1965800045970.7183;764501217190.357;1654779728755.942;53101.110216095025;4689.934156714925;0.0;0.0;5528207.015671447;1248741.6434500734;2990165.3509735577;916320.0493972306;3.869812563788532;0.2017227727032554
8259;2019-04-17 23:48:41.798;891;493;132;132;116;51;38;35;55;40;750;171;55;53;237;184;868;389;122;39;38;-30;800;363;368;144;368;314;795;-1.0;1192.0;1141.0;29.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;17230.76171875;14560.5087890625;0.0;1410.21520996094;785.0;164098;629.0;-1.0;Calculated values ==>;1555537721.798;362.26;322.46000000000004;286.36;286.36;284.76000000000005;278.26000000000005;274.69669130483857;276.96000000000004;276.66;278.66;277.16;348.16;290.26000000000005;278.66;278.46000000000004;296.86;291.56;359.96000000000004;312.06;277.06;276.96000000000004;336.06;351.66;270.16;243.40439225979637;269.2639976450953;274.69669130483857;285.36;8000000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3140000.0;7950000.0;0.0;0.19866666666666666;0.19016666666666668;0.004833333333333333;0.0;0.0;-0.0024941370279969225;14560.5087890625;0.0;1410.21520996094;17230.76171875;504957.54867440544;435620.77994781546;228241.3766023238;228241.3766023238;224134.4622184136;429947.3805835815;432929.84295338165;447403.690973349;472160.7387857882;527794.737170866;462875.9862352835;447403.690973349;447118.5929584351;463364.8592352424;456922.6038781957;501685.43119749735;399265.0489078186;433115.1307267976;432929.84295338165;263844.3676079864;329201.48028520535;465191.5095671774;203629.20296302458;200128.53018992607;274.6300296117667;3279219.3653539936;2050100.9776397205;352221.9313484815;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1966022119970.6477;764587345890.3297;1654967291255.8823;46357.78180329669;1264.217815253405;20347.515948216173;0.0;5529036.116046045;1248791.2779224685;2990334.970127283;916320.0493972306;4.255881923131499;0.1786060762618618
8260;2019-04-17 23:49:41.789;883;366;140;138;115;45;38;36;58;41;756;171;58;54;236;186;872;360;122;36;37;-25;841;358;363;144;363;314;835;-1.0;1213.0;999.0;50.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;18904.498046875;16266.349609375;0.0;1405.91198730469;778.0;164099;605.0;-1.0;Calculated values ==>;1555537781.789;361.46000000000004;309.76000000000005;287.16;286.96000000000004;284.66;277.66;274.1680685717883;276.96000000000004;276.76000000000005;278.96000000000004;277.26000000000005;348.76;290.26000000000005;278.96000000000004;278.56;296.76000000000005;291.76000000000005;360.36;309.16;276.76000000000005;276.86;333.66;350.96000000000004;270.66;243.40439225979637;269.2639976450953;274.1680685717883;285.36;8410000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3140000.0;8350000.0;0.0;0.2021666666666667;0.1665;0.008333333333333333;0.0;0.0;-0.002495238919224321;16266.349609375;0.0;1405.91198730469;18904.498046875;500206.50919350004;342097.243369531;229723.30205076124;229207.41053353794;223377.69096959836;430280.9020939914;434178.6716885159;447829.869414555;472259.5391352755;528425.7356653834;462875.9862352835;447829.869414555;447261.2408067562;463974.7193981239;458010.7222754686;498586.8937956865;329493.02442470094;433816.67410848953;433997.93586973246;253801.27034056993;326265.46416910045;465693.1502615648;202183.4396404408;200128.53018992607;274.04639676946647;3279520.4473493164;2050357.8295925318;352245.3955549418;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1966241387075.4177;764673732930.239;1655155662995.6846;40900.13055739002;2195.9142551760333;34185.14392450092;0.0;5529763.156242564;1248820.1080311935;2990789.3407932543;916320.0493972306;4.373021999152997;0.17818448676519938
8261;2019-04-17 23:50:41.799;882;366;160;156;122;44;38;35;51;41;760;170;53;57;236;187;871;363;121;37;37;-20;849;362;367;144;367;313;852;-2.0;115.0;1199.0;137.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19110.603515625;16442.830078125;0.0;1405.5808105468802;784.0;164100;581.0;-1.0;Calculated values ==>;1555537841.799;361.36;309.76000000000005;289.16;288.76000000000005;285.36;277.56;274.5913991737795;276.96000000000004;276.66;278.26000000000005;277.26000000000005;349.16;290.16;278.46000000000004;278.86;296.76000000000005;291.86;360.26;309.46000000000004;276.86;276.86;331.26000000000005;351.56000000000006;271.16;243.40439225979637;269.14681796795327;274.5913991737795;285.26000000000005;8490000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3130000.0;8520000.0;0.0;0.019166666666666665;0.19983333333333334;0.022833333333333334;0.0;0.0;-0.002494294834409806;16442.830078125;0.0;1405.5808105468802;19110.603515625;499344.4495338992;326721.921096615;234684.37877117246;233629.9468000699;224918.04401271336;430014.67791919125;433182.4302400453;447024.4503235365;472259.5391352755;528922.8639505407;462899.95715563983;447309.4086448829;447876.98117718834;463380.54213311686;457502.1247446576;497712.9512015875;322402.49903013604;432997.62667057913;432997.62667057913;243760.74795305103;328782.02776382567;466194.1465154753;202919.41426595504;200128.53018992607;274.35068587735645;3279837.292661039;2050630.4515193005;352268.82856643794;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1966460423575.3828;764760147330.2253;1655343794345.6548;48780.32303884003;6011.43971969738;3360.1169999528197;0.0;5530510.617911933;1248888.5140467426;2991102.270113771;916320.0493972306;3.2580984447975907;0.17260100960137356
8262;2019-04-17 23:51:41.790;884;571;187;183;139;43;36;34;33;42;763;170;44;54;237;187;864;400;122;37;37;-16;781;356;361;144;361;318;784;-2.0;84.0;90.0;169.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;20939.966796875;15227.626953125;0.0;1424.9123535156198;834.0;164101;567.0;-1.0;Calculated values ==>;1555537901.79;361.56000000000006;330.26000000000005;291.86;291.46000000000004;287.06;277.46000000000004;273.955091788801;276.76000000000005;276.56;276.46000000000004;277.36;349.46000000000004;290.16;277.56;278.56;296.86;291.86;359.56000000000006;313.16;276.86;276.86;329.86;356.56000000000006;271.56;243.40439225979637;269.7299932089509;273.955091788801;285.36;7809999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3180000.0;7840000.000000001;0.0;0.014;0.015000000000000001;0.028166666666666666;0.0;0.0;-0.0024862457319068474;15227.626953125;0.0;1424.9123535156198;20939.966796875;505617.0000661908;454827.7245078466;243519.16025645126;242359.4244633786;230243.99978368066;430412.23801567365;434310.53623595677;443411.345663806;472358.32031004626;528855.0946972033;462145.3039147549;445038.22039950325;446493.40821057104;464401.7568174532;458468.5810051565;502804.69265085575;408810.65933331125;434489.842356074;434489.842356074;237904.88540968279;349763.88963852916;466594.4891701542;198211.30335775804;200128.53018992607;272.47318148261087;3280170.9973500804;2050894.3324062128;352292.4124713306;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1966678790815.1538;764846534370.1348;1655533065950.4563;3678.00063459072;7559.459733715826;1315.916466445623;0.0;5530947.705035849;1249001.5879117781;2991141.2312142416;916320.0493972306;0.7538415975842311;0.07406871924889603
8263;2019-04-17 23:52:41.760;872;574;198;193;148;37;34;31;18;41;767;170;32;52;236;189;858;346;123;34;34;-13;802;352;358;143;358;315;798;-1.0;1216.0;382.0;46.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;30585.1015625;15665.052734375;0.0;1417.76159667969;848.0;164102;562.0;-1.0;Calculated values ==>;1555537961.76;360.36;330.56;292.96000000000004;292.46000000000004;287.96000000000004;276.86;273.5264737036516;276.56;276.26000000000005;274.96000000000004;277.26000000000005;349.86;290.16;276.36;278.36;296.76000000000005;292.06;358.96000000000004;307.76000000000005;276.56;276.56;329.36;357.96000000000004;271.86;243.1966462407574;269.38090353596624;273.5264737036516;285.46000000000004;8020000.0;3520000.0000000005;3579999.9999999995;1430000.0;3579999.9999999995;3150000.0;7980000.0;0.0;0.20266666666666666;0.06366666666666666;0.007666666666666667;0.0;0.0;-0.0024839346354032124;15665.052734375;0.0;1417.76159667969;30585.1015625;502080.5614091927;453305.86912485847;246401.14416836112;244928.64238076902;232401.10722122533;430671.36484660726;434686.96261437517;441779.22038523917;472391.1323836129;529505.3291093801;462599.0486473859;443872.63789196475;446783.81812308263;464710.80611794995;459375.61671724723;500067.13403283845;343248.77584933094;434686.96261437517;434686.96261437517;235813.6939595721;355642.35560766177;467034.9149365531;200344.80440983086;200128.53018992607;273.30067905954155;3280600.158232162;2051151.6426842327;352316.0895764521;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1966894382965.2566;764932591320.1758;1655722871000.5469;15371.324483767661;2044.624180704871;31781.853925190855;0.0;5531106.370039723;1249081.58192742;2991416.90806026;916320.0493972306;2.879958866041596;0.11186560356564139
8264;2019-04-17 23:53:41.781;863;382;194;196;160;36;34;28;0;40;769;170;17;43;235;190;856;344;123;34;34;-10;852;353;358;142;358;310;848;129.0;1223.0;320.0;82.0;0.0;0;98;99;1;0;0;0;0;0;0;1;0;0;0;0;35407.44140625;16541.53515625;0.0;1390.79162597656;850.0;164103;550.0;-1.0;Calculated values ==>;1555538021.781;359.46000000000004;311.36;292.56;292.76000000000005;289.16;276.76000000000005;273.6339639331285;276.56;275.96000000000004;273.16;277.16;350.06000000000006;290.16;274.86;277.46000000000004;296.66;292.16;358.76;307.56;276.56;276.56;328.16;358.16;272.16;242.98782864720522;268.7936212382143;273.6339639331285;285.46000000000004;8520000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3100000.0;8480000.0;0.021500000000000002;0.20383333333333334;0.05333333333333334;0.013666666666666666;0.0;0.021500000000000002;-0.0024836024562703164;16541.53515625;0.0;1390.79162597656;35407.44140625;496242.0717623049;358628.9178308174;244046.06471019375;244612.80906413958;234751.11436532647;430607.02586249536;434686.96261437517;440107.37261156883;472424.0149512065;530095.8074964032;463348.9755018073;442671.98866168805;446459.3092807162;464579.7527577276;459352.8116281962;495187.97453685285;304391.29214846576;434686.96261437517;434686.96261437517;230795.22267914342;356482.2694418079;467473.8173582061;200419.4202248572;200419.4202248572;273.3343500409041;3281150.288567646;2051420.1248521265;352339.50237821875;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1967109258144.9287;765018121245.0453;1655910436625.2607;12783.357460624622;3649.7434274891007;38890.723760166235;5036.752161374637;5531341.074506724;1249129.0515993214;2992006.052335091;916362.0370223718;3.366020346533076;0.11114812498250175
8265;2019-04-17 23:54:41.781;869;372;164;168;161;40;32;31;-11;39;770;170;-19;32;236;189;859;357;122;35;31;-7;846;361;366;141;366;306;849;-1.0;147.0;1192.0;220.0;0.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;33499.734375;16452.5;0.0;1350.60461425781;851.0;164104;537.0;-1.0;Calculated values ==>;1555538081.781;360.06000000000006;310.36;289.56;289.96000000000004;289.26000000000005;277.16;274.4858918419099;276.36;276.26000000000005;272.06;277.06;350.16;290.16;271.26000000000005;276.36;296.76000000000005;292.06;359.06000000000006;308.86;276.66;276.26000000000005;326.86;358.26;272.46000000000004;242.77792619122317;268.3187672390254;274.4858918419099;285.36;8460000.0;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;8490000.0;0.0;0.0245;0.19866666666666666;0.03666666666666667;0.0;0.0;-0.0024834361776826194;16452.5;0.0;1350.60461425781;33499.734375;497688.28186153015;339580.9479324568;235797.4079210142;236867.74600354524;234999.46798781806;430081.6785162784;432322.48016695504;439294.3313615184;472456.96783784614;530503.8545830504;463943.3669800941;438054.9754168444;445664.3711478791;463529.53543198755;457940.1342629907;496195.2385451526;316376.8784643222;432880.6149027872;432135.2526055904;225359.1397227605;356902.238983675;467911.2209803193;202572.30119628587;200419.4202248572;274.21133004815397;3281724.51503249;2051695.0751450951;352362.34734688734;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1967326458144.9287;765103021245.0453;1656095236625.2607;47028.77665949286;9729.09372541456;4405.549821980345;0.0;5531839.508957725;1249240.541908929;2992366.8546149423;916404.0099570499;3.4355479862711347;0.19991472616157036
8266;2019-04-17 23:55:41.792;877;545;140;141;136;46;34;33;-14;40;767;170;-15;21;236;186;858;360;123;36;34;-5;787;360;365;142;365;308;790;-1.0;-1.0;687.0;50.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;25946.90625;15490.029296875;0.0;1344.93640136719;850.0;164105;526.0;-1.0;Calculated values ==>;1555538141.792;360.86;327.66;287.16;287.26000000000005;286.76000000000005;277.76000000000005;274.38016830617;276.56;276.46000000000004;271.76000000000005;277.16;349.86;290.16;271.66;275.26000000000005;296.76000000000005;291.76000000000005;358.96000000000004;309.16;276.76000000000005;276.56;325.76000000000005;358.16;272.66;242.98782864720522;268.5567601203482;274.38016830617;285.46000000000004;7870000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;7900000.0;0.0;0.0;0.1145;0.008333333333333333;0.0;0.0;-0.0024836024562703164;15490.029296875;0.0;1344.93640136719;25946.90625;504112.3867142215;448551.76212342456;230412.00962768114;230675.95544403803;229360.56995285262;430148.3826014536;432949.0678229144;438384.99121777265;472424.0149512065;530038.3807940419;463646.7795000579;438228.8454132642;443672.2141913368;463678.2282813929;457687.92273860215;501417.2222540623;380913.448345364;433317.3069910173;432949.0678229144;220759.83610629753;356482.2694418079;467971.24586402735;202717.37262288193;200419.4202248572;274.2630572747009;3282219.9945269125;2051961.311691016;352384.8143069304;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1967545798350.5002;765187936810.2666;1656279470395.741;26983.94232911499;2210.4489436762115;0.0;0.0;5532456.394692559;1249340.0563390653;2992403.574260922;916404.0099570499;1.7341521091331662;0.09017263536776064
8267;2019-04-17 23:56:41.772;870;615;135;136;121;42;34;33;-20;40;765;170;-23;15;236;187;856;344;123;34;34;-3;797;355;360;142;360;304;790;-1.0;1300.0;242.0;76.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;22741.150390625;15673.7939453125;0.0;1329.76647949219;849.0;164106;518.0;-1.0;Calculated values ==>;1555538201.772;360.16;334.66;286.66;286.76000000000005;285.26000000000005;277.36;273.8482719121499;276.56;276.46000000000004;271.16;277.16;349.66;290.16;270.86;274.66;296.76000000000005;291.86;358.76;307.56;276.56;276.56;324.96000000000004;358.06000000000006;272.86;242.98782864720522;268.0796299477929;273.8482719121499;285.46000000000004;7970000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;7900000.0;0.0;0.21666666666666667;0.04033333333333333;0.012666666666666666;0.0;0.0;-0.0024837686088665673;15673.7939453125;0.0;1329.76647949219;22741.150390625;502238.19717649964;462366.61781795253;229098.77639266948;229360.56995285262;225476.03018119992;430477.46260093397;434197.24731978856;438349.7364941574;472424.0149512065;530133.2815370072;464238.75197938585;437883.18805776763;443607.19622175704;464417.2445854314;458628.33589585364;500230.38593171537;353261.290391395;434197.24731978856;434197.24731978856;217415.1398638553;356062.3083226806;468170.05761196464;200693.07911047855;200419.4202248572;273.4505448773992;3282625.5930877784;2052220.9236519411;352407.0960678811;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1967763225850.5693;765273108410.2937;1656463009195.7993;9585.485181141714;3388.041727685491;31843.304033736084;0.0;5532761.038340164;1249386.6948766452;2992668.846674332;916404.0099570499;2.635732153907294;0.10795220290795078
8268;2019-04-17 23:57:41.782;860;389;135;137;119;38;34;31;-13;40;762;170;-6;12;235;188;857;334;122;31;33;-1;838;352;357;142;357;299;835;-1.0;1049.0;461.0;91.0;2.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;22031.0;16341.80078125;0.0;1304.19409179688;846.0;164107;511.0;-1.0;Calculated values ==>;1555538261.782;359.16;312.06;286.66;286.86;285.06;276.96000000000004;273.5264737036516;276.56;276.26000000000005;271.86;277.16;349.36;290.16;272.56;274.36;296.66;291.96000000000004;358.86;306.56;276.26000000000005;276.46000000000004;324.26000000000005;357.76;273.06;242.98782864720522;267.47669482898436;273.5264737036516;285.36;8380000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2990000.0;8350000.0;0.0;0.17483333333333334;0.07683333333333334;0.015166666666666667;0.0003333333333333333;0.0003333333333333333;-0.0024842663100233197;16341.80078125;0.0;1304.19409179688;22031.0;497081.10115707;377871.2173985221;228436.40741531583;228950.0347451285;224378.67688624814;430671.36484660726;434929.85772998666;440514.6608285658;472424.0149512065;530200.2803765697;464972.0433776148;441556.94245388557;444182.85976177163;464726.3611697759;459240.5680534269;496634.4237735014;299659.5325371207;434397.36110999016;434752.8493145431;214488.6975840042;354802.47531532554;468368.779352971;200251.94648171758;228436.40741531583;273.26418118781845;3282998.7565245167;2052487.764740724;352429.0493975836;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1967978361700.5352;765358322610.2802;1656643939345.7705;18460.18521898284;4066.438631880677;34437.77681782723;68.77214729974243;5532994.791212448;1249448.8258997432;2993221.2810717304;916404.5831537942;3.232074656391575;0.1362921711380851
8269;2019-04-17 23:58:41.773;864;361;135;136;119;38;33;30;1;39;756;169;6;10;235;189;860;345;123;33;32;0;824;356;361;143;361;292;819;-1.0;1192.0;751.0;271.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;20883.6484375;16092.9423828125;0.0;1261.89831542969;843.0;164108;506.0;-1.0;Calculated values ==>;1555538321.773;359.56000000000006;309.26000000000005;286.66;286.76000000000005;285.06;276.96000000000004;273.955091788801;276.46000000000004;276.16;273.26000000000005;277.06;348.76;290.06;273.76000000000005;274.16;296.66;292.06;359.16;307.66;276.46000000000004;276.36;323.76000000000005;357.46000000000004;273.16;243.1966462407574;266.62003547228215;273.955091788801;285.46000000000004;8240000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;2920000.0;8190000.000000001;0.0;0.19866666666666666;0.12516666666666668;0.04516666666666667;0.0;0.0;-0.0024847628747871526;16092.9423828125;0.0;1261.89831542969;20883.6484375;498948.95009280456;351346.94992227096;228665.79204718483;228924.18498954945;224581.89833702182;430412.23801567365;433769.5290198815;444015.5724375176;472193.81962526246;530108.6171484026;465865.5382905866;444725.8672370352;445290.46234266215;464138.1880892104;458741.3219607375;498361.90135861206;315682.29780131823;433769.5290198815;433588.14229367237;212398.47392691602;353542.7174425113;468330.1626717748;200947.74703663558;228436.40741531583;273.5548232051093;3283356.3249511435;2052758.0137233785;352450.4302933392;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1968193729390.309;765443809785.1904;1656821212750.5845;30423.98947934373;12076.772439520455;36292.3479067157;0.0;5533402.098229288;1249583.3324795165;2993810.610364494;916405.1561690558;4.54012290839181;0.235848610545794
8270;2019-04-17 23:59:41.793;876;470;134;135;120;40;33;32;12;39;746;169;14;16;236;189;861;463;123;35;32;2;831;357;362;143;362;292;834;-2.0;245.0;1109.0;167.0;0.0;0;91;87;1;0;0;0;0;0;0;1;0;0;0;0;18755.61328125;14878.7333984375;0.0;1256.77893066406;838.0;164109;503.0;-1.0;Calculated values ==>;1555538381.793;360.76;320.16;286.56;286.66;285.16;277.16;274.0616903277293;276.46000000000004;276.36;274.36;277.06;347.76;290.06;274.56;274.76000000000005;296.76000000000005;292.06;359.26;319.46000000000004;276.66;276.36;323.46000000000004;356.96000000000004;273.36;243.1966462407574;266.62003547228215;274.0616903277293;285.46000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2920000.0;8340000.000000001;0.0;0.04083333333333334;0.18483333333333332;0.02783333333333333;0.0;0.0;-0.002485587952315465;14878.7333984375;0.0;1256.77893066406;18755.61328125;500074.75623888616;420266.00805865385;228194.18941834025;228450.55431741383;224642.36741765882;430346.717906069;433520.3008126533;445571.5786292714;472193.81962526246;529070.613865316;465865.5382905866;445851.9225161238;446131.5050306599;464122.52100971725;458581.8320255698;497870.4505306301;417892.52878616814;433883.48505660606;433337.9007451696;211144.3756859795;351443.28659558244;468529.08662627725;201754.85093881242;228436.40741531583;273.87487992943903;3283686.7622410883;2053016.1970539063;352471.426266709;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1968410701690.2402;765529638385.1632;1656996471150.5288;45065.45850145317;7425.216226634437;3265.765137898865;0.0;5534031.386655172;1249745.9032238736;2994140.371190075;916405.1561690558;3.455510970384604;0.19471379563756025
8271;2019-04-18 00:00:41.784;887;689;131;131;117;41;33;32;15;39;738;170;23;23;236;189;852;558;122;35;33;4;783;355;360;143;360;297;778;-2.0;1109.0;176.0;20.0;0.0;0;92;83;1;0;0;0;0;0;0;1;0;0;0;0;17123.236328125;13861.7626953125;0.0;1286.84399414062;832.0;164110;501.0;-1.0;Calculated values ==>;1555538441.784;361.86;342.06000000000006;286.26000000000005;286.26000000000005;284.86;277.26000000000005;273.8482719121499;276.46000000000004;276.36;274.66;277.06;346.96000000000004;290.16;275.46000000000004;275.46000000000004;296.76000000000005;292.06;358.36;328.96000000000004;276.66;276.46000000000004;323.26000000000005;356.36;273.56;243.1966462407574;267.23344911666527;273.8482719121499;285.36;7830000.0;3550000.0;3600000.0;1430000.0;3600000.0;2970000.0;7780000.0;0.0;0.18483333333333332;0.029333333333333333;0.0033333333333333335;0.0;0.0;-0.002486573859328543;13861.7626953125;0.0;1286.84399414062;17123.236328125;505863.6224076166;476671.2828156418;228235.9824453841;228235.9824453841;224616.29796839767;430477.46260093397;434017.3760585396;445010.80839371757;472193.81962526246;527853.2239239399;465263.3264829848;446142.09852666856;446142.09852666856;464417.2445854314;458900.4430022252;500920.4329315435;453150.2233438185;434376.6058122323;434017.3760585396;210308.32490665457;348924.2399968048;468727.92092005763;201356.08502692453;228436.40741531583;273.71020753927945;3283985.707805624;2053255.6652621494;352492.6199448648;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1968627269200.013;765615425515.0732;1657173144645.3435;7147.205218759263;891.2394529771103;8829.52707213117;0.0;5534466.426919888;1249815.1966255615;2994241.1501726042;916405.1561690558;1.1134998808577883;0.04652138543262252
8272;2019-04-18 00:01:41.804;884;460;132;134;116;39;32;30;20;39;735;170;31;30;235;190;862;362;122;32;32;5;803;351;356;143;356;297;800;105.0;1026.0;403.0;158.0;0.0;0;94;79;1;0;0;0;0;0;0;1;0;0;0;0;16582.025390625;13837.1171875;0.0;1299.66735839844;825.0;164111;503.0;-1.0;Calculated values ==>;1555538501.804;361.56000000000006;319.16;286.36;286.56;284.76000000000005;277.06;273.4187578820637;276.36;276.16;275.16;277.06;346.66;290.16;276.26000000000005;276.16;296.66;292.16;359.36;309.36;276.36;276.36;323.46000000000004;355.66;273.66;243.1966462407574;267.23344911666527;273.4187578820637;285.36;8030000.0;3510000.0;3560000.0;1430000.0;3560000.0;2970000.0;8000000.0;0.0175;0.17099999999999999;0.06716666666666667;0.026333333333333334;0.0;0.0175;-0.002487718293001033;13837.1171875;0.0;1299.66735839844;16582.025390625;503704.63707219274;425458.74767929164;228167.53396084602;228686.6929911768;224069.192996419;430735.4089219946;434818.82438352716;445719.3467872664;472193.81962526246;527540.4929136183;465263.3264829848;447261.0685572322;447121.84733497526;464872.6823385499;459667.8951279517;500554.38620748685;374982.59215981944;434818.82438352716;434818.82438352716;211144.3756859795;345985.720156464;468827.3046948051;199858.1287440504;199858.1287440504;273.1048641982419;3284266.6786122513;2053486.5662024324;352514.1813908829;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1968842140799.9446;765701254115.046;1657351404045.2869;16513.67847856934;7082.8549667032075;21472.776782151126;4111.812173690843;5534663.666675313;1249881.6695626334;2994493.7535443758;916439.4326921928;3.249112930952099;0.14237334100699658
8273;2019-04-18 00:02:41.765;880;364;135;135;117;38;33;28;27;38;734;170;35;33;235;192;870;357;122;33;32;6;837;353;358;143;358;296;837;124.0;811.0;729.0;233.0;0.0;0;94;69;1;0;0;0;0;0;0;1;0;0;0;0;16058.45703125;13364.544921875;0.0;1299.20947265625;818.0;164112;510.0;-1.0;Calculated values ==>;1555538561.765;361.16;309.56;286.66;286.66;284.86;276.96000000000004;273.6339639331285;276.46000000000004;275.96000000000004;275.86;276.96000000000004;346.56000000000006;290.16;276.66;276.46000000000004;296.66;292.36;360.16;308.86;276.46000000000004;276.36;324.16;354.96000000000004;273.76000000000005;243.1966462407574;267.1113755279542;273.6339639331285;285.36;8370000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2960000.0;8370000.0;0.020666666666666667;0.13516666666666666;0.1215;0.03883333333333334;0.0;0.020666666666666667;-0.0024888564661766873;13364.544921875;0.0;1299.20947265625;16058.45703125;500123.6212699803;335636.3323836985;228408.18817389515;228408.18817389515;223852.88993612374;430607.02586249536;434509.0152533873;446894.96081018454;472095.1348084983;527513.8443339322;465408.53880597063;448004.43967047473;447728.1403398786;464579.7527577276;459622.85760126676;498653.5081263122;322703.67987320165;434509.0152533873;434330.5690018519;214070.64678622372;343047.5905507172;468926.6663542118;200504.06640389704;200504.06640389704;273.3675970767709;3284538.5058307457;2053713.0993784452;352535.8246206325;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1969056201570.673;765786998345.3379;1657529188410.892;29936.49367036393;10423.744298070556;23782.551785545445;4832.414387024401;5535050.499839439;1250027.4630629234;2994870.636150693;916513.9194658918;4.703788830964611;0.22135957971384254
8274;2019-04-18 00:03:41.785;884;350;136;136;120;40;32;30;38;38;732;170;39;38;236;191;872;346;122;35;31;7;813;357;362;143;362;295;811;-1.0;897.0;818.0;315.0;0.0;0;93;58;1;0;0;0;0;0;0;1;0;0;0;0;14731.8125;12251.1923828125;0.0;1285.17346191406;808.0;164113;528.0;-1.0;Calculated values ==>;1555538621.785;361.56000000000006;308.16;286.76000000000005;286.76000000000005;285.16;277.16;274.0616903277293;276.36;276.16;276.96000000000004;276.96000000000004;346.36;290.16;277.06;276.96000000000004;296.76000000000005;292.26000000000005;360.36;307.76000000000005;276.66;276.26000000000005;325.96000000000004;353.96000000000004;273.86;243.1966462407574;266.98899913490544;274.0616903277293;285.36;8130000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2950000.0;8109999.999999999;0.0;0.14950000000000002;0.13633333333333333;0.0525;0.0;0.0;-0.0024904715169983844;12251.1923828125;0.0;1285.17346191406;14731.8125;502828.6141214517;333397.41070757946;229042.27048238902;229042.27048238902;224938.9579808084;430346.717906069;433337.9007451696;448603.97265113157;472095.1348084983;527383.118100196;465553.467101187;448740.918802119;448603.97265113157;464122.52100971725;458854.647995554;501102.05913341156;323287.8046329194;433883.48505660606;433154.95317096787;221596.04284303306;338850.9272812574;469026.00599727634;201381.19468256182;200504.06640389704;273.72894718331133;3284795.1769386176;2053926.6350107423;352557.3683239219;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1969272273570.6045;765872826945.3107;1657706547510.8357;33704.70539638167;14051.35259402251;26583.231047823585;0.0;5535581.019945935;1250231.4901900063;2995290.4909124565;916554.2030091442;5.491820322452983;0.3113824102249657
8275;2019-04-18 00:04:41.776;887;344;137;137;122;43;32;32;43;38;731;170;42;41;236;190;872;350;121;35;31;8;833;359;364;144;364;298;837;-1.0;-1.0;974.0;243.0;0.0;0;94;53;1;0;0;0;0;0;0;1;0;0;0;0;14555.7568359375;12115.3681640625;0.0;1303.5341796875;792.0;164114;557.0;-1.0;Calculated values ==>;1555538681.776;361.86;307.56;286.86;286.86;285.36;277.46000000000004;274.27422755570615;276.36;276.36;277.46000000000004;276.96000000000004;346.26;290.16;277.36;277.26000000000005;296.76000000000005;292.16;360.36;308.16;276.66;276.26000000000005;328.86;352.36;273.96000000000004;243.40439225979637;267.35522164206344;274.27422755570615;285.26000000000005;8330000.0;3590000.0;3640000.0;1440000.0;3640000.0;2980000.0;8370000.0;0.0;0.0;0.16233333333333333;0.0405;0.0;0.0;-0.0024930287224567567;12115.3681640625;0.0;1303.5341796875;14555.7568359375;501500.2696268914;307298.50870209746;228921.3824003577;228921.3824003577;225107.2405488798;430214.79039162316;432833.13015370606;448732.44069121097;471963.08021786925;527045.5359921504;465117.828541881;448594.8971988886;448457.1826467565;463826.62237682095;458398.85392048856;499309.1020605535;313413.65658703516;433384.8821390699;432648.0798993152;233722.59852315116;332137.8522128359;468988.4700171027;202164.1368054806;200504.06640389704;274.04343684894434;3285039.2034066995;2054129.6592235526;352578.93765169475;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1969490040900.376;765958914030.2203;1657884420825.6492;40026.254664116896;10806.385495070695;0.0;0.0;5536195.352448761;1250438.6069350254;2995511.984608584;916554.2030091442;3.7881369770056823;0.24161592659226017
8276;2019-04-18 00:05:41.756;891;519;140;140;124;48;34;32;46;38;731;169;46;47;237;187;868;557;122;36;34;9;835;366;371;144;371;302;838;-1.0;298.0;833.0;233.0;0.0;0;97;56;1;0;0;0;0;0;0;1;0;0;0;0;15018.5263671875;12376.5966796875;0.0;1343.5283203125;781.0;164115;601.0;-1.0;Calculated values ==>;1555538741.756;362.26;325.06;287.16;287.16;285.56;277.96000000000004;275.0112864084945;276.56;276.36;277.76000000000005;276.96000000000004;346.26;290.06;277.76000000000005;277.86;296.86;291.86;359.96000000000004;328.86;276.76000000000005;276.56;333.26000000000005;351.26;274.06;243.40439225979637;267.8393353686513;275.0112864084945;285.36;8350000.0;3660000.0;3710000.0;1440000.0;3710000.0;3020000.0;8380000.0;0.0;0.049666666666666665;0.13883333333333334;0.03883333333333334;0.0;0.0;-0.0024947674673923997;12376.5966796875;0.0;1343.5283203125;15018.5263671875;501905.05560985435;433776.61577921687;229679.36542562587;229679.36542562587;225598.33117335345;429743.705733735;431402.8193353848;448401.4392639541;471963.08021786925;526733.7036220904;464409.5568307396;448401.4392639541;448540.00715330127;462915.9748133534;456850.08231254626;498539.6828537437;443157.1836446497;431784.28850342275;431402.8193353848;252127.67657613798;327523.71359711495;469087.9315675536;203953.56688559442;200504.06640389704;274.7694144279252;3285285.573616017;2054333.690897413;352600.98915291706;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1969710467400.446;766045285230.2478;1658064360825.7063;33937.512948528936;10296.051161816082;2750.6641273850037;0.0;5536811.511724153;1250614.4019560092;2995534.8991689193;916554.2030091442;3.4244752316564187;0.21877998097467197
8277;2019-04-18 00:06:41.796;894;548;150;147;123;51;36;34;48;39;733;169;48;50;237;184;865;443;121;37;36;9;793;361;367;144;366;307;790;-1.0;1034.0;602.0;124.0;0.0;0;97;70;1;0;0;0;0;0;0;1;0;0;0;0;15586.83984375;12825.349609375;0.0;1363.66674804688;772.0;164116;634.0;-1.0;Calculated values ==>;1555538801.796;362.56000000000006;327.96000000000004;288.16;287.86;285.46000000000004;278.26000000000005;274.4858918419099;276.76000000000005;276.56;277.96000000000004;277.06;346.46000000000004;290.06;277.96000000000004;278.16;296.86;291.56;359.66;317.46000000000004;276.86;276.76000000000005;336.56;350.36;274.06;243.40439225979637;268.43790593516167;274.4858918419099;285.26000000000005;7930000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;3070000.0;7900000.0;0.0;0.17233333333333334;0.10033333333333333;0.020666666666666667;0.0;0.0;-0.0024961782702622726;12825.349609375;0.0;1363.66674804688;15586.83984375;505983.1314352094;449188.2026478064;233071.88065606385;232269.0661466042;225988.90237244903;430081.6785162784;432812.2514932043;447740.982777162;472061.9191754798;526552.8028135551;463670.5963336417;447740.982777162;448021.6136539549;463662.6014702889;457249.07238962216;501880.0350370764;422686.3944808553;432997.62667057913;432812.2514932043;265937.0223246507;323749.15769815433;469087.9315675536;202772.6082317977;200504.06640389704;274.28910956771153;3285540.788364092;2054543.8471271677;352623.5641517783;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1969932015000.3052;766131742830.1929;1658247182625.59;24578.49357938488;5503.8500156056225;13647.70405585543;0.0;5537299.4702005;1250746.1555762994;2995671.6433390714;916554.2030091442;3.081964707720698;0.15854904115199114
8278;2019-04-18 00:07:41.787;888;364;163;160;126;46;36;36;48;40;739;169;50;52;236;186;871;359;121;35;35;10;791;359;364;144;364;307;787;-2.0;1083.0;595.0;158.0;0.0;0;96;74;1;0;0;0;0;0;0;1;0;0;0;0;16109.7734375;13242.6552734375;0.0;1358.08581542969;763.0;164117;652.0;-1.0;Calculated values ==>;1555538861.787;361.96000000000004;309.56;289.46000000000004;289.16;285.76000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.76000000000005;277.96000000000004;277.16;347.06000000000006;290.06;278.16;278.36;296.76000000000005;291.76000000000005;360.26;309.06;276.66;276.66;338.36;349.46000000000004;274.16;243.40439225979637;268.43790593516167;274.27422755570615;285.26000000000005;7909999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;7870000.0;0.0;0.1805;0.09916666666666667;0.026333333333333334;0.0;0.0;-0.002497578380304119;13242.6552734375;0.0;1358.08581542969;16109.7734375;505313.08635087434;386707.15273553994;236660.56300032104;235836.54222985357;226804.0200879826;430214.79039162316;433567.68989926;447740.982777162;472160.7387857882;527182.1593585447;463670.5963336417;448021.6136539549;448301.5085314506;463826.62237682095;457849.5140682483;502911.72861907794;382159.2183569344;433384.8821390699;433384.8821390699;273471.60554148915;319975.17213553557;469187.37098983396;202134.18725273374;200504.06640389704;274.03177571141833;3285804.8871870586;2054761.0479159572;352646.2420209261;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1970151282105.0752;766218129870.1023;1658431354995.397;24356.007222839136;7032.400505076973;21795.82810231691;0.0;5537707.196538632;1250850.6086602157;2995966.9618023313;916554.2030091442;3.6425709836595264;0.18448718806452688
8279;2019-04-18 00:08:41.768;878;343;171;166;131;41;34;33;37;40;745;169;44;52;235;188;868;348;122;31;33;10;822;350;355;141;355;306;820;191.0;1002.0;183.0;25.0;0.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;17394.96484375;14281.1533203125;0.0;1294.5400390625;758.0;164118;660.0;-1.0;Calculated values ==>;1555538921.768;360.96000000000004;307.46000000000004;290.26000000000005;289.76000000000005;286.26000000000005;277.26000000000005;273.3108153835814;276.56;276.46000000000004;276.86;277.16;347.66;290.06;277.56;278.36;296.66;291.96000000000004;359.96000000000004;307.96000000000004;276.26000000000005;276.46000000000004;339.16;348.96000000000004;274.16;242.77792619122317;268.3187672390254;273.3108153835814;285.36;8220000.0;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;8200000.0;0.03183333333333333;0.16699999999999998;0.030500000000000003;0.004166666666666667;0.0;0.03183333333333333;-0.0024983515753521984;14281.1533203125;0.0;1294.5400390625;17394.96484375;501168.7403847937;312494.40939047444;238220.6196904701;236854.96498005046;227621.9594327537;430799.1582183253;435411.8238451251;446377.6748942886;472555.3283204977;527888.4794726515;463818.9892078764;447367.9854087869;448488.4414509901;465018.71783975384;459556.16276525194;499714.6147909734;319693.04843687295;434884.8868685005;435236.64933579275;276820.84063482966;317878.7554427003;469596.2179012159;200207.40353699468;200207.40353699468;273.23798800937743;3286084.004923872;2054990.340355095;352668.34023637563;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1970366913799.8833;766303602795.0262;1658615196760.2334;7508.193276397465;1122.453393184255;30063.601581134775;7481.764324595071;5537972.647456471;1250918.5442562208;2996398.986864703;916616.5313015822;2.964620033914462;0.06689961157355816
8280;2019-04-18 00:09:41.788;875;352;185;178;137;38;33;28;14;40;748;168;23;45;235;190;868;351;121;32;32;11;834;353;358;138;358;300;834;-1.0;948.0;431.0;244.0;0.0;0;68;64;1;0;0;0;0;0;0;1;0;0;0;0;18512.984375;13030.8486328125;0.0;1160.78100585938;750.0;164119;658.0;-1.0;Calculated values ==>;1555538981.788;360.66;308.36;291.66;290.96000000000004;286.86;276.96000000000004;273.6339639331285;276.46000000000004;275.96000000000004;274.56;277.16;347.96000000000004;289.96000000000004;275.46000000000004;277.66;296.66;292.16;359.96000000000004;308.26000000000005;276.36;276.36;338.96000000000004;348.16;274.26000000000005;242.14157278889297;267.5978703862781;273.6339639331285;285.26000000000005;8340000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;8340000.000000001;0.0;0.158;0.07183333333333333;0.04066666666666666;0.0;0.0;-0.002499581753787056;13030.8486328125;0.0;1160.78100585938;18512.984375;499659.3852198385;317248.6203755027;241817.28058120067;239871.86720879798;228964.3990450573;430607.02586249536;434509.0152533873;444269.86517575267;472947.9820155742;528664.6274155433;464580.07070545864;445556.8106898908;448636.04472110956;464579.7527577276;459352.8116281962;498630.3362959942;315949.78263076127;434330.5690018519;434330.5690018519;275983.5004908252;314524.84189198195;470101.35966640816;200154.8562539434;200207.40353699468;273.2303226258004;3286383.337579426;2055218.0162388752;352688.80806549435;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1970580885100.6653;766387330695.3323;1658797057360.898;17535.594807549965;10977.824472106899;28863.5274791068;0.0;5538181.415257345;1251019.4135173499;2996890.2099618027;916678.9001205271;4.043013256378446;0.2213081173479894
8281;2019-04-18 00:10:41.778;882;452;186;186;155;41;31;31;8;39;750;169;17;38;235;187;866;455;122;33;30;11;835;360;365;138;365;301;837;-1.0;288.0;1475.0;205.0;0.0;0;54;59;1;0;0;0;0;0;0;1;0;0;0;0;24156.771484375;12604.375;0.0;1081.02697753906;744.0;164120;658.0;-1.0;Calculated values ==>;1555539041.778;361.36;318.36;291.76000000000005;291.76000000000005;288.66;277.26000000000005;274.38016830617;276.26000000000005;276.26000000000005;273.96000000000004;277.06;348.16;290.06;274.86;276.96000000000004;296.66;291.86;359.76;318.66;276.46000000000004;276.16;338.96000000000004;347.56000000000006;274.26000000000005;242.14157278889297;267.7187500070086;274.38016830617;285.36;8350000.0;3600000.0;3650000.0;1380000.0;3650000.0;3010000.0;8370000.0;0.0;0.048;0.24583333333333332;0.034166666666666665;0.0;0.0;-0.0025004987630153335;12604.375;0.0;1081.02697753906;24156.771484375;500594.4786896894;413058.016586662;242033.69105857672;242033.69105857672;233610.5604074224;430148.3826014536;432392.4233332471;443198.0840360327;472850.0741107318;528796.4943772956;464556.45636730205;444501.2531899496;447476.5257139904;463545.3156519603;457825.80360019417;498244.48575452017;414192.31054818496;432764.09833711403;432205.70286623563;275983.5004908252;312009.6876057385;470101.35966640816;202684.05147012495;200207.40353699468;274.25012538228475;3286738.8596147606;2055431.6074980388;352707.4866850701;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1970797748950.6997;766470116895.3455;1658977327310.9265;59126.36633911899;9136.758030039675;4034.5044099040897;0.0;5538820.158458723;1251187.0071013076;2997164.314535877;916678.9001205271;5.282828293806792;0.2928742445473277
8282;2019-04-18 00:11:41.769;887;631;159;163;157;44;32;32;12;40;750;170;24;34;235;185;858;490;123;34;32;12;791;357;362;139;362;306;789;0.0;1039.0;828.0;0.0;0.0;0;50;70;1;0;0;0;0;0;0;1;0;0;0;0;22154.2265625;12909.943359375;0.0;1074.68237304688;739.0;164121;648.0;-1.0;Calculated values ==>;1555539101.769;361.86;336.26000000000005;289.06;289.46000000000004;288.86;277.56;274.0616903277293;276.36;276.36;274.36;277.16;348.16;290.16;275.56;276.56;296.66;291.66;358.96000000000004;322.16;276.56;276.36;337.96000000000004;347.06000000000006;274.36;242.35481222062532;268.3187672390254;274.0616903277293;285.46000000000004;7909999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;7890000.000000001;0.0;0.17316666666666666;0.13799999999999998;0.0;0.0;0.0;-0.002501259238371072;12909.943359375;0.0;1074.68237304688;22154.2265625;505172.5090776146;465409.12544265523;235525.51476203065;236621.83631204098;234980.5457504496;430346.717906069;433337.9007451696;442757.55712985963;472817.310826017;528412.0366864651;463943.3669800941;444512.27536222443;445950.30100830784;463990.4146581629;458034.50368877524;501058.234641621;436061.00524389924;433702.1600636701;433337.9007451696;271797.11229066993;309913.9067706182;470064.77147337084;202234.48292222194;200207.40353699468;274.0616903277293;3287124.7267093323;2055644.1949245792;352725.44823500275;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1971015816235.471;766553204430.2583;1659159399995.7356;33192.184240653994;0.0;11255.353557372151;0.0;5539589.364314559;1251263.1353305306;2997291.710906482;916678.9001205271;3.178314432468451;0.13074215201779804
8283;2019-04-18 00:12:44.779;878;387;149;155;150;43;32;32;18;40;751;170;27;36;235;186;862;348;122;32;31;12;814;355;360;141;360;306;813;-2.0;907.0;1201.0;117.0;0.0;0;49;74;1;0;0;0;0;0;0;1;0;0;0;0;20723.19140625;13639.79296875;0.0;1055.390625;731.0;164122;627.0;-1.0;Calculated values ==>;1555539164.779;360.96000000000004;311.86;288.06;288.66;288.16;277.46000000000004;273.8482719121499;276.36;276.36;274.96000000000004;277.16;348.26;290.16;275.86;276.76000000000005;296.66;291.76000000000005;359.36;307.96000000000004;276.36;276.26000000000005;335.86;346.26;274.36;242.77792619122317;268.3187672390254;273.8482719121499;285.36;8140000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;8130000.0;0.0;0.15116666666666667;0.20016666666666666;0.0195;0.0;0.0;-0.0025024689731593104;13639.79296875;0.0;1055.390625;20723.19140625;501878.49371552444;389373.9429110244;232417.87964711362;234014.3712342553;232682.8263781002;430477.46260093397;433836.9858812755;443639.0469653982;472555.3283204977;528516.7185281644;463943.3669800941;444945.90934977244;446235.4177501;464285.6678292783;458492.0736687021;499562.366863547;325706.20508461073;433836.9858812755;433656.0705203272;263007.33956846996;306560.99450073834;469794.0480163998;201464.62691915312;200207.40353699468;273.7526136973593;3287499.9636684717;2055876.541992049;352744.0893321676;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1971243282335.4365;766641418430.245;1659352210595.7063;48475.24641259005;5232.423711396311;26281.256455582534;0.0;5540304.067759654;1251308.9263052535;2997620.208378226;916678.9001205271;5.4432070255718985;0.24939869981042403
8284;2019-04-18 00:13:41.770;872;354;144;147;141;43;33;32;21;40;751;170;28;34;235;187;862;353;121;34;32;13;840;358;364;141;364;303;836;-1.0;1051.0;1346.0;188.0;0.0;0;47;70;1;0;0;0;0;0;0;1;0;0;0;0;19296.470703125;13695.630859375;0.0;1032.154296875;758.0;164123;609.0;15.0;Calculated values ==>;1555539221.77;360.36;308.56;287.56;287.86;287.26000000000005;277.46000000000004;274.1680685717883;276.46000000000004;276.36;275.26000000000005;277.16;348.26;290.16;275.96000000000004;276.56;296.66;291.86;359.36;308.46000000000004;276.56;276.36;334.06;348.96000000000004;274.46000000000004;242.77792619122317;267.9596281332873;274.1680685717883;285.26000000000005;8400000.0;3579999.9999999995;3640000.0;1410000.0;3640000.0;3030000.0;8359999.999999999;0.0;0.17516666666666666;0.22433333333333336;0.03133333333333333;0.0;0.0;0.03747527363028297;13695.630859375;0.0;1032.154296875;19296.470703125;498677.3271909717;318893.18422385334;230744.60485378784;231525.74841524096;229967.03935200255;430280.9020939914;433017.6092021058;444677.7423059734;472555.3283204977;528747.3278113285;464385.99786296085;445680.44742188096;446531.9673155462;463693.98011157714;458147.9488794607;497195.1152304818;317541.0944496749;433201.5241952028;432833.13015370606;255474.93562877487;317878.7554427003;469892.93206556124;202170.1318377561;200207.40353699468;274.0412179073053;3287816.7359685767;2056092.9132611696;352760.61312001635;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1971449589755.2087;766721775740.1562;1659525748190.5146;54402.540615036756;8388.647740471228;31469.395973438008;0.0;5541118.388308822;1251416.7427611225;2998077.3288544687;916678.9001205271;6.400187355323065;0.3057018594237484
