;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8285;2019-04-18 00:14:41.800;875;348;138;140;131;45;34;34;-12;41;749;169;-8;34;236;186;858;349;121;36;33;13;845;361;366;143;366;305;848;-2.0;228.0;1079.0;152.0;0.0;0;50;72;1;0;0;0;0;0;0;1;0;0;0;0;18098.49609375;13693.111328125;0.0;1052.02160644531;825.0;164124;594.0;-1.0;Calculated values ==>;1555539281.8;360.66;307.96000000000004;286.96000000000004;287.16;286.26000000000005;277.66;274.4858918419099;276.56;276.56;271.96000000000004;277.26000000000005;348.06000000000006;290.06;272.36;276.56;296.76000000000005;291.76000000000005;358.96000000000004;308.06;276.76000000000005;276.46000000000004;332.56;355.66;274.46000000000004;243.1966462407574;268.19934244402924;274.4858918419099;285.26000000000005;8450000.0;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;8480000.0;0.0;0.038;0.17983333333333332;0.025333333333333333;0.0;0.0;-0.002487718293001033;13693.111328125;0.0;1052.02160644531;18098.49609375;498669.14220948855;307719.25572391885;229021.55668239927;229534.59477296378;227237.29554902914;430081.6785162784;432695.15374167816;439361.0270025769;472391.1323836129;528384.3830754816;463967.07995849784;439972.1399166299;446144.86104575056;463529.53543198755;457525.94569334446;496137.74948886235;308608.53179131297;433065.50215134333;432509.1113278755;249199.05678690012;345985.720156464;469621.5870000597;202938.5873035041;200207.40353699468;274.3534824417032;3288128.5165040973;2056321.266899049;352777.989936602;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1971668699255.1042;766807018340.1156;1659708239390.4277;42516.63540588326;6755.969325646077;7126.110272506876;0.0;5541926.451938512;1251543.0110058512;2998399.118887641;916678.9001205271;3.8249038007523213;0.20467041171863123
8286;2019-04-18 00:15:41.801;879;510;133;134;124;50;36;34;-11;41;747;169;-22;23;236;183;852;481;120;37;35;14;798;366;371;144;371;307;801;-2.0;206.0;985.0;107.0;0.0;0;52;78;1;0;0;0;0;0;0;1;0;0;0;0;16862.072265625;13541.40234375;0.0;1077.72680664062;844.0;164125;586.0;-1.0;Calculated values ==>;1555539341.801;361.06000000000006;324.16;286.46000000000004;286.56;285.56;278.16;275.0112864084945;276.76000000000005;276.56;272.06;277.26000000000005;347.86;290.06;270.96000000000004;275.46000000000004;296.76000000000005;291.46000000000004;358.36;321.26000000000005;276.86;276.66;331.76000000000005;357.56000000000006;274.56;243.40439225979637;268.43790593516167;275.0112864084945;285.16;7980000.0;3660000.0;3710000.0;1440000.0;3710000.0;3070000.0;8009999.999999999;0.0;0.034333333333333334;0.16416666666666666;0.017833333333333333;0.0;0.0;-0.002484597479580314;13541.40234375;0.0;1077.72680664062;16862.072265625;503431.76450876845;438674.1710523684;228412.10996453124;228671.7732867154;226092.68972481656;429743.705733735;431784.28850342275;439073.4486229179;472259.5391352755;528020.7248614025;463670.5963336417;437356.53477473935;444166.49989544915;462781.5299744728;456289.5263430202;499562.45268866466;431228.2883749901;431974.0715495897;431593.8739449759;245852.32104278926;353962.6284160805;469584.9093677517;204319.92541105367;200207.40353699468;274.9105434476837;3288419.859430199;2056548.224962847;352795.73813589185;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1971889802940.7158;766893119775.3538;1659891842450.9355;38538.703393947704;4730.558880561114;2346.1396414361598;0.0;5542601.924354731;1251638.7336698521;2998478.055619399;916678.9001205271;3.1202543904420015;0.16463308077077587
8287;2019-04-18 00:16:41.741;874;582;130;132;116;48;37;36;-13;42;747;168;-15;17;236;183;845;412;121;37;36;15;799;358;363;144;363;309;794;-1.0;1261.0;488.0;103.0;0.0;0;55;91;1;0;0;0;0;0;0;1;0;0;0;0;17506.5859375;14865.38671875;0.0;1100.78344726562;850.0;164126;575.0;-1.0;Calculated values ==>;1555539401.741;360.56000000000006;331.36;286.16;286.36;284.76000000000005;277.96000000000004;274.1680685717883;276.86;276.76000000000005;271.86;277.36;347.86;289.96000000000004;271.66;274.86;296.76000000000005;291.46000000000004;357.66;314.36;276.86;276.76000000000005;330.66;358.16;274.66;243.40439225979637;268.67533136820026;274.1680685717883;285.26000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;7940000.000000001;0.0;0.21016666666666667;0.08133333333333333;0.017166666666666667;0.0;0.0;-0.0024836024562703164;14865.38671875;0.0;1100.78344726562;17506.5859375;502631.9430364439;455507.56527963484;227737.27895109472;228256.22582821353;224147.58337635215;430280.9020939914;433997.93586973246;438316.55718940246;472358.32031004626;527866.1843082734;463247.6705685658;438003.16910024424;442878.363380793;463974.7193981239;457598.1694309323;498456.1937209955;410470.44113687874;433997.93586973246;433816.67410848953;241250.99604349316;356482.2694418079;469684.23962315626;202030.38176926182;200207.40353699468;273.9868059182195;3288705.9785088752;2056784.7114810776;352813.8742337008;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1972109782740.0508;766979433375.0928;1660076457650.3774;19217.94226750477;4594.724559825188;18491.672334761875;0.0;5543082.748428409;1251716.3666542587;2998651.5304035763;916678.9001205271;2.64962346775795;0.1274520765370325
8288;2019-04-18 00:17:41.792;859;379;132;134;114;42;35;35;0;42;748;168;4;16;235;185;845;356;121;34;34;16;840;355;360;144;360;308;838;-2.0;1061.0;758.0;44.0;0.0;0;56;92;1;0;0;0;0;0;0;1;0;0;0;0;18092.88671875;15680.1259765625;0.0;1110.16040039062;851.0;164127;561.0;-1.0;Calculated values ==>;1555539461.792;359.06000000000006;311.06;286.36;286.56;284.56;277.36;273.8482719121499;276.66;276.66;273.16;277.36;347.96000000000004;289.96000000000004;273.56;274.76000000000005;296.66;291.66;357.66;308.76000000000005;276.56;276.56;329.26000000000005;358.26;274.76000000000005;243.40439225979637;268.5567601203482;273.8482719121499;285.26000000000005;8400000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;8380000.0;0.0;0.17683333333333331;0.12633333333333333;0.007333333333333333;0.0;0.0;-0.0024834361776826194;15680.1259765625;0.0;1110.16040039062;18092.88671875;496748.3348165557;363457.1227665771;227627.39063179065;228138.1779558362;223092.104804885;430477.46260093397;434376.6058122323;440539.589879252;472358.32031004626;528048.3146882235;463396.9273738426;441144.9977105962;442936.2754991869;464285.6678292783;458355.6712287806;494649.96276620164;320580.8879578471;434197.24731978856;434197.24731978856;235395.46725036926;356902.238983675;469783.5483368761;201568.48884985995;200207.40353699468;273.79316397688655;3289002.892944527;2057039.4737847552;352832.31442665315;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1972326867105.4783;767065906815.2631;1660261714985.7422;30190.015763379863;1966.9104362381186;30781.214728610692;0.0;5543494.831385847;1251771.0934242483;2999062.486812864;916678.9001205271;3.7484852560120454;0.15103314832654585
8289;2019-04-18 00:18:41.782;856;358;135;135;116;41;35;33;8;42;749;168;13;17;235;186;845;354;120;36;34;17;829;359;364;143;364;303;825;-2.0;1142.0;1057.0;106.0;0.0;0;55;85;1;0;0;0;0;0;0;1;0;0;0;0;16919.623046875;14801.80078125;0.0;1084.72351074219;854.0;164128;548.0;-1.0;Calculated values ==>;1555539521.782;358.76;308.96000000000004;286.66;286.66;284.76000000000005;277.26000000000005;274.27422755570615;276.66;276.46000000000004;273.96000000000004;277.36;348.06000000000006;289.96000000000004;274.46000000000004;274.86;296.66;291.76000000000005;357.66;308.56;276.76000000000005;276.56;327.96000000000004;358.56000000000006;274.86;243.1966462407574;267.9596281332873;274.27422755570615;285.16;8290000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8250000.0;0.0;0.19033333333333333;0.17616666666666667;0.017666666666666667;0.0;0.0;-0.0024829365866503835;14801.80078125;0.0;1084.72351074219;16919.623046875;497314.31368314946;335683.0386530217;228579.0077097923;228579.0077097923;223751.03288270888;430214.79039162316;433384.8821390699;442787.31820175383;472489.7604950056;528538.3341833716;464138.6388362429;443518.9199794291;444100.09568505123;463693.98011157714;457849.5140682483;495679.4692272871;326732.21119277703;433567.68989926;433201.5241952028;229958.8627652946;358162.1983326704;470018.21299050737;202532.81543677457;200207.40353699468;274.18680034129363;3289294.615230801;2057293.4475051013;352850.6020774656;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1972544030905.5127;767151992465.2767;1660444984435.7712;42324.83490376385;4725.575356782613;32156.294779235082;0.0;5544099.021093099;1251826.8548440798;2999586.8786456385;916678.9001205271;4.9857793677190125;0.21928427623726307
8290;2019-04-18 00:19:41.763;862;449;138;137;119;43;35;35;11;42;747;167;17;21;235;185;845;457;120;38;34;18;837;363;368;143;368;301;839;-1.0;251.0;1219.0;130.0;0.0;0;54;79;1;0;0;0;0;0;0;1;0;0;0;0;16519.0078125;14273.5087890625;0.0;1059.73071289062;853.0;164129;538.0;-1.0;Calculated values ==>;1555539581.763;359.36;318.06;286.96000000000004;286.86;285.06;277.46000000000004;274.69669130483857;276.66;276.66;274.26000000000005;277.36;347.86;289.86;274.86;275.26000000000005;296.66;291.66;357.66;318.86;276.96000000000004;276.56;326.96000000000004;358.46000000000004;274.96000000000004;243.1966462407574;267.7187500070086;274.69669130483857;285.16;8370000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3010000.0;8390000.0;0.0;0.04183333333333333;0.20316666666666666;0.021666666666666667;0.0;0.0;-0.0024831032428049484;14273.5087890625;0.0;1059.73071289062;16519.0078125;497469.8775148751;411299.61086577387;229149.76902098078;228892.83124501235;224328.71708850542;429947.3805835815;432370.4908045253;443634.4727813241;472489.7604950056;528483.3400696995;464309.9023270049;444501.2531899496;445074.8090602398;463097.5131348959;457061.7909713768;494931.3454009801;414373.2261826061;432929.84295338165;432182.85202778585;225777.27872811773;357742.2034104033;470117.3168609056;203573.31765356121;200207.40353699468;274.6084467988833;3289573.182246883;2057535.6650247935;352868.4668703369;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1972763561365.3171;767237765295.2003;1660626127055.6099;48772.42468345716;5775.119982825795;3370.014653968646;0.0;5544857.924526771;1251914.3329283304;2999882.8374740016;916678.9001205271;3.7772552442602993;0.19757713560500684
8291;2019-04-18 00:20:41.763;869;669;148;145;121;46;36;36;13;43;745;168;26;25;236;183;837;571;119;39;36;19;805;362;367;143;367;305;799;-1.0;1205.0;780.0;21.0;0.0;0;54;84;1;0;0;0;0;0;0;1;0;0;0;0;16631.794921875;14302.0703125;0.0;1081.49560546875;853.0;164130;529.0;-1.0;Calculated values ==>;1555539641.763;360.06000000000006;340.06000000000006;287.96000000000004;287.66;285.26000000000005;277.76000000000005;274.5913991737795;276.76000000000005;276.76000000000005;274.46000000000004;277.46000000000004;347.66;289.96000000000004;275.76000000000005;275.66;296.76000000000005;291.46000000000004;356.86;330.26000000000005;277.06;276.76000000000005;326.06;358.46000000000004;275.06;243.1966462407574;268.19934244402924;274.5913991737795;285.06;8050000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3050000.0;7990000.000000001;0.0;0.20083333333333334;0.13;0.0035;0.0;0.0;-0.0024831032428049484;14302.0703125;0.0;1081.49560546875;16631.794921875;501383.2840619897;470822.0685374963;232384.3683568672;231588.0149898359;225353.32482771325;430014.67791919125;432812.2514932043;443110.4695693885;472588.3698738022;527965.7723972703;463842.86167576985;445000.09919413156;444856.06423827005;463380.54213311686;456947.03434989735;496731.9403816234;452542.3015434161;433366.6693374496;432812.2514932043;222014.15119762826;357742.2034104033;470216.3998685916;203479.20292781934;200207.40353699468;274.5673766526204;3289849.438936336;2057773.7948506398;352886.3104229899;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1972984061365.3171;767323565295.2003;1660807927055.6099;31152.06466340399;933.5801892927028;8874.752466673297;0.0;5545523.961937995;1251970.2387630981;2999984.877200007;916678.9001205271;2.6626074564107576;0.11431739651893863
8292;2019-04-18 00:21:41.774;866;437;164;160;125;42;34;36;16;43;745;168;33;31;235;185;844;374;119;34;34;19;775;350;355;143;355;308;770;193.0;1218.0;67.0;266.0;0.0;0;55;94;1;0;0;0;0;0;0;1;0;0;0;0;17535.224609375;14764.7685546875;0.0;1105.83129882812;852.0;164131;522.0;-1.0;Calculated values ==>;1555539701.774;359.76;316.86;289.56;289.16;285.66;277.36;273.3108153835814;276.56;276.76000000000005;274.76000000000005;277.46000000000004;347.66;289.96000000000004;276.46000000000004;276.26000000000005;296.66;291.66;357.56000000000006;310.56;276.56;276.56;325.36;358.36;275.06;243.1966462407574;268.5567601203482;273.3108153835814;285.06;7750000.0;3500000.0;3550000.0;1430000.0;3550000.0;3080000.0;7700000.0;0.03216666666666666;0.20299999999999999;0.011166666666666667;0.044333333333333336;0.0;0.03216666666666666;-0.0024832697731715834;14764.7685546875;0.0;1105.83129882812;17535.224609375;503617.36052465404;425828.31846311694;237275.2070303149;236163.94294849448;226791.91938477047;430799.1582183253;435411.8238451251;442936.2754991869;472588.3698738022;527733.7670493387;463396.9273738426;445415.2873379444;445126.96148863033;465018.71783975384;459152.06610744115;500502.67758577736;401938.7517150083;435411.8238451251;435411.8238451251;219087.46209138638;357322.216966979;470216.3998685916;199193.2981093597;199193.2981093597;272.838172489927;3290134.2162983203;2058016.0629152057;352904.5414889169;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1973200701075.021;767409381025.083;1660991860770.3584;2721.7965808530703;12015.357511325947;20008.476951766123;7598.362577833786;5545806.295866377;1252078.1663602218;3000225.614905321;916742.2314171987;2.668077704221053;0.12610787520092537
8293;2019-04-18 00:22:41.774;854;358;174;168;126;36;31;29;20;43;746;168;33;32;233;188;846;356;120;30;30;20;802;350;355;143;355;301;800;273.0;989.0;580.0;4.0;0.0;0;53;81;1;0;0;0;0;0;0;1;0;0;0;0;17545.181640625;13975.203125;0.0;1059.80920410156;851.0;164132;515.0;-1.0;Calculated values ==>;1555539761.774;358.56000000000006;308.96000000000004;290.56;289.96000000000004;285.76000000000005;276.76000000000005;273.3108153835814;276.26000000000005;276.06;275.16;277.46000000000004;347.76;289.96000000000004;276.46000000000004;276.36;296.46000000000004;291.96000000000004;357.76;308.76000000000005;276.16;276.16;324.66;358.26;275.16;243.1966462407574;267.7187500070086;273.3108153835814;285.16;8020000.0;3500000.0;3550000.0;1430000.0;3550000.0;3010000.0;8000000.0;0.0455;0.16483333333333333;0.09666666666666666;0.0006666666666666666;0.0;0.0455;-0.0024834361776826194;13975.203125;0.0;1059.80920410156;17545.181640625;499488.4288663365;369459.91858124844;239452.3364794477;237785.4189653035;226619.46824849717;430799.1582183253;434884.8868685005;444931.73517570685;472588.3698738022;528378.9364818194;464433.22232410026;446775.9409123972;446635.25890643254;464757.83745873196;459556.16276525194;498326.2750525682;366171.2657656971;434708.2881056637;434708.2881056637;216160.93158060662;356902.238983675;470315.4621069152;200382.20278697833;200382.20278697833;273.30665061945535;3290426.5530170705;2058255.5626792032;352922.588493108;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1973413701075.021;767495181025.083;1661174560770.3584;23639.788130910423;179.95550621329124;21783.55069745258;10661.836882000185;5546025.975738974;1252179.7939687013;3000573.881802398;916894.3997460306;3.742273699880543;0.08187080053461854
8294;2019-04-18 00:23:41.774;851;347;182;178;135;35;32;26;29;41;745;167;36;34;233;189;844;349;120;32;31;20;817;348;354;142;354;297;815;144.0;932.0;274.0;84.0;0.0;0;49;66;1;0;0;0;0;0;0;1;0;0;0;0;19118.44140625;12966.7333984375;0.0;1023.62615966797;849.0;164133;509.0;-1.0;Calculated values ==>;1555539821.774;358.26;307.86;291.36;290.96000000000004;286.66;276.66;273.0942459734351;276.36;275.76000000000005;276.06;277.26000000000005;347.66;289.86;276.76000000000005;276.56;296.46000000000004;292.06;357.56000000000006;308.06;276.36;276.26000000000005;324.06;358.06000000000006;275.16;242.98782864720522;267.23344911666527;273.0942459734351;285.16;8170000.0;3479999.9999999995;3540000.0;1420000.0;3540000.0;2970000.0;8150000.0;0.024;0.15533333333333335;0.04566666666666667;0.014;0.0;0.024;-0.0024837686088665673;12966.7333984375;0.0;1023.62615966797;19118.44140625;497679.71495991107;321719.89085775486;241380.282586526;240258.56834722502;228724.16826112388;430925.7729439634;435301.9155753477;446982.4429998829;472522.5091947854;528582.6039339992;464896.50724251056;447954.47212068277;447677.6462252161;464904.1018876158;460004.1603534115;496647.8611971114;325875.62091830635;435301.9155753477;435126.7110676904;213652.59903751023;356062.3083226806;470450.12188174675;199517.17116672196;199517.17116672196;272.957605972309;3290732.0832091277;2058480.0788168986;352939.95045447274;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1973626401075.021;767580681025.083;1661353960770.3584;11300.914080381017;3793.061310010347;26526.621323307718;5654.628957623243;5546317.148257402;1252212.9024421698;3000976.4665692374;917030.3702946941;3.379128711808761;0.11127732461894413
8295;2019-04-18 00:24:41.775;856;347;183;182;150;36;33;26;38;40;742;167;39;34;234;189;845;348;121;34;32;21;840;351;356;141;356;294;843;87.0;85.0;800.0;170.0;0.0;0;42;51;1;0;0;0;0;0;0;1;0;0;0;0;23365.501953125;12022.658203125;0.0;966.6908569335941;846.0;164134;504.0;-1.0;Calculated values ==>;1555539881.775;358.76;307.86;291.46000000000004;291.36;288.16;276.76000000000005;273.4187578820637;276.46000000000004;275.76000000000005;276.96000000000004;277.16;347.36;289.86;277.06;276.56;296.56;292.06;357.66;307.96000000000004;276.56;276.36;323.56;357.76;275.26000000000005;242.77792619122317;266.86631818009863;273.4187578820637;285.26000000000005;8400000.0;3510000.0;3560000.0;1410000.0;3560000.0;2940000.0;8430000.0;0.0145;0.014166666666666666;0.13333333333333333;0.028333333333333332;0.0;0.0145;-0.0024842663100233197;12022.658203125;0.0;966.6908569335941;23365.501953125;496300.5562944231;308266.1872549415;241073.1823175856;240796.26801923732;232200.41569691215;430735.4089219946;434995.3873680092;448789.76673252665;472555.3283204977;528501.2569808579;465333.4122109828;448926.2914415548;448241.9963817918;464742.0383762814;459533.28600944486;494649.96276620164;309197.7775926264;435171.47162705613;434818.82438352716;211562.405474017;354802.47531532554;470683.2724168255;200355.70393001527;200355.70393001527;273.3006064947788;3291086.1219719825;2058688.3272182364;352956.53670608986;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1973839404625.61;767665582440.3179;1661531263725.8486;33124.54170700152;7659.28110712629;2627.2392899589827;3399.7152465759227;5546687.366560189;1252308.3402198465;3001219.4194575003;917105.824420819;3.6037816163246252;0.18710399500994485
8296;2019-04-18 00:25:41.775;866;485;165;169;160;41;30;29;42;40;738;167;42;37;234;185;844;508;121;33;29;21;810;360;365;141;365;294;812;-2.0;365.0;844.0;187.0;0.0;0;40;36;1;0;0;0;0;0;0;1;0;0;0;0;22518.302734375;10404.9736328125;0.0;958.6218872070309;844.0;164135;500.0;-1.0;Calculated values ==>;1555539941.775;359.76;321.66;289.66;290.06;289.16;277.26000000000005;274.38016830617;276.16;276.06;277.36;277.16;346.96000000000004;289.86;277.36;276.86;296.56;291.66;357.56000000000006;323.96000000000004;276.46000000000004;276.06;323.16;357.56000000000006;275.26000000000005;242.77792619122317;266.86631818009863;274.38016830617;285.26000000000005;8100000.0;3600000.0;3650000.0;1410000.0;3650000.0;2940000.0;8120000.0;0.0;0.06083333333333333;0.14066666666666666;0.03116666666666667;0.0;0.0;-0.002484597479580314;10404.9736328125;0.0;958.6218872070309;22518.302734375;500503.1924395906;429956.6478363323;236732.0018806177;237826.42989054017;235375.62097068052;430148.3826014536;432205.70286623563;449334.880364875;472555.3283204977;528085.172812041;465333.4122109828;449334.880364875;448653.0759923857;463412.2849837685;457549.89371207694;497296.47779805475;436060.5503136775;432764.09833711403;432018.3835250704;209890.3038832737;353962.6284160805;470683.2724168255;202679.91162593898;200355.70393001527;274.2485185180629;3291468.487011045;2058875.2241502025;352972.5809789577;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1974055704625.61;767750182440.3179;1661707663725.8486;34696.132269277005;8352.771411315965;3725.1855886329477;0.0;5547252.538843324;1252441.7739908334;3001272.3563314886;917134.1553812071;4.116134650060611;0.24510362601125907
8297;2019-04-18 00:26:41.786;874;580;147;152;152;44;31;29;45;40;735;168;46;41;234;183;838;445;121;32;31;22;795;353;358;143;358;301;796;-2.0;765.0;0.0;0.0;0.0;0;43;43;1;0;0;0;0;0;0;1;0;0;0;0;18855.783203125;10842.4814453125;0.0;996.883056640625;842.0;164136;496.0;-1.0;Calculated values ==>;1555540001.786;360.56000000000006;331.16;287.86;288.36;288.36;277.56;273.6339639331285;276.26000000000005;276.06;277.66;277.16;346.66;289.96000000000004;277.76000000000005;277.26000000000005;296.56;291.46000000000004;356.96000000000004;317.66;276.36;276.26000000000005;322.76000000000005;357.36;275.36;243.1966462407574;267.7187500070086;273.6339639331285;285.26000000000005;7950000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;7959999.999999999;0.0;0.1275;0.0;0.0;0.0;0.0;-0.0024849281435202013;10842.4814453125;0.0;996.883056640625;18855.783203125;502984.97833035764;454812.87873946835;232168.3727090649;233504.6033684226;233504.6033684226;430607.02586249536;434151.6192275535;448449.6696078174;472292.48545527144;527229.8644493856;464433.22232410026;448587.98087873193;447894.6635423884;464448.5893172968;458403.38794786204;497806.2525899655;421791.0625523709;434330.5690018519;434151.6192275535;208218.24852204052;353122.8147616358;470513.52464679367;430607.02586249536;200355.70393001527;273.6339639331285;3291813.334270462;2059052.3187370012;352988.8798410445;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1974272644390.3137;767835398060.2014;1661886196450.6047;0.0;0.0;9691.93672979331;0.0;5547541.726286487;1252511.3931803445;3001384.1861823704;917134.1553812071;0.818619675759999;0.024740876823070992
8298;2019-04-18 00:27:41.766;873;371;143;150;146;45;32;30;45;40;734;169;46;47;234;185;847;325;122;31;31;23;809;353;358;144;358;301;810;-1.0;641.0;459.0;66.0;2.0;0;44;44;1;0;0;0;0;0;0;1;0;0;0;0;18219.861328125;11080.4287109375;0.0;1003.29571533203;839.0;164137;493.0;-1.0;Calculated values ==>;1555540061.766;360.46000000000004;310.26000000000005;287.46000000000004;288.16;287.76000000000005;277.66;273.6339639331285;276.36;276.16;277.66;277.16;346.56000000000006;290.06;277.76000000000005;277.86;296.56;291.66;357.86;305.66;276.26000000000005;276.26000000000005;322.46000000000004;357.06000000000006;275.46000000000004;243.40439225979637;267.7187500070086;273.6339639331285;285.36;8090000.000000001;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3010000.0;8100000.0;0.0;0.10683333333333334;0.0765;0.011000000000000001;0.0003333333333333333;0.0003333333333333333;-0.002485423190177681;11080.4287109375;0.0;1003.29571533203;18219.861328125;501602.43099654414;377226.6752995616;230884.46505069776;232732.5934227659;231673.89435099636;430607.02586249536;434330.5690018519;448449.6696078174;472160.7387857882;527125.3449287468;464556.45636730205;448587.98087873193;448726.1184418108;464448.5893172968;458675.337737467;497828.7413821848;298179.3938060529;434151.6192275535;434151.6192275535;206964.23671620517;351863.15629032685;470478.11419285595;200972.32756911247;230884.46505069776;273.55120107866196;3292122.1949870856;2059234.9487580552;353005.54244143073;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1974487372790.382;767921469360.2288;1662066736250.662;18932.016665960928;2964.5636528611785;21329.205299383422;67.7557180589519;5547699.440503151;1252536.0896425606;3001642.6095295236;917134.7198239808;3.582797803808407;0.1559402637102765
8299;2019-04-18 00:28:41.777;872;321;141;146;142;45;32;30;44;40;735;168;45;46;234;186;853;329;121;33;31;23;832;357;362;144;362;299;832;-1.0;741.0;960.0;257.0;0.0;0;46;35;1;0;0;0;0;0;0;1;0;0;0;0;16692.0234375;10607.7138671875;0.0;1007.4775390625;835.0;164138;490.0;-1.0;Calculated values ==>;1555540121.777;360.36;305.26000000000005;287.26000000000005;287.76000000000005;287.36;277.66;274.0616903277293;276.36;276.16;277.56;277.16;346.66;289.96000000000004;277.66;277.76000000000005;296.56;291.76000000000005;358.46000000000004;306.06;276.46000000000004;276.26000000000005;322.16;356.66;275.46000000000004;243.40439225979637;267.47669482898436;274.0616903277293;285.26000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2990000.0;8320000.0;0.0;0.1235;0.16;0.04283333333333333;0.0;0.0;-0.0024860814774952055;10607.7138671875;0.0;1007.4775390625;16692.0234375;499399.17588079185;291752.6140166856;230026.33874559676;231326.59995351423;230285.59374376683;430346.717906069;433337.9007451696;448684.19816349365;472160.7387857882;527385.2644941821;464726.625754314;448821.82606398215;448959.28394498833;463858.19375264365;458171.54992489325;496592.7159151267;296742.03973527707;433520.3008126533;433154.95317096787;205710.24989127388;350183.7266411821;470478.11419285595;201879.15463924446;230884.46505069776;273.92334998244957;3292413.180697337;2059415.7164139547;353022.3019572091;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1974703412390.087;768007885200.1106;1662246769250.416;39488.80696387987;11504.988767546356;24681.558508211434;0.0;5548186.369953437;1252656.6913521597;3002026.1028549518;917135.2845584796;6.515205095881384;0.34947480043396323
8300;2019-04-18 00:29:41.757;877;321;136;138;133;48;33;31;43;40;735;168;46;48;234;183;856;321;120;35;32;24;810;361;366;144;366;302;810;-1.0;713.0;611.0;93.0;0.0;0;49;36;1;0;0;0;0;0;0;1;0;0;0;0;14889.9736328125;10480.68359375;0.0;1044.51062011719;831.0;164139;489.0;-1.0;Calculated values ==>;1555540181.757;360.86;305.26000000000005;286.76000000000005;286.96000000000004;286.46000000000004;277.96000000000004;274.4858918419099;276.46000000000004;276.26000000000005;277.46000000000004;277.16;346.66;289.96000000000004;277.76000000000005;277.96000000000004;296.56;291.46000000000004;358.76;305.26000000000005;276.66;276.36;322.06;356.26;275.56;243.40439225979637;267.8393353686513;274.4858918419099;285.16;8100000.0;3610000.0;3660000.0;1440000.0;3660000.0;3020000.0;8100000.0;0.0;0.11883333333333333;0.10183333333333335;0.015500000000000002;0.0;0.0;-0.0024867377321947624;10480.68359375;0.0;1044.51062011719;14889.9736328125;502088.7463952702;295244.33338543057;229057.15174699752;229577.19208441122;228280.0768899539;430081.6785162784;432509.1113278755;447984.6736389261;472160.7387857882;527152.0999284992;464286.07893229224;448401.4392639541;448678.4000570146;463263.04696767486;457110.4087228969;499051.64170030213;295244.33338543057;432880.6149027872;432322.48016695504;205292.2597576877;348504.4273212152;470577.2540004748;203071.3800991412;230884.46505069776;274.40493399716905;3292676.2762785703;2059591.3944806366;353039.396158574;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1974921739590.1562;768094256400.1381;1662427009150.4734;24940.337058801433;4146.341045470671;24219.10180475057;0.0;5548723.100517285;1252787.075624727;3002433.472522522;917135.2845584796;4.625152419981332;0.20808973783965232
8301;2019-04-18 00:30:41.788;879;321;133;136;129;50;35;32;41;40;735;168;45;50;234;182;857;325;120;36;34;24;832;360;365;145;365;306;831;-2.0;761.0;740.0;77.0;0.0;0;53;46;1;0;0;0;0;0;0;1;0;0;0;0;14985.708984375;11568.9755859375;0.0;1074.47790527344;824.0;164140;489.0;-1.0;Calculated values ==>;1555540241.788;361.06000000000006;305.26000000000005;286.46000000000004;286.76000000000005;286.06;278.16;274.38016830617;276.66;276.36;277.26000000000005;277.16;346.66;289.96000000000004;277.66;278.16;296.56;291.36;358.86;305.66;276.76000000000005;276.56;322.06;355.56000000000006;275.56;243.61107973660833;268.3187672390254;274.38016830617;285.16;8320000.0;3600000.0;3650000.0;1450000.0;3650000.0;3060000.0;8309999.999999999;0.0;0.12683333333333333;0.12333333333333334;0.012833333333333334;0.0;0.0;-0.002487881273055104;11568.9755859375;0.0;1074.47790527344;14985.708984375;500423.6746273015;291890.4788692645;227980.13919652667;228750.2067986698;226958.51415452443;430148.3826014536;433133.46834165603;446944.7289150091;472028.77388759464;526840.6105527701;463694.521142636;447508.6907727563;448209.4260714224;463412.2849837685;457134.9086187424;497186.7599330332;294315.262032257;433317.3069910173;432949.0678229144;205292.2597576877;345565.9636080181;470442.77219356893;202869.98378606624;230884.46505069776;274.3222494492388;3292925.3689323612;2059775.2365769204;353057.0635197488;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1975141152895.6582;768181001195.3365;1662609503390.8909;30102.55189923629;3433.8507845629515;25730.868317081782;0.0;5549182.028249868;1252850.2765270588;3002849.937336861;917135.2845584796;4.687585638060083;0.20366032022110273
8302;2019-04-18 00:31:41.778;881;327;133;134;124;50;36;33;35;40;738;167;41;50;235;183;861;325;120;37;35;25;823;363;368;142;368;306;822;-1.0;853.0;749.0;67.0;0.0;0;44;48;1;0;0;0;0;0;0;1;0;0;0;0;14383.234375;11552.2841796875;0.0;1019.7842407226599;813.0;164141;497.0;-1.0;Calculated values ==>;1555540301.778;361.26;305.86;286.46000000000004;286.56;285.56;278.16;274.69669130483857;276.76000000000005;276.46000000000004;276.66;277.16;346.96000000000004;289.86;277.26000000000005;278.16;296.66;291.46000000000004;359.26;305.66;276.86;276.66;322.86;354.46000000000004;275.66;242.98782864720522;268.3187672390254;274.69669130483857;285.16;8230000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3060000.0;8220000.0;0.0;0.14216666666666666;0.12483333333333334;0.011166666666666667;0.0;0.0;-0.0024896655999169415;11552.2841796875;0.0;1019.7842407226599;14383.234375;501514.5155432041;297200.9640645819;228107.31672004543;228364.61036124578;225808.2516273776;429947.3805835815;432557.5304485172;446092.96027638344;472424.0149512065;527155.0783913296;463569.96232452965;446944.7289150091;448209.4260714224;463097.5131348959;456783.2617081229;498599.8260640513;295815.8421126257;432743.97865350964;432370.4908045253;208636.25808486674;340949.162051476;470944.3282388252;203680.45065747492;230884.46505069776;274.64981432683555;3293170.0693368623;2059967.8816288037;353074.5127956041;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1975361016245.693;768267086845.3502;1662793072790.9202;30261.161617427082;2984.4466329917445;28829.123051761002;0.0;5549684.975357429;1252903.7534245783;3003304.528153908;917135.2845584796;4.937511412314972;0.20806261728288042
8303;2019-04-18 00:32:41.809;883;326;131;131;119;51;37;34;32;40;741;167;40;49;235;183;864;327;120;38;36;26;802;364;369;140;369;308;800;-2.0;809.0;568.0;61.0;0.0;0;33;53;1;0;0;0;0;0;0;1;0;0;0;0;14254.8369140625;11753.2431640625;0.0;955.0527954101559;793.0;164142;527.0;-1.0;Calculated values ==>;1555540361.809;361.46000000000004;305.76000000000005;286.26000000000005;286.26000000000005;285.06;278.26000000000005;274.8017692304317;276.86;276.56;276.36;277.16;347.26;289.86;277.16;278.06;296.66;291.46000000000004;359.56000000000006;305.86;276.96000000000004;276.76000000000005;325.86;352.46000000000004;275.76000000000005;242.56692532238324;268.5567601203482;274.8017692304317;285.16;8020000.0;3640000.0;3690000.0;1400000.0;3690000.0;3080000.0;8000000.0;0.0;0.13483333333333333;0.09466666666666666;0.010166666666666666;0.0;0.0;-0.0024928698711336947;11753.2431640625;0.0;955.0527954101559;14254.8369140625;503649.8760387805;301527.1251845736;227908.55107258284;227908.55107258284;224830.49835031558;429879.7862731237;432488.85388799326;445271.23071639397;472686.4266018815;527314.227224225;463271.862424448;446417.86147193075;447692.51816426485;462947.63682529377;456619.08803079533;500932.295581849;302471.320649161;432675.7974509262;432301.3137403124;221177.93781777218;332557.3633054275;471309.8407669174;203928.72941226576;230884.46505069776;274.7503293441499;3293408.8432333427;2060162.1946995838;353090.97827364807;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1975582230480.3206;768351730555.2076;1662977367960.6099;22847.09012345747;2718.3746321056246;26759.15478675743;0.0;5550127.772781719;1252951.3014888545;3003768.0031402004;917135.2845584796;4.117359220243702;0.17236751215452414
8304;2019-04-18 00:33:41.789;881;332;130;131;116;49;38;36;34;41;744;168;41;46;235;183;864;331;120;38;37;27;814;361;366;139;366;308;812;-1.0;925.0;775.0;9.0;0.0;0;25;60;1;0;0;0;0;0;0;1;0;0;0;0;14598.3818359375;12396.9375;0.0;911.0202026367191;769.0;164143;595.0;-1.0;Calculated values ==>;1555540421.789;361.26;306.36;286.16;286.26000000000005;284.76000000000005;278.06;274.4858918419099;276.96000000000004;276.76000000000005;276.56;277.26000000000005;347.56000000000006;289.96000000000004;277.26000000000005;277.76000000000005;296.66;291.46000000000004;359.56000000000006;306.26000000000005;276.96000000000004;276.86;332.66;350.06000000000006;275.86;242.35481222062532;268.5567601203482;274.4858918419099;285.16;8140000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;8120000.0;0.0;0.15416666666666667;0.12916666666666668;0.0015;0.0;0.0;-0.002496646164829249;12396.9375;0.0;911.0202026367191;14598.3818359375;502310.0528512701;303597.5881444182;227478.1178090067;227735.37224578418;223914.79898187445;430081.6785162784;433433.583526483;445559.1329363517;472915.35137376806;527628.8974851285;463396.9273738426;446560.2727653208;447269.37293394975;463396.35081280995;457110.4087228969;499853.24555858056;302680.29040638654;433433.583526483;433249.8226776551;249617.41799618208;322491.0997442508;471541.1619817675;203264.78690478363;230884.46505069776;274.4797904311509;3293649.2065751725;2060363.3791213464;353106.52369843394;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1975802656980.3906;768435402655.2343;1663162106360.6687;31296.353029077545;402.4145626154758;30397.497252629913;0.0;5550578.817743015;1252977.2993966264;3004244.1498055356;917135.2845584796;4.6661002560911164;0.1773056203313844
8305;2019-04-18 00:34:41.770;878;393;133;133;115;46;38;36;38;42;746;168;42;46;235;184;864;422;120;37;37;28;854;363;368;139;368;306;857;-1.0;262.0;938.0;99.0;0.0;0;15;61;1;0;0;0;0;0;0;1;0;0;0;0;14989.6162109375;13075.767578125;0.0;844.0271606445309;757.0;164144;660.0;-1.0;Calculated values ==>;1555540481.77;360.96000000000004;312.46000000000004;286.46000000000004;286.46000000000004;284.66;277.76000000000005;274.69669130483857;276.96000000000004;276.76000000000005;276.96000000000004;277.36;347.76;289.96000000000004;277.36;277.76000000000005;296.66;291.56;359.56000000000006;315.36;276.86;276.86;339.16;348.86;275.96000000000004;242.35481222062532;268.3187672390254;274.69669130483857;285.16;8540000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;8570000.0;0.0;0.043666666666666666;0.15633333333333335;0.0165;0.0;0.0;-0.0024985058149785554;13075.767578125;0.0;844.0271606445309;14989.6162109375;498301.7438398741;366396.95578927576;227623.75978403003;227623.75978403003;223114.8340996699;429947.3805835815;432929.84295338165;446519.73315770726;473013.37450241524;527993.2107690171;463694.521142636;447086.0058300499;447649.2082961263;463097.5131348959;456922.6038781957;496208.1735242354;391515.5422678297;432743.97865350964;432743.97865350964;276820.84063482966;317459.4925940039;471639.4363266047;203670.7778308527;230884.46505069776;274.64608054705104;3293895.6951459046;2060575.5844438367;353121.1444617399;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1976022787250.1946;768518776245.16;1663346248030.5046;37965.38668276493;4421.482865179909;4571.578231529715;0.0;5551155.816132731;1253017.485812093;3004535.4664881392;917135.2845584796;3.3735014531992698;0.17297277244672046
8306;2019-04-18 00:35:41.780;882;624;136;135;116;48;38;36;44;43;746;169;46;45;236;182;855;581;120;39;38;29;802;364;369;139;369;310;797;-1.0;1150.0;850.0;32.0;0.0;0;6;71;1;0;0;0;0;0;0;1;0;0;0;0;15209.921875;13281.5048828125;0.0;797.6703491210941;749.0;164145;685.0;-1.0;Calculated values ==>;1555540541.78;361.36;335.56;286.76000000000005;286.66;284.76000000000005;277.96000000000004;274.8017692304317;276.96000000000004;276.76000000000005;277.56;277.46000000000004;347.76;290.06;277.76000000000005;277.66;296.76000000000005;291.36;358.66;331.26000000000005;277.06;276.96000000000004;341.66;348.06000000000006;276.06;242.35481222062532;268.7936212382143;274.8017692304317;285.16;8020000.0;3640000.0;3690000.0;1390000.0;3690000.0;3100000.0;7970000.0;0.0;0.19166666666666668;0.14166666666666666;0.005333333333333333;0.0;0.0;-0.002499734924149622;13281.5048828125;0.0;797.6703491210941;15209.921875;503507.6577983928;463076.92983133235;229253.10062429894;228992.15295025555;224108.28739807085;429879.7862731237;432675.7974509262;446602.07072580856;473111.3802909942;527683.8733796343;463223.58727265254;446886.9935722994;446744.6316743796;463081.6473256225;456479.2451093168;499633.2516585513;454862.3920874943;432862.1520614866;432675.7974509262;287289.4124756198;314105.63291466556;471737.69219339563;204012.39076340853;230884.46505069776;274.78257082943685;3294147.39990705;2060795.2649882992;353134.82755445456;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1976243924100.1594;768602190145.1467;1663531078830.4753;34366.87132800667;1427.8682742932642;8581.08141778592;0.0;5551758.685410861;1253066.238529013;3004645.090252782;917135.2845584796;3.151876462154908;0.13968705705347662
8307;2019-04-18 00:36:41.780;878;424;147;144;115;43;36;38;49;44;745;170;50;48;235;183;857;369;120;35;36;31;807;355;360;139;360;311;804;-1.0;1107.0;322.0;0.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;0;0;0;16041.17578125;14146.1611328125;0.0;788.1992797851559;739.0;164146;690.0;-1.0;Calculated values ==>;1555540601.78;360.96000000000004;315.56;287.86;287.56;284.66;277.46000000000004;273.8482719121499;276.76000000000005;276.96000000000004;278.06;277.56;347.66;290.16;278.16;277.96000000000004;296.66;291.46000000000004;358.86;310.06;276.66;276.76000000000005;342.16;347.06000000000006;276.26000000000005;242.35481222062532;268.91163127593666;273.8482719121499;285.16;8070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3110000.0;8040000.000000001;0.0;0.1845;0.05366666666666667;0.0;0.0;0.0;-0.002501259238371072;14146.1611328125;0.0;788.1992797851559;16041.17578125;502497.2406007042;412099.20529939415;232035.91978495228;231242.8791703072;223764.69950875803;430477.46260093397;434555.4581654633;447122.1408429034;473209.3688182048;527501.3811757378;463199.6128475799;447264.18199385295;446979.90345957945;464285.6678292783;458082.44237734104;499469.6096653679;379648.12512722303;434376.6058122323;434555.4581654633;289383.54333396035;309913.9067706182;471934.1488268154;201709.7481601087;230884.46505069776;273.8482719121499;3294407.8257208522;2061023.8288717628;353148.04313469544;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1976462624100.1594;768685590145.1467;1663717378830.4753;13170.46507397665;0.0;22107.063897287735;0.0;5552154.829880877;1253078.1374312988;3004900.8247970743;917135.2845584796;2.3621720647311117;0.08401672091873617
8308;2019-04-18 00:37:41.771;869;356;161;158;121;39;36;34;52;44;745;170;52;47;234;185;858;355;120;34;35;32;815;355;360;139;360;308;812;-2.0;1009.0;1091.0;17.0;0.0;0;1;81;1;0;0;0;0;0;0;1;0;0;0;0;16335.2802734375;14065.2421875;0.0;778.6482543945309;735.0;164147;687.0;-1.0;Calculated values ==>;1555540661.771;360.06000000000006;308.76000000000005;289.26000000000005;288.96000000000004;285.26000000000005;277.06;273.8482719121499;276.76000000000005;276.56;278.36;277.56;347.66;290.16;278.36;277.86;296.56;291.66;358.96000000000004;308.66;276.56;276.66;341.86;346.66;276.36;242.35481222062532;268.5567601203482;273.8482719121499;285.16;8150000.0;3550000.0;3600000.0;1390000.0;3600000.0;3080000.0;8120000.0;0.0;0.16816666666666666;0.18183333333333335;0.0028333333333333335;0.0;0.0;-0.0025018651889613178;14065.2421875;0.0;778.6482543945309;16335.2802734375;500489.09673804865;349111.62098690245;235645.88837530845;234836.56513932603;225179.4379543467;430477.46260093397;434555.4581654633;448113.97177139675;473209.3688182048;527733.7670493387;463646.7795000579;448113.97177139675;447410.61151515384;464153.9787801302;458355.6712287806;498888.4590143371;346318.6300099091;434197.24731978856;434376.6058122323;288127.0477506168;308237.3991652946;472032.3497595296;201691.68920343227;230884.46505069776;273.8412295513399;3294677.589050455;2061258.8886349313;353161.0982389072;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1976678591699.9329;768768977635.0592;1663903050975.2805;44807.78504694154;765.9652049089424;25657.159577577975;0.0;5552637.9094918985;1253084.5195172098;3005298.8002870013;917135.2845584796;4.798668523474849;0.19253760034906367
8309;2019-04-18 00:38:41.771;866;343;178;170;130;36;35;31;49;45;744;170;51;49;234;187;855;345;120;30;34;33;808;349;354;136;354;306;805;0.0;1086.0;916.0;68.0;0.0;0;1;81;1;0;0;0;0;0;0;1;0;0;0;0;17349.376953125;14231.69921875;0.0;771.305908203125;727.0;164148;681.0;-1.0;Calculated values ==>;1555540721.771;359.76;307.46000000000004;290.96000000000004;290.16;286.16;276.76000000000005;273.20264511476705;276.66;276.26000000000005;278.06;277.66;347.56000000000006;290.16;278.26000000000005;278.06;296.56;291.86;358.66;307.66;276.16;276.56;341.26;345.86;276.46000000000004;241.71165711629368;268.3187672390254;273.20264511476705;285.16;8080000.0;3490000.0;3540000.0;1360000.0;3540000.0;3060000.0;8050000.0;0.0;0.181;0.15266666666666667;0.011333333333333334;0.0;0.0;-0.002503070584736157;14231.69921875;0.0;771.305908203125;17349.376953125;500682.64938173536;322636.98377110984;240468.6293909499;238239.11170658463;227577.91238060204;430862.6128555636;435824.7570664152;448069.6469006501;473696.4923814395;527783.7381773739;463943.3669800941;448349.023838983;448069.6469006501;465034.3387344197;459579.16196155606;499088.05595933605;327685.1177055615;434951.03582335456;435650.93343008397;285614.20965156396;304884.691753025;472525.0707617092;200047.5782893756;230884.46505069776;273.17081573449536;3294958.294527343;2061494.6964799834;353174.0145235955;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1976892791699.9329;768851477635.0592;1664087250975.2805;37864.70247465457;3088.078248019781;31023.93182393319;0.0;5553326.846887912;1253116.6365459843;3005771.142715347;917135.2845584796;4.7974863660681075;0.20203995635709301
8310;2019-04-18 00:39:41.772;865;390;193;188;141;35;34;27;38;44;745;170;42;46;233;189;855;415;120;31;33;35;843;353;358;132;358;299;846;-1.0;209.0;1869.0;83.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;22569.994140625;13169.7880859375;0.0;754.1594848632809;719.0;164149;674.0;-1.0;Calculated values ==>;1555540781.772;359.66;312.16;292.46000000000004;291.96000000000004;287.26000000000005;276.66;273.6339639331285;276.56;275.86;276.96000000000004;277.56;347.66;290.16;277.36;277.76000000000005;296.46000000000004;292.06;358.66;314.66;276.26000000000005;276.46000000000004;340.56000000000006;345.06000000000006;276.66;240.83765695389522;267.47669482898436;273.6339639331285;285.16;8430000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2990000.0;8460000.0;0.0;0.034833333333333334;0.3115;0.013833333333333333;0.0;0.0;-0.0025042672647410244;13169.7880859375;0.0;754.1594848632809;22569.994140625;497366.86149871483;371162.98491081136;243807.66822024464;242402.62709351664;229820.63848157515;430607.02586249536;434686.96261437517;447854.7951058831;474115.52784487547;528428.6472838819;464972.0433776148;448408.4276909712;448959.28394498833;464317.31521373475;459217.5880108091;495873.19135816104;392025.6625800253;434151.6192275535;434509.0152533873;282682.81946839223;301532.38793589;473242.3297776949;201146.72870668006;230884.46505069776;273.6194450024553;3295290.9614984016;2061723.0460139161;353186.72694710974;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1977106395260.5237;768931878975.2816;1664268754000.7825;76849.56268335175;3763.989148149038;3617.3555857717274;0.0;5554282.815032742;1253173.738059453;3006059.824922516;917135.2845584796;6.049355399320015;0.287219232896043
8311;2019-04-18 00:40:41.782;872;614;184;186;161;38;30;30;36;45;742;170;40;43;234;186;847;575;122;33;30;37;794;355;360;148;361;299;789;0.0;987.0;1379.0;54.0;0.0;0;1;58;1;0;0;0;0;0;0;0;0;0;0;0;29493.994140625;11962.470703125;0.0;0.0;713.0;164150;665.0;-1.0;Calculated values ==>;1555540841.782;360.36;334.56;291.56;291.76000000000005;289.26000000000005;276.96000000000004;273.8482719121499;276.16;276.16;276.76000000000005;277.66;347.36;290.16;277.16;277.46000000000004;296.56;291.76000000000005;357.86;330.66;276.46000000000004;276.16;339.66;344.46000000000004;276.86;244.22491754036054;267.47669482898436;273.8482719121499;285.36;7940000.000000001;3550000.0;3600000.0;1480000.0;3610000.0;2990000.0;7890000.000000001;0.0;0.16449999999999998;0.2298333333333333;0.009000000000000001;0.0;0.0;-0.0025051590241931977;11962.470703125;0.0;0.0;29493.994140625;502788.81469323544;462318.34823687805;242531.32211374884;243109.00175996532;236072.59706815908;430477.46260093397;433474.6235842054;447576.9137244712;472128.4612561565;528115.7317380243;464972.0433776148;448131.96318365866;448546.3990931623;464006.2339002714;458492.0736687021;499203.9545808655;454868.54288625676;434017.3760585396;433474.6235842054;278914.2836208781;299018.4200587347;471333.16981940134;201679.77904804674;230884.46505069776;273.83658456133065;3295724.9003784377;2061932.5164097068;353193.01265692635;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1977321831160.4895;769015892975.2683;1664448183900.754;56515.35811979821;2426.8805169421917;7293.175223763138;0.0;5555394.374601648;1253225.3372384172;3006150.761166096;917135.2845584796;5.536934259174455;0.25703640013171986
8312;2019-04-18 00:41:41.773;874;471;169;176;164;39;30;31;40;48;720;172;43;42;233;186;850;374;122;33;29;40;809;349;354;167;354;299;808;142.0;834.0;523.0;75.0;0.0;0;1;54;1;0;0;0;0;0;0;0;0;0;0;0;29227.2109375;11842.3037109375;0.0;0.0;705.0;164151;649.0;-1.0;Calculated values ==>;1555540901.773;360.56000000000006;320.26000000000005;290.06;290.76000000000005;289.56;277.06;273.20264511476705;276.16;276.26000000000005;277.16;277.96000000000004;345.16;290.36;277.46000000000004;277.36;296.46000000000004;291.76000000000005;358.16;310.56;276.46000000000004;276.06;338.06000000000006;343.66;277.16;247.9139293960943;267.47669482898436;273.20264511476705;285.36;8090000.000000001;3490000.0;3540000.0;1670000.0;3540000.0;2990000.0;8080000.0;0.023666666666666666;0.13899999999999998;0.08716666666666667;0.0125;0.0;0.023666666666666666;-0.002506340327376235;11842.3037109375;0.0;0.0;29227.2109375;501746.26555344684;426849.4393201223;237904.2251202108;239845.3074381387;236534.3117171679;430862.6128555636;434951.03582335456;448131.96318365866;469887.67590651213;525818.3685196084;465217.1278875173;448546.3990931623;448408.4276909712;464904.1018876158;459444.769709459;498267.6135358954;381721.12708112417;435476.654632479;434774.884458551;272215.72791638016;295666.80309349706;469068.0877592089;200045.46382364535;200045.46382364535;273.1699841357755;3296214.170352069;2062130.859773648;353193.01265692635;395818.07191545924;0;51;48;10;1;0;0;6;161;172;1977535999030.265;769110378800.1692;1664627556990.5657;21624.873194214495;3362.782799194545;16199.961617213203;5555.262955026101;5556045.44551996;1253273.5771955887;3006346.5079398113;917181.5714723108;3.9471104361625877;0.13956066019357252
