;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8313;2019-04-18 00:42:41.793;875;344;161;170;162;40;30;28;46;48;696;175;47;44;233;187;854;343;121;34;29;42;832;353;358;149;358;298;833;-2.0;667.0;1418.0;198.0;0.0;0;32;46;1;0;0;0;0;0;0;1;0;0;0;0;29678.2734375;11538.5283203125;0.0;890.15966796875;723.0;164152;633.0;-1.0;Calculated values ==>;1555540961.793;360.66;307.56;289.26000000000005;290.16;289.36;277.16;273.6339639331285;276.16;275.96000000000004;277.76000000000005;277.96000000000004;342.76;290.66;277.86;277.56;296.46000000000004;291.86;358.56000000000006;307.46000000000004;276.56;276.06;336.46000000000004;345.46000000000004;277.36;244.42749628697553;267.35522164206344;273.6339639331285;285.26000000000005;8320000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;2980000.0;8330000.0;0.0;0.11116666666666666;0.23633333333333334;0.033;0.0;0.0;-0.0025036700173891374;11538.5283203125;0.0;890.15966796875;29678.2734375;499838.85266079585;308548.98301647377;235273.2447517584;237700.09424976105;235540.96614202953;430607.02586249536;433972.159331108;449144.0562536693;472294.7570826023;523386.72307262087;465728.7424332417;449280.9268942601;448869.8142738907;464317.31521373475;458946.73561710375;496741.39131867;307581.8985930967;434686.96261437517;433792.1832038272;265518.4816520846;303208.48990285693;471697.8470272932;201110.7212611615;200045.46382364535;273.605361306046;3296705.2130147167;2062325.7649872687;353200.4331268228;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1977749670230.197;769205210400.139;1664806716690.5088;58618.54483656268;8929.375150282345;21028.230274659567;0.0;5556714.363568387;1253376.0459900184;3006656.8462837893;917227.8807615406;7.1267498504283955;0.35780971408683526
8314;2019-04-18 00:43:41.764;881;337;148;153;154;43;30;31;52;46;693;175;51;46;234;185;851;336;120;33;29;42;808;359;364;140;364;298;808;-1.0;778.0;1392.0;131.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;26586.498046875;10614.3388671875;0.0;740.4432983398441;809.0;164153;619.0;-1.0;Calculated values ==>;1555541021.764;361.26;306.86;287.96000000000004;288.46000000000004;288.56;277.46000000000004;274.27422755570615;276.16;276.26000000000005;278.36;277.76000000000005;342.46000000000004;290.66;278.26000000000005;277.76000000000005;296.56;291.66;358.26;306.76000000000005;276.46000000000004;276.06;335.06;354.06000000000006;277.36;242.56692532238324;267.35522164206344;274.27422755570615;285.16;8080000.0;3590000.0;3640000.0;1400000.0;3640000.0;2980000.0;8080000.0;0.0;0.12966666666666668;0.232;0.021833333333333333;0.0;0.0;-0.002490310591375424;10614.3388671875;0.0;740.4432983398441;26586.498046875;502838.4750099561;310500.38876728;232235.1633526347;233565.50952169613;233832.96643603925;430214.79039162316;432462.45113937603;449962.82048739213;473275.3081037601;523072.50622438185;465728.7424332417;449826.76612235775;449144.0562536693;463561.2209818517;457711.8149526845;498505.2265780884;309256.3889154165;433017.6092021058;432276.23642105;259659.41789560125;339270.558843327;472882.7909566239;202724.31901482234;200045.46382364535;274.26113242975816;3297173.8594880807;2062510.28298687;353214.01491715905;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1977966165540.0386;769291868495.0757;1664985430270.3782;57359.332341636196;5898.459970729335;24539.265950259796;0.0;5557680.378744382;1253499.5515593784;3007036.3918829705;917227.8807615406;7.7321657943534685;0.3585045992777742
8315;2019-04-18 00:44:41.764;886;324;138;142;143;47;32;33;57;45;700;175;56;48;234;184;844;327;120;33;31;43;818;358;363;139;363;302;818;-1.0;737.0;1307.0;79.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;0;0;0;23299.95703125;10921.9970703125;0.0;760.5855102539059;840.0;164154;606.0;-1.0;Calculated values ==>;1555541081.764;361.76;305.56;286.96000000000004;287.36;287.46000000000004;277.86;274.1680685717883;276.36;276.46000000000004;278.86;277.66;343.16;290.66;278.76000000000005;277.96000000000004;296.56;291.56;357.56000000000006;305.86;276.46000000000004;276.26000000000005;333.76000000000005;357.16;277.46000000000004;242.35481222062532;267.8393353686513;274.1680685717883;285.16;8180000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8180000.0;0.0;0.12283333333333334;0.21783333333333335;0.013166666666666667;0.0;0.0;-0.002485258301285588;10921.9970703125;0.0;760.5855102539059;23299.95703125;502676.6125406312;295853.439478338;229457.03877867377;230498.2046700426;230759.51522599644;430280.9020939914;433086.23799672595;449916.25365142606;473307.3401624125;523485.4673894989;465148.62359049474;449779.38365072303;448678.4000570146;463709.8566730499;457735.83342595893;496554.9996259189;297994.1958714432;433269.66867335857;432902.2481429067;254219.67992080047;352283.03420395456;473111.3802909942;202485.25347430157;200045.46382364535;274.16373072906595;3297589.579947065;2062689.752453016;353226.52349056397;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1978184265540.0386;769375568495.0757;1665165430270.3782;53898.719538583624;3563.244003086453;24389.885394508103;0.0;5558607.529176718;1253578.3990924936;3007444.1348108435;917227.8807615406;7.0063146031029175;0.3079618742744881
8316;2019-04-18 00:45:41.805;888;329;135;138;135;48;34;33;61;45;710;174;60;53;234;184;840;330;120;34;33;44;832;359;364;138;364;303;832;-1.0;747.0;988.0;47.0;0.0;0;1;44;1;0;0;0;0;0;0;1;0;0;0;0;20798.005859375;11328.6416015625;0.0;760.322265625;851.0;164155;594.0;-1.0;Calculated values ==>;1555541141.805;361.96000000000004;306.06;286.66;286.96000000000004;286.66;277.96000000000004;274.27422755570615;276.56;276.46000000000004;279.26000000000005;277.66;344.16;290.56;279.16;278.46000000000004;296.56;291.56;357.16;306.16;276.56;276.46000000000004;332.56;358.26;277.56;242.14157278889297;267.9596281332873;274.27422755570615;285.16;8320000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8320000.0;0.0;0.1245;0.16466666666666668;0.007833333333333333;0.0;0.0;-0.0024834361776826194;11328.6416015625;0.0;760.322265625;20798.005859375;501733.73723863036;296742.03973527707;228478.92303795947;229250.9115942301;228478.92303795947;430214.79039162316;433201.5241952028;450281.2308927748;473437.2657590101;524454.9604845678;464879.6758075948;450144.6074466229;449183.62805661734;463561.2209818517;457573.9684186735;494649.7291879697;297419.41125532606;433201.5241952028;433017.6092021058;249199.05678690012;356902.238983675;473339.4428557924;202753.63895998476;200045.46382364535;274.2725047511588;3297957.314085336;2062875.301147369;353239.20638278144;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1978402514575.5032;769458725280.2527;1665347054295.7646;40759.543471599434;2119.5887971838265;24555.174582614134;0.0;5559396.887063036;1253625.7883931724;3007852.2890264466;917227.8807615406;5.578170932782016;0.23406770769624927
8317;2019-04-18 00:46:41.795;891;328;133;135;127;49;35;34;64;45;720;173;63;55;235;184;842;325;120;35;34;45;817;361;366;138;366;305;816;-1.0;851.0;1002.0;73.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;18894.048828125;11430.9638671875;0.0;764.946655273438;856.0;164156;580.0;-1.0;Calculated values ==>;1555541201.795;362.26;305.96000000000004;286.46000000000004;286.66;285.86;278.06;274.4858918419099;276.66;276.56;279.56;277.66;345.16;290.46000000000004;279.46000000000004;278.66;296.66;291.56;357.36;305.66;276.66;276.56;331.16;358.76;277.66;242.14157278889297;268.19934244402924;274.4858918419099;285.16;8170000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;8159999.999999999;0.0;0.14183333333333334;0.16699999999999998;0.012166666666666666;0.0;0.0;-0.0024826028972466923;11430.9638671875;0.0;764.946655273438;18894.048828125;503481.22252873966;299178.92135343695;228193.23448904537;228709.53486609564;226653.4175063852;430081.6785162784;432880.6149027872;450329.1489940466;473437.2657590101;525345.7743471956;464463.0643916602;450192.20628343086;449090.67229019303;463396.35081280995;457249.07238962216;496352.07844032213;296936.4770270358;432880.6149027872;432695.15374167816;243342.44575359824;359002.21368891856;473437.2657590101;203280.56203811016;200045.46382364535;274.4858918419099;3298288.026079931;2063064.9329157423;353251.9148386952;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1978621478075.538;769541511480.2659;1665529423895.7937;41257.114021641384;3286.9065619376156;28283.77946711778;0.0;5560080.245296897;1253670.835012151;3008292.5402561617;917227.8807615406;5.971493470419567;0.2561140687304293
8318;2019-04-18 00:47:41.785;893;324;131;132;121;49;36;35;68;45;729;172;65;60;235;184;845;326;121;36;35;45;804;362;367;140;367;309;804;-2.0;802.0;1012.0;42.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;0;0;0;17578.919921875;12166.9189453125;0.0;772.2261352539059;860.0;164157;564.0;-1.0;Calculated values ==>;1555541261.785;362.46000000000004;305.56;286.26000000000005;286.36;285.26000000000005;278.06;274.5913991737795;276.76000000000005;276.66;279.96000000000004;277.66;346.06000000000006;290.36;279.66;279.16;296.66;291.56;357.66;305.76000000000005;276.76000000000005;276.66;329.56;359.16;277.66;242.56692532238324;268.67533136820026;274.5913991737795;285.26000000000005;8040000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;8040000.000000001;0.0;0.13366666666666666;0.16866666666666666;0.007;0.0;0.0;-0.002481934011934272;12166.9189453125;0.0;772.2261352539059;17578.919921875;504894.47545565065;298752.21395598404;227850.41051358453;228108.93926215082;225285.98218148176;430014.67791919125;432812.2514932043;450153.2215199647;473177.20506292465;525976.1440282692;463748.0191085698;449738.9921546331;449045.1784721628;463247.08388288494;457086.03604400606;497996.54340206925;300428.8731852999;432812.2514932043;432626.2974239531;236650.15891445865;360682.3469749009;473177.20506292465;203541.3894073567;200045.46382364535;274.5913991737795;3298591.916829328;2063261.549164374;353264.72247698944;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1978841341425.573;769624897580.2792;1665713593195.823;41595.19568299321;1887.4507095889755;26408.21191897483;0.0;5560770.56613856;1253713.9474694799;3008748.2308900193;917227.8807615406;5.4015051130795095;0.22401622088144607
8319;2019-04-18 00:48:41.766;891;336;131;133;119;47;37;36;70;46;737;172;67;60;235;185;848;335;121;37;36;46;839;360;365;142;365;308;837;-1.0;967.0;753.0;0.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;0;0;0;17584.8359375;13219.3896484375;0.0;774.77685546875;862.0;164158;551.0;-1.0;Calculated values ==>;1555541321.766;362.26;306.76000000000005;286.26000000000005;286.46000000000004;285.06;277.86;274.38016830617;276.86;276.76000000000005;280.16;277.76000000000005;346.86;290.36;279.86;279.16;296.66;291.66;357.96000000000004;306.66;276.86;276.76000000000005;328.26000000000005;359.36;277.76000000000005;242.98782864720522;268.5567601203482;274.38016830617;285.26000000000005;8390000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;8370000.0;0.0;0.16116666666666665;0.1255;0.0;0.0;0.0;-0.0024815988170881864;13219.3896484375;0.0;774.77685546875;17584.8359375;501552.9764682612;300713.899902449;227386.1879198858;227896.46460417184;224353.6553649899;430148.3826014536;433500.59072566376;450609.06184826756;473014.70512905536;526894.5218336345;463896.26440096926;450197.0571395063;449229.84144978656;463545.3156519603;457549.89371207694;495194.9531357195;299980.6889434632;433500.59072566376;433317.3069910173;231213.40812182956;361522.46520663094;473014.70512905536;203019.46007791444;200045.46382364535;274.38016830617;3298884.8553346507;2063473.0347441526;353277.6100861983;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1979060871885.3774;769709470790.2039;1665898634580.6582;31072.49502217932;0.0;31462.032245651975;0.0;5561375.938465269;1253729.6712446064;3009230.330211151;917227.8807615406;4.468613922120747;0.16638746470771199
8320;2019-04-18 00:49:41.797;894;353;132;132;116;46;37;36;70;46;742;171;67;63;235;186;852;353;121;37;36;47;846;363;368;142;368;306;849;-2.0;-1.0;1115.0;132.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;0;0;0;16776.3828125;13199.884765625;0.0;767.5935668945309;865.0;164159;538.0;-1.0;Calculated values ==>;1555541381.797;362.56000000000006;308.46000000000004;286.36;286.36;284.76000000000005;277.76000000000005;274.69669130483857;276.86;276.76000000000005;280.16;277.76000000000005;347.36;290.26000000000005;279.86;279.46000000000004;296.66;291.76000000000005;358.36;308.46000000000004;276.86;276.76000000000005;326.96000000000004;359.66;277.86;242.98782864720522;268.3187672390254;274.69669130483857;285.26000000000005;8460000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3060000.0;8490000.0;0.0;0.0;0.18583333333333335;0.022000000000000002;0.0;0.0;-0.0024810950860628036;13199.884765625;0.0;767.5935668945309;16776.3828125;501374.17207041243;312090.89175190445;227477.6326184851;227477.6326184851;223457.84672650186;429947.3805835815;432743.97865350964;450968.501026286;473014.70512905536;527574.2254450012;464067.65491588815;450558.8976513175;450010.4892693166;463097.5131348959;457200.82393779146;495143.3905780412;312090.89175190445;432743.97865350964;432557.5304485172;225777.27872811773;362782.70746645995;473113.08983516775;203812.35896151987;200045.46382364535;274.69669130483857;3299171.346767888;2063693.3091135526;353290.4698137912;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1979280885500.0068;769794714810.0603;1666082929750.348;45929.84973370237;5924.616079220254;0.0;0.0;5562017.95620836;1253779.0685539471;3009492.649274284;917227.8807615406;3.7125144982107043;0.20339644248703914
8321;2019-04-18 00:50:41.777;898;566;129;129;115;48;38;36;70;46;745;170;64;62;236;183;847;449;121;39;37;48;791;363;368;143;368;310;797;-2.0;205.0;852.0;0.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;0;0;0;15839.4453125;13162.9296875;0.0;769.6767578125;867.0;164160;527.0;-1.0;Calculated values ==>;1555541441.777;362.96000000000004;329.76000000000005;286.06;286.06;284.66;277.96000000000004;274.69669130483857;276.96000000000004;276.76000000000005;280.16;277.76000000000005;347.66;290.16;279.56;279.36;296.76000000000005;291.46000000000004;357.86;318.06;277.06;276.86;325.86;359.86;277.96000000000004;243.1966462407574;268.7936212382143;274.69669130483857;285.26000000000005;7909999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3100000.0;7970000.0;0.0;0.034166666666666665;0.142;0.0;0.0;0.0;-0.0024807586403029066;13162.9296875;0.0;769.6767578125;15839.4453125;506714.34243746626;451827.263618712;227434.9650207012;227434.9650207012;223854.92101780252;429947.3805835815;432929.84295338165;450247.4650639337;472884.08645268116;527578.885503657;463348.9755018073;449417.0288110086;449138.8345454023;463231.246673453;456783.2617081229;499477.6614648211;422809.9311310796;433115.1307267976;432743.97865350964;221177.93781777218;363622.9124696232;473081.1387057701;203801.94454194742;200045.46382364535;274.69669130483857;3299443.05473616;2063912.926004025;353303.2761296392;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1979501611900.077;769880186310.0875;1666267668150.4067;34995.26391412205;0.0;2619.480786402833;0.0;5562692.107363658;1253828.423897356;3009514.471004509;917227.8807615406;2.6997636693585085;0.11703978472938498
8322;2019-04-18 00:51:41.777;892;430;128;130;111;43;35;38;69;47;748;170;65;63;235;185;849;335;121;34;34;48;800;354;359;145;359;310;797;131.0;1094.0;156.0;91.0;0.0;0;0;84;1;0;0;0;0;0;0;1;0;0;0;0;16421.875;14239.3818359375;0.0;767.6793823242191;868.0;164161;516.0;-1.0;Calculated values ==>;1555541501.777;362.36;316.16;285.96000000000004;286.16;284.26000000000005;277.46000000000004;273.7412296467126;276.66;276.96000000000004;280.06;277.86;347.96000000000004;290.16;279.66;279.46000000000004;296.66;291.66;358.06000000000006;306.66;276.56;276.56;324.76000000000005;359.96000000000004;277.96000000000004;243.61107973660833;268.7936212382143;273.7412296467126;285.26000000000005;8000000.0;3540000.0;3590000.0;1450000.0;3590000.0;3100000.0;7970000.0;0.021833333333333333;0.18233333333333332;0.026000000000000002;0.015166666666666667;0.0;0.021833333333333333;-0.0024805902300945315;14239.3818359375;0.0;767.6793823242191;16421.875;505098.76840837015;416437.63086943584;227176.81763419777;227693.50214760323;222844.90029957413;430542.39183029096;434621.1652425816;450109.4842354083;472721.04826189426;527893.818072443;463348.9755018073;449555.86387678824;449278.01942846994;464432.8555123943;458515.6908689271;498945.6491635017;313698.2810543644;434442.7656083012;434442.7656083012;216578.99785978085;364043.02807740064;472819.8678402692;201470.73843977868;201470.73843977868;273.7412296467126;3299711.8990720976;2064141.2786000536;353316.087430807;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1979719711900.077;769966586310.0875;1666453668150.4067;6464.607390686371;4115.461795907439;33776.770118566026;5086.555926512742;5563037.606291198;1253862.719412322;3009817.773095384;917270.2687275949;3.2946753873107513;0.10862859704978392
8323;2019-04-18 00:52:41.788;884;358;132;132;112;39;34;33;63;47;750;170;61;61;234;187;855;347;121;33;33;48;841;355;360;143;360;306;839;-1.0;974.0;1239.0;130.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;0;0;0;16848.369140625;14597.6005859375;0.0;755.9560546875;869.0;164162;506.0;-1.0;Calculated values ==>;1555541561.788;361.56000000000006;308.96000000000004;286.36;286.36;284.36;277.06;273.8482719121499;276.56;276.46000000000004;279.46000000000004;277.86;348.16;290.16;279.26000000000005;279.26000000000005;296.56;291.86;358.66;307.86;276.46000000000004;276.46000000000004;323.76000000000005;360.06000000000006;277.96000000000004;243.1966462407574;268.3187672390254;273.8482719121499;285.26000000000005;8410000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;8390000.0;0.0;0.16233333333333333;0.20650000000000002;0.021666666666666667;0.0;0.0;-0.0024804216950864285;14597.6005859375;0.0;755.9560546875;16848.369140625;500353.1317409088;322948.381787905;227613.65826269737;227613.65826269737;222582.84306470025;430477.46260093397;434197.24731978856;450010.4892693166;472982.62173735606;528412.0366864651;463943.3669800941;449735.29261782207;449735.29261782207;464153.9787801302;458628.33589585364;496058.49423422746;309519.7871139679;434017.3760585396;434017.3760585396;212398.47392691602;364463.1524481646;473081.1387057701;201719.10331415824;201470.73843977868;273.8482719121499;3299989.201936865;2064381.6308440298;353328.78672059154;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1979935451445.6392;770053002150.3127;1666638502030.8884;51272.17119974021;5879.510766818257;30281.45012252214;0.0;5563518.834323007;1253946.0261206587;3010351.6894655097;917312.6644648868;5.694650049861115;0.25966919014179185
8324;2019-04-18 00:53:41.788;889;351;134;134;115;40;34;33;53;47;751;169;54;58;235;187;860;345;121;35;33;49;829;357;362;147;363;305;830;-1.0;1037.0;1081.0;175.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;0;0;0;16156.279296875;14200.2451171875;0.0;750.322631835938;869.0;164163;496.0;-1.0;Calculated values ==>;1555541621.788;362.06000000000006;308.26000000000005;286.56;286.56;284.66;277.16;274.0616903277293;276.56;276.46000000000004;278.46000000000004;277.86;348.26;290.06;278.56;278.96000000000004;296.66;291.86;359.16;307.66;276.66;276.46000000000004;322.76000000000005;360.06000000000006;278.06;244.02132995426717;268.19934244402924;274.0616903277293;285.26000000000005;8290000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3629999.9999999995;3050000.0;8300000.0;0.0;0.1728333333333333;0.18016666666666667;0.029166666666666667;0.0;0.0;-0.0024804216950864285;14200.2451171875;0.0;750.322631835938;16156.279296875;502142.7539904736;318037.8097930547;228250.59562608472;228250.59562608472;223438.76659451635;430346.717906069;433702.1600636701;448813.5830089952;472458.61828419764;528593.6297361357;463967.07995849784;448952.2146688218;449505.0126014062;463842.3458870584;458308.45282757154;497905.53726056806;310636.9103168347;433883.48505660606;433520.3008126533;208218.24852204052;364463.1524481646;472656.8488134249;202262.102621756;201470.73843977868;274.0616903277293;3300264.2406738442;2064621.6128915558;353341.33904297923;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1980152051445.6392;770140002150.3127;1666821802030.8884;44420.35838310093;7886.513430590343;32366.26102344191;0.0;5564316.272069531;1254060.7429889704;3010873.7537250593;917312.6644648868;5.66353962328046;0.26879669967189035
8325;2019-04-18 00:54:41.799;899;478;135;135;118;44;34;35;42;47;749;169;44;55;235;185;861;469;121;37;33;50;831;363;368;154;368;305;834;-1.0;276.0;1118.0;184.0;0.0;0;16;76;1;0;0;0;0;0;0;1;0;0;0;0;15990.7568359375;14211.26171875;0.0;816.0979614257809;870.0;164164;487.0;-1.0;Calculated values ==>;1555541681.799;363.06000000000006;320.96000000000004;286.66;286.66;284.96000000000004;277.56;274.69669130483857;276.56;276.66;277.36;277.86;348.06000000000006;290.06;277.56;278.66;296.66;291.66;359.26;320.06;276.86;276.46000000000004;321.86;360.16;278.16;245.4256646245625;268.19934244402924;274.69669130483857;285.26000000000005;8309999.999999999;3629999.9999999995;3679999.9999999995;1540000.0;3679999.9999999995;3050000.0;8340000.000000001;0.0;0.046;0.18633333333333332;0.03066666666666667;0.0;0.0;-0.0024802530353428224;14211.26171875;0.0;816.0979614257809;15990.7568359375;503411.2587753396;422854.6319261548;228450.55431741383;228450.55431741383;224140.39708089936;429947.3805835815;432182.85202778585;447276.8002363944;471533.2478690701;528384.3830754816;463967.07995849784;447557.86663498206;449090.67229019303;463097.5131348959;457061.7909713768;497870.4505306301;419933.47052852134;432743.97865350964;431994.6062598477;204456.2876039246;364883.28560102184;471833.8349290338;203844.42381923876;201470.73843977868;274.69669130483857;3300532.181754779;2064858.418854667;353354.3949410478;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1980371091595.3398;770230318705.1893;1667004835580.6382;45359.56613906333;8218.341940700384;3585.1010800970043;0.0;5565064.575269966;1254194.9747215211;3011173.403334538;917312.6644648868;3.8039289919486414;0.21530904073291213
8326;2019-04-18 00:55:41.809;905;675;141;139;118;48;36;36;38;47;747;168;41;52;236;182;854;529;120;37;36;49;799;362;367;154;367;309;795;-2.0;1174.0;772.0;77.0;0.0;0;60;88;1;0;0;0;0;0;0;1;0;0;0;0;16736.8046875;14537.4296875;0.0;1103.40490722656;869.0;164165;479.0;-1.0;Calculated values ==>;1555541741.809;363.66;340.66;287.26000000000005;287.06;284.96000000000004;277.96000000000004;274.5913991737795;276.76000000000005;276.76000000000005;276.96000000000004;277.86;347.86;289.96000000000004;277.26000000000005;278.36;296.76000000000005;291.36;358.56000000000006;326.06;276.86;276.76000000000005;321.06;360.06000000000006;278.06;245.4256646245625;268.67533136820026;274.5913991737795;285.16;7990000.000000001;3620000.0000000005;3670000.0000000005;1540000.0;3670000.0000000005;3090000.0;7950000.0;0.0;0.19566666666666668;0.12866666666666665;0.012833333333333334;0.0;0.0;-0.0024804216950864285;14537.4296875;0.0;1103.40490722656;16736.8046875;507012.0215826908;472334.56502334523;230595.9271906953;230069.7418176376;224642.65071002973;430014.67791919125;432812.2514932043;445937.77994195605;471533.2478690701;527866.1843082734;463247.6705685658;446367.0588809091;447925.825488537;463380.54213311686;456807.87835961964;499760.744009856;444204.93876169034;432997.62667057913;432812.2514932043;201112.50472608567;364463.1524481646;471733.6614288085;203559.56590217398;201470.73843977868;274.5913991737795;3300804.9568890445;2065098.0312117524;353370.39346426027;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1980591628345.3047;770322734105.1747;1667189066280.609;31185.99687311862;3441.5675592584766;10870.419226891085;0.0;5565702.561274915;1254292.156828324;3011293.8860808555;917312.6644648868;2.908923010707383;0.13870600677275882
8327;2019-04-18 00:56:41.810;898;411;158;154;120;43;35;37;39;46;750;166;43;53;235;183;866;366;120;35;35;47;818;356;361;151;361;309;814;-1.0;1163.0;255.0;72.0;0.0;0;79;95;1;0;0;0;0;0;0;1;0;0;0;0;18535.83203125;15516.7724609375;0.0;1232.18627929688;868.0;164166;472.0;-1.0;Calculated values ==>;1555541801.81;362.96000000000004;314.26000000000005;288.96000000000004;288.56;285.16;277.46000000000004;273.955091788801;276.66;276.86;277.06;277.76000000000005;348.16;289.76000000000005;277.46000000000004;278.46000000000004;296.66;291.46000000000004;359.76;309.76000000000005;276.66;276.66;320.36;359.96000000000004;277.86;244.82967444194236;268.67533136820026;273.955091788801;285.16;8180000.0;3560000.0;3610000.0;1510000.0;3610000.0;3090000.0;8140000.000000001;0.0;0.19383333333333336;0.042499999999999996;0.012;0.0;0.0;-0.0024805902300945315;15516.7724609375;0.0;1232.18627929688;18535.83203125;504394.5729388612;403007.6743671292;234801.27537185236;233730.0750698239;224899.61183547525;430412.23801567365;434130.71970383386;446081.0773258971;471831.38941826817;528180.8629909446;462996.935626355;446652.2327064136;448066.3845579902;464138.1880892104;457921.40123190166;499783.5314608878;367223.83648559655;434130.71970383386;434130.71970383386;198186.82848740023;364043.02807740064;471931.1556241743;201994.22568299848;201470.73843977868;273.955091788801;3301098.90042699;2065348.487070215;353389.85704851215;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1980810031985.0408;770414235630.0642;1667374469370.385;10373.691194823192;3239.24315929411;25694.487542710627;0.0;5566048.897780575;1254347.8311788018;3011598.59871536;917312.6644648868;2.3468576468818667;0.10030808521634105
8328;2019-04-18 00:57:41.790;888;351;174;167;126;38;35;32;44;44;757;164;47;51;234;186;869;351;120;30;34;44;802;349;354;149;354;309;799;147.0;1088.0;0.0;68.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;19244.09375;15672.33203125;0.0;1270.05932617188;866.0;164167;466.0;-1.0;Calculated values ==>;1555541861.79;361.96000000000004;308.26000000000005;290.56;289.86;285.76000000000005;276.96000000000004;273.20264511476705;276.66;276.36;277.56;277.56;348.86;289.56;277.86;278.26000000000005;296.56;291.76000000000005;360.06000000000006;308.26000000000005;276.16;276.56;319.76000000000005;359.76;277.56;244.42749628697553;268.67533136820026;273.20264511476705;285.16;8020000.0;3490000.0;3540000.0;1490000.0;3540000.0;3090000.0;7990000.000000001;0.0245;0.18133333333333335;0.0;0.011333333333333334;0.0;0.0245;-0.0024809269256472364;15672.33203125;0.0;1270.05932617188;19244.09375;504359.6535506792;357031.1876016502;239473.10053054278;237529.13891968192;226633.51353516444;430862.6128555636;435824.7570664152;446794.52036748576;471896.8997537706;528914.7608176694;462745.8217442336;447220.2034694722;447785.0797391884;465034.3387344197;459444.769709459;501650.6593657655;357031.1876016502;434951.03582335456;435650.93343008397;195679.20071851107;363202.8056056646;471896.8997537706;200128.53018992607;200128.53018992607;273.20264511476705;3301413.6281976956;2065608.3096379978;353410.70214454876;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1981024460485.109;770504205630.0928;1667559807570.4438;0.0;3080.0415217235713;26224.330879892914;5770.298879383869;5566135.316391417;1254400.4743309251;3012031.1113167456;917360.7342602889;2.0702314414213636;0.05599694244563342
8329;2019-04-18 00:58:41.741;880;352;189;182;135;35;33;27;48;42;764;163;49;51;233;188;868;352;120;31;33;42;849;350;355;146;355;303;852;252.0;190.0;987.0;117.0;0.0;0;86;92;1;0;0;0;0;0;0;1;0;0;0;0;23554.8828125;15789.037109375;0.0;1270.00866699219;864.0;164168;460.0;-1.0;Calculated values ==>;1555541921.741;361.16;308.36;292.06;291.36;286.66;276.66;273.3108153835814;276.46000000000004;275.86;277.96000000000004;277.36;349.56000000000006;289.46000000000004;278.06;278.26000000000005;296.46000000000004;291.96000000000004;359.96000000000004;308.36;276.26000000000005;276.46000000000004;319.16;359.56000000000006;277.36;243.81672145450628;267.9596281332873;273.3108153835814;285.16;8490000.0;3500000.0;3550000.0;1460000.0;3550000.0;3030000.0;8520000.0;0.042;0.03166666666666666;0.16449999999999998;0.0195;0.0;0.042;-0.0024812631214849077;15789.037109375;0.0;1270.00866699219;23554.8828125;499048.7703127721;310153.02941973176;242555.32475058;240615.93031368026;228199.65989567526;430799.1582183253;435236.64933579275;448492.1240640218;472094.78864732845;530104.8735352602;463518.6962225584;448630.7726451126;448907.5457794879;464757.83745873196;459556.16276525194;497265.7287030823;310153.02941973176;434884.8868685005;435236.64933579275;193171.6564234249;362362.6180328724;472094.78864732845;200392.8114580023;200392.8114580023;273.3108153835814;3301769.9950647564;2065870.2736019657;353431.85209124256;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1981236986780.021;770592633355.0562;1667743257630.368;40812.3369236902;5298.188555191859;5925.2354773061;9863.4411908672;5566475.141448348;1254470.2358963604;3012298.8055739515;917490.9090312006;3.6285266455411964;0.13082454181374972
8330;2019-04-18 00:59:41.761;887;543;184;186;159;38;30;30;48;40;766;163;49;49;234;185;865;515;121;32;30;40;804;358;363;147;363;302;808;-1.0;206.0;1362.0;202.0;0.0;0;89;83;1;0;0;0;0;0;0;1;0;0;0;0;30911.95703125;14162.0595703125;0.0;1283.54992675781;862.0;164169;455.0;-1.0;Calculated values ==>;1555541981.761;361.86;327.46000000000004;291.56;291.76000000000005;289.06;276.96000000000004;274.1680685717883;276.16;276.16;277.96000000000004;277.16;349.76;289.46000000000004;278.06;278.06;296.56;291.66;359.66;324.66;276.36;276.16;318.66;359.36;277.16;244.02132995426717;267.8393353686513;274.1680685717883;285.26000000000005;8040000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;8080000.0;0.0;0.034333333333333334;0.22699999999999998;0.033666666666666664;0.0;0.0;-0.0024815988170881864;14162.0595703125;0.0;1283.54992675781;30911.95703125;504043.7587139959;445105.52098519646;242099.2459445041;242669.02939551434;235177.43512458846;430280.9020939914;432717.6920543523;448678.4000570146;471764.18514258164;530389.4420248142;463667.37725859485;448816.61916108726;448816.61916108726;463709.8566730499;457873.3507479363;500897.0121980786;438569.6248885829;433086.23799672595;432717.6920543523;191082.09718829524;361522.46520663094;471764.18514258164;202496.42290420205;200392.8114580023;274.1680685717883;3302224.0366934207;2066119.9492717078;353453.138839402;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1981452458579.9526;770680562655.0282;1667924818130.3103;55883.30881368845;9065.347995358778;2139.906964292686;0.0;5567281.207094919;1254589.9719329563;3012366.03749745;917573.1317728794;4.343536186517284;0.24430574790937695
8331;2019-04-18 01:00:41.763;892;638;159;165;161;41;30;31;48;40;766;165;51;55;234;183;860;449;121;32;31;39;811;354;359;148;359;304;808;-2.0;1121.0;320.0;0.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29175.146484375;14941.2783203125;0.0;1353.53125;860.0;164170;451.0;-1.0;Calculated values ==>;1555542041.763;362.36;336.96000000000004;289.06;289.66;289.26000000000005;277.26000000000005;273.7412296467126;276.16;276.26000000000005;277.96000000000004;277.16;349.76;289.66;278.26000000000005;278.66;296.56;291.46000000000004;359.16;318.06;276.36;276.26000000000005;318.26000000000005;359.16;277.06;244.22491754036054;268.0796299477929;273.7412296467126;285.26000000000005;8109999.999999999;3540000.0;3590000.0;1480000.0;3590000.0;3040000.0;8080000.0;0.0;0.18683333333333335;0.05333333333333334;0.0;0.0;0.0;-0.002481934011934272;14941.2783203125;0.0;1353.53125;29175.146484375;504146.0655164199;464179.5139087416;235177.43512458846;236807.2304874331;235718.6626484635;430542.39183029096;433724.0844890748;448305.2499804515;471631.5591433098;530237.6965692197;463618.45570369996;448721.9649698524;449275.13823886396;464301.43004117184;458243.10377271957;499542.927595355;419984.693878064;434084.4541166122;433904.5296488982;189410.48811896544;360682.3469749009;471532.1168906075;201446.94854128102;200392.8114580023;273.7412296467126;3302724.779247693;2066362.4851721013;353475.11524843174;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1981669065800.29;770769065605.166;1668106624190.5935;13165.77607675576;0.0;14864.129999513876;0.0;5567856.63531687;1254665.5190178542;3012507.7425290463;917573.1317728794;1.7201738968056;0.06339033190454771
8332;2019-04-18 01:01:44.782;892;388;149;155;150;40;31;31;46;39;764;165;49;54;233;185;872;356;120;32;30;38;839;353;358;146;358;300;837;-1.0;963.0;352.0;112.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;25169.962890625;14469.1416015625;0.0;1335.18371582031;857.0;164171;447.0;-1.0;Calculated values ==>;1555542104.782;362.36;311.96000000000004;288.06;288.66;288.16;277.16;273.6339639331285;276.26000000000005;276.26000000000005;277.76000000000005;277.06;349.56000000000006;289.66;278.06;278.56;296.46000000000004;291.66;360.36;308.76000000000005;276.36;276.16;317.86;358.86;276.96000000000004;243.81672145450628;267.5978703862781;273.6339639331285;285.16;8390000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3000000.0;8370000.0;0.0;0.1605;0.058666666666666666;0.018666666666666668;0.0;0.0;-0.002482435864131682;14469.1416015625;0.0;1335.18371582031;25169.962890625;501698.5717469647;375489.8774202336;232032.84457181836;233610.5604074224;232294.74072140342;430607.02586249536;434151.6192275535;448773.92728241725;471797.4602824029;530332.6822145721;464210.583946933;449186.5519142498;449870.91713141825;464317.31521373475;458675.337737467;498767.7156080096;321180.14651469875;434330.5690018519;433972.159331108;187738.9118479558;359422.2341604596;471698.3107888524;201159.924881564;200392.8114580023;273.6246056551535;3303200.4423658326;2066619.9039574661;353498.64859962265;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1981894988915.4814;770861703535.2445;1668296941570.755;14526.688140850058;5050.049870269384;28502.804839476394;0.0;5568099.017456315;1254709.720280777;3012887.3176497314;917573.1317728794;3.042176232459241;0.13880382693152438
8333;2019-04-18 01:02:41.783;897;359;141;144;139;42;32;32;42;39;761;165;46;55;234;184;879;354;119;34;31;37;822;359;364;145;364;299;820;-2.0;896.0;1112.0;238.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;22220.12109375;13219.333984375;0.0;1339.09204101562;855.0;164172;445.0;-1.0;Calculated values ==>;1555542161.783;362.86;309.06;287.26000000000005;287.56;287.06;277.36;274.27422755570615;276.36;276.36;277.36;277.06;349.26;289.66;277.76000000000005;278.66;296.56;291.56;361.06000000000006;308.56;276.56;276.26000000000005;317.66;358.66;276.86;243.61107973660833;267.47669482898436;274.27422755570615;285.06;8220000.0;3590000.0;3640000.0;1450000.0;3640000.0;2990000.0;8200000.0;0.0;0.14933333333333335;0.18533333333333332;0.03966666666666666;0.0;0.0;-0.0024827698047752127;13219.333984375;0.0;1339.09204101562;22220.12109375;503905.31002087326;344866.08344325103;230206.83641909366;230990.04823409359;229686.72768108186;430214.79039162316;432833.13015370606;448408.4276909712;471929.7997510953;530096.1381338437;464357.86746012553;448959.28394498833;450188.9382427248;463561.2209818517;457573.9684186735;501313.6164705846;332048.6777235529;433201.5241952028;432648.0798993152;186903.13564328075;358582.20175259834;471731.79225593165;202723.17317141828;200392.8114580023;274.2606879473732;3303575.6204455215;2066839.108234531;353519.82032076456;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1982100762525.2197;770944639990.139;1668467659565.5378;45533.66717095713;10670.675223685697;25276.897519556733;0.0;5568574.503610312;1254834.17820438;3013313.0810956024;917573.1317728794;5.5968440387781095;0.28899022073347497
8334;2019-04-18 01:03:41.793;904;351;135;137;130;45;34;33;35;39;758;166;41;54;234;183;883;356;119;35;33;36;839;360;365;148;365;299;840;-1.0;0.0;801.0;183.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;19491.326171875;13243.3154296875;0.0;1333.22570800781;852.0;164173;442.0;-1.0;Calculated values ==>;1555542221.793;363.56000000000006;308.26000000000005;286.66;286.86;286.16;277.66;274.38016830617;276.56;276.46000000000004;276.66;277.06;348.96000000000004;289.76000000000005;277.26000000000005;278.56;296.56;291.46000000000004;361.46000000000004;308.76000000000005;276.66;276.46000000000004;317.36;358.36;276.76000000000005;244.22491754036054;267.47669482898436;274.38016830617;285.06;8390000.0;3600000.0;3650000.0;1480000.0;3650000.0;2990000.0;8400000.0;0.0;0.0;0.1335;0.030500000000000003;0.0;0.0;-0.0024832697731715834;13243.3154296875;0.0;1333.22570800781;19491.326171875;503438.24781376455;313320.77367092925;228366.0446676234;228878.5934331159;227091.0044951769;430148.3826014536;432949.0678229144;447437.70244785777;471532.1168906075;529783.6586704012;464480.8716991765;448270.2827830808;450052.96061535843;463412.2849837685;457273.3875626309;500384.67460197513;319451.7039825818;433133.46834165603;432764.09833711403;185649.48583044452;357322.216966979;471233.66481513716;202963.95527119585;200392.8114580023;274.3586680271483;3303923.2737719123;2067059.6670666263;353542.09334688867;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1982319498975.185;771032554640.1251;1668647089465.5093;32637.245248084368;8182.226141090211;0.0;0.0;5569226.036451079;1254991.3119003135;3013523.757015034;917573.1317728794;2.800353733000099;0.17341686263773162
8335;2019-04-18 01:04:41.793;909;554;131;132;120;47;35;34;32;39;753;166;38;53;235;182;879;547;120;36;34;37;795;363;368;151;368;300;796;0.0;178.0;762.0;181.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;16869.859375;12304.853515625;0.0;1319.93713378906;848.0;164174;441.0;-1.0;Calculated values ==>;1555542281.793;364.06000000000006;328.56;286.26000000000005;286.36;285.16;277.86;274.69669130483857;276.66;276.56;276.36;277.06;348.46000000000004;289.76000000000005;276.96000000000004;278.46000000000004;296.66;291.36;361.06000000000006;327.86;276.76000000000005;276.56;317.26000000000005;357.96000000000004;276.86;244.82967444194236;267.5978703862781;274.69669130483857;285.16;7950000.0;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3000000.0;7959999.999999999;0.0;0.029666666666666668;0.127;0.030166666666666668;0.0;0.0;-0.0024839346354032124;12304.853515625;0.0;1319.93713378906;16869.859375;507909.2386624564;449484.8161335662;227967.1124317002;228226.55438267702;225138.7635673927;429947.3805835815;432370.4908045253;446827.4400790702;471132.4242332644;529186.1437562092;464333.83193571406;447665.9719958352;449734.3731786205;463097.5131348959;456643.7635023736;503694.7807437656;447993.57784118445;432557.5304485172;432182.85202778585;185231.60634950487;355642.35560766177;470932.52360766055;203763.57549291846;200392.8114580023;274.6818911714386;3304226.2836514697;2067272.568474504;353564.203037237;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1982539398975.185;771122254640.1251;1668826789465.5093;30869.110802441275;8059.596601461386;1652.4690194432403;0.0;5569755.256084833;1255126.660423168;3013537.527590196;917573.1317728794;2.97848073174549;0.18342886154832364
8336;2019-04-18 01:05:41.804;905;570;129;131;116;45;33;35;34;40;746;167;40;54;234;183;874;421;119;33;33;37;802;354;359;152;359;302;800;-1.0;975.0;16.0;0.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;16527.744140625;12789.7978515625;0.0;1335.423828125;841.0;164175;442.0;-1.0;Calculated values ==>;1555542341.804;363.66;330.16;286.06;286.26000000000005;284.76000000000005;277.66;273.7412296467126;276.46000000000004;276.66;276.56;277.16;347.76;289.86;277.16;278.56;296.56;291.46000000000004;360.56000000000006;315.26000000000005;276.46000000000004;276.46000000000004;317.36;357.26;276.86;245.02929689885198;267.8393353686513;273.7412296467126;285.06;8020000.0;3540000.0;3590000.0;1520000.0;3590000.0;3020000.0;8000000.0;0.0;0.1625;0.0026666666666666666;0.0;0.0;0.0;-0.002485093285709689;12789.7978515625;0.0;1335.423828125;16527.744140625;506756.9745327852;452183.07758917945;227391.76154669435;227908.55107258284;224069.192996419;430542.39183029096;434263.8640799596;446724.52688641194;471098.81878525513;528301.8751473622;464162.51414129365;447566.28926109587;449505.1483678675;464301.43004117184;458243.10377271957;502366.70354257873;412165.2107232715;434263.8640799596;434263.8640799596;185649.48583044452;352702.9203549205;470798.519906547;201446.94854128102;200392.8114580023;273.7412296467126;3304504.648037836;2067481.7289079954;353586.33510202414;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1982757538959.887;771213171305.0009;1669007422575.2625;654.0735422536825;0.0;14657.74258313743;0.0;5570017.997447767;1255193.8360413609;3013673.4709384106;917573.1317728794;1.084005368029726;0.0340866546510292
8337;2019-04-18 01:06:41.804;896;362;130;133;114;41;33;32;36;40;739;167;40;52;233;185;881;347;119;31;32;37;838;350;355;152;355;299;837;157.0;814.0;-1.0;73.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15670.9111328125;12416.82421875;0.0;1327.33166503906;823.0;164176;459.0;-1.0;Calculated values ==>;1555542401.804;362.76;309.36;286.16;286.46000000000004;284.56;277.26000000000005;273.3108153835814;276.46000000000004;276.36;276.76000000000005;277.16;347.06000000000006;289.86;277.16;278.36;296.46000000000004;291.66;361.26;307.86;276.26000000000005;276.36;319.06;355.46000000000004;276.86;245.02929689885198;267.47669482898436;273.3108153835814;285.06;8380000.0;3500000.0;3550000.0;1520000.0;3550000.0;2990000.0;8370000.0;0.026166666666666668;0.13566666666666669;0.0;0.012166666666666666;0.0;0.026166666666666668;-0.0024880441252709763;12416.82421875;0.0;1327.33166503906;15670.9111328125;502367.49353636795;331571.70615089696;227131.58489795026;227896.46460417184;223104.13027010584;430799.1582183253;435236.64933579275;447576.9137244712;471098.81878525513;527802.7315048802;464603.7909899109;448131.96318365866;449780.52381404105;464757.83745873196;459152.06610744115;500180.8579693386;310195.79232101294;434884.8868685005;435061.0054611773;192753.74022246967;345146.215005415;470798.519906547;200297.49920519494;200297.49920519494;273.27338769041063;3304772.9701651144;2067691.7840919148;353608.52473113383;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1982971738959.887;771304371305.0009;1669187722575.2625;0.0;3291.0957518664495;25774.640572956185;6142.978413698206;5570023.44806062;1255221.2618392932;3014010.4074647115;917624.3232596602;2.561722599497636;0.06923150488182585
8338;2019-04-18 01:07:41.805;894;347;131;132;115;41;31;31;37;39;732;167;39;53;233;185;882;346;119;33;30;37;798;357;362;148;362;295;799;-1.0;647.0;462.0;230.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;13459.318359375;10454.5009765625;0.0;1329.00427246094;798.0;164177;530.0;-1.0;Calculated values ==>;1555542461.805;362.56000000000006;307.86;286.26000000000005;286.36;284.66;277.26000000000005;274.0616903277293;276.26000000000005;276.26000000000005;276.86;277.06;346.36;289.86;277.06;278.46000000000004;296.46000000000004;291.66;361.36;307.76000000000005;276.46000000000004;276.16;326.16;352.96000000000004;276.86;244.22491754036054;266.98899913490544;274.0616903277293;285.06;7980000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;2950000.0;7990000.000000001;0.0;0.10783333333333332;0.077;0.03833333333333333;0.0;0.0;-0.002492073662472253;10454.5009765625;0.0;1329.00427246094;13459.318359375;505553.20796109823;344764.9449824891;227923.15176848063;228182.24895739445;223829.0335610377;430346.717906069;433154.95317096787;448466.85809440346;471532.1168906075;527383.118100196;465188.06430795824;448740.918802119;450641.0933832305;463725.85767764907;458034.50368877524;503857.60321943584;341192.8814205712;433520.3008126533;432971.4512641538;222432.26289678228;334655.03009724553;471333.16981940134;202168.35889566498;200297.49920519494;274.03597023231373;3305015.726124086;2067882.3816456425;353630.6612329431;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1983186842545.482;771394372805.2498;1669365925545.7554;18964.984438302865;10317.984418743226;17540.679167310904;0.0;5570181.492232068;1255334.6727311786;3014371.374479562;917675.515599774;3.9736603866865097;0.2344034930610994
8339;2019-04-18 01:08:41.765;895;332;131;132;118;42;32;33;39;39;728;167;41;53;234;183;879;332;118;34;31;36;803;354;360;145;360;297;803;-1.0;698.0;212.0;94.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13043.98046875;10267.412109375;0.0;1334.67932128906;780.0;164178;630.0;-1.0;Calculated values ==>;1555542521.765;362.66;306.36;286.26000000000005;286.36;284.96000000000004;277.36;273.7412296467126;276.36;276.46000000000004;277.06;277.06;345.96000000000004;289.86;277.26000000000005;278.46000000000004;296.56;291.46000000000004;361.06000000000006;306.36;276.56;276.26000000000005;336.16;351.16;276.76000000000005;243.61107973660833;267.23344911666527;273.7412296467126;284.96000000000004;8030000.0;3540000.0;3600000.0;1450000.0;3600000.0;2970000.0;8030000.0;0.0;0.11633333333333334;0.035333333333333335;0.015666666666666666;0.0;0.0;-0.002494924749354563;10267.412109375;0.0;1334.67932128906;13043.98046875;505263.56178144255;306636.861092957;227864.9064734553;228123.5483002748;224536.88723445503;430542.39183029096;433836.9858812755;448368.3964651742;471929.7997510953;526810.4546325646;464896.50724251056;448643.4835266502;450280.0540015035;464153.9787801302;458243.10377271957;502992.540454795;306636.861092957;434197.24731978856;433656.0705203272;264262.8888514036;327104.2899505934;471632.7587203168;201355.7006429373;200297.49920519494;273.70558972694374;3305236.439707245;2068054.9491330623;353652.8437979963;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1983403298145.6196;771482214205.3057;1669543407145.8682;8727.781919052371;4234.340576545612;22842.71069909382;0.0;5570412.111436491;1255455.8612599664;3014707.678376497;917675.515599774;3.0860671464853704;0.14316833069469315
8340;2019-04-18 01:09:41.786;895;329;131;132;117;42;33;32;41;39;730;168;42;56;234;184;876;329;118;35;32;36;809;355;360;144;360;297;810;-1.0;646.0;613.0;130.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;12411.5380859375;9882.5244140625;0.0;1336.62280273438;773.0;164179;676.0;-1.0;Calculated values ==>;1555542581.786;362.66;306.06;286.26000000000005;286.36;284.86;277.36;273.8482719121499;276.46000000000004;276.36;277.26000000000005;277.06;346.16;289.96000000000004;277.36;278.76000000000005;296.56;291.56;360.76;306.06;276.66;276.36;340.76;350.46000000000004;276.76000000000005;243.40439225979637;267.23344911666527;273.8482719121499;284.96000000000004;8090000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;2970000.0;8100000.0;0.0;0.10766666666666666;0.10216666666666667;0.021666666666666667;0.0;0.0;-0.0024960220412737996;9882.5244140625;0.0;1336.62280273438;12411.5380859375;504745.74925850856;301454.1664429496;227763.9779587553;228021.83453610286;224192.74999898468;430477.46260093397;434017.3760585396;448643.4835266502;472061.9191754798;527019.0849811854;465018.8624883122;448780.7717918606;450685.5967077544;464153.9787801302;458219.12774457596;502033.65483250737;301454.1664429496;434376.6058122323;433836.9858812755;283520.3318566784;324168.52440917626;471765.34391292307;201657.8574681405;200297.49920519494;273.82803416379375;3305448.6432734733;2068222.9240411497;353675.1124402937;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1983619373745.29;771568944550.1733;1669721669515.5962;25233.69812897774;5852.32887297029;21595.72491660905;0.0;5570695.22282411;1255539.9462580367;3015078.128284833;917675.515599774;4.695700207916335;0.22760757093054643
