;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8341;2019-04-18 01:10:41.776;894;326;131;132;118;43;34;33;45;38;734;167;45;56;234;185;873;324;117;37;33;36;806;356;361;142;361;299;806;-1.0;625.0;468.0;172.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12167.1103515625;9617.7197265625;0.0;1348.08349609375;766.0;164180;693.0;-1.0;Calculated values ==>;1555542641.776;362.56000000000006;305.76000000000005;286.26000000000005;286.36;284.96000000000004;277.46000000000004;273.955091788801;276.56;276.46000000000004;277.66;276.96000000000004;346.56000000000006;289.86;277.66;278.76000000000005;296.56;291.66;360.46000000000004;305.56;276.86;276.46000000000004;342.46000000000004;349.76;276.76000000000005;242.98782864720522;267.47669482898436;273.955091788801;284.86;8059999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;2990000.0;8059999.999999999;0.0;0.10416666666666667;0.078;0.028666666666666667;0.0;0.0;-0.0024971128689672915;9617.7197265625;0.0;1348.08349609375;12167.1103515625;504863.22001314716;299918.2387805994;227821.49649597745;228079.79999317715;224497.5992778748;430412.23801567365;433950.3860404442;448821.82606398215;472226.9707426428;527280.8736911915;464603.7909899109;448821.82606398215;450324.7567477245;464006.2339002714;458195.27633761574;501868.94611221465;298289.3073062673;434489.842356074;433769.5290198815;290640.09048841946;321233.1047070471;472029.85167895287;201919.28306360662;200297.49920519494;273.9344587756454;3305653.4312068066;2068385.3989920083;353697.48126402876;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1983835637695.3245;771654730250.187;1669900439715.6245;19258.39835402929;7743.1696336399245;21206.212375619514;0.0;5571065.928500282;1255653.2231963063;3015434.751648523;917675.515599774;4.396192361329947;0.23114272697267027
8342;2019-04-18 01:11:41.787;894;321;132;132;118;43;35;33;49;39;739;167;49;60;234;185;871;318;117;38;34;36;812;356;361;142;361;302;813;0.0;638.0;658.0;124.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;12319.9853515625;9737.2734375;0.0;1366.85534667969;756.0;164181;692.0;-1.0;Calculated values ==>;1555542701.787;362.56000000000006;305.26000000000005;286.36;286.36;284.96000000000004;277.46000000000004;273.955091788801;276.66;276.46000000000004;278.06;277.06;347.06000000000006;289.86;278.06;279.16;296.56;291.66;360.26;304.96000000000004;276.96000000000004;276.56;342.36;348.76;276.76000000000005;242.98782864720522;267.8393353686513;273.955091788801;284.86;8120000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;8130000.0;0.0;0.10633333333333334;0.10966666666666666;0.020666666666666667;0.0;0.0;-0.0024986599212665833;9737.2734375;0.0;1366.85534667969;12319.9853515625;504344.0218489646;294700.7523881243;227978.63200065136;227978.63200065136;224406.7065845369;430412.23801567365;434130.71970383386;448816.61916108726;472325.50216173066;527570.3369048043;464162.51414129365;448816.61916108726;450325.8860683614;464006.2339002714;458195.27633761574;501046.8629039812;292728.14091897267;434668.6427963687;433950.3860404442;290221.2356813373;317040.2365367038;472029.85167895287;201925.37817276045;200297.49920519494;273.93683305953675;3305857.5277482276;2068546.7201716169;353720.10990217753;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1984052277405.0283;771739945870.0706;1670080772770.3782;27075.739428386507;5582.159119127977;22151.224104405905;0.0;5571452.1171028735;1255764.2879605687;3015796.129859224;917675.515599774;4.935922819087637;0.23501044384739625
8343;2019-04-18 01:12:41.777;894;317;136;135;118;44;35;33;54;39;745;167;52;60;235;186;870;315;117;39;34;36;815;359;364;142;364;305;815;-1.0;603.0;865.0;263.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12884.1298828125;10231.376953125;0.0;1371.64538574219;753.0;164182;694.0;-1.0;Calculated values ==>;1555542761.777;362.56000000000006;304.86;286.76000000000005;286.66;284.96000000000004;277.56;274.27422755570615;276.66;276.46000000000004;278.56;277.06;347.66;289.86;278.36;279.16;296.66;291.76000000000005;360.16;304.66;277.06;276.56;342.56000000000006;348.46000000000004;276.76000000000005;242.98782864720522;268.19934244402924;274.27422755570615;284.86;8150000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;8150000.0;0.0;0.1005;0.14416666666666667;0.04383333333333333;0.0;0.0;-0.0024991214391915963;10231.376953125;0.0;1371.64538574219;12884.1298828125;504083.87332111655;291792.355418538;228983.0144323797;228724.16826112388;224380.93547344833;430214.79039162316;433384.8821390699;448952.2146688218;472325.50216173066;527965.7723972703;463718.55362141284;448674.77612511296;449780.39048942225;463693.98011157714;457849.5140682483;500634.01774912036;290581.27334345155;434112.87870749587;433201.5241952028;291058.95107146574;315782.5089487807;472029.85167895287;202689.14846710474;200297.49920519494;274.2474879567242;3306067.5270361654;2068713.0978573286;353742.9269381448;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1984269741155.063;771825131670.0841;1670262842420.4072;35502.925377414205;11806.100824119343;21110.300812769718;0.0;5571973.519061526;1255909.1659764245;3016156.582481473;917675.515599774;5.896681486608522;0.3252066508049306
8344;2019-04-18 01:13:41.778;895;316;142;140;121;45;36;35;58;39;751;167;56;63;235;186;871;315;117;36;35;36;840;359;364;142;364;306;840;-2.0;738.0;671.0;228.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13666.8720703125;11038.162109375;0.0;1383.02453613281;747.0;164183;693.0;-1.0;Calculated values ==>;1555542821.778;362.66;304.76000000000005;287.36;287.16;285.26000000000005;277.66;274.27422755570615;276.76000000000005;276.66;278.96000000000004;277.06;348.26;289.86;278.76000000000005;279.46000000000004;296.66;291.76000000000005;360.26;304.66;276.76000000000005;276.66;342.46000000000004;347.86;276.76000000000005;242.98782864720522;268.3187672390254;274.27422755570615;284.86;8400000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;8400000.0;0.0;0.123;0.11183333333333333;0.038;0.0;0.0;-0.0025000408625650496;11038.162109375;0.0;1383.02453613281;13666.8720703125;502047.11405228777;288022.9968849221;230166.50779303876;229650.20494037884;224817.7809195473;430214.79039162316;433567.68989926;449321.23213236016;472325.50216173066;528516.7185281644;463569.96232452965;449044.3348516398;450010.4892693166;463693.98011157714;457849.5140682483;498529.58674488595;287506.57736191107;433567.68989926;433384.8821390699;290640.09048841946;313267.23492439475;472029.85167895287;202683.09972444526;200297.49920519494;274.24514102046805;3306288.7890740256;2068890.3469707756;353765.8829034836;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1984488144795.667;771910333090.3197;1670446145475.914;27582.36447428515;10235.176574271289;25955.830154105908;0.0;5572499.23857359;1256092.8463498743;3016548.806777578;917675.515599774;5.1342414394623335;0.2717940334864953
8345;2019-04-18 01:14:41.778;898;315;150;147;123;47;37;36;60;40;756;166;58;63;236;185;873;313;116;37;36;35;813;362;367;146;367;307;812;-1.0;817.0;774.0;221.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13624.1865234375;11067.5888671875;0.0;1376.14013671875;738.0;164184;700.0;-1.0;Calculated values ==>;1555542881.778;362.96000000000004;304.66;288.16;287.86;285.46000000000004;277.86;274.5913991737795;276.86;276.76000000000005;279.16;277.16;348.76;289.76000000000005;278.96000000000004;279.46000000000004;296.76000000000005;291.66;360.46000000000004;304.46000000000004;276.86;276.76000000000005;343.16;346.96000000000004;276.66;243.81672145450628;268.43790593516167;274.5913991737795;284.76000000000005;8130000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3070000.0;8120000.0;0.0;0.13616666666666666;0.129;0.036833333333333336;0.0;0.0;-0.0025014109287799895;11067.5888671875;0.0;1376.14013671875;13624.1865234375;504826.3597337278;291011.8126451949;232699.38353633927;231905.48098980566;225687.7279374429;430014.67791919125;432997.62667057913;449413.9276720405;471896.58969717816;528963.3448891509;463296.16252968553;449136.8774881625;449828.21704553755;463380.54213311686;457224.88438570796;501246.4553513704;289815.43763417134;432997.62667057913;432812.2514932043;293572.2367247113;309494.7701623936;471400.74093632615;203431.25616499662;200297.49920519494;274.5488481289407;3306516.2145623066;2069074.5615622469;353788.875942424;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1984707444795.667;771996733090.3197;1670630045475.914;31731.764624408657;9870.209355743973;28789.856912491934;0.0;5572993.522982746;1256260.3912326244;3017005.020836466;917675.515599774;5.656811625401649;0.2883901991500799
8346;2019-04-18 01:15:41.759;898;319;160;156;129;48;37;36;42;41;756;166;48;64;236;184;874;321;116;38;36;35;840;359;364;150;364;311;839;-1.0;826.0;385.0;125.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14911.5224609375;12383.787109375;0.0;1388.8544921875;729.0;164185;709.0;-1.0;Calculated values ==>;1555542941.759;362.96000000000004;305.06;289.16;288.76000000000005;286.06;277.96000000000004;274.27422755570615;276.86;276.76000000000005;277.36;277.26000000000005;348.76;289.76000000000005;277.96000000000004;279.56;296.76000000000005;291.56;360.56000000000006;305.26000000000005;276.96000000000004;276.76000000000005;344.06000000000006;346.06000000000006;276.66;244.62907804385475;268.91163127593666;274.27422755570615;284.76000000000005;8400000.0;3590000.0;3640000.0;1500000.0;3640000.0;3110000.0;8390000.0;0.0;0.13766666666666666;0.06416666666666666;0.020833333333333332;0.0;0.0;-0.002502770050917563;12383.787109375;0.0;1388.8544921875;14911.5224609375;502482.7972108917;289730.5824869733;234903.15266814802;233841.93912616512;226850.4611467398;430214.79039162316;433749.95420475816;446122.27801210183;471465.3751313482;528656.3869025569;462696.4599617273;446979.90345957945;449232.91051691235;463826.62237682095;457573.9684186735;498972.4926394202;290830.13897639996;433931.68165179034;433567.68989926;297342.5633918147;305722.83045113535;470866.63076641626;202611.33008961828;200297.49920519494;274.21728703414124;3306753.9368343996;2069269.9278096354;353811.9102677974;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1984926675350.4717;772085504970.2407;1670815386765.749;15625.285825026027;5588.652097433291;28654.264020942453;0.0;5573388.040099479;1256389.1742837352;3017483.570255166;917675.515599774;3.620816063183133;0.16894017435320746
8347;2019-04-18 01:16:41.779;897;328;168;164;133;46;38;36;-10;41;753;165;14;60;236;185;876;326;116;37;37;34;807;360;365;153;365;309;805;-1.0;951.0;487.0;202.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15464.1650390625;12143.529296875;0.0;1364.49987792969;718.0;164186;721.0;-1.0;Calculated values ==>;1555543001.779;362.86;305.96000000000004;289.96000000000004;289.56;286.46000000000004;277.76000000000005;274.38016830617;276.96000000000004;276.76000000000005;272.16;277.26000000000005;348.46000000000004;289.66;274.56;279.16;296.76000000000005;291.66;360.76;305.76000000000005;276.86;276.86;345.26;344.96000000000004;276.56;245.2279566241654;268.67533136820026;274.38016830617;284.76000000000005;8070000.0;3600000.0;3650000.0;1530000.0;3650000.0;3090000.0;8050000.0;0.0;0.1585;0.08116666666666666;0.033666666666666664;0.0;0.0;-0.0025044162343711572;12143.529296875;0.0;1364.49987792969;15464.1650390625;505201.7119875434;301934.2395137045;237687.4520520214;236590.6702988217;228353.16362054335;430148.3826014536;433683.32636128634;438784.29025187716;471065.2843530669;528495.4506134242;462871.4262976504;442432.96582128026;449045.1784721628;463678.2282813929;457549.89371207694;502210.6816224477;300170.6140870635;433500.59072566376;433500.59072566376;302370.42649719206;301113.3779324612;470363.2980088591;202813.65276074468;200297.49920519494;274.3004076341101;3307007.1519403956;2069474.3902443903;353834.8625357477;395818.07191545924;0;51;48;10;1;0;0;7;161;172;1985145448250.402;772176435270.2118;1671001448765.69;19152.950076363584;9007.504723353184;32023.35070435839;0.0;5573677.955338109;1256510.84946875;3017989.3855933123;917675.515599774;4.455409795555564;0.22518224180910335
8348;2019-04-18 01:17:41.800;894;338;172;171;141;45;38;36;-16;40;712;165;-15;51;236;186;876;339;117;38;38;29;825;362;367;144;367;311;829;-1.0;0.0;600.0;292.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;18611.02734375;13299.6904296875;0.0;2382.67065429688;706.0;164187;734.0;-1.0;Calculated values ==>;1555543061.8;362.56000000000006;306.96000000000004;290.36;290.26000000000005;287.26000000000005;277.66;274.5913991737795;276.96000000000004;276.76000000000005;271.56;277.16;344.36;289.66;271.66;278.26000000000005;296.76000000000005;291.76000000000005;360.76;307.06;276.96000000000004;276.96000000000004;346.56000000000006;343.76;276.06;243.40439225979637;268.91163127593666;274.5913991737795;284.86;8250000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3110000.0;8290000.000000001;0.0;0.0;0.1;0.048666666666666664;0.0;0.0;-0.002506193147892921;13299.6904296875;0.0;2382.67065429688;18611.02734375;503214.062735261;304203.88931595517;238321.21730105637;238047.94290852462;230071.09507534135;430014.67791919125;433182.4302400453;437389.9950341223;472160.7387857882;524028.5324644809;462570.430921647;437548.62350390764;447406.02831095044;463380.54213311686;457363.58031028823;500611.1144506778;305082.3448402269;433182.4302400453;433182.4302400453;307818.28838856175;296085.73418796173;471072.6445122798;203185.19711154455;200297.49920519494;274.45366853831234;3307291.2112624636;2069686.4912845124;353866.09988604934;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1985365125110.067;772265566455.0758;1671187513865.4062;23420.479792257778;13037.18910683578;0.0;0.0;5574032.85809231;1256694.6195474116;3018256.3402502146;917675.515599774;2.3247563746205264;0.1756066043420867
8349;2019-04-18 01:18:41.800;890;533;158;160;145;46;38;35;-17;40;674;167;-18;47;237;185;872;545;118;39;38;24;818;363;368;142;368;311;820;-2.0;182.0;622.0;211.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;18943.21875;13594.7900390625;0.0;2381.83422851562;690.0;164188;744.0;-1.0;Calculated values ==>;1555543121.8;362.16;326.46000000000004;288.96000000000004;289.16;287.66;277.76000000000005;274.69669130483857;276.96000000000004;276.66;271.46000000000004;277.16;340.56000000000006;289.86;271.36;277.86;296.86;291.66;360.36;327.66;277.06;276.96000000000004;347.56000000000006;342.16;275.56;242.98782864720522;268.91163127593666;274.69669130483857;284.96000000000004;8180000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3110000.0;8200000.0;0.0;0.030333333333333334;0.10366666666666666;0.035166666666666666;0.0;0.0;-0.0025085313477708903;13594.7900390625;0.0;2381.83422851562;18943.21875;503250.7119154201;440692.23168034374;234696.2413458967;235232.99214531708;231251.94617950107;429947.3805835815;432929.84295338165;437231.03110804653;472424.0149512065;520013.4580224662;462822.39217474737;437071.7284734032;446837.4684301176;463364.8592352424;457061.7909713768;500655.4992945183;443495.9069844064;433115.1307267976;432929.84295338165;312009.6876057385;289383.54333396035;470845.5270076962;203402.1114614184;200297.49920519494;274.5422773594665;3307604.163313245;2069910.6119550853;353905.8040934061;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1985585625110.067;772351366455.0758;1671374113865.4062;24240.264670033783;9405.09344671077;1733.8409667400613;0.0;5574430.030962829;1256881.6385686912;3018270.7889249376;917675.515599774;2.214435195505021;0.14823845435482788
8350;2019-04-18 01:19:41.800;886;540;142;146;134;43;37;36;-15;40;680;170;-17;40;236;185;866;417;118;36;36;18;798;355;361;141;360;311;794;-1.0;1163.0;85.0;-1.0;0.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;18435.1328125;14127.1640625;0.0;2392.48095703125;673.0;164189;745.0;-1.0;Calculated values ==>;1555543181.8;361.76;327.16;287.36;287.76000000000005;286.56;277.46000000000004;273.8482719121499;276.86;276.76000000000005;271.66;277.16;341.16;290.16;271.46000000000004;277.16;296.76000000000005;291.66;359.76;314.86;276.76000000000005;276.76000000000005;347.66;340.46000000000004;274.96000000000004;242.77792619122317;268.91163127593666;273.8482719121499;284.96000000000004;7980000.0;3550000.0;3610000.0;1410000.0;3600000.0;3110000.0;7940000.000000001;0.0;0.19383333333333336;0.014166666666666666;0.0;0.0;0.0;-0.0025109763876826237;14127.1640625;0.0;2392.48095703125;18435.1328125;504424.1707144702;446811.5190528353;230875.74473731412;231935.68718051867;228776.7860883387;430477.46260093397;434489.842356074;437548.62350390764;472555.3283204977;520648.6471790845;463199.6128475799;437231.03110804653;445834.76706432813;464417.2445854314;458355.6712287806;501577.1906075151;412472.4228480775;434310.53623595677;434310.53623595677;312428.86344474956;282264.0715131367;470387.0459242999;201709.7481601087;200297.49920519494;273.8482719121499;3307915.649576266;2070141.628239265;353945.5900532857;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1985804325110.067;772436266455.0758;1671560713865.4062;3341.0507340371514;0.0;17271.474150704325;0.0;5574659.875257863;1256960.0143474138;3018429.166550916;917675.515599774;1.2477583422870888;0.041408871239689386
8351;2019-04-18 01:20:41.781;874;371;138;141;127;39;37;34;-18;40;701;171;-20;35;235;187;865;361;117;36;36;13;848;353;358;139;358;308;845;-1.0;1088.0;270.0;153.0;0.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;18918.978515625;15057.2646484375;0.0;2369.21826171875;660.0;164190;747.0;-1.0;Calculated values ==>;1555543241.781;360.56000000000006;310.26000000000005;286.96000000000004;287.26000000000005;285.86;277.06;273.6339639331285;276.86;276.56;271.36;277.16;343.26;290.26000000000005;271.16;276.66;296.66;291.86;359.66;309.26000000000005;276.76000000000005;276.76000000000005;347.86;339.16;274.46000000000004;242.35481222062532;268.5567601203482;273.6339639331285;284.86;8480000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3080000.0;8450000.0;0.0;0.18133333333333335;0.045000000000000005;0.025500000000000002;0.0;0.0;-0.002512818467270214;15057.2646484375;0.0;2369.21826171875;18918.978515625;498249.73654512456;341590.8876548901;229064.06843308985;229835.16128651224;226264.53006501516;430607.02586249536;435217.872359457;437758.51091407164;472817.310826017;523109.318529996;463771.56761999323;437443.34373287327;445702.7690767803;464579.7527577276;458946.73561710375;496909.1862471542;323671.71424981835;435041.38555822254;435041.38555822254;313267.23492439475;276820.84063482966;470163.3332718048;200223.90818981893;200297.49920519494;273.2574905380418;3308226.835263707;2070384.754797175;353985.25831447815;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1986019956804.875;772520239855.001;1671746355060.241;10689.057122591374;6883.4553395906405;31413.7282555169;0.0;5574776.7557993345;1257017.3583105188;3018834.748095767;917675.515599774;2.811022796180488;0.13624563343652352
8352;2019-04-18 01:21:41.791;873;356;136;137;122;39;36;32;-12;39;722;171;-24;27;235;188;865;354;116;37;35;9;837;355;360;139;360;305;834;-1.0;1080.0;759.0;231.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;17868.48828125;14242.1220703125;0.0;2343.28735351562;647.0;164191;744.0;-1.0;Calculated values ==>;1555543301.791;360.46000000000004;308.76000000000005;286.76000000000005;286.86;285.36;277.06;273.8482719121499;276.76000000000005;276.36;271.96000000000004;277.06;345.36;290.26000000000005;270.76000000000005;275.86;296.66;291.96000000000004;359.66;308.56;276.86;276.66;347.56000000000006;337.86;274.06;242.35481222062532;268.19934244402924;273.8482719121499;284.76000000000005;8370000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;8340000.000000001;0.0;0.18000000000000002;0.1265;0.0385;0.0;0.0;-0.002514636291985471;14242.1220703125;0.0;2343.28735351562;17868.48828125;499095.62580532435;323138.9113564801;228707.28983603037;228964.3990450573;225145.65381044665;430477.46260093397;434555.4581654633;439361.0270025769;472719.2527797885;525555.61545356;464215.24901910813;437499.1961693786;445143.9216850511;464285.6678292783;458764.45873459685;497914.5400459325;320041.5869980288;434733.80906377075;434376.6058122323;312009.6876057385;271378.50176498963;469768.9665190196;201021.34803259594;200297.49920519494;273.5792452727963;3308533.4485806697;2070628.9570467186;354024.53573974554;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1986235392704.8408;772603653754.9877;1671930285710.2117;30149.969389702594;10346.783311727311;32017.131548622674;0.0;5575117.137741086;1257160.9675634773;3019363.426692467;917675.515599774;4.372149182272973;0.2223771776754739
8353;2019-04-18 01:22:41.802;878;444;133;133;120;41;35;33;-9;38;738;170;-13;27;236;187;863;433;116;38;34;8;832;363;368;140;368;302;835;-2.0;183.0;1001.0;304.0;2.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;17005.5703125;13578.3349609375;0.0;2329.12231445312;637.0;164192;739.0;-1.0;Calculated values ==>;1555543361.802;360.96000000000004;317.56;286.46000000000004;286.46000000000004;285.16;277.26000000000005;274.69669130483857;276.66;276.46000000000004;272.26000000000005;276.96000000000004;346.96000000000004;290.16;271.86;275.86;296.76000000000005;291.86;359.46000000000004;316.46000000000004;276.96000000000004;276.56;347.06000000000006;336.86;273.96000000000004;242.56692532238324;267.8393353686513;274.69669130483857;284.76000000000005;8320000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;8350000.0;0.0;0.030500000000000003;0.16683333333333333;0.050666666666666665;0.0003333333333333333;0.0003333333333333333;-0.002516017944762568;13578.3349609375;0.0;2329.12231445312;17005.5703125;500277.6194322357;410508.1461864969;227924.258632903;227924.258632903;224629.73149483267;429947.3805835815;432370.4908045253;440469.9055531801;472489.9908694221;527465.7924713183;464532.9482709517;439865.3636856337;445733.73098647315;463231.246673453;457339.7037190121;498074.5772962805;405821.34435734974;432929.84295338165;432182.85202778585;309913.9067706182;267192.67376467976;469534.43403505563;203113.44701118313;227924.258632903;274.43054171994163;3308824.119016187;2070860.836692726;354063.47962548374;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1986453832745.4102;772687369100.2058;1672112419095.6863;39598.96916675649;13498.663342542874;2813.723604637388;68.08619779829428;5575698.485458117;1257359.716049991;3019653.7370333076;917676.0830887777;3.519069159993103;0.2248075075396918
8354;2019-04-18 01:23:41.772;882;660;133;131;115;46;35;34;2;39;749;171;14;30;236;185;856;528;116;38;35;7;799;361;366;144;366;305;795;-1.0;1096.0;804.0;178.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;16602.955078125;13310.8427734375;0.0;2335.11865234375;624.0;164193;726.0;-1.0;Calculated values ==>;1555543421.772;361.36;339.16;286.46000000000004;286.26000000000005;284.66;277.76000000000005;274.4858918419099;276.66;276.56;273.36;277.06;348.06000000000006;290.26000000000005;274.56;276.16;296.76000000000005;291.66;358.76;325.96000000000004;276.96000000000004;276.66;345.76;335.56;273.86;243.40439225979637;268.19934244402924;274.4858918419099;284.76000000000005;7990000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;7950000.0;0.0;0.18266666666666667;0.13399999999999998;0.029666666666666668;0.0;0.0;-0.0025177921893838663;13310.8427734375;0.0;2335.11865234375;16602.955078125;503770.1808533481;469758.4704247177;228501.3362976745;227981.81910589547;223880.8970897946;430081.6785162784;432880.6149027872;441480.6793942096;472061.9191754798;528384.3830754816;464215.24901910813;443257.1847228264;445574.1301323474;463529.53543198755;457387.5844061984;500049.5650177423;443979.4726894529;433433.583526483;432880.6149027872;304465.6318710359;261751.83340796042;468888.98623916827;202705.42755474616;227924.258632903;274.26303452788204;3309104.0500257197;2071084.801135712;354102.32886588824;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1986673922645.5151;772772526500.2465;1672294428045.7732;31995.883746488093;7896.778907637856;10242.136865300865;0.0;5576294.810920792;1257537.9222544848;3019762.48147119;917676.6501900671;3.2043284624756407;0.17536110566403226
8355;2019-04-18 01:24:41.783;875;425;144;142;114;43;35;34;13;39;754;172;26;38;236;185;856;356;116;35;34;7;805;355;361;146;360;306;802;87.0;1084.0;0.0;57.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;17459.75;14074.849609375;0.0;2323.80834960938;623.0;164194;713.0;13.0;Calculated values ==>;1555543481.783;360.66;315.66;287.56;287.36;284.56;277.46000000000004;273.8482719121499;276.66;276.56;274.46000000000004;277.06;348.56000000000006;290.36;275.76000000000005;276.96000000000004;296.76000000000005;291.66;358.76;308.76000000000005;276.66;276.56;344.46000000000004;335.46000000000004;273.86;243.81672145450628;268.3187672390254;273.8482719121499;284.76000000000005;8050000.0;3550000.0;3610000.0;1460000.0;3600000.0;3060000.0;8020000.0;0.0145;0.18066666666666667;0.0;0.0095;0.0;0.0145;0.032733059278742954;14074.849609375;0.0;2323.80834960938;17459.75;502244.34572134155;413104.6495919627;231275.0210206928;230748.007254231;223537.83657411835;430477.46260093397;434130.71970383386;442905.06249663915;471797.4602824029;528830.7054929463;464191.8534686421;444801.58097852516;446519.73315770726;464417.2445854314;458355.6712287806;499505.95902269916;363730.1455293951;434130.71970383386;433950.3860404442;299018.4200587347;261333.34086894934;468614.21108443046;200449.7120192446;200449.7120192446;273.3549601586912;3309387.9579412267;2071313.0570778425;354141.16037532326;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1986892062630.217;772859542450.1276;1672477761650.5227;0.0;2547.562741119266;24530.16363779027;3385.7597733073944;5576561.492167582;1257624.9743914052;3020052.303766001;917704.8700274946;1.8576816608048596;0.05860997181493047
8356;2019-04-18 01:25:41.783;867;355;164;159;122;39;36;32;19;39;755;172;34;43;235;187;853;350;115;35;35;8;788;354;360;145;359;305;781;179.0;1217.0;274.0;139.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;17244.23828125;13461.2529296875;0.0;2323.35278320312;761.0;164195;702.0;17.0;Calculated values ==>;1555543541.783;359.86;308.66;289.56;289.06;285.36;277.06;273.7412296467126;276.76000000000005;276.36;275.06;277.06;348.66;290.36;276.56;277.46000000000004;296.66;291.86;358.46000000000004;308.16;276.66;276.66;343.36;349.26;273.96000000000004;243.61107973660833;268.19934244402924;273.7412296467126;284.66;7880000.0;3540000.0;3600000.0;1450000.0;3590000.0;3050000.0;7809999.999999999;0.029833333333333333;0.20283333333333334;0.04566666666666667;0.023166666666666665;0.0;0.029833333333333333;0.04246409697489734;13461.2529296875;0.0;2323.35278320312;17244.23828125;502609.2206140867;382666.19826171984;237054.5204475358;235676.1985860982;225857.91054097487;430542.39183029096;434555.4581654633;443987.30161898106;471929.7997510953;529012.0071169034;464339.20069407986;446144.86104575056;447417.42732394347;464432.8555123943;458787.7199564135;500612.3059277806;377124.4681536334;434376.6058122323;434376.6058122323;294410.04551340896;319136.5849023705;468851.372396877;200724.14211858448;200724.14211858448;273.45834748281237;3309677.15784357;2071542.5245990013;354179.8867180967;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1987108362630.217;772946842450.1276;1672661061650.5227;11109.017617184778;6211.614168113776;25047.449761856184;6970.63183352716;5576654.067314392;1257697.9675323155;3020465.450544331;917791.1732908849;3.1257488643120848;0.11196721130401599
8357;2019-04-18 01:26:41.794;862;343;179;168;126;36;35;28;27;37;756;172;40;48;234;190;845;345;117;28;34;10;826;347;352;143;352;303;825;383.0;990.0;0.0;71.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;19462.83984375;13975.0166015625;0.0;2312.82641601562;825.0;164196;687.0;13.0;Calculated values ==>;1555543601.794;359.36;307.46000000000004;291.06;289.96000000000004;285.76000000000005;276.76000000000005;272.9856168485579;276.66;275.96000000000004;275.86;276.86;348.76;290.36;277.16;277.96000000000004;296.56;292.16;357.66;307.66;275.96000000000004;276.56;341.86;355.66;274.16;243.1966462407574;267.9596281332873;272.9856168485579;284.86;8259999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3030000.0;8250000.0;0.06383333333333334;0.165;0.0;0.011833333333333333;0.0;0.06383333333333334;0.032340337809013436;13975.0166015625;0.0;2312.82641601562;19462.83984375;498473.72428274946;310368.96209752787;240330.82773571365;237305.70077872803;226276.22729233178;430988.63858405815;436297.5886246484;445537.8252269786;471996.43091952;529269.6464291925;464633.00903222995;447376.48645180964;448492.1240640218;465325.50294009753;460293.8193947865;495959.18080928124;312686.13452247845;435083.5893917863;436125.4985198589;288127.0477506168;345985.720156464;469323.89381167525;199181.10195298522;199181.10195298522;272.82067812389533;3309983.1062411186;2071771.2020946387;354218.5286277556;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1987322001789.925;773033258290.0095;1672843495090.2734;0.0;3196.6897036611654;30240.052637322464;15124.950647518774;5576746.659433185;1257776.3844382707;3020926.264197379;917975.3369017818;2.981468628847527;0.04062086531157281
8358;2019-04-18 01:27:41.794;864;351;195;186;133;35;30;26;35;35;757;172;38;51;233;190;842;350;118;30;30;11;840;352;357;140;357;296;843;-2.0;-1.0;869.0;202.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;25781.5;12649.2216796875;0.0;2281.259765625;841.0;164197;670.0;0.0;Calculated values ==>;1555543661.794;359.56000000000006;308.26000000000005;292.66;291.76000000000005;286.46000000000004;276.66;273.5264737036516;276.16;275.76000000000005;276.66;276.66;348.86;290.36;276.96000000000004;278.26000000000005;296.46000000000004;292.16;357.36;308.16;276.16;276.16;340.16;357.26;274.26000000000005;242.56692532238324;267.1113755279542;273.5264737036516;284.96000000000004;8400000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2960000.0;8430000.0;0.0;0.0;0.14483333333333331;0.033666666666666664;0.0;0.0;0.0;12649.2216796875;0.0;2281.259765625;25781.5;497492.4202669004;312177.36123334896;244441.5561478851;241907.30949786925;227813.66102849742;430671.36484660726;434218.8704114113;448004.43967047473;472195.2020149266;529908.1048412981;465652.20769117377;448417.5840435519;450190.4979895049;464464.4457187545;459510.5320478229;494197.36149122455;311151.23523677146;434218.8704114113;434218.8704114113;281007.8604223974;352702.9203549205;469830.78476507135;200474.52279467814;199181.10195298522;273.3516296390026;3310360.142406483;2071993.0707469825;354256.81267926923;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1987534701789.925;773118158290.0095;1673023195090.2734;35850.582960844535;9068.327486336571;0.0;0.0;5577045.414291192;1257878.592914854;3021178.2646360234;918101.3781571778;3.0085373075014687;0.185582238552847
8359;2019-04-18 01:28:41.775;876;506;186;188;161;40;29;28;35;34;757;173;38;52;234;186;838;502;118;31;29;12;812;359;364;138;364;296;816;-2.0;307.0;884.0;215.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;31007.439453125;11195.56640625;0.0;2278.4326171875;846.0;164198;656.0;17.0;Calculated values ==>;1555543721.775;360.76;323.76000000000005;291.76000000000005;291.96000000000004;289.26000000000005;277.16;274.27422755570615;276.06;275.96000000000004;276.66;276.56;348.86;290.46000000000004;276.96000000000004;278.36;296.56;291.76000000000005;356.96000000000004;323.36;276.26000000000005;276.06;338.76;357.76;274.36;242.14157278889297;267.1113755279542;274.27422755570615;284.96000000000004;8120000.0;3590000.0;3640000.0;1380000.0;3640000.0;2960000.0;8159999.999999999;0.0;0.051166666666666666;0.14733333333333334;0.035833333333333335;0.0;0.0;0.042232527270396426;11195.56640625;0.0;2278.4326171875;31007.439453125;501767.7855685028;434758.3489715498;242489.55921390225;243058.7419788011;235573.69963787598;430214.79039162316;432276.23642105;448004.43967047473;472360.27449258295;529908.1048412981;465773.9221903702;448417.5840435519;450325.74949144374;463561.2209818517;457849.5140682483;496226.63725654135;433715.49132561864;432648.0798993152;432276.23642105;275146.1813398168;354802.47531532554;470199.78104355885;202335.4186557783;199181.10195298522;274.1100837093339;3310833.2337103505;2072191.7143912318;354294.79808338825;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1987750933295.592;773201531880.2667;1673200738850.821;36195.235762831944;9598.472985562137;3198.4869667988783;0.0;5577645.60599483;1258034.1003263204;3021204.9102537106;918101.3781571778;3.636054569246512;0.21946203167940287
8360;2019-04-18 01:29:41.775;885;561;162;170;163;43;30;28;38;34;758;173;41;57;234;184;831;428;119;31;30;13;795;353;357;139;358;300;795;-1.0;790.0;7.0;95.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;30645.830078125;11191.107421875;0.0;2300.21118164062;851.0;164199;639.0;14.0;Calculated values ==>;1555543781.775;361.66;329.26000000000005;289.36;290.16;289.46000000000004;277.46000000000004;273.6339639331285;276.16;275.96000000000004;276.96000000000004;276.56;348.96000000000004;290.46000000000004;277.26000000000005;278.86;296.56;291.56;356.26;315.96000000000004;276.26000000000005;276.16;337.06;358.26;274.46000000000004;242.35481222062532;267.5978703862781;273.6339639331285;285.06;7950000.0;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;3000000.0;7950000.0;0.0;0.13166666666666668;0.0011666666666666668;0.01583333333333333;0.0;0.0;0.034768106487556676;11191.107421875;0.0;2300.21118164062;30645.830078125;504543.6732578013;451108.41808792844;236232.71121762999;238439.4922785954;236506.63176155984;430607.02586249536;434218.8704114113;447665.9719958352;472228.6972694908;529707.431855792;465194.1870205866;448082.77831708995;450279.57893523976;464448.5893172968;458539.4322372223;496784.4939482124;416293.7898487657;434397.36110999016;434218.8704114113;268029.79939014546;356902.238983675;470163.3332718048;199260.2341867601;199181.10195298522;272.87729723288334;3311347.0109564443;2072378.2700064662;354332.9534483785;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1987967233295.592;773284631880.2667;1673379538850.821;289.8066941105876;4289.299068846541;10597.942706427151;0.0;5577949.6480153045;1258149.831760107;3021319.8805009876;918101.3781571778;1.12494922960528;0.06813839245666095
8361;2019-04-18 01:30:41.765;884;360;154;164;161;43;30;29;41;35;760;173;43;59;233;186;835;320;119;30;29;13;821;351;356;138;356;298;822;-1.0;679.0;0.0;86.0;0.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;29929.48046875;10970.0986328125;0.0;2289.5078125;859.0;164200;622.0;0.0;Calculated values ==>;1555543841.765;361.56000000000006;309.16;288.56;289.56;289.26000000000005;277.46000000000004;273.4187578820637;276.16;276.06;277.26000000000005;276.66;349.16;290.46000000000004;277.46000000000004;279.06;296.46000000000004;291.76000000000005;356.66;305.16;276.16;276.06;335.36;359.06000000000006;274.46000000000004;242.14157278889297;267.35522164206344;273.4187578820637;285.06;8209999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;2980000.0;8220000.0;0.0;0.11316666666666667;0.0;0.014333333333333333;0.0;0.0;0.0;10970.0986328125;0.0;2289.5078125;29929.48046875;502124.7391988986;344571.9374714104;233594.7435337477;236275.84086934404;235466.49672227565;430735.4089219946;434464.2400499864;448457.1826467565;472458.26935960614;530068.049907941;465484.620802947;448732.44069121097;450910.77711760055;464611.2859323508;459128.6642370843;494936.9049804858;292589.125071818;434464.2400499864;434286.206695374;260914.8530628454;360262.30078455864;470298.1829359995;198496.70502166334;199181.10195298522;272.566236955727;3311851.721078706;2072562.915944165;354371.1947320594;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1988181097645.626;773367718030.2799;1673558908950.8496;0.0;3895.821183438818;22899.023759664236;0.0;5577952.06266858;1258218.0297273311;3021598.975364685;918101.3781571778;2.0207873479212872;0.09303812556598745
8362;2019-04-18 01:31:41.776;885;320;148;156;155;44;31;28;44;35;762;172;45;60;233;187;837;327;119;32;30;14;836;355;360;144;360;295;836;-1.0;621.0;817.0;288.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;26823.748046875;9866.1962890625;0.0;1323.74951171875;863.0;164201;605.0;0.0;Calculated values ==>;1555543901.776;361.66;305.16;287.96000000000004;288.76000000000005;288.66;277.56;273.8482719121499;276.26000000000005;275.96000000000004;277.56;276.66;349.36;290.36;277.66;279.16;296.46000000000004;291.86;356.86;305.86;276.36;276.16;333.66;359.46000000000004;274.56;243.40439225979637;266.98899913490544;273.8482719121499;285.06;8359999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;2950000.0;8359999.999999999;0.0;0.1035;0.13616666666666666;0.048;0.0;0.0;0.0;9866.1962890625;0.0;1323.74951171875;26823.748046875;500943.5644107087;290653.1019608196;231786.94084222306;233891.60594923503;233627.01703573109;430477.46260093397;433656.0705203272;449423.1625057149;471666.44639072387;530503.7990414929;465796.66956539766;449559.12148998346;451579.786977874;464022.1768390251;458628.33589585364;493820.0374498401;294785.9056019219;433836.9858812755;433474.6235842054;253801.27034056993;361942.53728597105;469584.9093677517;201167.2299133974;199181.10195298522;273.6363541138309;3312324.7513553444;2072736.5835681716;354401.3107299743;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1988395937025.3323;773452333540.1643;1673736841565.6064;33804.182821320566;12884.048613809005;20600.032646259533;0.0;5578233.815836985;1258357.8876113626;3021961.533957797;918101.3781571778;6.0132788200539125;0.3440703772398314
8363;2019-04-18 01:32:41.787;892;322;139;145;145;45;32;30;48;36;764;172;48;57;234;185;836;320;118;34;31;14;808;360;365;151;365;297;809;-3.0;510.0;882.0;194.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;23485.171875;9017.3916015625;0.0;1303.8994140625;864.0;164202;586.0;-1.0;Calculated values ==>;1555543961.787;362.36;305.36;287.06;287.66;287.66;277.66;274.38016830617;276.36;276.16;277.96000000000004;276.76000000000005;349.56000000000006;290.36;277.96000000000004;278.86;296.56;291.66;356.76;305.16;276.56;276.26000000000005;331.76000000000005;359.56000000000006;274.56;244.82967444194236;267.23344911666527;274.38016830617;284.96000000000004;8080000.0;3600000.0;3650000.0;1510000.0;3650000.0;2970000.0;8090000.000000001;0.0;0.08499999999999999;0.147;0.03233333333333333;0.0;0.0;-0.0024812631214849077;9017.3916015625;0.0;1303.8994140625;23485.171875;504406.38552816835;296145.9823644998;229853.08181135688;231426.32177401113;231426.32177401113;430148.3826014536;432578.5526393707;449600.9986812863;470832.5400961883;530560.1323095391;465507.4644989328;449600.9986812863;450820.4686028281;463412.2849837685;457549.89371207694;496304.90515812836;294733.5964973274;432949.0678229144;432392.4233332471;245852.32104278926;362362.6180328724;468627.0916115599;202621.82345522122;199181.10195298522;274.22596724547924;3312744.0692149703;2072893.9756503042;354423.21181878954;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1988613476900.035;773540849765.0433;1673914474125.3638;36305.93875823156;8600.837003721617;17133.56123616808;0.0;5578818.173962034;1258536.9611487282;3022276.0382216005;918101.3781571778;6.010908606704414;0.3161312404532599
8364;2019-04-18 01:33:41.787;896;312;133;137;137;48;34;30;52;36;758;171;52;61;234;184;835;309;118;34;33;15;802;359;365;155;365;300;803;0.0;593.0;834.0;180.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;20252.779296875;8995.8203125;0.0;1315.41943359375;865.0;164203;568.0;-1.0;Calculated values ==>;1555544021.787;362.76;304.36;286.46000000000004;286.86;286.86;277.96000000000004;274.27422755570615;276.56;276.16;278.36;276.76000000000005;348.96000000000004;290.26000000000005;278.36;279.26000000000005;296.56;291.56;356.66;304.06;276.56;276.46000000000004;329.96000000000004;359.66;274.66;245.62243170879464;267.5978703862781;274.27422755570615;284.96000000000004;8020000.0;3590000.0;3650000.0;1550000.0;3650000.0;3000000.0;8030000.0;0.0;0.09883333333333333;0.13899999999999998;0.030000000000000002;0.0;0.0;-0.0024810950860628036;8995.8203125;0.0;1315.41943359375;20252.779296875;505490.82130923745;290502.4455524424;228382.58343083257;229422.72569178088;229422.72569178088;430214.79039162316;432949.0678229144;449597.6657697971;470294.4950990811;529707.431855792;464948.7922168894;449597.6657697971;450822.23689861054;463412.2849837685;457573.9684186735;496717.6692185997;288696.91942614346;432949.0678229144;432764.09833711403;238323.1353838712;362782.70746645995;468175.5287335143;202381.93328391016;199181.10195298522;274.1281700932616;3313108.552141403;2073044.085749588;354445.0394758533;395818.07191545924;0;51;48;10;1;0;0;7;161;173;1988832476900.035;773632649765.0433;1674093574125.3638;34362.98681553829;7973.807863488125;20559.384104487755;0.0;5579407.081675149;1258675.0831892882;3022590.1460994394;918101.3781571778;6.099768828218875;0.3104861183177686
8365;2019-04-18 01:34:41.767;896;305;130;133;129;49;35;31;55;36;745;168;56;67;235;185;838;304;117;35;34;13;810;359;364;144;364;306;811;0.0;661.0;931.0;235.0;0.0;0;1;30;1;0;0;0;0;0;0;1;0;1;0;0;19482.41796875;10015.458984375;0.0;2333.6025390625;866.0;164204;552.0;-1.0;Calculated values ==>;1555544081.767;362.76;303.66;286.16;286.46000000000004;286.06;278.06;274.27422755570615;276.66;276.26000000000005;278.66;276.76000000000005;347.66;289.96000000000004;278.76000000000005;279.86;296.66;291.66;356.96000000000004;303.56;276.66;276.56;328.36;359.76;274.46000000000004;243.40439225979637;268.3187672390254;274.27422755570615;284.86;8100000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;8109999.999999999;0.0;0.11016666666666668;0.15516666666666667;0.03916666666666667;0.0;0.0;-0.0024809269256472364;10015.458984375;0.0;2333.6025390625;19482.41796875;504801.2735682648;285495.38235028536;227492.29826948422;228265.538259798;227235.31247031753;430214.79039162316;433384.8821390699;448905.6256390071;471765.34391292307;527888.4794726515;463694.521142636;449044.3348516398;450558.8976513175;463693.98011157714;457711.8149526845;496413.24917903;284972.46245558094;433384.8821390699;433201.5241952028;231631.59724164338;363202.8056056646;469485.55747401924;202298.60447579896;199181.10195298522;274.0957653061662;3313439.5684098406;2073202.4602680032;354475.43785612966;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1989051104000.1045;773722319865.0719;1674275313525.4216;38265.189450491125;10464.82232576363;23293.726670699976;0.0;5580012.114732624;1258828.6872224968;3022955.466875152;918101.3781571778;5.832324854019037;0.30615501734686895
8366;2019-04-18 01:35:41.768;894;306;129;131;124;49;36;32;58;36;740;168;58;72;235;185;843;308;118;36;35;10;828;360;365;140;365;309;828;-1.0;726.0;806.0;178.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;19029.408203125;11067.564453125;0.0;2376.71435546875;866.0;164205;538.0;-1.0;Calculated values ==>;1555544141.768;362.56000000000006;303.76000000000005;286.06;286.26000000000005;285.56;278.06;274.38016830617;276.76000000000005;276.36;278.96000000000004;276.76000000000005;347.16;289.96000000000004;278.96000000000004;280.36;296.66;291.66;357.46000000000004;303.96000000000004;276.76000000000005;276.66;326.96000000000004;359.76;274.16;242.56692532238324;268.67533136820026;274.38016830617;284.96000000000004;8280000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;8280000.0;0.0;0.121;0.13433333333333333;0.029666666666666668;0.0;0.0;-0.0024809269256472364;11067.564453125;0.0;2376.71435546875;19029.408203125;502952.32415800996;284227.19685321226;226999.4206684226;227510.13527528459;225728.85959562377;430148.3826014536;433317.3069910173;448766.42471495393;472293.48310962116;527131.5743628122;463247.6705685658;448766.42471495393;450703.1886075011;463545.3156519603;457549.89371207694;495474.3277822279;285218.9416767698;433317.3069910173;433133.46834165603;225777.27872811773;363202.8056056646;469732.021654708;202556.10627814356;199181.10195298522;274.2004439074341;3313760.5056430832;2073378.1550579679;354514.6911510807;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1989269807644.8403;773807521284.969;1674459816600.1987;33074.25277667819;7926.21882283808;25440.901718760426;0.0;5580606.619992055;1258981.9484528613;3023361.5955466055;918101.3781571778;4.941981214775652;0.24485369488793726
8367;2019-04-18 01:36:41.758;895;313;129;131;120;48;37;32;59;36;746;170;59;73;235;185;851;312;118;37;36;8;825;362;367;135;367;309;824;-1.0;827.0;808.0;233.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;18102.78125;11444.9501953125;0.0;2392.12109375;866.0;164206;526.0;-1.0;Calculated values ==>;1555544201.758;362.66;304.46000000000004;286.06;286.26000000000005;285.16;277.96000000000004;274.5913991737795;276.86;276.36;279.06;276.76000000000005;347.76;290.16;279.06;280.46000000000004;296.66;291.66;358.26;304.36;276.86;276.76000000000005;325.76000000000005;359.76;273.96000000000004;241.49495122638035;268.67533136820026;274.5913991737795;284.96000000000004;8250000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3090000.0;8240000.000000001;0.0;0.13783333333333334;0.13466666666666666;0.03883333333333334;0.0;0.0;-0.0024809269256472364;11444.9501953125;0.0;2392.12109375;18102.78125;503357.78072784015;288273.6070303898;227054.29529337346;227565.85101941862;224769.901581229;430014.67791919125;432997.62667057913;448905.8905245643;472948.7829819323;527761.2710080513;463498.03045357484;448905.8905245643;450840.27004017454;463247.08388288494;457224.88438570796;496942.59447146696;287732.34943309147;432997.62667057913;432812.2514932043;220759.83610629753;363202.8056056646;470211.52306949627;202928.7270062063;199181.10195298522;274.3542973149553;3314069.8889827565;2073565.7280793532;354554.4248231146;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1989489371044.8752;773890007534.982;1674645185700.2283;33124.924687138875;10379.481913791094;28836.145441122757;0.0;5581158.187861039;1259134.4705344397;3023813.828888222;918101.3781571778;5.228024813259021;0.26959523089547766
8368;2019-04-18 01:37:41.799;897;315;127;128;115;49;38;33;42;37;758;172;49;70;236;185;857;316;118;38;37;7;804;363;368;139;368;310;803;-2.0;807.0;845.0;186.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;16343.3466796875;11846.7451171875;0.0;1396.0705566406198;866.0;164207;516.0;-1.0;Calculated values ==>;1555544261.799;362.86;304.66;285.86;285.96000000000004;284.66;278.06;274.69669130483857;276.96000000000004;276.46000000000004;277.36;276.86;348.96000000000004;290.36;278.06;280.16;296.76000000000005;291.66;358.86;304.76000000000005;276.96000000000004;276.86;324.76000000000005;359.76;273.86;242.35481222062532;268.7936212382143;274.69669130483857;284.96000000000004;8040000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3100000.0;8030000.0;0.0;0.1345;0.1408333333333333;0.031000000000000003;0.0;0.0;-0.0024809269256472364;11846.7451171875;0.0;1396.0705566406198;16343.3466796875;505459.9071227224;292411.6327598205;226834.2058116396;227091.30750757246;223777.52260048603;429947.3805835815;432929.84295338165;446316.34587724565;472523.0838727012;528942.9299062806;463599.47098288505;447312.8991861806;450247.4650639337;463231.246673453;457061.7909713768;499741.5487111649;293074.3041593415;432929.84295338165;432743.97865350964;216578.99785978085;363202.8056056646;469571.6626778283;203269.48640203825;199181.10195298522;274.4909675416487;3314357.1362010106;2073759.958173969;354586.014658582;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1989710021720.345;773972263705.1571;1674831012595.6238;34229.099376091704;8255.367464549492;27796.74439222025;0.0;5581719.8549398435;1259289.8670613712;3024286.0921306834;918101.3781571778;5.307119948196421;0.2612530098903516
