;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8369;2019-04-18 01:38:41.769;896;326;126;127;113;48;39;35;-2;39;774;173;22;61;236;185;862;325;118;39;38;8;812;361;366;144;366;310;810;-1.0;926.0;605.0;122.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15948.1943359375;12221.541015625;0.0;1394.39880371094;864.0;164208;508.0;-1.0;Calculated values ==>;1555544321.769;362.76;305.76000000000005;285.76000000000005;285.86;284.46000000000004;277.96000000000004;274.4858918419099;277.06;276.66;272.96000000000004;277.06;350.56000000000006;290.46000000000004;275.36;279.26000000000005;296.76000000000005;291.66;359.36;305.66;277.06;276.96000000000004;323.96000000000004;359.56000000000006;273.96000000000004;243.40439225979637;268.7936212382143;274.4858918419099;284.96000000000004;8120000.0;3610000.0;3660000.0;1440000.0;3660000.0;3100000.0;8100000.0;0.0;0.15433333333333332;0.10083333333333333;0.02033333333333333;0.0;0.0;-0.0024812631214849077;12221.541015625;0.0;1394.39880371094;15948.1943359375;504628.4832608553;298962.2911981277;226480.36958036543;226736.3451222068;223185.02518626934;430081.6785162784;433616.79160117084;439800.47229948716;472061.9191754798;530619.4583364654;463724.57919160085;443412.26234228804;448999.47296598606;463529.53543198755;457387.5844061984;499743.1533207639;298179.3938060529;433616.79160117084;433433.583526483;213234.55432191002;362362.6180328724;468988.4700171027;202764.7975301019;199181.10195298522;274.28607856390266;3314626.0978281815;2073960.426940646;354609.25694297365;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1989930111620.45;774057121255.1976;1675016919595.7124;23901.09720591301;5413.214673902349;31108.006885103725;0.0;5582204.0310357725;1259403.7149601537;3024776.719621765;918101.3781571778;4.437616467657532;0.2007955614868774
8370;2019-04-18 01:39:41.770;891;334;127;127;111;46;38;35;-17;40;784;171;-14;47;236;186;866;331;117;37;37;8;814;359;364;147;364;309;811;-1.0;960.0;615.0;124.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15880.619140625;12571.484375;0.0;1371.09240722656;863.0;164209;500.0;-1.0;Calculated values ==>;1555544381.77;362.26;306.56;285.86;285.86;284.26000000000005;277.76000000000005;274.27422755570615;276.96000000000004;276.66;271.46000000000004;277.16;351.56000000000006;290.26000000000005;271.76000000000005;277.86;296.76000000000005;291.76000000000005;359.76;306.26000000000005;276.86;276.86;323.16;359.46000000000004;273.96000000000004;244.02132995426717;268.67533136820026;274.27422755570615;284.86;8140000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3090000.0;8109999.999999999;0.0;0.16;0.10250000000000001;0.020666666666666667;0.0;0.0;-0.002481431031848443;12571.484375;0.0;1371.09240722656;15880.619140625;503742.6159707688;305874.19383152184;226722.46322425708;226722.46322425708;222670.8615813834;430214.79039162316;433931.68165179034;437688.5006598165;471764.18514258164;531741.088092698;463623.0709477647;438160.0216932036;447220.2034694722;463826.62237682095;457849.5140682483;500143.72883470496;302964.23525767674;433749.95420475816;433749.95420475816;209890.3038832737;361942.53728597105;468576.4402621359;202223.19568560435;199181.10195298522;274.0664253716276;3314891.342360834;2074167.038928794;354632.303087133;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1990149115270.1853;774144422710.0922;1675202622690.488;24135.193759856746;5504.633721248318;31548.718972324514;0.0;5582604.340131711;1259494.6985463712;3025298.8677056027;918101.3781571778;4.388611044368089;0.19866595756836464
8371;2019-04-18 01:40:41.790;886;337;127;127;111;43;37;35;-17;40;784;169;-19;37;235;187;866;334;118;35;36;8;837;355;361;148;361;310;842;-2.0;704.0;0.0;65.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16693.240234375;13641.6396484375;0.0;1376.07604980469;861.0;164210;494.0;-1.0;Calculated values ==>;1555544441.79;361.76;306.86;285.86;285.86;284.26000000000005;277.46000000000004;273.8482719121499;276.86;276.66;271.46000000000004;277.16;351.56000000000006;290.06;271.26000000000005;276.86;296.66;291.86;359.76;306.56;276.66;276.76000000000005;322.56;359.26;273.96000000000004;244.22491754036054;268.7936212382143;273.8482719121499;284.96000000000004;8370000.0;3550000.0;3610000.0;1480000.0;3610000.0;3100000.0;8420000.0;0.0;0.11733333333333333;0.0;0.010833333333333334;0.0;0.0;-0.0024817664771386648;13641.6396484375;0.0;1376.07604980469;16693.240234375;501000.8177992255;300419.01996534807;226303.86949291828;226303.86949291828;222299.56087901516;430477.46260093397;434489.842356074;437460.313363465;471631.5591433098;531666.0615955687;463223.58727265254;437142.86386454466;445598.44716816605;464138.1880892104;458628.33589585364;498062.5461426165;298327.572071516;434130.71970383386;434310.53623595677;207382.2378540181;361102.401775943;468438.6031449724;198516.79216177133;199181.10195298522;272.59070637110284;3315162.8816718156;2074385.5544431533;354655.20378862444;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1990366687770.1162;774232952210.0641;1675388384590.429;0.0;2924.152952318012;23435.57029100912;0.0;5582805.533788518;1259564.9618485915;3025757.2228501216;918101.3781571778;1.7552418605455764;0.07496738911730699
8372;2019-04-18 01:41:41.791;883;476;128;128;112;42;35;34;-5;41;780;167;-4;28;236;187;865;460;117;37;34;7;823;361;366;151;366;308;826;-2.0;222.0;937.0;236.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15962.1474609375;13238.921875;0.0;1365.93566894531;859.0;164211;489.0;-1.0;Calculated values ==>;1555544501.791;361.46000000000004;320.76000000000005;285.96000000000004;285.96000000000004;284.36;277.36;274.4858918419099;276.66;276.56;272.66;277.26000000000005;351.16;289.86;272.76000000000005;275.96000000000004;296.76000000000005;291.86;359.66;319.16;276.86;276.56;322.06;359.06000000000006;273.86;244.82967444194236;268.5567601203482;274.4858918419099;284.86;8230000.0;3610000.0;3660000.0;1510000.0;3660000.0;3080000.0;8259999.999999999;0.0;0.037000000000000005;0.15616666666666665;0.03933333333333333;0.0;0.0;-0.00248210142140906;13238.921875;0.0;1365.93566894531;15962.1474609375;501803.8304085333;424143.84708812437;226771.7853745471;226771.7853745471;222738.15070627423;430081.6785162784;432880.6149027872;439776.62843957054;471332.23697825224;531398.0311273183;463271.862424448;439929.7848208182;444692.8620626349;463529.53543198755;457664.15716357983;499185.9707318298;418967.88066987885;433249.8226776551;432695.15374167816;205292.2597576877;360262.30078455864;467922.920871682;202594.62972681384;199181.10195298522;274.2200052747195;3315435.014437752;2074609.562855656;354678.05426708807;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1990584791404.8528;774322653704.9557;1675573787680.205;37039.922132308835;10436.246118364812;2968.069332292186;0.0;5583114.2049503485;1259676.3003629902;3025977.2568472223;918101.3781571778;3.4539356122565086;0.21105501966539442
8373;2019-04-18 01:42:41.781;883;615;126;126;110;43;36;34;15;41;771;167;21;29;236;187;860;448;118;38;36;6;804;361;367;152;367;311;801;-2.0;1096.0;855.0;214.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16454.7734375;13971.125;0.0;1365.72143554688;857.0;164212;484.0;-1.0;Calculated values ==>;1555544561.781;361.46000000000004;334.66;285.76000000000005;285.76000000000005;284.16;277.46000000000004;274.4858918419099;276.76000000000005;276.56;274.66;277.26000000000005;350.26;289.86;275.26000000000005;276.06;296.76000000000005;291.86;359.16;317.96000000000004;276.96000000000004;276.76000000000005;321.56;358.86;273.76000000000005;245.02929689885198;268.91163127593666;274.4858918419099;284.96000000000004;8040000.000000001;3610000.0;3670000.0000000005;1520000.0;3670000.0000000005;3110000.0;8009999.999999999;0.0;0.18266666666666667;0.14250000000000002;0.035666666666666666;0.0;0.0;-0.002482435864131682;13971.125;0.0;1365.72143554688;16454.7734375;503474.8715941356;460860.11642887845;226605.44779394733;226605.44779394733;222543.47725778786;430081.6785162784;432812.2514932043;442165.83327630756;471198.87375816196;530229.4345438583;462822.39217474737;443059.7537681832;444238.1309280879;463380.54213311686;457664.15716357983;500175.5713419543;421474.01847342233;433182.4302400453;432812.2514932043;203202.34940748036;359422.2341604596;467683.03619504336;202576.73674483853;199181.10195298522;274.213053476684;3315705.1104217805;2074836.2754545852;354700.8142823276;395818.07191545924;0;51;48;10;1;0;0;7;161;174;1990804654754.8877;774413538554.9701;1675759456730.2346;34141.44625573434;9455.458013723972;14376.150323985172;0.0;5583707.284157331;1259842.0369367504;3026121.767921854;918101.3781571778;3.7799853338217435;0.20853041679033768
8374;2019-04-18 01:43:41.772;875;380;131;129;109;42;36;34;33;40;754;167;37;37;236;187;863;350;118;36;35;1;821;356;361;144;361;312;817;83.0;1176.0;491.0;74.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;18859.533203125;15389.724609375;0.0;2409.16357421875;854.0;164213;480.0;-1.0;Calculated values ==>;1555544621.772;360.66;311.16;286.26000000000005;286.06;284.06;277.36;273.955091788801;276.76000000000005;276.56;276.46000000000004;277.16;348.56000000000006;289.86;276.86;276.86;296.76000000000005;291.86;359.46000000000004;308.16;276.76000000000005;276.66;321.16;358.56000000000006;273.26000000000005;243.40439225979637;269.02936301313275;273.955091788801;284.96000000000004;8209999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;8170000.0;0.013833333333333333;0.196;0.08183333333333334;0.012333333333333333;0.0;0.013833333333333333;-0.0024829365866503835;15389.724609375;0.0;2409.16357421875;18859.533203125;500822.756715476;381282.11761717766;227664.3011201948;227151.25252827638;222098.21742791912;430412.23801567365;434310.53623595677;444622.5306516679;472160.7387857882;528369.5085755809;462671.94262538984;445204.7030323925;445204.7030323925;464270.0288607765;458468.5810051565;499074.4853913689;326045.7794684113;434310.53623595677;434130.71970383386;201530.46850934727;358162.1983326704;468291.61117532355;201530.41399225974;201530.41399225974;273.7827868164105;3315999.3521684296;2075080.9125009836;354732.2669388947;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1991023021995.5264;774502325235.2297;1675946328695.7812;19893.038213294905;3290.0547652577875;33913.626360899696;3217.637562343442;5584157.503986117;1259948.2336116615;3026524.1223665173;918128.1877815621;3.388658677983663;0.12416130864046288
8375;2019-04-18 01:44:41.802;869;358;148;144;112;39;36;32;48;39;719;169;47;48;235;189;864;354;118;37;35;-4;839;356;362;139;361;310;834;-1.0;1225.0;1119.0;256.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;19481.203125;15999.0888671875;0.0;2395.38696289062;850.0;164214;477.0;-1.0;Calculated values ==>;1555544681.802;360.06000000000006;308.96000000000004;287.96000000000004;287.56;284.36;277.06;273.955091788801;276.76000000000005;276.36;277.96000000000004;277.06;345.06000000000006;290.06;277.86;277.96000000000004;296.66;292.06;359.56000000000006;308.56;276.86;276.66;320.86;358.16;272.76000000000005;242.35481222062532;268.7936212382143;273.955091788801;284.96000000000004;8390000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3100000.0;8340000.000000001;0.0;0.20416666666666666;0.1865;0.042666666666666665;0.0;0.0;-0.0024836024562703164;15999.0888671875;0.0;2395.38696289062;19481.203125;498324.5464962063;326590.3637757668;231818.18425206642;230774.89350018752;222642.18571287373;430412.23801567365;434064.28222162405;447171.1259212027;472719.2527797885;524845.4384302049;463223.58727265254;447029.15784969734;447171.1259212027;464138.1880892104;458741.3219607375;497583.8023815979;320041.5869980288;434244.55786418;433883.48505660606;200276.58477070546;356482.2694418079;468485.0186495222;201183.9214029928;201530.41399225974;273.6473257521838;3316319.018057413;2075342.6167332197;354772.3248789788;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1991240030445.4229;774587267685.1892;1676133021995.6924;45876.613642646145;11404.84681585192;36248.2023074787;0.0;5584705.858458205;1260070.7523535355;3027109.0966127613;918155.0148347253;5.08466039641313;0.2528667617985031
8376;2019-04-18 01:45:41.803;874;409;177;171;128;40;35;33;59;39;720;171;55;52;236;189;864;355;119;38;35;-4;793;358;363;134;363;309;796;-2.0;-1.0;977.0;148.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20456.083984375;15378.3642578125;0.0;2405.62866210938;845.0;164215;475.0;-1.0;Calculated values ==>;1555544741.803;360.56000000000006;314.06;290.86;290.26000000000005;285.96000000000004;277.16;274.1680685717883;276.66;276.46000000000004;279.06;277.06;345.16;290.26000000000005;278.66;278.36;296.76000000000005;292.06;359.56000000000006;308.66;276.96000000000004;276.66;320.66;357.66;272.76000000000005;241.2770596917726;268.67533136820026;274.1680685717883;285.06;7930000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;7959999.999999999;0.0;0.0;0.16283333333333333;0.024666666666666667;0.0;0.0;-0.0024844319579692825;15378.3642578125;0.0;2405.62866210938;20456.083984375;503161.23167078674;408543.3397164521;240379.28947914334;238697.47869550524;227191.15858560213;430280.9020939914;433634.880018922;448905.8905245643;473371.24222306634;525029.812559876;463623.0709477647;448346.9478411799;447925.825488537;463974.7193981239;458421.9707624873;501737.2288373831;369067.7243283385;434178.6716885159;433634.880018922;199440.67485045042;354382.54770086217;469170.6710693494;201943.81443242417;201530.41399225974;273.9530761605322;3316651.8343297676;2075604.099866925;354812.33400927985;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1991457534070.1602;774669169050.0903;1676318725090.468;40213.658057003486;6591.595797044156;0.0;0.0;5585423.289345151;1260220.7252079677;3027411.1699994314;918155.0148347253;2.6318754210487643;0.14863944048371014
8377;2019-04-18 01:46:41.793;874;594;192;187;143;37;34;30;64;38;737;173;61;58;235;190;860;348;119;37;34;-11;827;351;357;134;356;309;830;92.0;226.0;425.0;23.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;0;0;0;29048.822265625;16047.9423828125;0.0;1897.16015625;837.0;164216;479.0;-1.0;Calculated values ==>;1555544801.793;360.56000000000006;332.56;292.36;291.86;287.46000000000004;276.86;273.4187578820637;276.56;276.16;279.56;276.96000000000004;346.86;290.46000000000004;279.26000000000005;278.96000000000004;296.66;292.16;359.16;307.96000000000004;276.86;276.56;321.06;356.86;272.06;241.2770596917726;268.67533136820026;273.4187578820637;285.06;8270000.0;3510000.0;3570000.0000000005;1340000.0;3560000.0;3090000.0;8300000.0;0.015333333333333334;0.03766666666666666;0.07083333333333333;0.0038333333333333336;0.0;0.015333333333333334;-0.0024857525876282958;16047.9423828125;0.0;1897.16015625;29048.822265625;500140.8875702695;452536.31455889804;243882.01516740484;242464.83949661662;230575.51886978885;430735.4089219946;434929.85772998666;449600.5756309745;473273.9119493556;526816.5849651402;463872.8754058863;449184.2897663036;448766.42471495393;464872.6823385499;459667.8951279517;498088.2246886935;314087.68198731286;435458.00827567605;434929.85772998666;201112.50472608567;351023.42510137823;468483.64582059236;200452.7615916375;200452.7615916375;273.33871773529296;3317064.3064584355;2075865.9421079904;354848.1846066763;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1991673498070.1946;774749555650.1031;1676504094190.4976;17647.9701611197;1027.4517228776604;6930.687108418669;3595.315474121354;5585905.389217006;1260284.2066886334;3027468.9160993895;918184.9708035206;1.627264285783398;0.053109533959709826
8378;2019-04-18 01:47:41.793;875;461;191;191;154;35;35;27;65;38;758;173;63;58;234;192;865;318;119;37;34;-13;822;351;356;145;356;305;819;285.0;1094.0;978.0;93.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;35037.61328125;15996.8388671875;0.0;1369.15014648438;818.0;164217;500.0;-1.0;Calculated values ==>;1555544861.793;360.66;319.26000000000005;292.26000000000005;292.26000000000005;288.56;276.66;273.4187578820637;276.66;275.86;279.66;276.96000000000004;348.96000000000004;290.46000000000004;279.46000000000004;278.96000000000004;296.56;292.36;359.66;304.96000000000004;276.86;276.56;323.16;354.96000000000004;271.86;243.61107973660833;268.19934244402924;273.4187578820637;285.06;8220000.0;3510000.0;3560000.0;1450000.0;3560000.0;3050000.0;8190000.000000001;0.0475;0.18233333333333332;0.16299999999999998;0.015500000000000002;0.0;0.0475;-0.0024888564661766873;15996.8388671875;0.0;1369.15014648438;35037.61328125;500733.53214779467;421103.72517315665;243847.94922813625;243847.94922813625;233645.2471713208;430735.4089219946;435347.08258078195;450465.9288920795;471830.8059033014;529325.6898092299;464463.0643916602;450192.20628343086;449505.0126014062;464742.0383762814;459936.72070397437;499276.4403772089;291811.08534211636;435696.9057630792;435171.47162705613;209890.3038832737;343047.5905507172;466753.7937260268;200308.5892826693;200308.5892826693;273.28209785401236;3317598.3600879926;2076132.9819517403;354875.4038591991;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1991887398070.1946;774833255650.1031;1676688294190.4976;40775.646356333855;4129.900668872041;37827.84973473188;11155.986911358375;5586392.252687985;1260327.1846252314;3027841.9039064157;918307.8983233996;5.406509447712941;0.1715457754646651
8379;2019-04-18 01:48:41.784;885;363;170;175;162;37;32;29;64;38;770;171;63;57;235;192;873;341;119;38;32;-13;836;356;361;149;361;300;832;-2.0;1101.0;1545.0;239.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;33550.9140625;15068.8193359375;0.0;1337.14831542969;795.0;164218;569.0;-1.0;Calculated values ==>;1555544921.784;361.66;309.46000000000004;290.16;290.66;289.36;276.86;273.955091788801;276.36;276.06;279.56;276.96000000000004;350.16;290.26000000000005;279.46000000000004;278.86;296.66;292.36;360.46000000000004;307.26000000000005;276.96000000000004;276.36;330.06;352.66;271.86;244.42749628697553;267.5978703862781;273.955091788801;285.06;8359999.999999999;3560000.0;3610000.0;1490000.0;3610000.0;3000000.0;8320000.0;0.0;0.1835;0.2575;0.03983333333333334;0.0;0.0;-0.00249255177783535;15068.8193359375;0.0;1337.14831542969;33550.9140625;500943.5644107087;338951.105795834;237718.8103987494;239085.44984836504;235558.50245034203;430412.23801567365;433588.14229367237;451227.5976672684;471299.48975746526;530957.6171114945;464948.7922168894;451092.63091416645;450279.57893523976;464138.1880892104;459149.39086431934;499185.7574344204;306025.74049516453;434668.6427963687;433588.14229367237;238741.38928724395;333396.4077044029;466188.36539371597;201287.52858611225;200308.5892826693;273.68786213164475;3318169.845412932;2076391.8236044222;354897.952963485;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1992102465804.969;774921442420.0106;1676869766965.3071;64359.56778839771;10551.883332836216;35444.86310835345;0.0;5587268.248052588;1260449.5144728874;3028452.418255243;918400.850935913;6.726595868936194;0.3246547261079548
8380;2019-04-18 01:49:41.784;898;376;144;147;148;42;32;31;62;38;766;168;61;60;236;189;878;368;118;35;31;-12;840;360;365;153;365;301;844;-3.0;0.0;1086.0;153.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28050.3828125;14992.80859375;0.0;1334.95764160156;781.0;164219;644.0;-1.0;Calculated values ==>;1555544981.784;362.96000000000004;310.76000000000005;287.56;287.86;287.96000000000004;277.36;274.38016830617;276.36;276.26000000000005;279.36;276.96000000000004;349.76;289.96000000000004;279.26000000000005;279.16;296.76000000000005;292.06;360.96000000000004;309.96000000000004;276.66;276.26000000000005;337.56000000000006;351.26;271.96000000000004;245.2279566241654;267.7187500070086;274.38016830617;284.96000000000004;8400000.0;3600000.0;3650000.0;1530000.0;3650000.0;3010000.0;8440000.0;0.0;0.0;0.181;0.025500000000000002;0.0;0.0;-0.0024947674673923997;14992.80859375;0.0;1334.95764160156;28050.3828125;502482.7972108917;352309.0565731128;230624.5430125085;231402.87501232265;231663.11207879923;430148.3826014536;432578.5526393707;450778.10816522007;470764.57038468006;530465.2551293176;464433.22232410026;450642.4416611791;450506.6178912395;463678.2282813929;458101.12438257574;499561.57329527027;336707.47151875996;433133.46834165603;432392.4233332471;270122.7006405761;327523.71359711495;465720.17435021815;202396.5443448453;200308.5892826693;274.1384275966744;3318683.189553557;2076642.3371705029;354920.22051312693;395818.07191545924;0;51;48;10;1;0;0;7;162;174;1992320265804.969;775012042420.0106;1677050066965.3071;44957.063051487836;6714.752565137009;0.0;0.0;5588179.219976254;1260593.4031053705;3028747.7921144795;918400.850935913;3.1646591990488693;0.17440982313657374
8381;2019-04-18 01:50:41.765;908;609;132;133;127;46;34;31;58;38;754;167;58;62;236;187;874;557;119;35;33;-12;801;361;366;148;366;305;803;-1.0;-1.0;1188.0;181.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;24488.2109375;14708.830078125;0.0;2305.19116210938;773.0;164220;682.0;-1.0;Calculated values ==>;1555545041.765;363.96000000000004;334.06;286.36;286.46000000000004;285.86;277.76000000000005;274.4858918419099;276.56;276.26000000000005;278.96000000000004;276.96000000000004;348.56000000000006;289.86;278.96000000000004;279.36;296.76000000000005;291.86;360.56000000000006;328.86;276.66;276.46000000000004;341.36;350.46000000000004;271.96000000000004;244.22491754036054;268.19934244402924;274.4858918419099;285.06;8009999.999999999;3610000.0;3660000.0;1480000.0;3660000.0;3050000.0;8030000.0;0.0;0.0;0.198;0.030166666666666668;0.0;0.0;-0.0024960220412737996;14708.830078125;0.0;2305.19116210938;24488.2109375;507262.2939813581;459446.39278833015;228123.5483002748;228382.58343083257;226834.2058116396;430081.6785162784;432695.15374167816;449505.0126014062;471432.6538135293;528907.4271763442;463718.55362141284;449505.0126014062;450055.099686846;463529.53543198755;457664.15716357983;502455.16083498654;448991.1210902895;432880.6149027872;432509.1113278755;286033.001929769;324168.52440917626;466430.78226456046;202619.24812257814;200308.5892826693;274.2295687147291;3319120.872525979;2076889.772447541;354950.5454806365;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1992539496360.6453;775102313825.2891;1677231809395.8677;48883.38136680796;7958.314613283133;0.0;0.0;5588960.976047644;1260715.6399449736;3028747.7921144795;918400.850935913;3.34087369337903;0.18843026498142976
8382;2019-04-18 01:51:41.765;908;531;127;130;117;43;33;31;52;38;724;166;54;69;236;187;875;397;120;33;33;-12;803;354;359;142;359;307;798;134.0;1178.0;412.0;30.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;22887.71875;15542.11328125;0.0;2334.35986328125;765.0;164221;692.0;-1.0;Calculated values ==>;1555545101.765;363.96000000000004;326.26000000000005;285.86;286.16;284.86;277.46000000000004;273.7412296467126;276.46000000000004;276.26000000000005;278.36;276.96000000000004;345.56000000000006;289.76000000000005;278.56;280.06;296.76000000000005;291.86;360.66;312.86;276.46000000000004;276.46000000000004;342.36;349.66;271.96000000000004;242.98782864720522;268.43790593516167;273.7412296467126;285.16;8030000.0;3540000.0;3590000.0;1420000.0;3590000.0;3070000.0;7980000.0;0.022333333333333334;0.19633333333333333;0.06866666666666667;0.005;0.0;0.022333333333333334;-0.0024972681720641034;15542.11328125;0.0;2334.35986328125;22887.71875;507092.774583018;444132.8667909151;226904.851955252;227678.96243629587;224348.85008720722;430542.39183029096;434263.8640799596;448301.5085314506;472226.9707426428;525608.0536481746;463296.16252968553;448580.67754506104;450652.27815009985;464564.1698029545;458787.7199564135;502421.25114211865;402236.9807227134;434263.8640799596;434263.8640799596;290221.2356813373;320813.78693149507;467274.6841318862;201189.01694697078;201189.01694697078;273.6404323726805;3319515.6719400412;2077141.8636422025;354989.20840584807;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1992756996360.6453;775189313825.2891;1677415409395.8677;16968.39108880095;1330.4283359245774;19669.511759009896;5205.3382526367495;5589509.7408181075;1260793.046136217;3028911.704712471;918444.228754685;2.415111140061753;0.07182389108919808
8383;2019-04-18 01:52:41.766;903;377;129;131;115;40;34;29;31;37;716;168;38;65;235;189;885;365;119;33;33;-12;842;356;361;143;361;303;840;-2.0;1014.0;1371.0;313.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;21831.884765625;15708.193359375;0.0;2304.80224609375;759.0;164222;695.0;-1.0;Calculated values ==>;1555545161.766;363.46000000000004;310.86;286.06;286.26000000000005;284.66;277.16;273.955091788801;276.56;276.06;276.26000000000005;276.86;344.76;289.96000000000004;276.96000000000004;279.66;296.66;292.06;361.66;309.66;276.46000000000004;276.46000000000004;342.66;349.06000000000006;271.96000000000004;243.1966462407574;267.9596281332873;273.955091788801;285.06;8420000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;8400000.0;0.0;0.169;0.2285;0.05216666666666667;0.0;0.0;-0.0024981972024780085;15708.193359375;0.0;2304.80224609375;21831.884765625;503033.4039599512;358292.9741598866;226837.05881712708;227345.30051841468;223317.1169757368;430412.23801567365;433950.3860404442;446107.1014639255;471996.43091952;525084.204821752;464138.6388362429;447095.7395217318;450826.11921441107;464138.1880892104;458741.3219607375;500410.7437992577;334667.26046500175;433769.5290198815;433769.5290198815;291477.81744585035;318298.0250993184;467134.6902681946;201068.62174316993;201189.01694697078;273.60218346811536;3319888.3415132775;2077402.2872042134;355027.86873437423;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1992972999960.3843;775274815250.1858;1677598412445.6467;55991.29261619265;13879.779908055454;28010.648683489253;0.0;5590117.7483148705;1260919.7999839592;3029309.0460045896;918487.6072963682;5.4339502074835595;0.28762513735329676
8384;2019-04-18 01:53:41.766;907;355;128;129;115;42;33;31;2;37;722;170;16;60;235;187;889;353;117;36;32;-11;811;359;365;147;365;302;808;-2.0;1127.0;1173.0;217.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;19756.2890625;14636.009765625;0.0;2286.82055664062;752.0;164223;688.0;-1.0;Calculated values ==>;1555545221.766;363.86;308.66;285.96000000000004;286.06;284.66;277.36;274.27422755570615;276.46000000000004;276.26000000000005;273.36;276.86;345.36;290.16;274.76000000000005;279.16;296.66;291.86;362.06000000000006;308.46000000000004;276.76000000000005;276.36;341.96000000000004;348.36;272.06;244.02132995426717;267.8393353686513;274.27422755570615;284.86;8109999.999999999;3590000.0;3650000.0;1470000.0;3650000.0;3020000.0;8080000.0;0.0;0.18783333333333332;0.1955;0.036166666666666666;0.0;0.0;-0.0024992750112157757;14636.009765625;0.0;2286.82055664062;19756.2890625;506272.10329942603;352867.66305507196;227020.74238378054;227277.67760346434;223713.62399861068;430214.79039162316;432764.09833711403;442110.7359169888;471466.26734783495;525791.717245525;464532.9482709517;444156.6089809168;450325.8860683614;463545.3156519603;457987.06664988684;503718.5186821016;347236.1937786563;433317.3069910173;432578.5526393707;288545.87390705565;315363.2798926983;466672.5476016336;202009.70908396842;201189.01694697078;273.98328486434843;3320234.909628512;2077655.1555635885;355066.13225773035;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1993190799960.3843;775361815250.1858;1677779912445.6467;46939.75074585549;9571.972659722223;29392.596694363812;0.0;5590975.507009555;1261115.2312553574;3029787.4063827386;918487.6072963682;5.076238339807492;0.24968545657503918
8385;2019-04-18 01:54:41.787;910;479;127;128;114;44;34;31;-12;38;727;172;5;50;236;187;888;489;118;37;33;-9;829;361;366;149;366;303;831;-1.0;266.0;1224.0;170.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;19326.671875;14925.7080078125;0.0;2272.14868164062;744.0;164224;680.0;-1.0;Calculated values ==>;1555545281.787;364.16;321.06;285.86;285.96000000000004;284.56;277.56;274.4858918419099;276.56;276.26000000000005;271.96000000000004;276.96000000000004;345.86;290.36;273.66;278.16;296.76000000000005;291.86;361.96000000000004;322.06;276.86;276.46000000000004;341.16;347.56000000000006;272.26000000000005;244.42749628697553;267.9596281332873;274.4858918419099;284.96000000000004;8290000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;3030000.0;8309999.999999999;0.0;0.044333333333333336;0.20400000000000001;0.028333333333333332;0.0;0.0;-0.0025004987630153335;14925.7080078125;0.0;2272.14868164062;19326.671875;505160.75626098405;423885.0385325005;226449.84795163406;226704.00458419762;223176.69975083985;430081.6785162784;432695.15374167816;439799.2375881988;471299.48975746526;526236.8180623807;464633.00903222995;442345.5325163701;448769.2461549603;463529.53543198755;457664.15716357983;501998.02258351294;426905.09456946247;433249.8226776551;432509.1113278755;285195.4229665811;312009.6876057385;466591.55540657655;202706.42370263592;201189.01694697078;274.26342124927953;3320560.71496113;2077901.5894330014;355104.136964985;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1993410176715.0496;775450646330.0503;1677961475970.3699;48366.93403265483;7476.745398278317;3329.119808622904;0.0;5591770.007359328;1261257.3536310517;3030060.1827915204;918487.6072963682;3.4407077758616738;0.1861710689258605
8386;2019-04-18 01:55:41.787;909;672;125;126;111;44;35;31;-6;38;730;173;11;46;236;186;881;525;120;36;35;-7;798;356;361;151;361;307;794;-2.0;1179.0;259.0;111.0;0.0;0;10;95;1;0;0;0;0;0;0;1;0;1;0;0;19166.509765625;15240.6162109375;0.0;2358.283203125;738.0;164225;673.0;-1.0;Calculated values ==>;1555545341.787;364.06000000000006;340.36;285.66;285.76000000000005;284.26000000000005;277.56;273.955091788801;276.66;276.26000000000005;272.56;276.96000000000004;346.16;290.46000000000004;274.26000000000005;277.76000000000005;296.76000000000005;291.76000000000005;361.26;325.66;276.76000000000005;276.66;340.46000000000004;346.96000000000004;272.46000000000004;244.82967444194236;268.43790593516167;273.955091788801;285.16;7980000.0;3560000.0;3610000.0;1510000.0;3610000.0;3070000.0;7940000.000000001;0.0;0.19649999999999998;0.043166666666666666;0.018500000000000003;0.0;0.0;-0.0025014109287799895;15240.6162109375;0.0;2358.283203125;19166.509765625;507655.90201518685;471944.48243955476;226446.78980389523;226704.1149496756;222882.7301734446;430412.23801567365;434130.71970383386;439841.7392340246;471032.48495411786;526237.9826961718;464168.5656275591;442402.47668766207;447459.6055514472;464270.0288607765;458331.9995530319;503715.74448285;443475.71468019864;434310.53623595677;434130.71970383386;282264.0715131367;309494.7701623936;466510.81870698446;200615.75893783328;201189.01694697078;273.42456114642215;3320881.491474802;2078152.9754681576;355142.72389735805;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1993628276715.0496;775540646330.0503;1678144475970.3699;10326.588149452258;4919.058605729297;11837.165856220994;0.0;5592259.120044178;1261360.6519977518;3030186.5685053943;918487.6072963682;1.5388924031102693;0.0842066479254688
8387;2019-04-18 01:56:41.788;900;410;127;128;110;39;34;29;4;37;731;174;15;44;235;188;885;370;119;33;33;-6;833;352;357;150;357;304;832;-1.0;1076.0;350.0;99.0;0.0;0;21;93;1;0;0;0;0;0;0;1;0;1;0;0;19531.498046875;15587.1240234375;0.0;2406.912109375;732.0;164226;668.0;-1.0;Calculated values ==>;1555545401.788;363.16;314.16;285.86;285.96000000000004;284.16;277.06;273.5264737036516;276.56;276.06;273.56;276.86;346.26;290.56;274.66;277.56;296.66;291.96000000000004;361.66;310.16;276.46000000000004;276.46000000000004;339.96000000000004;346.36;272.56;244.62907804385475;268.0796299477929;273.5264737036516;285.06;8330000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3040000.0;8320000.0;0.0;0.17933333333333332;0.058333333333333334;0.0165;0.0;0.0;-0.0025023182305484704;15587.1240234375;0.0;2406.912109375;19531.498046875;503381.59883269074;395186.3519905183;226436.4632711924;226690.5185315556;222168.8081053325;430671.36484660726;434929.85772998666;441988.93246200663;471066.29907127173;526577.5264948038;464733.4038619482;443607.19622175704;447747.1211392313;464726.3611697759;459240.5680534269;501209.4012335151;354203.95975080744;434752.8493145431;434752.8493145431;280170.41352433193;306980.0860723078;466752.89568732615;199969.41042406307;201189.01694697078;273.1530008704834;3321203.980248855;2078409.877585785;355182.4345202381;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1993843680305.6453;775630947835.3;1678327779025.8767;14117.805452213375;4401.927506843842;26362.975839232244;0.0;5592462.82671981;1261438.3281768195;3030504.9083259786;918487.6072963682;2.4943102518531073;0.11251496874067907
8388;2019-04-18 01:57:41.758;897;364;129;130;112;39;33;30;-11;36;732;175;3;43;235;188;887;360;118;35;32;-5;809;358;363;149;363;300;806;-1.0;1045.0;1518.0;338.0;0.0;0;28;83;1;0;0;0;0;0;0;1;0;1;0;0;18027.748046875;14279.6689453125;0.0;2426.4931640625;726.0;164227;658.0;-1.0;Calculated values ==>;1555545461.758;362.86;309.56;286.06;286.16;284.36;277.06;274.1680685717883;276.46000000000004;276.16;272.06;276.76000000000005;346.36;290.66;273.46000000000004;277.46000000000004;296.66;291.96000000000004;361.86;309.16;276.66;276.36;338.96000000000004;345.76;272.66;244.42749628697553;267.5978703862781;274.1680685717883;284.96000000000004;8090000.000000001;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3000000.0;8059999.999999999;0.0;0.17416666666666666;0.253;0.05633333333333333;0.0;0.0;-0.0025032206474213383;14279.6689453125;0.0;2426.4931640625;18027.748046875;505029.3811000103;372141.8940064839;227306.04646483762;227563.5797407584;222983.6924672517;430280.9020939914;433269.66867335857;440599.4639057141;471100.1837172131;526994.1912249662;465439.25004773727;442673.11146970803;448359.7611168141;463842.3458870584;458285.0314232081;503607.74292722146;366135.8751882843;433634.880018922;433086.23799672595;275983.5004908252;304465.6318710359;466994.32547842414;201748.69656545707;201189.01694697078;273.8769824338768;3321516.81746835;2078658.6430813503;355222.69275818724;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1994059572304.89;775720602984.9863;1678508888425.2432;60429.24413708503;14942.17042876381;23943.01696453155;0.0;5593083.741518175;1261599.4483919777;3030923.9153229073;918487.6072963682;5.944778392557803;0.32157626959246083
8389;2019-04-18 01:58:41.779;898;368;131;131;116;41;33;31;-15;36;732;177;-26;40;235;186;884;386;118;35;32;-4;850;359;364;148;363;301;853;-1.0;-1.0;1135.0;257.0;0.0;0;35;83;1;0;0;0;0;0;0;1;0;1;0;0;18389.90234375;14922.2529296875;0.0;2466.107421875;728.0;164228;642.0;13.0;Calculated values ==>;1555545521.779;362.96000000000004;309.96000000000004;286.26000000000005;286.26000000000005;284.76000000000005;277.26000000000005;274.27422755570615;276.46000000000004;276.26000000000005;271.66;276.76000000000005;346.36;290.86;270.56;277.16;296.66;291.76000000000005;361.56000000000006;311.76000000000005;276.66;276.36;337.36;345.96000000000004;272.76000000000005;244.22491754036054;267.7187500070086;274.27422755570615;284.96000000000004;8500000.0;3590000.0;3640000.0;1480000.0;3629999.9999999995;3010000.0;8530000.0;0.0;0.0;0.18916666666666665;0.04283333333333333;0.0;0.0;0.032537965016291505;14922.2529296875;0.0;2466.107421875;18389.90234375;501607.380690003;329167.7416853348;227170.54088133303;227170.54088133303;223410.09706876776;430214.79039162316;433017.6092021058;439780.08636155893;471233.66481513716;526916.2761726995;465539.28514194506;438095.2167564963;447755.4656965252;463842.3458870584;457849.5140682483;499550.3408597662;360187.6279186089;433384.8821390699;432833.13015370606;269285.52512055053;305303.7579410727;467235.1139480441;202019.84296057312;201189.01694697078;273.98723399872324;3321820.4041071613;2078902.0776031765;355263.4786999216;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1994277748640.4238;775809734170.2045;1678689251530.6846;44976.31271001981;11360.054107296672;0.0;0.0;5593962.428593592;1261818.710311803;3031123.5102985664;918487.6072963682;3.2398895398009255;0.19978359016068956
8390;2019-04-18 01:59:41.789;900;602;134;133;116;45;34;31;-23;36;732;177;-27;32;236;184;878;590;119;36;34;-3;832;364;369;148;369;303;833;-2.0;88.0;1129.0;202.0;0.0;0;41;82;1;0;0;0;0;0;0;1;0;1;0;0;18228.810546875;14502.91796875;0.0;2531.306640625;822.0;164229;628.0;0.0;Calculated values ==>;1555545581.789;363.16;333.36;286.56;286.46000000000004;284.76000000000005;277.66;274.8017692304317;276.56;276.26000000000005;270.86;276.76000000000005;346.36;290.86;270.46000000000004;276.36;296.76000000000005;291.56;360.96000000000004;332.16;276.76000000000005;276.56;335.96000000000004;355.36;272.86;244.22491754036054;267.9596281332873;274.8017692304317;285.06;8320000.0;3640000.0;3690000.0;1480000.0;3690000.0;3030000.0;8330000.0;0.0;0.014666666666666666;0.18816666666666665;0.033666666666666664;0.0;0.0;0.0;14502.91796875;0.0;2531.306640625;18228.810546875;503468.41419476346;453732.51439839153;228208.25378852733;227952.14998103763;223652.0086690398;429879.7862731237;431924.41234261927;438109.25301780854;471233.66481513716;526760.3159394548;465249.0376913574;437485.64907481754;446248.92018464074;463081.6473256225;456758.77315419767;500277.6194322357;451244.1996056112;432301.3137403124;431924.41234261927;263425.85118522606;344726.4743306794;467335.54074901156;203470.62868941826;201189.01694697078;274.5734663125898;3322125.6109071914;2079147.3282289174;355305.1307579553;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1994497685290.389;775898548970.1903;1678870481730.6558;44151.16781112544;8883.452039339641;719.1568241238261;0.0;5594705.281385984;1261987.4343123124;3031129.504270929;918487.6072963682;3.155633902173912;0.18473135839316232
8391;2019-04-18 02:00:41.790;898;511;145;142;117;47;36;33;-17;37;735;177;-1;32;236;182;869;407;119;37;35;-3;799;359;364;147;364;308;794;-1.0;1208.0;420.0;148.0;0.0;0;46;96;1;0;0;0;0;0;0;1;0;1;0;0;19087.720703125;15356.4873046875;0.0;2609.43139648438;863.0;164230;612.0;-1.0;Calculated values ==>;1555545641.79;362.96000000000004;324.26000000000005;287.66;287.36;284.86;277.86;274.27422755570615;276.76000000000005;276.46000000000004;271.46000000000004;276.86;346.66;290.86;273.06;276.36;296.76000000000005;291.36;360.06000000000006;313.86;276.86;276.66;334.36;359.46000000000004;272.86;244.02132995426717;268.5567601203482;274.27422755570615;285.06;7990000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3080000.0;7940000.000000001;0.0;0.20133333333333334;0.07;0.024666666666666667;0.0;0.0;-0.002481431031848443;15356.4873046875;0.0;2609.43139648438;19087.720703125;506030.04002946237;440226.26959620503;231670.02537683485;230875.74473731412;224401.6009490255;430214.79039162316;433567.68989926;437915.60822266474;471466.26734783495;526684.6063051462;464518.39432022074;440387.5567900925;445271.23071639397;463826.62237682095;457297.8295178155;501917.6288492683;408368.1841048327;433749.95420475816;433384.8821390699;256730.23209357203;361942.53728597105;467475.2668777335;201718.17258625908;201189.01694697078;273.8695642488892;3322436.5871834173;2079396.1607530352;355347.9709555375;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1994717588955.1233;775987050445.0834;1679053784785.4343;16533.8204945484;6555.341659189703;18834.621541879704;0.0;5595210.998049725;1262116.0930705883;3031292.455139585;918487.6072963682;2.333517388837077;0.12178884109155258
8392;2019-04-18 02:01:41.780;884;364;163;158;121;41;35;32;0;38;739;177;15;32;235;184;861;360;119;34;34;-3;785;352;357;146;357;309;780;-1.0;1254.0;14.0;56.0;0.0;0;49;98;1;0;0;0;0;0;0;1;0;1;0;0;19753.3359375;15337.9951171875;0.0;2628.84912109375;873.0;164231;601.0;-1.0;Calculated values ==>;1555545701.78;361.56000000000006;309.56;289.46000000000004;288.96000000000004;285.26000000000005;277.26000000000005;273.5264737036516;276.66;276.36;273.16;276.96000000000004;347.06000000000006;290.86;274.66;276.36;296.66;291.56;359.26;309.16;276.56;276.56;333.26000000000005;360.46000000000004;272.86;243.81672145450628;268.67533136820026;273.5264737036516;285.06;7850000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3090000.0;7800000.0;0.0;0.209;0.0023333333333333335;0.009333333333333334;0.0;0.0;-0.002479746308337725;15337.9951171875;0.0;2628.84912109375;19753.3359375;505270.8158496047;390933.81961129257;236797.41098240382;235421.03810568285;225614.6651396434;430671.36484660726;435106.3833865666;440323.94343122264;471698.3107888524;527026.5884343204;464371.3912419397;442581.67753276543;445073.60678362066;464726.3611697759;458699.02448149066;502023.4229755954;387843.9770349904;434929.85772998666;434929.85772998666;252127.67657613798;366143.7379439427;467614.73516139743;197653.61213815838;201189.01694697078;272.23450199125705;3322760.2087095617;2079651.905475366;355391.61601780134;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1994933852905.1577;776074935795.0973;1679238853935.4639;566.23077301715;2519.6371482168984;23863.504201586446;0.0;5595353.474726906;1262191.7052898582;3031648.2135512177;918487.6072963682;1.4999502286217035;0.06135368159960202
8393;2019-04-18 02:02:41.790;870;349;177;169;127;37;33;27;13;36;743;177;19;38;233;186;854;353;118;30;32;-5;814;351;356;144;356;303;811;140.0;1084.0;385.0;252.0;0.0;0;45;95;1;0;0;0;0;0;0;1;0;1;0;0;21631.744140625;15353.0087890625;0.0;2572.05859375;878.0;164232;587.0;-1.0;Calculated values ==>;1555545761.79;360.16;308.06;290.86;290.06;285.86;276.86;273.4187578820637;276.46000000000004;275.86;274.46000000000004;276.76000000000005;347.46000000000004;290.86;275.06;276.96000000000004;296.46000000000004;291.76000000000005;358.56000000000006;308.46000000000004;276.16;276.36;331.86;360.96000000000004;272.66;243.40439225979637;267.9596281332873;273.4187578820637;284.96000000000004;8140000.000000001;3510000.0;3560000.0;1440000.0;3560000.0;3030000.0;8109999.999999999;0.02333333333333333;0.18066666666666667;0.06416666666666666;0.042;0.0;0.02333333333333333;-0.0024788992745492077;15353.0087890625;0.0;2572.05859375;21631.744140625;500723.5213352547;330614.39906095713;240062.37499096716;237845.8172648971;226722.46322425708;430735.4089219946;434995.3873680092;443518.9199794291;471765.34391292307;527911.1227596017;465249.0376913574;444389.3534062185;447095.7395217318;464611.2859323508;459128.6642370843;498394.8354996987;342151.4699866666;434464.2400499864;434818.82438352716;246270.64818160105;368244.6692852564;467693.41038221505;199336.16435422958;199336.16435422958;272.8988818878893;3323105.1418561027;2079907.706467605;355434.9641389011;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1995147788555.1238;776161950295.0835;1679422484535.4346;15668.393485950302;11271.004333175391;28227.96803602114;5494.59540068361;5595488.785810465;1262306.6464558535;3032082.381502396;918533.4032227491;3.3841971112474774;0.15710043483717787
8394;2019-04-18 02:03:41.811;869;377;188;185;142;36;31;27;18;34;746;177;29;39;234;186;852;386;119;32;31;-8;850;355;361;143;361;298;854;-1.0;-1.0;409.0;272.0;0.0;0;41;79;1;0;0;0;0;0;0;1;0;1;0;0;28451.70703125;14557.287109375;0.0;2497.41796875;879.0;164233;572.0;-1.0;Calculated values ==>;1555545821.811;360.06000000000006;310.86;291.96000000000004;291.66;287.36;276.76000000000005;273.8482719121499;276.26000000000005;275.86;274.96000000000004;276.56;347.76;290.86;276.06;277.06;296.56;291.76000000000005;358.36;311.76000000000005;276.36;276.26000000000005;330.36;361.06000000000006;272.36;243.1966462407574;267.35522164206344;273.8482719121499;285.06;8500000.0;3550000.0;3610000.0;1430000.0;3610000.0;2980000.0;8540000.0;0.0;0.0;0.06816666666666667;0.04533333333333334;0.0;0.0;-0.0024787294950399793;14557.287109375;0.0;2497.41796875;28451.70703125;497323.6984390078;344053.85873274517;242234.934086695;241403.15101115196;229962.17125913134;430477.46260093397;433406.2193873385;445239.70399650995;471700.2039591064;528609.8699053451;465972.54252468114;446790.83026174403;448181.2357039259;464006.2339002714;458492.0736687021;494770.0364811097;359293.86213179195;433588.14229367237;433406.2193873385;239996.17471937067;368664.88234281715;467533.5539647487;200045.53553387476;199336.16435422958;273.1958968069085;3323522.650026956;2080157.0461723984;355477.2245629986;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1995362963840.6504;776248080430.2942;1679602847640.876;16714.069150202966;12126.123502199618;0.0;0.0;5595758.7341152765;1262501.6907632484;3032317.696901512;918579.2075437702;1.6910402449230324;0.1387317929998488
8395;2019-04-18 02:04:41.781;879;606;164;168;157;41;31;29;26;35;746;176;37;48;234;182;847;530;119;33;31;-10;790;359;364;144;364;300;792;-1.0;196.0;278.0;199.0;0.0;0;42;75;1;0;0;0;0;0;0;1;0;1;0;0;30926.47265625;13393.9169921875;0.0;2526.341796875;877.0;164234;558.0;-1.0;Calculated values ==>;1555545881.781;361.06000000000006;333.76000000000005;289.56;289.96000000000004;288.86;277.26000000000005;274.27422755570615;276.26000000000005;276.06;275.76000000000005;276.66;347.76;290.76000000000005;276.86;277.96000000000004;296.56;291.36;357.86;326.16;276.46000000000004;276.26000000000005;328.96000000000004;360.86;272.16;243.40439225979637;267.5978703862781;274.27422755570615;285.06;7900000.0;3590000.0;3640000.0;1440000.0;3640000.0;3000000.0;7920000.0;0.0;0.03266666666666666;0.04633333333333333;0.033166666666666664;0.0;0.0;-0.002479068929891215;13393.9169921875;0.0;2526.341796875;30926.47265625;504132.2787121193;460416.2676298715;236839.00088430493;237944.35808034425;234925.60924038675;430214.79039162316;432648.0798993152;445982.11402675457;471666.44639072387;528455.9560178719;465561.65816320834;447526.6763927691;449049.17973423813;463561.2209818517;457297.8295178155;499568.7984485169;444949.5102129347;433017.6092021058;432648.0798993152;234140.81001818314;367824.4651832891;467194.26273211365;200892.32738992953;199336.16435422958;273.54627911028035;3324017.2207802064;2080389.8564090799;355519.0682952334;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1995580355089.89;776334137379.9932;1679782157940.2485;11355.82678083956;8832.347522182441;1784.230082362353;0.0;5595992.532955985;1262676.2573608782;3032332.5580511875;918579.2075437702;1.3801537196417804;0.10947138616333675
8396;2019-04-18 02:05:41.802;882;497;149;156;152;41;31;28;37;35;746;176;43;53;234;182;849;373;118;32;31;-14;800;353;358;143;358;300;797;-2.0;1041.0;232.0;156.0;0.0;0;41;76;1;0;0;0;0;0;0;1;0;1;0;0;27098.099609375;13393.103515625;0.0;2531.408203125;875.0;164235;546.0;-1.0;Calculated values ==>;1555545941.802;361.36;322.86;288.06;288.76000000000005;288.36;277.26000000000005;273.6339639331285;276.26000000000005;275.96000000000004;276.86;276.66;347.76;290.76000000000005;277.46000000000004;278.46000000000004;296.56;291.36;358.06000000000006;310.46000000000004;276.36;276.26000000000005;327.76000000000005;360.66;271.76000000000005;243.1966462407574;267.5978703862781;273.6339639331285;284.96000000000004;8000000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3000000.0;7970000.0;0.0;0.17350000000000002;0.03866666666666666;0.026000000000000002;0.0;0.0;-0.0024794078678241358;13393.103515625;0.0;2531.408203125;27098.099609375;503682.71583653305;436233.5948465245;232684.51528407034;234564.29314965854;233487.24327787262;430607.02586249536;434151.6192275535;447526.6763927691;471798.96558121993;528455.9560178719;465561.65816320834;448359.7611168141;449734.3731786205;464448.5893172968;458267.20404900186;498945.6491635017;387853.05040540575;434330.5690018519;434151.6192275535;229122.51738040973;366984.0837685546;466935.11562751874;199228.2889798522;199336.16435422958;272.8646557771983;3324500.9281219393;2080613.1597093346;355561.2309637741;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1995797030900.4202;776420267515.2039;1679962220940.6892;9600.87097996612;6960.37749283933;19274.565884529646;0.0;5596167.233228121;1262807.9094651067;3032508.109439496;918579.2075437702;2.250355614680539;0.12272303112133454
