;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8397;2019-04-18 02:06:41.782;881;355;141;146;141;40;32;26;43;34;746;175;45;57;233;184;856;348;118;32;32;-17;838;353;358;143;358;298;837;186.0;876.0;382.0;213.0;0.0;0;39;66;1;0;0;0;0;0;0;1;0;1;0;0;24311.302734375;13061.826171875;0.0;2483.82958984375;871.0;164236;535.0;-1.0;Calculated values ==>;1555546001.782;361.26;308.66;287.26000000000005;287.76000000000005;287.26000000000005;277.16;273.6339639331285;276.36;275.76000000000005;277.46000000000004;276.56;347.76;290.66;277.66;278.86;296.46000000000004;291.56;358.76;307.96000000000004;276.36;276.36;326.66;360.26;271.46000000000004;243.1966462407574;267.35522164206344;273.6339639331285;284.96000000000004;8380000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2980000.0;8370000.0;0.031000000000000003;0.146;0.06366666666666666;0.0355;0.0;0.031000000000000003;-0.002480084250927712;13061.826171875;0.0;2483.82958984375;24311.302734375;500180.8579693386;319731.66111658263;229952.2810694663;231249.62548323878;229952.2810694663;430607.02586249536;434330.5690018519;448732.44069121097;471700.2039591064;528609.8699053451;465728.7424332417;449007.0190855985;450640.7121537246;464317.31521373475;458539.4322372223;496485.30993541837;311229.20886122546;434330.5690018519;434330.5690018519;224522.8720964353;365303.4275551246;466635.57275278756;199802.59446166948;199802.59446166948;273.09154783987873;3324929.197004378;2080833.5439708848;355603.010680846;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1996011759300.4885;776506038915.2311;1680141561140.7463;15848.533543280808;9472.57072933469;27047.390756832163;7270.367210745656;5596379.240906425;1262944.8050532567;3032893.9970728615;918639.7737417478;3.8363683819021834;0.15828223097317887
8398;2019-04-18 02:07:41.783;886;348;135;138;132;41;33;29;46;34;745;175;47;59;234;183;860;344;118;35;32;-20;803;360;365;143;365;297;802;0.0;808.0;532.0;270.0;0.0;0;38;55;1;0;0;0;0;0;0;1;0;1;0;0;21064.5625;11834.076171875;0.0;2479.29125976562;868.0;164237;526.0;-1.0;Calculated values ==>;1555546061.783;361.76;307.96000000000004;286.66;286.96000000000004;286.36;277.26000000000005;274.38016830617;276.46000000000004;276.06;277.76000000000005;276.56;347.66;290.66;277.86;279.06;296.56;291.46000000000004;359.16;307.56;276.66;276.36;325.76000000000005;359.96000000000004;271.16;243.1966462407574;267.23344911666527;274.38016830617;284.96000000000004;8030000.0;3600000.0;3650000.0;1430000.0;3650000.0;2970000.0;8020000.0;0.0;0.13466666666666666;0.08866666666666667;0.045000000000000005;0.0;0.0;-0.0024805902300945315;11834.076171875;0.0;2479.29125976562;21064.5625;503988.8573717601;342272.8407423383;228916.8294354055;229699.1185404828;228138.18371076052;430148.3826014536;432764.09833711403;449328.2495146734;471700.2039591064;528582.6039339992;465873.0672631746;449464.70566308004;451089.75479898724;463412.2849837685;457273.3875626309;500265.7613038649;329039.65661304723;433133.46834165603;432578.5526393707;220759.83610629753;364043.02807740064;466335.8101603341;201213.4920907966;199802.59446166948;273.67662724789807;3325307.335516411;2081041.013281263;355644.3707105318;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1996228662915.2266;776591840345.1274;1680320064115.5308;21999.508491583747;11930.50431312919;23058.44876503011;0.0;5596694.646513007;1263123.1669843777;3033311.552694184;918700.3611448708;3.9814852683629423;0.22899406159365843
8399;2019-04-18 02:08:41.763;892;336;131;133;127;43;34;29;49;35;743;175;50;64;234;182;861;337;118;35;33;-22;828;356;361;140;361;300;828;-1.0;822.0;311.0;142.0;0.0;0;27;56;1;0;0;0;0;0;0;1;0;1;0;0;19390.50390625;12334.033203125;0.0;2449.00634765625;865.0;164238;517.0;-1.0;Calculated values ==>;1555546121.763;362.36;306.76000000000005;286.26000000000005;286.46000000000004;285.86;277.46000000000004;273.955091788801;276.56;276.06;278.06;276.66;347.46000000000004;290.66;278.16;279.56;296.56;291.36;359.26;306.86;276.66;276.46000000000004;324.86;359.66;270.96000000000004;242.56692532238324;267.5978703862781;273.955091788801;284.96000000000004;8280000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;8280000.0;0.0;0.137;0.05183333333333333;0.023666666666666666;0.0;0.0;-0.0024810950860628036;12334.033203125;0.0;2449.00634765625;19390.50390625;502663.93524705584;302769.68190529547;227510.13527528459;228022.30773200243;226490.14042609162;430412.23801567365;433950.3860404442;449186.5519142498;472195.2020149266;528142.8785658664;465439.25004773727;449323.756237676;451227.5976672684;464006.2339002714;457784.2476305463;498144.31933939626;303609.5852812394;434130.71970383386;433769.5290198815;216997.06728235667;362782.70746645995;466560.2903289804;200205.90680445815;199802.59446166948;273.26337582734766;3325644.348694719;2081242.3470591481;355685.4261675578;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1996446390315.296;776676712045.1544;1680499104415.5876;12905.496771524198;6303.720410080361;26651.258565967488;0.0;5596985.42459861;1263275.0682064951;3033725.6621728865;918700.3611448708;3.1022358825488245;0.1514743507757614
8400;2019-04-18 02:09:41.744;897;339;129;131;120;43;35;29;52;35;744;175;51;65;234;183;866;336;118;37;34;-24;816;359;364;136;364;299;815;-1.0;853.0;582.0;206.0;0.0;0;2;50;1;0;0;0;0;0;0;1;0;1;0;0;17333.412109375;11619.130859375;0.0;2310.80834960938;863.0;164239;509.0;-1.0;Calculated values ==>;1555546181.744;362.86;307.06;286.06;286.26000000000005;285.16;277.46000000000004;274.27422755570615;276.66;276.06;278.36;276.66;347.56000000000006;290.66;278.26000000000005;279.66;296.56;291.46000000000004;359.76;306.76000000000005;276.86;276.56;324.06;359.46000000000004;270.76000000000005;241.71165711629368;267.47669482898436;274.27422755570615;284.96000000000004;8159999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;2990000.0;8150000.0;0.0;0.14216666666666666;0.097;0.034333333333333334;0.0;0.0;-0.002481431031848443;11619.130859375;0.0;2310.80834960938;17333.412109375;504424.9569155575;309848.931362044;227179.17385924642;227692.65396416135;224886.54122867357;430214.79039162316;433384.8821390699;449780.52381404105;472720.47428543336;528324.3514537747;465584.1372130743;449644.06252484635;451540.12992185226;463561.2209818517;457435.97357383126;499963.72192814195;306557.8047798794;433749.95420475816;433201.5241952028;213652.59903751023;361942.53728597105;466924.89337569306;201242.9927490402;199802.59446166948;273.6837562036853;3325950.284417576;2081441.893549753;355725.07872937754;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1996663821440.1023;776759485825.0807;1680678747510.4277;24108.140513305083;9121.745254848416;27495.874554577993;0.0;5597293.773900833;1263403.5730474985;3034176.7453935547;918700.3611448708;4.35937008853314;0.22465029454636384
8401;2019-04-18 02:10:41.774;900;331;127;128;117;45;35;29;54;36;747;174;53;66;235;182;868;330;118;36;34;-25;819;357;362;135;362;302;819;-2.0;794.0;469.0;140.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;16650.671875;11962.806640625;0.0;2342.974609375;861.0;164240;502.0;-1.0;Calculated values ==>;1555546241.774;363.16;306.26000000000005;285.86;285.96000000000004;284.86;277.66;274.0616903277293;276.66;276.06;278.56;276.76000000000005;347.86;290.56;278.46000000000004;279.76000000000005;296.66;291.36;359.96000000000004;306.16;276.76000000000005;276.56;323.36;359.26;270.66;241.49495122638035;267.8393353686513;274.0616903277293;284.96000000000004;8190000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8190000.000000001;0.0;0.13233333333333333;0.07816666666666668;0.02333333333333333;0.0;0.0;-0.0024817664771386648;11962.806640625;0.0;2342.974609375;16650.671875;504593.39180554554;300868.91365153214;226612.27865662868;226867.67177605972;224077.7470044089;430346.717906069;433883.48505660606;449505.1483678675;472948.7829819323;528406.342065764;465025.6580310535;449367.78088530374;451140.8463130652;463990.4146581629;457622.4963666442;499984.6581090281;300068.4269225076;434064.28222162405;433702.1600636701;210726.34883551928;361102.401775943;466966.4706007627;200859.2386966657;199802.59446166948;273.5245163412547;3326233.626717661;2081638.5079535653;355763.87964477955;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1996881730339.9985;776840826475.0419;1680859137660.3418;19435.821939298945;6209.16874442893;26455.58126034955;0.0;5597656.821687609;1263531.3945429064;3034626.5656561973;918700.3611448708;3.64192427058658;0.1749472054555744
8402;2019-04-18 02:11:41.765;901;336;128;129;116;44;35;29;56;36;753;173;55;68;234;183;872;333;117;37;34;-25;828;358;363;134;363;302;826;-1.0;868.0;717.0;207.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;16345.916015625;12022.142578125;0.0;2342.17260742188;860.0;164241;495.0;-1.0;Calculated values ==>;1555546301.765;363.26;306.76000000000005;285.96000000000004;286.06;284.76000000000005;277.56;274.1680685717883;276.66;276.06;278.76000000000005;276.76000000000005;348.46000000000004;290.46000000000004;278.66;279.96000000000004;296.56;291.46000000000004;360.36;306.46000000000004;276.86;276.56;322.66;359.16;270.66;241.2770596917726;267.8393353686513;274.1680685717883;284.86;8280000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8259999.999999999;0.0;0.14466666666666667;0.1195;0.034499999999999996;0.0;0.0;-0.002481934011934272;12022.142578125;0.0;2342.17260742188;16345.916015625;503958.7838396326;303278.95814691926;226771.7853745471;227026.8102457952;223738.58261538044;430280.9020939914;433634.880018922;449779.38365072303;473079.2034362849;529032.944651942;464902.6081403777;449642.34892113024;451411.25423340057;463709.8566730499;457598.1694309323;499759.02222225495;300830.5774670386;433997.93586973246;433452.5470882844;207800.24178383037;360682.3469749009;467106.6241422653;201158.41001041193;199802.59446166948;273.6462006580119;3326508.5570384855;2081838.3525497862;355802.91668193304;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1997099197715.6345;776921514370.2778;1681040310480.8718;29710.206350017175;9175.21338754894;28778.3150079213;0.0;5598066.310492015;1263659.5784972368;3035086.7790840752;918700.3611448708;4.710543723906134;0.23767897259310303
8403;2019-04-18 02:12:41.775;904;330;127;127;113;44;36;31;58;37;760;172;56;67;235;183;874;328;118;38;35;-25;802;360;365;133;365;304;802;-1.0;754.0;606.0;184.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;14631.9599609375;11829.1826171875;0.0;985.9420776367191;858.0;164242;490.0;-1.0;Calculated values ==>;1555546361.775;363.56000000000006;306.16;285.86;285.86;284.46000000000004;277.56;274.38016830617;276.76000000000005;276.26000000000005;278.96000000000004;276.86;349.16;290.36;278.76000000000005;279.86;296.66;291.46000000000004;360.56000000000006;305.96000000000004;276.96000000000004;276.66;322.16;358.96000000000004;270.66;241.05796691057077;268.0796299477929;274.38016830617;284.96000000000004;8020000.0;3600000.0;3650000.0;1330000.0;3650000.0;3040000.0;8020000.0;0.0;0.12566666666666668;0.10099999999999999;0.03066666666666667;0.0;0.0;-0.0024822687054969804;11829.1826171875;0.0;985.9420776367191;14631.9599609375;506616.6195619277;304831.49734182324;226848.28495111805;226848.28495111805;223285.64579778092;430148.3826014536;433317.3069910173;449688.22403800517;473306.6277234293;529611.0691093424;464486.2519869932;449413.00246898126;450918.5752778107;463545.3156519603;457273.3875626309;502366.70354257873;302820.7839077045;433683.32636128634;433133.46834165603;205710.24989127388;359842.2631860435;467246.51774670125;201607.99142510688;199802.59446166948;273.83100567960605;3326766.7490297435;2082037.1467198895;355830.6555933523;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1997317634115.5999;777001627720.2651;1681222140780.843;25056.103493902723;8146.2481405288945;25076.270567449195;0.0;5598522.772471628;1263803.9480675333;3035535.6420951677;918700.3611448708;4.547643787299114;0.23124508471216232
8404;2019-04-18 02:13:41.775;904;349;128;129;114;44;36;31;60;38;769;172;58;65;235;184;876;362;117;38;35;-23;852;360;365;144;365;304;855;-1.0;81.0;1213.0;224.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15484.8720703125;12590.353515625;0.0;1353.70520019531;856.0;164243;484.0;-1.0;Calculated values ==>;1555546421.775;363.56000000000006;308.06;285.96000000000004;286.06;284.56;277.56;274.38016830617;276.76000000000005;276.26000000000005;279.16;276.96000000000004;350.06000000000006;290.36;278.96000000000004;279.66;296.66;291.56;360.76;309.36;276.96000000000004;276.66;321.56;358.76;270.86;243.40439225979637;268.0796299477929;274.38016830617;284.86;8520000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8550000.0;0.0;0.013500000000000002;0.2021666666666667;0.037333333333333336;0.0;0.0;-0.0024826028972466923;12590.353515625;0.0;1353.70520019531;15484.8720703125;502308.8008794435;306708.45863067696;226386.62247582004;226638.745571727;222890.64794191872;430148.3826014536;433317.3069910173;449962.7772143524;471963.08021786925;530550.887364893;464486.2519869932;449688.22403800517;450646.29327626084;463545.3156519603;457411.71562222653;498184.98288901185;319595.93549486384;433683.32636128634;433133.46834165603;203202.34940748036;359002.21368891856;465893.62528525415;202073.351584591;199802.59446166948;274.0126171656255;3327017.722630004;2082240.6428543297;355850.15265400085;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1997536634115.5999;777084727720.2651;1681404540780.843;50114.97888148343;9849.29021815809;2410.9521398209986;0.0;5599149.19815809;1263953.910887189;3035764.7022843948;918700.3611448708;4.473247173629178;0.2543435306897425
8405;2019-04-18 02:14:41.786;907;574;126;127;113;47;36;32;61;39;777;171;57;62;236;181;871;521;119;38;36;-21;819;363;368;149;368;307;820;-1.0;376.0;1169.0;153.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15124.0478515625;12614.1875;0.0;1352.37414550781;855.0;164244;480.0;-1.0;Calculated values ==>;1555546481.786;363.86;330.56;285.76000000000005;285.86;284.46000000000004;277.86;274.69669130483857;276.76000000000005;276.36;279.26000000000005;277.06;350.86;290.26000000000005;278.86;279.36;296.76000000000005;291.26000000000005;360.26;325.26000000000005;276.96000000000004;276.76000000000005;321.16;358.66;271.06;244.42749628697553;268.43790593516167;274.69669130483857;285.06;8190000.000000001;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3070000.0;8200000.0;0.0;0.06266666666666666;0.19483333333333333;0.025500000000000002;0.0;0.0;-0.0024827698047752127;12614.1875;0.0;1352.37414550781;15124.0478515625;505589.1802703124;449890.20243083214;226343.68506359655;226598.61340201343;223061.13173740476;429947.3805835815;432557.5304485172;449552.194433706;471399.1107851406;531159.7781216218;463919.76169335085;448998.0917314654;449690.29051208816;463231.246673453;456504.1082933979;500420.85173642245;437778.39586229826;432929.84295338165;432557.5304485172;201530.46850934727;358582.20175259834;465380.69508625934;203105.4108037259;199802.59446166948;274.427428041029;3327272.8437259654;2082450.7192027771;355872.7074494721;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1997756574430.2993;777172643835.145;1681587874385.5925;48016.04834390779;6688.019749204604;3925.593901445116;0.0;5599967.106639586;1264091.74706873;3035817.516515501;918700.3611448708;4.197859393218308;0.22324291572275415
8406;2019-04-18 02:15:41.796;905;453;126;126;110;46;37;34;62;40;775;170;58;64;236;181;874;358;118;37;36;-19;805;357;362;152;362;312;802;-2.0;1053.0;730.0;73.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16266.455078125;13920.21875;0.0;1364.08190917969;853.0;164245;476.0;-1.0;Calculated values ==>;1555546541.796;363.66;318.46000000000004;285.76000000000005;285.76000000000005;284.16;277.76000000000005;274.0616903277293;276.86;276.56;279.36;277.16;350.66;290.16;278.96000000000004;279.56;296.76000000000005;291.26000000000005;360.56000000000006;308.96000000000004;276.86;276.76000000000005;320.76000000000005;358.46000000000004;271.26000000000005;245.02929689885198;269.02936301313275;274.0616903277293;284.96000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3120000.0;8020000.0;0.0;0.1755;0.12166666666666666;0.012166666666666666;0.0;0.0;-0.0024831032428049484;13920.21875;0.0;1364.08190917969;16266.455078125;506501.57805527875;422817.36607988336;226591.45210076083;226591.45210076083;222531.08792781;430346.717906069;434244.55786418;448768.30914586026;471098.81878525513;530572.8914667955;463049.9406762841;448206.30613551236;449048.2155754969;464122.52100971725;457484.8681455614;502101.06672135263;367282.3594421073;434244.55786418;434064.28222162405;199858.6285646581;357742.2034104033;465152.5735708309;201693.91517545612;199802.59446166948;273.8511049903358;3327534.474848259;2082671.8761081672;355895.3483561132;395818.07191545924;0;51;48;10;1;0;0;7;162;175;1997975610930.2644;777262958885.1306;1681773605335.563;30060.717933065836;3205.413677143726;23660.68312750755;0.0;5600617.854798411;1264174.2060881495;3036047.440471646;918700.3611448708;3.7245285870195897;0.16163319165178316
8407;2019-04-18 02:16:41.777;896;349;134;131;109;41;36;32;57;40;768;168;56;63;235;183;879;344;118;36;35;-18;824;356;361;147;361;312;821;-1.0;1092.0;1177.0;114.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;18174.982421875;14661.60546875;0.0;2399.73852539062;850.0;164246;472.0;-1.0;Calculated values ==>;1555546601.777;362.76;308.06;286.56;286.26000000000005;284.06;277.26000000000005;273.955091788801;276.76000000000005;276.36;278.86;277.16;349.96000000000004;289.96000000000004;278.76000000000005;279.46000000000004;296.66;291.46000000000004;361.06000000000006;307.56;276.76000000000005;276.66;320.36;358.16;271.36;244.02132995426717;269.02936301313275;273.955091788801;284.96000000000004;8240000.000000001;3560000.0;3610000.0;1470000.0;3610000.0;3120000.0;8209999.999999999;0.0;0.182;0.19616666666666666;0.019;0.0;0.0;-0.0024836024562703164;14661.60546875;0.0;2399.73852539062;18174.982421875;503588.348094976;320672.9240311642;228378.9763252522;227607.89527341214;222050.43719086295;430412.23801567365;434310.53623595677;448065.34167008713;471764.18514258164;529838.9132164572;462798.03868632053;447924.1891179613;448908.3525717796;464138.1880892104;457921.40123190166;501135.9761451744;313289.035094958;434310.53623595677;434130.71970383386;198186.82848740023;356482.2694418079;465968.82843018725;201460.50771575875;199802.59446166948;273.755481011383;3327821.395940043;2082909.9825521864;355926.7035940694;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1998192442245.0713;777352630480.0508;1681960746055.3965;48375.648260707414;5025.658093574141;34188.14327113939;0.0;5601271.284197922;1264242.7766319606;3036529.3613679134;918700.3611448708;5.133795418198109;0.2248514496886347
8408;2019-04-18 02:17:41.747;892;352;153;148;115;40;37;31;18;39;733;167;29;65;235;185;881;349;117;37;36;-19;836;359;364;141;364;311;832;145.0;1089.0;1382.0;310.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;18887.9765625;15436.3056640625;0.0;2396.92602539062;848.0;164247;469.0;-1.0;Calculated values ==>;1555546661.747;362.36;308.36;288.46000000000004;287.96000000000004;284.66;277.16;274.27422755570615;276.86;276.26000000000005;274.96000000000004;277.06;346.46000000000004;289.86;276.06;279.66;296.66;291.66;361.26;308.06;276.86;276.76000000000005;320.06;357.96000000000004;271.26000000000005;242.77792619122317;268.91163127593666;274.27422755570615;284.86;8359999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3110000.0;8320000.0;0.024166666666666666;0.18150000000000002;0.23033333333333333;0.051666666666666666;0.0;0.024166666666666666;-0.0024839346354032124;15436.3056640625;0.0;2396.92602539062;18887.9765625;501962.3471951885;318325.35460928164;233164.25358126243;231849.5435582042;223414.275741767;430214.79039162316;433749.95420475816;442613.9118981167;472456.96783784614;526239.9234356269;462822.39217474737;444238.1309280879;449372.1679928958;463693.98011157714;457711.8149526845;500359.24040166556;314399.1673909494;433749.95420475816;433567.68989926;196933.003932529;355642.35560766177;466717.92680678534;201789.59845960213;201789.59845960213;273.89744519737604;3328130.099502731;2083160.6730704496;355966.655812576;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1998409833495.175;777438987280.092;1682147552605.4856;55469.86686200452;13687.963631271132;33751.75325144499;5601.303876458399;5602136.230801377;1264398.6455063182;3037095.244089636;918747.0153384306;6.084757351375312;0.2811401682337947
8409;2019-04-18 02:18:41.798;894;422;180;175;133;42;36;32;-14;38;728;170;-14;52;235;184;881;362;116;39;35;-19;800;360;365;137;365;311;802;-2.0;113.0;1285.0;213.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;21544.337890625;15601.0830078125;0.0;2411.56323242188;844.0;164248;467.0;-1.0;Calculated values ==>;1555546721.798;362.56000000000006;315.36;291.16;290.66;286.46000000000004;277.36;274.38016830617;276.76000000000005;276.36;271.76000000000005;276.96000000000004;345.96000000000004;290.16;271.76000000000005;278.36;296.66;291.56;361.26;309.36;277.06;276.66;319.86;357.56000000000006;271.26000000000005;241.92719264551067;268.91163127593666;274.38016830617;284.76000000000005;8000000.0;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;8020000.0;0.0;0.01883333333333333;0.21416666666666667;0.0355;0.0;0.0;-0.002484597479580314;15601.0830078125;0.0;2411.56323242188;21544.337890625;505380.95462659426;411934.14626013715;241097.04518358773;239690.44841246514;228397.3333176441;430148.3826014536;433317.3069910173;437706.9197206977;472882.9073446267;525713.8539591983;463199.6128475799;437706.9197206977;447547.6811777081;463545.3156519603;457411.71562222653;503540.6335334013;373181.1241695946;433865.5205784961;433133.46834165603;196097.13278094304;353962.6284160805;467279.10775515344;202222.65813361685;201789.59845960213;274.0707708789017;3328467.321852732;2083419.537824728;356006.7606166023;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1998628719390.6062;777522458170.2565;1682334311215.8533;50432.87935656648;9409.503961564547;2455.104093018359;0.0;5603019.503832724;1264591.2880103667;3037397.224366674;918793.7325467289;3.458541659026041;0.19326418599322426
8410;2019-04-18 02:19:41.768;888;594;187;186;149;40;35;31;-14;38;743;172;-16;38;235;185;876;345;117;40;35;-19;820;354;360;135;360;313;815;87.0;406.0;284.0;88.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30904.705078125;15940.97265625;0.0;2419.61328125;838.0;164249;467.0;-1.0;Calculated values ==>;1555546781.768;361.96000000000004;332.56;291.86;291.76000000000005;288.06;277.16;273.7412296467126;276.66;276.26000000000005;271.76000000000005;276.96000000000004;347.46000000000004;290.36;271.56;276.96000000000004;296.66;291.66;360.76;307.66;277.16;276.66;319.86;356.96000000000004;271.26000000000005;241.49495122638035;269.14681796795327;273.7412296467126;284.86;8200000.0;3540000.0;3600000.0;1350000.0;3600000.0;3130000.0;8150000.0;0.0145;0.06766666666666667;0.04733333333333333;0.014666666666666666;0.0;0.0145;-0.002485587952315465;15940.97265625;0.0;2419.61328125;30904.705078125;502788.6176223951;454782.92031971156;242796.27931513774;242511.81246485963;232385.12280019434;430542.39183029096;434376.6058122323;437249.5021140777;473143.78782676667;527135.8500137671;463151.9918546783;436929.5940270328;445152.2762234786;464285.6678292783;458515.6908689271;501056.8678608504;318158.56089049706;435265.9143433108;434376.6058122323;196097.13278094304;351443.28659558244;467558.1405869268;200376.06192449253;200376.06192449253;273.3216613718876;3328904.1786715975;2083682.256862444;356047.00029084;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1998846110639.8457;777604017369.9712;1682521417615.1987;11212.00950230703;3918.6704870490353;12376.118771660576;3393.007886372227;5603532.954384381;1264702.3005963233;3037520.7560933526;918821.9934748169;1.6829422956638074;0.06728679208489646
8411;2019-04-18 02:20:41.789;878;437;179;182;156;38;36;29;-16;38;763;171;-19;25;235;186;876;315;117;38;36;-17;831;352;358;142;357;309;827;171.0;1183.0;371.0;144.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;35350.234375;16155.2216796875;0.0;1393.98693847656;823.0;164250;479.0;-1.0;Calculated values ==>;1555546841.789;360.96000000000004;316.86;291.06;291.36;288.76000000000005;276.96000000000004;273.5264737036516;276.76000000000005;276.06;271.56;276.96000000000004;349.46000000000004;290.26000000000005;271.26000000000005;275.66;296.66;291.76000000000005;360.76;304.66;276.96000000000004;276.76000000000005;321.06;355.46000000000004;271.46000000000004;242.98782864720522;268.67533136820026;273.5264737036516;284.86;8309999.999999999;3520000.0000000005;3579999.9999999995;1420000.0;3570000.0000000005;3090000.0;8270000.0;0.0285;0.19716666666666666;0.06183333333333333;0.024;0.0;0.0285;-0.0024880441252709763;16155.2216796875;0.0;1393.98693847656;35350.234375;500366.9282453183;410139.0984642381;240289.91237478834;241125.5963304142;234042.32924978397;430671.36484660726;435041.38555822254;437845.99643053644;472226.9707426428;529543.430864508;463623.0709477647;437372.52749135875;444055.5555963059;464726.3611697759;458970.0676224462;500074.75623888616;289004.3562505672;435393.88335433026;435041.38555822254;201112.50472608567;345146.215005415;466776.4391559354;199776.3377297931;199776.3377297931;273.0769135766411;3329456.496411965;2083949.8187631317;356078.79141574947;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1999061586030.373;777687146455.1746;1682708082925.6555;14720.640562995963;6408.0024342274155;41616.04719769689;6705.053863110239;5603749.135439017;1264788.3863236739;3037970.848288016;918906.173442282;3.957428825944182;0.1416145905640498
8412;2019-04-18 02:21:41.779;875;365;158;163;154;39;34;30;-17;39;779;170;-25;11;235;187;875;344;117;39;33;-15;847;358;363;146;363;303;842;-1.0;1237.0;1205.0;310.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;34046.22265625;16424.580078125;0.0;1354.94067382812;793.0;164251;549.0;-1.0;Calculated values ==>;1555546901.779;360.66;309.66;288.96000000000004;289.46000000000004;288.56;277.06;274.1680685717883;276.56;276.16;271.46000000000004;277.06;351.06000000000006;290.16;270.66;274.26000000000005;296.66;291.86;360.66;307.56;277.06;276.46000000000004;328.06;352.46000000000004;271.66;243.81672145450628;267.9596281332873;274.1680685717883;284.86;8470000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3030000.0;8420000.0;0.0;0.20616666666666666;0.20083333333333334;0.051666666666666666;0.0;0.0;-0.0024928698711336947;16424.580078125;0.0;1354.94067382812;34046.22265625;498488.52077283536;332785.69297144836;234321.4836543308;235651.6115641333;233265.36230576487;430280.9020939914;433452.5470882844;439035.45894700487;471797.4602824029;531669.3773530816;464385.99786296085;437798.07955487026;443226.97429043637;463842.3458870584;458147.9488794607;498488.52077283536;305893.04474399233;434358.88782729313;433269.66867335857;230377.04089860234;332557.3633054275;466412.1571570121;201394.4796904257;199776.3377297931;273.73859946426586;3330034.7038366827;2084221.271861432;356101.69532790064;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1999277849980.4075;777773532055.1882;1682891652325.6848;47726.23000069631;13692.580002440294;39706.76730794647;0.0;5604269.4392953655;1264955.8632598638;3038648.4254606506;918962.0395785753;5.687756083075198;0.28898007532488806
8413;2019-04-18 02:22:41.820;880;439;136;137;135;44;34;33;-17;39;780;168;-27;6;235;184;874;383;116;37;34;-12;814;364;369;150;369;304;817;-1.0;0.0;1153.0;210.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;28100.501953125;15846.119140625;0.0;1347.26452636719;769.0;164252;666.0;-1.0;Calculated values ==>;1555546961.82;361.16;317.06;286.76000000000005;286.86;286.66;277.56;274.8017692304317;276.56;276.46000000000004;271.46000000000004;277.06;351.16;289.96000000000004;270.46000000000004;273.76000000000005;296.66;291.56;360.56000000000006;311.46000000000004;276.86;276.56;339.76;350.06000000000006;271.96000000000004;244.62907804385475;268.0796299477929;274.8017692304317;284.76000000000005;8140000.000000001;3640000.0;3690000.0;1500000.0;3690000.0;3040000.0;8170000.0;0.0;0.0;0.19216666666666665;0.035;0.0;0.0;-0.002496646164829249;15846.119140625;0.0;1347.26452636719;28100.501953125;502166.292886605;413951.98063812795;228953.54669961618;229212.55713677205;228694.9277499632;429879.7862731237;431924.41234261927;438813.5335829557;471265.88027044147;531698.5695214175;463990.9003261064;437256.7094276882;442285.3213856606;462947.63682529377;456758.77315419767;501301.768443072;383948.5827221037;432488.85388799326;431924.41234261927;279332.9882161641;322491.0997442508;466147.3536187088;203273.608659798;199776.3377297931;274.49723552976377;3330552.9470985434;2084490.3781181294;356124.2290920848;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1999497600040.0027;777862392735.0245;1683073876760.349;45262.92223940014;9200.58107356188;0.0;0.0;5605044.878417498;1265146.769965646;3038979.541295587;918962.0395785753;3.167701272060886;0.18350796968047556
8414;2019-04-18 02:23:41.790;877;598;125;127;117;45;35;33;-16;40;773;166;-4;9;235;183;866;351;116;36;35;-10;796;358;363;153;363;305;799;-2.0;185.0;253.0;114.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23151.61328125;15520.6044921875;0.0;1340.23522949219;755.0;164253;720.0;-1.0;Calculated values ==>;1555547021.79;360.86;332.96000000000004;285.66;285.86;284.86;277.66;274.1680685717883;276.66;276.46000000000004;271.56;277.16;350.46000000000004;289.76000000000005;272.76000000000005;274.06;296.66;291.46000000000004;359.76;308.26000000000005;276.76000000000005;276.66;345.16;348.66;272.16;245.2279566241654;268.19934244402924;274.1680685717883;284.76000000000005;7959999.999999999;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3050000.0;7990000.000000001;0.0;0.030833333333333334;0.042166666666666665;0.019;0.0;0.0;-0.0024988138941255404;15520.6044921875;0.0;1340.23522949219;23151.61328125;503323.2698413079;457902.89084693923;226376.7324727352;226890.6724932824;224335.7189829786;430280.9020939914;433634.880018922;438745.2800241919;470965.0690494856;530892.8472578947;463594.15533890657;440578.77906221413;442521.2416164823;463842.3458870584;457598.1694309323;501755.5510924133;357031.1876016502;433816.67410848953;433634.880018922;301951.40411888575;316620.98725437425;465923.2192695836;200930.28973006355;199776.3377297931;273.55678269734597;3330979.834508553;2084751.6367871792;356146.61372547864;395818.07191545924;0;51;48;10;1;0;0;7;163;175;1999717090240.1074;777953247285.0679;1683256485410.4363;10027.865424069078;5034.865661250881;4462.3345409651965;0.0;5605505.404603299;1265265.3393741313;3039016.708823719;918962.0395785753;1.1580126463796343;0.07368923139262613
8415;2019-04-18 02:24:41.781;863;448;124;126;110;40;35;32;-2;40;761;164;8;18;234;184;861;315;116;32;34;-9;809;352;357;145;357;303;806;181.0;1173.0;3.0;74.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;22536.59375;15815.412109375;0.0;2328.0341796875;746.0;164254;737.0;-1.0;Calculated values ==>;1555547081.781;359.46000000000004;317.96000000000004;285.56;285.76000000000005;284.16;277.16;273.5264737036516;276.66;276.36;272.96000000000004;277.16;349.26;289.56;273.96000000000004;274.96000000000004;296.56;291.56;359.26;304.66;276.36;276.56;346.86;347.76;272.26000000000005;243.61107973660833;267.9596281332873;273.5264737036516;284.76000000000005;8090000.000000001;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;8059999.999999999;0.030166666666666668;0.1955;0.0005;0.012333333333333333;0.0;0.030166666666666668;-0.0025001936304317;15815.412109375;0.0;2328.0341796875;22536.59375;500158.8692162707;420176.65235587413;226024.021102296;226535.71553792834;222481.7372549321;430671.36484660726;435106.3833865666;441306.1226980395;472028.77388759464;529791.7321354732;463642.86311235337;442787.31820175383;444244.8339766329;464595.45822754485;458699.02448149066;499868.9996480935;291925.3567664314;434575.35254931415;434929.85772998666;309075.640036128;312848.0458788934;467154.14732774236;199522.3239369089;199522.3239369089;272.97667290143715;3331360.512456489;2085012.7310885643;356177.17805185297;395818.07191545924;0;51;48;10;1;0;0;7;164;175;1999933057839.8809;778042633874.9741;1683438858050.2449;120.8918993805653;3300.792488486946;40652.98218336493;7101.460602757846;5605589.964894959;1265334.7927724002;3039392.6134018814;919021.2095400437;2.820639825458135;0.07732864388339829
8416;2019-04-18 02:25:41.801;857;367;127;128;111;38;35;28;8;37;746;164;15;25;233;186;857;343;115;33;34;-10;837;355;360;139;360;298;832;90.0;1147.0;774.0;391.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;20870.80859375;15033.8955078125;0.0;2290.77612304688;738.0;164255;736.0;-1.0;Calculated values ==>;1555547141.801;358.86;309.86;285.86;285.96000000000004;284.26000000000005;276.96000000000004;273.8482719121499;276.66;275.96000000000004;273.96000000000004;276.86;347.76;289.56;274.66;275.66;296.46000000000004;291.76000000000005;358.86;307.46000000000004;276.46000000000004;276.56;346.76;346.96000000000004;272.16;242.35481222062532;267.35522164206344;273.8482719121499;284.66;8370000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;8320000.0;0.015000000000000001;0.19116666666666668;0.129;0.06516666666666666;0.0;0.015000000000000001;-0.0025014109287799895;15033.8955078125;0.0;2290.77612304688;20870.80859375;496726.5998514183;347882.65812986396;226436.4632711924;226690.5185315556;222417.27903503284;430477.46260093397;434376.6058122323;443808.3536081526;472523.0838727012;528609.8699053451;464382.00860222644;444812.4960039494;446229.49991872185;464022.1768390251;458492.0736687021;496726.5998514183;307897.87464670104;434017.3760585396;434197.24731978856;308656.51637580903;309494.7701623936;467891.2225561129;200266.6742359764;200266.6742359764;273.2829750124796;3331722.361386793;2085269.894345502;356215.68096787843;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2000148229540.6672;778127862275.2856;1683619218150.904;31416.87663901073;17440.19973219556;36097.75796830178;3508.9585962571828;5605852.867238652;1265507.6919887383;3040032.4161019837;919109.6591737454;5.106232015283344;0.2681414808909799
8417;2019-04-18 02:26:41.772;864;350;125;125;111;39;33;30;14;37;748;167;22;32;234;186;856;341;115;35;32;-10;820;356;361;136;361;298;823;-1.0;274.0;698.0;272.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;18913.29296875;14029.6005859375;0.0;2313.35522460938;726.0;164256;732.0;-1.0;Calculated values ==>;1555547201.772;359.56000000000006;308.16;285.66;285.66;284.26000000000005;277.06;273.955091788801;276.46000000000004;276.16;274.56;276.86;347.96000000000004;289.86;275.36;276.36;296.56;291.76000000000005;358.76;307.26000000000005;276.66;276.36;346.36;345.76;272.16;241.71165711629368;267.35522164206344;273.955091788801;284.66;8200000.0;3560000.0;3610000.0;1360000.0;3610000.0;2980000.0;8230000.0;0.0;0.04566666666666667;0.11633333333333334;0.04533333333333334;0.0;0.0;-0.0025032206474213383;14029.6005859375;0.0;2313.35522460938;18913.29296875;499311.22433596145;320934.49709999043;226048.87578839425;226048.87578839425;222524.88293607312;430412.23801567365;433769.5290198815;444669.68110044283;472915.8103579757;528818.2892612962;464750.29483527056;445806.48513717233;447209.85830160003;464006.2339002714;458331.9995530319;498139.4181454521;308950.8299424888;434130.71970383386;433588.14229367237;306980.0860723078;304465.6318710359;468306.3487947643;200679.70876538206;200266.6742359764;273.4496741418348;3332053.735324718;2085511.9730848023;356254.0301846629;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2000364424995.509;778210322400.2253;1683797931730.7734;28384.166781645406;12132.407681331997;8639.61219460199;0.0;5606350.96840148;1265754.01127178;3040405.04732755;919138.886362054;3.0077904650428406;0.18929067686597795
8418;2019-04-18 02:27:41.792;872;498;125;125;111;41;33;30;19;37;758;170;29;37;235;185;855;512;115;36;33;-10;813;360;365;137;365;297;816;-1.0;291.0;983.0;329.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16787.693359375;13648.720703125;0.0;1290.13464355469;718.0;164257;739.0;-1.0;Calculated values ==>;1555547261.792;360.36;322.96000000000004;285.66;285.66;284.26000000000005;277.26000000000005;274.38016830617;276.46000000000004;276.16;275.06;276.86;348.96000000000004;290.16;276.06;276.86;296.66;291.66;358.66;324.36;276.76000000000005;276.46000000000004;347.06000000000006;344.96000000000004;272.16;241.92719264551067;267.23344911666527;274.38016830617;284.66;8130000.0;3600000.0;3650000.0;1370000.0;3650000.0;2970000.0;8159999.999999999;0.0;0.0485;0.16383333333333333;0.05483333333333333;0.0;0.0;-0.0025044162343711572;13648.720703125;0.0;1290.13464355469;16787.693359375;501102.05913341156;432655.728114039;226143.09061581647;226143.09061581647;222609.68426790988;430148.3826014536;432764.09833711403;445578.0381609218;472785.1150065333;529935.9911014348;465263.3264829848;446982.4429998829;448092.6209710591;463545.3156519603;457549.89371207694;498632.4065889136;436292.7285753542;433317.3069910173;432764.09833711403;309913.9067706182;301113.3779324612;468168.22433389036;201861.71843820444;200266.6742359764;273.93009213771853;3332351.342713431;2085742.7026463635;356284.06927658216;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2000582297595.4397;778292249700.1993;1683976491230.7168;39928.85704790519;14602.473406613444;3023.4743836576295;0.0;5606920.433358278;1265976.8762110006;3040502.272113134;919138.886362054;3.852691755996446;0.2495787442992609
8419;2019-04-18 02:28:41.792;876;618;122;123;109;41;32;32;27;38;765;171;37;38;235;185;849;467;114;33;32;-8;800;351;356;145;356;300;799;-2.0;975.0;-1.0;30.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16331.4541015625;13230.4560546875;0.0;1337.37182617188;709.0;164258;743.0;-1.0;Calculated values ==>;1555547321.792;360.76;334.96000000000004;285.36;285.46000000000004;284.06;277.26000000000005;273.4187578820637;276.36;276.36;275.86;276.96000000000004;349.66;290.26000000000005;276.86;276.96000000000004;296.66;291.66;358.06000000000006;319.86;276.46000000000004;276.36;347.46000000000004;344.06000000000006;272.36;243.61107973660833;267.5978703862781;273.4187578820637;284.56;8000000.0;3510000.0;3560000.0;1450000.0;3560000.0;3000000.0;7990000.000000001;0.0;0.1625;0.0;0.005;0.0;0.0;-0.0025057507798949673;13230.4560546875;0.0;1337.37182617188;16331.4541015625;502828.89494780236;461695.87705948396;225608.62538010097;225864.29148151126;222317.18218540517;430735.4089219946;434818.82438352716;446123.4859434057;471830.8059033014;530436.8597464686;464948.7922168894;447526.6763927691;447665.9719958352;464872.6823385499;458993.52294359874;498945.6491635017;427751.23772781197;434995.3873680092;434818.82438352716;311590.51834565785;297342.5633918147;467254.1743790027;196080.15992097132;200266.6742359764;271.59944515800464;3332627.3356089387;2085966.6957860119;356305.96516382985;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2000798597595.4397;778376849700.1993;1684155591230.7168;0.0;1355.870072290157;11569.09185829958;0.0;5607253.173833678;1266109.8624066582;3040623.876831817;919138.886362054;0.8872264304805386;0.038272630891093756
8420;2019-04-18 02:29:41.793;873;379;124;126;108;38;33;29;40;38;766;170;41;39;233;187;856;348;114;33;32;-6;826;349;354;149;354;298;825;-2.0;820.0;164.0;51.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15378.41796875;12730.2294921875;0.0;1315.77124023438;692.0;164259;751.0;-1.0;Calculated values ==>;1555547381.793;360.46000000000004;311.06;285.56;285.76000000000005;283.96000000000004;276.96000000000004;273.20264511476705;276.46000000000004;276.06;277.16;276.96000000000004;349.76;290.16;277.26000000000005;277.06;296.46000000000004;291.86;358.76;307.96000000000004;276.46000000000004;276.36;348.26;342.36;272.56;244.42749628697553;267.35522164206344;273.20264511476705;284.56;8259999.999999999;3490000.0;3540000.0;1490000.0;3540000.0;2980000.0;8250000.0;0.0;0.13666666666666666;0.02733333333333333;0.0085;0.0;0.0;-0.002508241024374064;12730.2294921875;0.0;1315.77124023438;15378.41796875;500084.6142369788;374545.6910578878;225768.45365441169;226276.22729233178;221754.50310785044;430862.6128555636;435476.654632479;448319.2958729872;471299.48975746526;530692.4565218826;465117.828541881;448457.1826467565;448181.2357039259;464904.1018876158;459579.16196155606;497589.78121517785;316595.5452407388;435476.654632479;435301.9155753477;314944.0575458753;290221.2356813373;466893.67192092363;199083.42921474643;200266.6742359764;272.790500188715;3332891.5889466875;2086183.0384376252;356328.07505784865;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2001011601145.1824;778465051170.0928;1684334994220.5;6812.447021991914;2276.3870630025062;24735.87891650667;0.0;5607309.945171632;1266140.1317205627;3040926.423296932;919138.886362054;2.4081383481224456;0.09923406369774079
8421;2019-04-18 02:30:41.783;874;352;126;128;111;39;31;28;46;37;759;168;44;43;233;187;858;350;114;34;30;-5;827;355;360;151;360;295;825;-1.0;831.0;567.0;324.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13981.216796875;11550.2490234375;0.0;1302.65795898438;673.0;164260;755.0;-1.0;Calculated values ==>;1555547441.783;360.56000000000006;308.36;285.76000000000005;285.96000000000004;284.26000000000005;277.06;273.8482719121499;276.26000000000005;275.96000000000004;277.76000000000005;276.86;349.06000000000006;289.96000000000004;277.56;277.46000000000004;296.46000000000004;291.86;358.96000000000004;308.16;276.56;276.16;348.66;340.46000000000004;272.66;244.82967444194236;266.98899913490544;273.8482719121499;284.56;8270000.0;3550000.0;3600000.0;1510000.0;3600000.0;2950000.0;8250000.0;0.0;0.1385;0.0945;0.054000000000000006;0.0;0.0;-0.0025109763876826237;11550.2490234375;0.0;1302.65795898438;13981.216796875;500140.8875702695;322922.97808482766;226276.22729233178;226785.41208957788;222500.83332757224;430477.46260093397;433656.0705203272;449694.9197235878;470932.52360766055;530192.0841128182;465309.9456405187;449423.1625057149;449287.0417092382;464022.1768390251;458628.33589585364;497793.3281010871;319569.6343899241;434197.24731978856;433474.6235842054;316620.98725437425;282264.0715131367;466712.8633240079;200175.32623878046;200266.6742359764;273.2470191350439;3333136.2117925026;2086385.342035734;356349.8916644717;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2001225765445.2163;778555036170.107;1684512864570.5283;23579.601584314296;14393.027002602283;24683.981578996078;0.0;5607563.1700322125;1266279.0203525007;3041338.1868290985;919138.886362054;4.874897970677311;0.28821489463926203
8422;2019-04-18 02:31:41.784;880;334;126;127;113;42;31;31;50;37;747;165;47;47;234;185;857;331;113;33;30;-3;807;357;362;151;362;297;807;-1.0;742.0;330.0;214.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13351.224609375;10895.40625;0.0;1306.73193359375;658.0;164261;750.0;-1.0;Calculated values ==>;1555547501.784;361.16;306.56;285.76000000000005;285.86;284.46000000000004;277.36;274.0616903277293;276.26000000000005;276.26000000000005;278.16;276.86;347.86;289.66;277.86;277.86;296.56;291.66;358.86;306.26000000000005;276.46000000000004;276.16;348.16;338.96000000000004;272.86;244.82967444194236;267.23344911666527;274.0616903277293;284.46000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;2970000.0;8070000.0;0.0;0.12366666666666666;0.055;0.035666666666666666;0.0;0.0;-0.002513099717968218;10895.40625;0.0;1306.73193359375;13351.224609375;502783.4342837877;307333.5043923949;226521.84260157388;226778.1375597825;223222.5992830347;430346.717906069;433154.95317096787;449873.09960744757;470932.52360766055;528790.9157127818;464651.54821699305;449464.70566308004;449464.70566308004;463858.19375264365;458034.50368877524;499469.6096653679;304177.23100697075;433520.3008126533;432971.4512641538;314524.84189198195;275983.5004908252;466914.8011308697;200653.98180083733;200266.6742359764;273.443941200397;3333363.985933452;2086572.392280239;356371.6369426322;395818.07191545924;0;51;48;10;1;0;0;7;164;175;2001442369054.9546;778645637679.9976;1684690467530.3137;13707.051479363563;9496.63588943782;24151.15749408845;0.0;5607873.897319403;1266478.1041943694;3041745.1531035407;919138.886362054;3.88086449689287;0.21493660299638526
8423;2019-04-18 02:32:41.794;882;331;127;128;114;43;32;31;52;38;737;164;49;51;234;184;856;332;113;34;31;-2;816;358;363;147;363;299;816;-1.0;632.0;478.0;233.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;14544.73828125;10731.009765625;0.0;2631.32250976562;646.0;164262;748.0;-1.0;Calculated values ==>;1555547561.794;361.36;306.26000000000005;285.86;285.96000000000004;284.56;277.46000000000004;274.1680685717883;276.36;276.26000000000005;278.36;276.96000000000004;346.86;289.56;278.06;278.26000000000005;296.56;291.56;358.76;306.36;276.56;276.26000000000005;347.96000000000004;337.76;272.96000000000004;244.02132995426717;267.47669482898436;274.1680685717883;284.46000000000004;8159999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;2990000.0;8159999.999999999;0.0;0.10533333333333333;0.07966666666666668;0.03883333333333334;0.0;0.0;-0.002514775112345902;10731.009765625;0.0;2631.32250976562;14544.73828125;502277.4648298569;301610.4413647365;226653.4175063852;226909.1256548305;223361.30736822844;430280.9020939914;433086.23799672595;449780.52381404105;471565.593789997;527594.0171690617;464234.77784785174;449370.6488032909;449644.06252484635;463709.8566730499;457735.83342595893;498504.8825849153;302470.6349201364;433452.5470882844;432902.2481429067;313686.43059754226;270959.89632461156;467575.4946608137;201188.8376762137;200266.6742359764;273.6581179218727;3333596.4910352295;2086752.6424503627;356404.4595325084;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2001659905304.92;778735052579.9834;1684869297330.2854;19804.470995646916;10344.681846235302;20648.940754023377;0.0;5608153.206550431;1266643.4760661928;3042118.5494779074;919138.886362054;3.8015888655500913;0.21495197416481907
8424;2019-04-18 02:33:41.785;884;331;131;130;115;44;34;30;53;37;727;164;50;60;234;184;856;327;113;34;33;-3;836;357;362;137;362;301;837;-1.0;716.0;532.0;199.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;14413.6748046875;11039.8955078125;0.0;2316.15454101562;636.0;164263;739.0;-1.0;Calculated values ==>;1555547621.785;361.56000000000006;306.26000000000005;286.26000000000005;286.16;284.66;277.56;274.0616903277293;276.56;276.16;278.46000000000004;276.86;345.86;289.56;278.16;279.16;296.56;291.56;358.76;305.86;276.56;276.46000000000004;347.06000000000006;336.76000000000005;272.86;241.92719264551067;267.7187500070086;274.0616903277293;284.46000000000004;8359999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;8370000.0;0.0;0.11933333333333333;0.08866666666666667;0.033166666666666664;0.0;0.0;-0.002516155307051671;11039.8955078125;0.0;2316.15454101562;14413.6748046875;500797.6323616165;297201.26643505954;227386.1879198858;227131.58489795026;223353.4015306821;430346.717906069;433702.1600636701;449551.36088337604;472785.1150065333;526393.4292513079;463939.42228562356;449139.50056535646;450506.6178912395;463858.19375264365;457897.313261683;496669.87050969526;294630.950310552;433702.1600636701;433520.3008126533;309913.9067706182;266774.11836628895;468858.5732955241;201165.5611705245;200266.6742359764;273.6445730367819;3333837.7749469685;2086934.0394478736;356445.6823237058;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2001877372680.556;778820239800.2325;1685049270330.8118;22023.540907872837;8878.48490214582;24109.977810431094;0.0;5608501.721032299;1266803.6450939395;3042491.4845183874;919138.886362054;4.118882710032715;0.21590929433402894
