;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8425;2019-04-18 02:34:41.775;889;322;137;134;115;45;35;31;53;37;734;165;51;62;235;184;858;318;112;35;34;-3;807;361;366;132;366;303;806;-1.0;803.0;569.0;220.0;0.0;0;0;41;1;0;0;0;0;0;0;1;0;0;0;0;13401.9169921875;10838.220703125;0.0;1368.36669921875;623.0;164264;731.0;-1.0;Calculated values ==>;1555547681.775;362.06000000000006;305.36;286.86;286.56;284.66;277.66;274.4858918419099;276.66;276.26000000000005;278.46000000000004;276.86;346.56000000000006;289.66;278.26000000000005;279.36;296.66;291.56;358.96000000000004;304.96000000000004;276.66;276.56;346.26;335.46000000000004;272.86;240.83765695389522;267.9596281332873;274.4858918419099;284.36;8070000.0;3610000.0;3660000.0;1320000.0;3660000.0;3030000.0;8059999.999999999;0.0;0.13383333333333333;0.09483333333333334;0.03666666666666667;0.0;0.0;-0.002517927636826381;10838.220703125;0.0;1368.36669921875;13401.9169921875;504066.858221364;296751.41248405445;229377.23596325787;228597.5804876358;223739.11849725273;430081.6785162784;432880.6149027872;449183.62805661734;473436.4806182908;526969.6436443408;463766.9403671109;448907.5457794879;450417.6927448154;463396.35081280995;457249.07238962216;499614.7449292811;293901.1566294908;432880.6149027872;432695.15374167816;306560.99450073834;261333.34086894934;469540.9783333527;202194.36368236065;200266.6742359764;274.0643007290344;3334069.5329125463;2087116.3266967211;356476.3815499887;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2002095736280.5906;778900926350.2454;1685230440130.8406;23422.815238158677;9802.70920386971;27531.33523412194;0.0;5608880.377546971;1266959.2957654113;3042921.757069781;919138.886362054;4.97738292231329;0.26000733724083774
8426;2019-04-18 02:35:41.786;889;317;145;142;118;46;36;32;54;38;750;168;52;61;235;183;857;319;112;36;34;-2;828;358;363;142;363;306;827;-2.0;778.0;489.0;127.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14138.6484375;11657.3349609375;0.0;1360.31262207031;629.0;164265;720.0;-1.0;Calculated values ==>;1555547741.786;362.06000000000006;304.86;287.66;287.36;284.96000000000004;277.76000000000005;274.1680685717883;276.76000000000005;276.36;278.56;276.96000000000004;348.16;289.96000000000004;278.36;279.26000000000005;296.66;291.46000000000004;358.86;305.06;276.76000000000005;276.56;345.16;336.06;272.96000000000004;242.98782864720522;268.3187672390254;274.1680685717883;284.36;8280000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8270000.0;0.0;0.12966666666666668;0.08149999999999999;0.021166666666666667;0.0;0.0;-0.0025171127334972865;11657.3349609375;0.0;1360.31262207031;14138.6484375;502230.65057696117;290121.2012295251;231142.82694367794;230360.90305748233;224228.12493403893;430280.9020939914;433816.67410848953;448766.74113503785;472226.9707426428;528412.0366864651;463694.521142636;448488.4414509901;449735.29261782207;463842.3458870584;457598.1694309323;497554.0244490123;291271.59248478356;433816.67410848953;433452.5470882844;301951.40411888575;263844.3676079864;468269.4296827956;201680.5012895907;200266.6742359764;273.8503646437385;3334299.0797000104;2087303.824028542;356499.1247131173;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2002314476375.2917;778983141420.133;1685413173625.5908;20137.52854740394;5642.798984322838;26747.955344694998;0.0;5609243.44696188;1267088.0319307745;3043374.167417347;919138.886362054;4.035159389703249;0.18919164642901207
8427;2019-04-18 02:36:41.766;889;326;155;151;123;45;36;33;54;39;763;168;52;57;235;184;856;323;112;36;35;0;825;360;365;144;365;305;824;-2.0;855.0;627.0;153.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14483.775390625;11639.1728515625;0.0;1355.67565917969;762.0;164266;710.0;-1.0;Calculated values ==>;1555547801.766;362.06000000000006;305.76000000000005;288.66;288.26000000000005;285.46000000000004;277.66;274.38016830617;276.76000000000005;276.46000000000004;278.56;277.06;349.46000000000004;289.96000000000004;278.36;278.86;296.66;291.56;358.76;305.46000000000004;276.76000000000005;276.66;344.16;349.36;273.16;243.40439225979637;268.19934244402924;274.38016830617;284.36;8250000.0;3600000.0;3650000.0;1440000.0;3650000.0;3050000.0;8240000.000000001;0.0;0.14250000000000002;0.1045;0.025500000000000002;0.0;0.0;-0.002497733285269716;11639.1728515625;0.0;1355.67565917969;14483.775390625;502494.0901642138;296137.4694864392;233826.96815789936;232766.72492942814;225528.23275535906;430148.3826014536;433317.3069910173;448952.2146688218;472061.9191754798;529848.3059433332;463842.86167576985;448674.77612511296;449367.07010041195;463545.3156519603;457411.71562222653;497681.5075153971;294160.44471275824;433317.3069910173;433133.46834165603;297761.5184850505;319555.8750819185;468191.96898575197;202260.35446377553;200266.6742359764;274.08544445443033;3334537.520391921;2087497.8968811862;356521.7504043897;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2002532803575.361;779068912820.1603;1685596412525.6492;25779.299391427332;6781.2561703104;29001.75144937604;0.0;5609625.959648081;1267191.5312124984;3043838.593447149;919138.886362054;4.737439375320405;0.22469816834146997
8428;2019-04-18 02:37:41.777;890;321;162;158;129;44;36;33;33;40;767;166;40;58;235;185;851;321;113;36;35;0;800;358;363;147;363;307;800;-1.0;796.0;758.0;146.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15100.548828125;11759.5927734375;0.0;1354.74914550781;831.0;164267;698.0;0.0;Calculated values ==>;1555547861.777;362.16;305.26000000000005;289.36;288.96000000000004;286.06;277.56;274.1680685717883;276.76000000000005;276.46000000000004;276.46000000000004;277.16;349.86;289.76000000000005;277.16;278.96000000000004;296.66;291.66;358.26;305.26000000000005;276.76000000000005;276.66;342.96000000000004;356.26;273.16;244.02132995426717;268.43790593516167;274.1680685717883;284.46000000000004;8000000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3070000.0;8000000.0;0.0;0.13266666666666665;0.12633333333333333;0.024333333333333332;0.0;0.0;0.0;11759.5927734375;0.0;1354.74914550781;15100.548828125;504816.24410976714;297274.904573012;236138.60215440957;235051.29502195292;227391.76154669435;430280.9020939914;433816.67410848953;445611.7091226259;471764.18514258164;530114.3709831942;463296.16252968553;446610.8889343629;449136.8774881625;463842.3458870584;457873.3507479363;499235.69340352213;297274.904573012;433816.67410848953;433634.880018922;292734.4514702754;348504.4273212152;467775.8766937583;201852.29344233457;200266.6742359764;273.91739587471824;3334784.1016250136;2087692.9223425754;356544.341418658;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2002751243615.0625;779156228825.0409;1685780046185.3982;30794.9395142768;6470.807192451311;26793.46465151434;0.0;5610097.4980711825;1267301.9853199117;3044303.6388233784;919138.886362054;4.884668384747609;0.2299736192517848
8429;2019-04-18 02:38:41.797;886;332;169;166;136;42;34;33;-15;40;766;164;6;51;235;186;848;329;113;34;34;2;838;355;360;147;360;307;837;-2.0;879.0;159.0;-1.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;17296.0625;12584.0859375;0.0;1355.71545410156;852.0;164268;682.0;-1.0;Calculated values ==>;1555547921.797;361.76;306.36;290.06;289.76000000000005;286.76000000000005;277.36;273.8482719121499;276.56;276.46000000000004;271.66;277.16;349.76;289.56;273.76000000000005;278.26000000000005;296.66;291.76000000000005;357.96000000000004;306.06;276.56;276.56;341.36;358.36;273.36;244.02132995426717;268.43790593516167;273.8482719121499;284.46000000000004;8380000.0;3550000.0;3600000.0;1470000.0;3600000.0;3070000.0;8370000.0;0.0;0.1465;0.026500000000000003;0.0;0.0;0.0;-0.0024832697731715834;12584.0859375;0.0;1355.71545410156;17296.0625;500912.1955064059;297874.7677625216;237354.5959487902;236544.51890267504;228664.59994504083;430477.46260093397;434197.24731978856;438453.4767200345;471764.18514258164;530009.779551569;463046.0773359015;441657.1800723928;448161.6524542048;464285.6678292783;458492.0736687021;495288.34912508016;295892.6199490577;434197.24731978856;434197.24731978856;286033.001929769;357322.216966979;467976.1614092546;201709.7481601087;200266.6742359764;273.8482719121499;3335054.1633765823;2087895.8539530984;356566.9361527159;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2002968215914.9937;779244458225.0128;1685964307585.3396;6273.708806838034;0.0;29211.47432428729;0.0;5610406.506442227;1267355.9266876294;3044770.5022173035;919138.886362054;2.5456017725262865;0.08766720629557688
8430;2019-04-18 02:39:41.778;886;333;164;165;141;41;35;32;-16;40;764;163;-8;41;235;187;849;328;113;35;34;3;817;358;363;147;363;305;815;-1.0;940.0;888.0;147.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;18222.33203125;12123.1005859375;0.0;1348.23254394531;860.0;164269;670.0;-1.0;Calculated values ==>;1555547981.778;361.76;306.46000000000004;289.56;289.66;287.26000000000005;277.26000000000005;274.1680685717883;276.66;276.36;271.56;277.16;349.56000000000006;289.46000000000004;272.36;277.26000000000005;296.66;291.86;358.06000000000006;305.96000000000004;276.66;276.56;340.16;359.16;273.46000000000004;244.02132995426717;268.19934244402924;274.1680685717883;284.46000000000004;8170000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;8150000.0;0.0;0.15666666666666668;0.14800000000000002;0.0245;0.0;0.0;-0.002481934011934272;12123.1005859375;0.0;1348.23254394531;18222.33203125;502764.390228938;303645.0957430912;236404.15352140914;236675.9859478096;230283.2189503382;430280.9020939914;433634.880018922;438745.2800241919;471764.18514258164;529952.8012266188;463220.4145084326;439972.1399166299;447135.984043247;463842.3458870584;458147.9488794607;497385.4320160333;299403.42448999156;433634.880018922;433452.5470882844;281007.8604223974;360682.3469749009;468076.26754362136;201972.6317089874;200266.6742359764;273.9643064963747;3335350.056269492;2088101.681975242;356589.46191735077;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2003185047230.6624;779332630295.2848;1686147849445.9058;35042.35195065027;6519.539077948532;31017.18117907987;0.0;5610750.6979211075;1267410.238975774;3045272.2487446493;919138.886362054;5.387668132612652;0.24774258097576898
8431;2019-04-18 02:40:41.778;884;332;148;152;143;43;35;34;2;40;760;163;11;32;236;185;848;330;112;36;34;4;829;357;362;148;362;307;829;-2.0;898.0;670.0;2.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;17423.876953125;12716.609375;0.0;1354.00439453125;865.0;164270;656.0;-1.0;Calculated values ==>;1555548041.778;361.56000000000006;306.36;287.96000000000004;288.36;287.46000000000004;277.46000000000004;274.0616903277293;276.66;276.56;273.36;277.16;349.16;289.46000000000004;274.26000000000005;276.36;296.76000000000005;291.66;357.96000000000004;306.16;276.76000000000005;276.56;338.76;359.66;273.56;244.22491754036054;268.43790593516167;274.0616903277293;284.36;8290000.000000001;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3070000.0;8290000.000000001;0.0;0.14966666666666667;0.11166666666666666;0.0003333333333333333;0.0;0.0;-0.0024810950860628036;12716.609375;0.0;1354.00439453125;17423.876953125;501418.1418048465;299421.2000096437;231896.80139248105;232949.2228044078;230590.6977787508;430346.717906069;433883.48505660606;441056.33201739576;471631.5591433098;529382.0332538435;462920.89451181877;442402.47668766207;445468.1497532969;464122.52100971725;458034.50368877524;496126.66323642;297979.68973216263;434064.28222162405;433702.1600636701;275146.1813398168;362782.70746645995;468037.8317148802;202223.7873048754;200266.6742359764;274.0575308275297;3335647.1080110283;2088308.67955825;356611.98055850476;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2003402547230.6624;779421130295.2848;1686331449445.9058;26669.634159564772;88.60468147000158;29655.99703447052;0.0;5611264.964472026;1267465.3068404358;3045777.858563096;919138.886362054;4.009365675125392;0.14876761564330193
8432;2019-04-18 02:41:41.788;881;338;137;140;134;42;35;33;21;40;757;162;26;33;235;186;848;333;112;37;34;5;833;357;362;147;363;307;831;-2.0;1007.0;1136.0;87.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16954.736328125;13129.7509765625;0.0;1351.83801269531;868.0;164271;640.0;0.0;Calculated values ==>;1555548101.788;361.26;306.96000000000004;286.86;287.16;286.56;277.36;274.0616903277293;276.66;276.46000000000004;275.26000000000005;277.16;348.86;289.36;275.76000000000005;276.46000000000004;296.66;291.76000000000005;357.96000000000004;306.46000000000004;276.86;276.56;337.16;359.96000000000004;273.66;244.02132995426717;268.43790593516167;274.0616903277293;284.36;8330000.0;3570000.0000000005;3620000.0000000005;1470000.0;3629999.9999999995;3070000.0;8309999.999999999;0.0;0.16783333333333333;0.18933333333333333;0.0145;0.0;0.0;0.0;13129.7509765625;0.0;1351.83801269531;16954.736328125;500626.48995669914;303680.10321096395;229007.64533435882;229782.2531086292;228236.45682208842;430346.717906069;433883.48505660606;443874.8215240268;471764.18514258164;529068.0314497742;462795.61755942146;444602.3403324462;445611.7091226259;463842.3458870584;458171.54992489325;495754.5788177348;299745.399969797;434244.55786418;433702.1600636701;268448.3696465944;364043.02807740064;468276.40790251666;201986.3744840489;200266.6742359764;273.96512740773966;3335933.6442030673;2088524.1017922014;356634.5330033425;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2003619783430.628;779509645045.2708;1686515680145.8765;45797.54597290248;3861.205484567782;32896.87384997889;0.0;5611868.958288562;1267498.227410995;3046299.2193660373;919138.886362054;5.700729758915784;0.24064882307394603
8433;2019-04-18 02:42:41.819;881;416;128;130;123;44;36;34;39;40;756;162;41;37;236;185;848;405;112;38;35;6;828;365;370;146;370;308;831;-1.0;163.0;1234.0;177.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16366.734375;13324.361328125;0.0;1362.82946777344;869.0;164272;624.0;-1.0;Calculated values ==>;1555548161.819;361.26;314.76000000000005;285.96000000000004;286.16;285.46000000000004;277.56;274.9066339382667;276.76000000000005;276.56;277.06;277.16;348.76;289.36;277.26000000000005;276.86;296.76000000000005;291.66;357.96000000000004;313.66;276.96000000000004;276.66;335.56;360.06000000000006;273.76000000000005;243.81672145450628;268.5567601203482;274.9066339382667;284.36;8280000.0;3650000.0;3700000.0;1460000.0;3700000.0;3080000.0;8309999.999999999;0.0;0.027166666666666665;0.20566666666666666;0.029500000000000002;0.0;0.0;-0.0024804216950864285;13324.361328125;0.0;1362.82946777344;16366.734375;501071.04213944654;398973.73716536764;226704.00458419762;227213.37950393072;225436.69522951925;429811.8947417682;432043.5753533974;446275.24975105154;471896.58969717816;528886.6670609541;462645.1296447773;446560.2727653208;445989.41915652953;462931.7423459954;456734.413091994;496219.5595729502;392571.87069780176;432420.26882306463;431854.3060553472;261751.83340796042;364463.1524481646;468514.36943292903;203897.97179680213;200266.6742359764;274.74322219328184;3336211.466592569;2088744.6666273526;356657.16692045995;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2003839496890.258;779597590460.1227;1686700275470.5657;49848.92683259063;7806.183730265744;2815.762214441532;0.0;5612666.424038467;1267595.5058888805;3046596.9784288113;919138.886362054;4.117252483312538;0.21595187907010963
8434;2019-04-18 02:43:41.779;882;597;121;122;112;47;37;35;46;40;756;163;48;44;236;183;842;429;112;39;37;6;804;361;366;147;366;312;801;-1.0;1147.0;996.0;0.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17034.556640625;14295.640625;0.0;1384.9392089843802;869.0;164273;607.0;0.0;Calculated values ==>;1555548221.779;361.36;332.86;285.26000000000005;285.36;284.36;277.86;274.4858918419099;276.86;276.66;277.76000000000005;277.16;348.76;289.46000000000004;277.96000000000004;277.56;296.76000000000005;291.46000000000004;357.36;316.06;277.06;276.86;333.86;360.06000000000006;273.76000000000005;244.02132995426717;269.02936301313275;274.4858918419099;284.36;8040000.000000001;3610000.0;3660000.0;1470000.0;3660000.0;3120000.0;8009999.999999999;0.0;0.19116666666666668;0.166;0.0;0.0;0.0;0.0;14295.640625;0.0;1384.9392089843802;17034.556640625;503332.42900186207;457421.5812966697;225326.31760438852;225581.41035146872;223046.37029141476;430081.6785162784;433249.8226776551;446502.0201951406;471764.18514258164;528579.544455758;462166.5794466582;446788.0355751042;446215.1909064348;463529.53543198755;457110.4087228969;497558.0101983356;414913.7802889273;433616.79160117084;433249.8226776551;254638.09398592086;364463.1524481646;468376.4423403215;203280.56203811016;200266.6742359764;274.4858918419099;3336489.6251218147;2088974.6798659863;356680.0497273993;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2004060149690.3984;779685431860.1786;1686886151470.6838;40374.76205406706;0.0;15798.821951015223;0.0;5613417.786870284;1267660.51405232;3046751.9965492655;919138.886362054;3.5823665068391017;0.13920344599434684
8435;2019-04-18 02:44:41.790;875;379;121;122;107;43;37;36;41;41;758;163;44;48;235;184;847;337;111;36;36;7;819;357;362;147;362;311;815;-1.0;1177.0;589.0;96.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17850.103515625;15319.8583984375;0.0;1373.28662109375;868.0;164274;590.0;-1.0;Calculated values ==>;1555548281.79;360.66;311.06;285.26000000000005;285.36;283.86;277.46000000000004;274.0616903277293;276.86;276.76000000000005;277.26000000000005;277.26000000000005;348.96000000000004;289.46000000000004;277.56;277.96000000000004;296.66;291.56;357.86;306.86;276.76000000000005;276.76000000000005;332.16;359.96000000000004;273.86;244.02132995426717;268.91163127593666;274.0616903277293;284.26000000000005;8190000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3110000.0;8150000.0;0.0;0.19616666666666666;0.09816666666666667;0.016;0.0;0.0;-0.0024805902300945315;15319.8583984375;0.0;1373.28662109375;17850.103515625;501001.0732390406;381680.56234644004;225139.86037307695;225393.52734769476;221623.8405254548;430346.717906069;434244.55786418;445978.6265330231;471863.4502349779;528866.25523222;462318.0803361642;446408.9630936838;446979.90345957945;463990.4146581629;457897.313261683;496905.7222487126;307607.44192055846;434064.28222162405;434064.28222162405;247525.65490268572;364043.02807740064;468476.4530917251;201759.80887002885;200266.6742359764;273.87681392764205;3336780.3839187277;2089221.5209367457;356703.0391565747;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2004278589730.0999;779773648030.058;1687073085735.4285;23974.1472672506;4267.466307547141;37134.01265770624;0.0;5613954.1260913955;1267696.0827912411;3047193.184373344;919138.886362054;3.9163157185787;0.16690933220210288
8436;2019-04-18 02:45:41.810;872;354;128;126;107;41;38;34;25;41;759;162;32;46;235;186;852;347;111;36;37;8;838;358;363;146;363;308;834;-1.0;1203.0;1172.0;0.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18337.330078125;15809.1806640625;0.0;1361.25036621094;867.0;164275;574.0;-1.0;Calculated values ==>;1555548341.81;360.36;308.56;285.96000000000004;285.76000000000005;283.86;277.26000000000005;274.1680685717883;276.96000000000004;276.56;275.66;277.26000000000005;349.06000000000006;289.36;276.36;277.76000000000005;296.66;291.76000000000005;358.36;307.86;276.76000000000005;276.86;330.56;359.86;273.96000000000004;243.81672145450628;268.5567601203482;274.1680685717883;284.26000000000005;8380000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;8340000.000000001;0.0;0.20049999999999998;0.19533333333333333;0.0;0.0;0.0;-0.0024807586403029066;15809.1806640625;0.0;1361.25036621094;18337.330078125;498858.0590553623;320041.5869980288;226663.61602078483;226156.2569190324;221402.218796655;430280.9020939914;434178.6716885159;444256.7904090801;471995.6991225075;529200.8864691086;462645.1296447773;445271.23071639397;447269.37293394975;463842.3458870584;458010.7222754686;495887.7356728751;311281.6413454198;433816.67410848953;433997.93586973246;240832.718256323;363622.9124696232;468714.0295771377;202496.42290420205;200266.6742359764;274.1680685717883;3337082.0463858955;2089481.0160650704;356725.8345607311;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2004496162230.0308;779861577330.03;1687258847635.3694;47223.85845261951;0.0;37013.52191265478;0.0;5614547.640577777;1267731.6568645325;3047811.286459941;919138.886362054;4.905956071618361;0.18434279160576
8437;2019-04-18 02:46:41.771;877;352;145;142;112;41;38;34;-18;41;757;161;-19;37;235;186;857;349;111;37;37;8;847;360;365;145;365;306;849;-1.0;184.0;1054.0;99.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18368.439453125;15821.625;0.0;1350.982421875;866.0;164276;561.0;-1.0;Calculated values ==>;1555548401.771;360.86;308.36;287.66;287.36;284.36;277.26000000000005;274.38016830617;276.96000000000004;276.56;271.36;277.26000000000005;348.86;289.26000000000005;271.26000000000005;276.86;296.66;291.76000000000005;358.86;308.06;276.86;276.86;329.26000000000005;359.76;273.96000000000004;243.61107973660833;268.3187672390254;274.38016830617;284.26000000000005;8470000.0;3600000.0;3650000.0;1450000.0;3650000.0;3060000.0;8490000.0;0.0;0.03066666666666667;0.17566666666666667;0.0165;0.0;0.0;-0.0024809269256472364;15821.625;0.0;1350.982421875;18368.439453125;498784.7682420856;311104.9253210637;230808.85996478787;230034.56459401074;222465.59664592758;430148.3826014536;433683.32636128634;438210.9650467479;472127.72840069426;529144.6053594125;462820.6774376994;438054.9754168444;446377.6748942886;463545.3156519603;457687.92273860215;495802.6752976638;308319.48041752994;433500.59072566376;433500.59072566376;235395.46725036926;363202.8056056646;468851.372396877;202738.14243318076;200266.6742359764;274.2711165845716;3337387.7289755624;2089744.4347785895;356748.42180935794;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2004714420269.9058;779948820584.9801;1687442927905.264;41364.725839116625;4390.868294400988;5749.484642990771;0.0;5615285.398924954;1267768.2236497616;3048167.4132147487;919138.886362054;2.999257917635712;0.14293857159613207
8438;2019-04-18 02:47:41.811;882;552;168;165;128;43;36;35;-19;41;757;161;-21;19;236;186;855;445;111;38;36;9;776;357;362;145;362;311;780;-1.0;118.0;15.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19505.84375;15183.16796875;0.0;1379.24658203125;865.0;164277;550.0;0.0;Calculated values ==>;1555548461.811;361.36;328.36;289.96000000000004;289.66;285.96000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.66;271.26000000000005;277.26000000000005;348.86;289.26000000000005;271.06;275.06;296.76000000000005;291.76000000000005;358.66;317.66;276.96000000000004;276.76000000000005;328.16;359.66;274.06;243.61107973660833;268.91163127593666;274.0616903277293;284.26000000000005;7759999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;7800000.0;0.0;0.019666666666666666;0.0025;0.0;0.0;0.0;0.0;15183.16796875;0.0;1379.24658203125;19505.84375;505770.1330202899;451621.08586554916;238187.98971446414;237351.89527352847;227424.16112515944;430346.717906069;434064.28222162405;436912.08382788545;472127.72840069426;528761.326098728;462065.3363326662;436591.7550383527;442762.7716994148;464122.52100971725;458171.54992489325;501975.9092185903;425775.8969663937;434424.3181684167;434064.28222162405;230795.22267914342;362782.70746645995;468951.0004552658;202234.48292222194;200266.6742359764;274.0616903277293;3337703.558415993;2090002.9803030414;356771.18888573867;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2004932665670.6338;780035878585.2705;1687628151305.8818;586.6940022641588;0.0;1498.6002409598666;0.0;5615635.22715491;1267804.8386127166;3048227.854189455;919138.886362054;0.12590520765136035;0.004483003331035894
8439;2019-04-18 02:48:41.742;869;534;178;173;134;37;35;33;-9;41;758;161;-21;12;234;187;853;350;111;34;35;9;798;351;356;144;356;307;792;177.0;1275.0;221.0;85.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;24862.986328125;15579.798828125;0.0;1366.11376953125;863.0;164278;540.0;-1.0;Calculated values ==>;1555548521.742;360.06000000000006;326.56;290.96000000000004;290.46000000000004;286.56;276.86;273.4187578820637;276.66;276.46000000000004;272.26000000000005;277.26000000000005;348.96000000000004;289.26000000000005;271.06;274.36;296.56;291.86;358.46000000000004;308.16;276.56;276.66;327.16;359.46000000000004;274.06;243.40439225979637;268.43790593516167;273.4187578820637;284.26000000000005;7980000.0;3510000.0;3560000.0;1440000.0;3560000.0;3070000.0;7920000.0;0.029500000000000002;0.2125;0.036833333333333336;0.014166666666666666;0.0;0.029500000000000002;-0.002481431031848443;15579.798828125;0.0;1366.11376953125;24862.986328125;502006.52857050986;445835.5037787323;240748.8291299073;239339.01974132628;228807.03811194273;430735.4089219946;435347.08258078195;439381.6388549594;472259.5391352755;529172.7083407035;462670.2459916989;437514.20447033056;442550.7883978828;464742.0383762814;459263.6713298943;499706.98478001135;365055.7204779895;435171.47162705613;435347.08258078195;226613.5671989835;361942.53728597105;469087.9315675536;200098.64104515332;200098.64104515332;273.19955526873713;3338072.8734653206;2090259.0435478925;356794.0405789628;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2005147817960.6133;780122478880.2622;1687813338095.8643;8813.590419327858;3810.681615734004;28613.393664179635;6939.8290253010455;5615713.472772356;1267836.5577738127;3048478.498898699;919196.6517638979;2.843015650346613;0.08718792707805538
8440;2019-04-18 02:49:41.792;857;375;179;179;144;35;35;29;-11;40;757;161;-18;7;234;189;854;347;110;35;35;10;849;352;357;144;357;301;845;190.0;1147.0;814.0;15.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;34942.71875;15700.3701171875;0.0;1342.57470703125;860.0;164279;532.0;-1.0;Calculated values ==>;1555548581.792;358.86;310.66;291.06;291.06;287.56;276.66;273.5264737036516;276.66;276.06;272.06;277.16;348.86;289.26000000000005;271.36;273.86;296.56;292.06;358.56000000000006;307.86;276.66;276.66;326.36;359.16;274.16;243.40439225979637;267.7187500070086;273.5264737036516;284.16;8490000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3010000.0;8450000.0;0.03166666666666666;0.19116666666666668;0.13566666666666669;0.0025;0.0;0.03166666666666666;-0.002481934011934272;15700.3701171875;0.0;1342.57470703125;34942.71875;495617.3128635056;349360.48120139446;239929.45558062952;239929.45558062952;230609.65688454374;430671.36484660726;435106.3833865666;440384.28162507055;472160.7387857882;529526.8628537641;463568.1529552584;439324.04009634076;443052.165307785;464595.45822754485;459375.61671724723;495165.3448976123;307682.5980876818;435106.3833865666;435106.3833865666;223268.49639005636;360682.3469749009;469187.37098983396;200876.7037324292;200876.7037324292;273.5093348790497;3338571.6696579717;2090519.9288456251;356816.6317932529;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2005361896210.4434;780208950880.1936;1687995890095.7192;32493.194734101682;670.776668143512;35840.451765165046;7417.273189047683;5616057.982834369;1267873.9343807201;3049016.0618729987;919316.3939843543;4.484066406637628;0.13163437631378858
8441;2019-04-18 02:50:41.783;858;356;154;160;151;38;32;30;-4;39;753;160;0;7;234;187;854;347;109;37;31;10;828;355;360;150;360;299;825;0.0;1090.0;1149.0;138.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;32593.115234375;14379.3759765625;0.0;1314.35424804688;858.0;164280;525.0;-1.0;Calculated values ==>;1555548641.783;358.96000000000004;308.76000000000005;288.56;289.16;288.26000000000005;276.96000000000004;273.8482719121499;276.36;276.16;272.76000000000005;277.06;348.46000000000004;289.16;273.16;273.86;296.56;291.86;358.56000000000006;307.86;276.86;276.26000000000005;325.66;358.96000000000004;274.16;244.62907804385475;267.47669482898436;273.8482719121499;284.06;8280000.0;3550000.0;3600000.0;1500000.0;3600000.0;2990000.0;8250000.0;0.0;0.18166666666666667;0.1915;0.023;0.0;0.0;-0.0024822687054969804;14379.3759765625;0.0;1314.35424804688;32593.115234375;497701.7575933898;331019.0423407487;233544.5311904023;235144.9951504095;232750.41320275332;430477.46260093397;433836.9858812755;441852.4739986153;471265.88027044147;529262.6817932395;463741.5570645986;442440.624843124;443460.8629688132;464153.9787801302;458628.33589585364;497110.18135549384;315226.60828095296;434733.80906377075;433656.0705203272;220341.7376933702;359842.2631860435;468363.1031995064;201398.4946746471;200876.7037324292;273.72678002392126;3339134.383854125;2090770.5557964607;356838.7695466941;395818.07191545924;0;51;48;10;1;0;0;7;165;175;2005576963945.2178;780297137650.1011;1688175863095.5305;46046.93704053991;6140.185996071764;33042.182441874924;0.0;5616712.38575664;1267930.683889159;3049589.997720829;919378.1953226067;5.430786961333023;0.24068169769082384
8442;2019-04-18 02:51:41.783;864;434;133;136;136;41;32;31;7;38;726;159;15;20;235;186;854;435;109;36;31;10;824;361;366;143;366;298;827;-2.0;225.0;1282.0;242.0;0.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;27821.927734375;13847.3369140625;0.0;2281.18334960938;855.0;164281;520.0;-1.0;Calculated values ==>;1555548701.783;359.56000000000006;316.56;286.46000000000004;286.76000000000005;286.76000000000005;277.26000000000005;274.4858918419099;276.36;276.26000000000005;273.86;276.96000000000004;345.76;289.06;274.66;275.16;296.66;291.76000000000005;358.56000000000006;316.66;276.76000000000005;276.26000000000005;325.16;358.66;274.16;243.1966462407574;267.35522164206344;274.4858918419099;284.06;8240000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;2980000.0;8270000.0;0.0;0.0375;0.21366666666666667;0.04033333333333333;0.0;0.0;-0.0024827698047752127;13847.3369140625;0.0;2281.18334960938;27821.927734375;498948.95009280456;408895.26263583236;228036.41344641373;228807.7860304651;228807.7860304651;430081.6785162784;432322.48016695504;443664.0442716264;472095.1348084983;526523.6123622244;463766.49510449055;444812.4960039494;445523.4938528923;463396.35081280995;457525.94569334446;497478.19451900653;409313.78397613444;433065.50215134333;432135.2526055904;218251.29456621417;358582.20175259834;469323.89381167525;202840.50933389022;200876.7037324292;274.3154526017852;3339637.842545531;2091005.7784038826;356868.73236000794;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2005794763945.2178;780385037650.1011;1688354963095.5305;51455.96196502963;10748.16317393733;3306.1653953577033;0.0;5617524.90991502;1268071.4201322424;3049892.900619473;919378.1953226067;4.061766948446041;0.22178369085929953
8443;2019-04-18 02:52:41.764;869;643;120;122;116;43;33;32;13;38;708;162;26;31;235;184;846;487;109;35;33;9;794;355;360;143;360;303;793;-2.0;928.0;0.0;1.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;23066.556640625;13671.7216796875;0.0;2311.70581054688;852.0;164282;516.0;-1.0;Calculated values ==>;1555548761.764;360.06000000000006;337.46000000000004;285.16;285.36;284.76000000000005;277.46000000000004;273.8482719121499;276.46000000000004;276.36;274.46000000000004;276.96000000000004;343.96000000000004;289.36;275.76000000000005;276.26000000000005;296.66;291.56;357.76;321.86;276.66;276.46000000000004;324.76000000000005;358.36;274.06;243.1966462407574;267.9596281332873;273.8482719121499;284.06;7940000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;7930000.0;0.0;0.15466666666666665;0.0;0.00016666666666666666;0.0;0.0;-0.0024832697731715834;13671.7216796875;0.0;2311.70581054688;23066.556640625;502361.67736640404;467030.0651526785;225179.35155886062;225690.84390929082;224160.72711437926;430477.46260093397;434017.3760585396;443518.9199794291;472095.1348084983;524245.1247288473;463394.4392414171;445394.99845677166;446107.1014639255;464285.6678292783;458219.12774457596;499059.3243966817;434490.3440130256;434376.6058122323;434017.3760585396;216578.99785978085;357322.216966979;469224.6196281288;198839.2329797392;200876.7037324292;272.7188155834762;3340061.7789592226;2091235.0312722218;356906.9943161843;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2006012494975.024;780470810480.0247;1688535206000.37;0.0;45.06423110806494;9986.668966005476;0.0;5617953.573811114;1268161.3352117431;3050003.6391607393;919378.1953226067;0.6276334161269709;0.021801961786517225
8444;2019-04-18 02:53:41.774;864;413;118;122;110;40;33;31;18;37;714;165;31;39;234;186;850;342;108;33;32;7;805;352;357;142;357;302;804;203.0;1006.0;575.0;42.0;0.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;21236.041015625;13618.3037109375;0.0;2307.01879882812;847.0;164283;513.0;-1.0;Calculated values ==>;1555548821.774;359.56000000000006;314.46000000000004;284.96000000000004;285.36;284.16;277.16;273.5264737036516;276.46000000000004;276.26000000000005;274.96000000000004;276.86;344.56000000000006;289.66;276.26000000000005;277.06;296.56;291.76000000000005;358.16;307.36;276.46000000000004;276.36;324.46000000000004;357.86;273.86;242.98782864720522;267.8393353686513;273.5264737036516;283.96000000000004;8050000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;8040000.000000001;0.03383333333333333;0.16766666666666669;0.09583333333333334;0.007;0.0;0.03383333333333333;-0.0024841005358116706;13618.3037109375;0.0;2307.01879882812;21236.041015625;500663.15604275506;407533.7115405827;224523.76880567812;225540.76518355886;222506.3713687211;430671.36484660726;434752.8493145431;444445.26436519914;472128.42060986464;524953.6870032887;463915.1221291673;446301.07743510534;447426.4622216548;464595.45822754485;458970.0676224462;498633.9288039444;321403.2600962818;434752.8493145431;434575.35254931415;215324.80838970217;355222.41127806646;469162.7822548786;200768.5740902328;200768.5740902328;273.4669736916622;3340431.0288043516;2091462.486053254;356945.4901028183;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2006227630824.9897;780556324730.0111;1688716736250.3413;23352.349484684273;1878.7594571525208;29715.67545331809;7910.4626711989185;5618148.209157274;1268177.3697477868;3050334.547172993;919444.12683161;3.9469999447614894;0.11286183257755371
8445;2019-04-18 02:54:41.765;863;355;119;121;110;39;34;29;29;36;727;166;38;44;234;187;855;350;108;34;33;6;839;354;359;143;359;299;837;124.0;972.0;869.0;129.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;19600.259765625;13414.255859375;0.0;2291.62890625;842.0;164284;511.0;-1.0;Calculated values ==>;1555548881.765;359.46000000000004;308.66;285.06;285.26000000000005;284.16;277.06;273.7412296467126;276.56;276.06;276.06;276.76000000000005;345.86;289.76000000000005;276.96000000000004;277.56;296.56;291.86;358.66;308.16;276.56;276.46000000000004;324.26000000000005;357.36;273.76000000000005;243.1966462407574;267.47669482898436;273.7412296467126;283.96000000000004;8390000.0;3540000.0;3590000.0;1430000.0;3590000.0;2990000.0;8370000.0;0.020666666666666667;0.162;0.14483333333333331;0.021500000000000002;0.0;0.020666666666666667;-0.0024849281435202013;13414.255859375;0.0;2291.62890625;19600.259765625;497435.3303858;319731.66111658263;224353.6553649899;224855.7172412501;222110.1442063813;430542.39183029096;434442.7656083012;446598.56625971716;471897.7078724963;526549.8647165829;464480.8716991765;447854.7951058831;448684.19816349365;464301.43004117184;458787.7199564135;496243.60301966796;313413.65658703516;434442.7656083012;434263.8640799596;214488.6975840042;353122.8147616358;468926.6663542118;201105.3582062911;201105.3582062911;273.60770383623367;3340771.2802664815;2091687.7235929659;356983.8064188297;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2006442398605.618;780641811905.2611;1688897009205.8687;35555.5996330712;5758.158125180295;29618.451322086516;4818.609121389149;5618639.035099755;1268241.0011816786;3050828.924063242;919550.186518852;4.823085062200425;0.18723792569873107
8446;2019-04-18 02:55:41.795;869;343;118;119;109;41;33;32;44;36;737;166;44;50;235;185;858;340;108;35;31;5;810;358;363;144;363;300;807;-1.0;970.0;960.0;184.0;0.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;18148.2109375;12800.34375;0.0;2294.80224609375;834.0;164285;513.0;-1.0;Calculated values ==>;1555548941.795;360.06000000000006;307.46000000000004;284.96000000000004;285.06;284.06;277.26000000000005;274.1680685717883;276.46000000000004;276.36;277.56;276.76000000000005;346.86;289.76000000000005;277.56;278.16;296.66;291.66;358.96000000000004;307.16;276.66;276.26000000000005;324.46000000000004;356.56000000000006;273.66;243.40439225979637;267.5978703862781;274.1680685717883;283.96000000000004;8100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3000000.0;8070000.0;0.0;0.16166666666666665;0.16;0.03066666666666667;0.0;0.0;-0.0024862457319068474;12800.34375;0.0;2294.80224609375;18148.2109375;500936.755578367;320719.17486783606;224484.54805790412;224737.9669178932;222219.05629492685;430280.9020939914;433269.66867335857;448497.9897238959;471765.34391292307;527516.46693144;464333.83193571406;448497.9897238959;449323.756237676;463842.3458870584;457873.3507479363;499342.7433646695;315320.474349498;433634.880018922;432902.2481429067;215324.80838970217;349763.88963852916;468689.9516013245;202001.77938555332;201105.3582062911;273.9756634753243;3341086.0081408187;2091906.287817105;357022.0457885442;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2006659106905.5146;780727954955.2201;1689076799055.783;39439.393654134816;8178.437281283649;29750.26682411939;0.0;5619264.305855989;1268357.1975458246;3051323.91075055;919590.3616723825;5.125362668208629;0.24245307447332642
8447;2019-04-18 02:56:41.816;874;338;116;117;107;43;34;32;45;37;744;166;45;54;235;184;860;338;108;35;32;5;807;359;364;145;364;302;805;0.0;961.0;837.0;122.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;17221.45703125;12657.2734375;0.0;2299.65991210938;821.0;164286;525.0;-1.0;Calculated values ==>;1555549001.816;360.56000000000006;306.96000000000004;284.76000000000005;284.86;283.86;277.46000000000004;274.27422755570615;276.56;276.36;277.66;276.86;347.56000000000006;289.76000000000005;277.66;278.56;296.66;291.56;359.16;306.96000000000004;276.66;276.36;325.66;355.26;273.66;243.61107973660833;267.8393353686513;274.27422755570615;283.96000000000004;8070000.0;3590000.0;3640000.0;1450000.0;3640000.0;3020000.0;8050000.0;0.0;0.16016666666666665;0.13949999999999999;0.02033333333333333;0.0;0.0;-0.0024883694458916424;12657.2734375;0.0;2299.65991210938;17221.45703125;501923.75457591924;313450.2940891396;224004.4792058786;224257.4031908643;221743.27975314923;430214.79039162316;433201.5241952028;448262.69519083336;471731.79225593165;528092.9125784225;464038.8620203911;448262.69519083336;449505.1483678675;463693.98011157714;457573.9684186735;499904.72002534725;313450.2940891396;433384.8821390699;432833.13015370606;220341.7376933702;344306.74156575615;468552.3519787662;202353.605962568;201105.3582062911;274.1171561687803;3341380.8585349736;2092118.5088780606;357060.34637365205;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2006877283240.182;780814685300.0878;1689257462265.5073;34304.317947343014;5412.707835662696;29863.783887449255;0.0;5619879.05187089;1268470.496729133;3051820.8683800367;919590.3616723825;4.652077270389933;0.20721242637812015
8448;2019-04-18 02:57:41.766;873;338;116;116;105;45;35;32;10;37;748;167;21;57;235;184;861;336;108;35;34;5;806;359;364;144;364;305;805;-1.0;863.0;669.0;123.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;16895.623046875;12972.822265625;0.0;2317.57934570312;801.0;164287;561.0;-1.0;Calculated values ==>;1555549061.766;360.46000000000004;306.96000000000004;284.76000000000005;284.76000000000005;283.66;277.66;274.27422755570615;276.66;276.36;274.16;276.86;347.96000000000004;289.86;275.26000000000005;278.86;296.66;291.56;359.26;306.76000000000005;276.66;276.56;329.26000000000005;353.26;273.66;243.40439225979637;268.19934244402924;274.27422755570615;283.96000000000004;8059999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;8050000.0;0.0;0.14383333333333334;0.1115;0.0205;0.0;0.0;-0.002491594378541043;12972.822265625;0.0;2317.57934570312;16895.623046875;501868.94611221465;313450.2940891396;224004.4792058786;224004.4792058786;221244.37385526998;430214.79039162316;433384.8821390699;442668.9074931304;471864.221826097;528279.7451289311;463718.55362141284;444277.7674123518;449367.07010041195;463693.98011157714;457573.9684186735;500139.7709823113;310638.4327168669;433384.8821390699;433201.5241952028;235395.46725036926;335913.7198600519;468689.9516013245;202265.1073745467;201105.3582062911;274.08273407267325;3341664.9306116835;2092331.915022314;357098.7913033362;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2007095501240.3555;780901313050.1566;1689439410515.652;26805.023713222086;5461.709306648945;27256.609153846417;0.0;5620387.872014704;1268561.0413552718;3052296.474986363;919590.3616723825;3.8928566879249726;0.1777951148065685
8449;2019-04-18 02:58:41.777;873;393;118;119;105;44;35;32;-6;37;751;167;-6;48;235;185;862;411;109;36;34;4;843;362;368;145;367;301;846;0.0;221.0;917.0;279.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;16894.392578125;13192.8466796875;0.0;2295.1689453125;775.0;164288;638.0;-1.0;Calculated values ==>;1555549121.777;360.46000000000004;312.46000000000004;284.96000000000004;285.06;283.66;277.56;274.5913991737795;276.66;276.36;272.56;276.86;348.26;289.86;272.56;277.96000000000004;296.66;291.66;359.36;314.26000000000005;276.76000000000005;276.56;336.96000000000004;350.66;273.56;243.61107973660833;267.7187500070086;274.5913991737795;284.06;8430000.0;3620000.0000000005;3679999.9999999995;1450000.0;3670000.0000000005;3010000.0;8460000.0;0.0;0.036833333333333336;0.15283333333333332;0.0465;0.0;0.0;-0.0024957091876173024;13192.8466796875;0.0;2295.1689453125;16894.392578125;498553.8958687939;374441.345046411;223992.3625154367;224242.0825368544;220773.82223888166;430014.67791919125;432370.4908045253;441133.5214113407;471731.79225593165;528900.8604430988;464309.9023270049;441133.5214113407;448864.0834710752;463247.08388288494;457224.88438570796;496919.9298232082;389411.0526751465;432557.5304485172;432182.85202778585;267611.2341011182;325007.27902157017;468452.63275199506;202776.4349745822;201105.3582062911;274.2952115484761;3341946.565698475;2092550.0022385544;357137.2379196298;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2007315141500.0552;780988028945.0381;1689621243845.4036;36428.90804375125;12353.943196649696;3959.9103082869397;0.0;5620914.918052687;1268709.5323442877;3052556.660340097;919590.3616723825;3.4053918091064617;0.20723653476692813
8450;2019-04-18 02:59:41.797;878;630;115;115;103;46;35;32;4;38;753;168;10;43;236;182;853;550;109;37;35;3;786;360;365;144;365;306;783;0.0;1101.0;457.0;123.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;16347.6357421875;12612.640625;0.0;2331.89794921875;759.0;164289;701.0;-1.0;Calculated values ==>;1555549181.797;360.96000000000004;336.16;284.66;284.66;283.46000000000004;277.76000000000005;274.38016830617;276.66;276.36;273.56;276.96000000000004;348.46000000000004;289.96000000000004;274.16;277.46000000000004;296.76000000000005;291.36;358.46000000000004;328.16;276.86;276.66;343.26;349.06000000000006;273.46000000000004;243.40439225979637;268.3187672390254;274.38016830617;284.06;7859999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3060000.0;7830000.0;0.0;0.1835;0.07616666666666667;0.0205;0.0;0.0;-0.0024981972024780085;12612.640625;0.0;2331.89794921875;16347.6357421875;504340.71793253405;466014.79574396927;224038.6415344799;224038.6415344799;221008.5670870288;430148.3826014536;433133.46834165603;441568.68745396176;471963.08021786925;528726.0528959597;463694.521142636;442461.82273329195;447227.0908755239;463678.2282813929;457134.9086187424;500792.79362414614;450733.47958351695;433500.59072566376;433133.46834165603;293991.1381695566;318298.0250993184;468490.8268503873;202283.10289825877;201105.3582062911;274.0942977232524;3342223.674940024;2092765.1196479343;357175.80966336885;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2007535114799.9854;781074757845.0105;1689803404545.3457;18225.585356992713;5457.258341018635;9185.884126455458;0.0;5621370.523982253;1268858.008499281;3052666.2451431137;919590.3616723825;2.199380573795004;0.11764539371855978
8451;2019-04-18 03:00:41.777;873;442;115;116;101;44;36;33;14;38;756;168;23;41;235;183;855;355;108;35;35;1;799;357;362;143;362;306;797;0.0;1054.0;232.0;115.0;2.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;16760.6015625;13624.4619140625;0.0;2345.76977539062;749.0;164290;726.0;-1.0;Calculated values ==>;1555549241.777;360.46000000000004;317.36;284.66;284.76000000000005;283.26000000000005;277.56;274.0616903277293;276.76000000000005;276.46000000000004;274.56;276.96000000000004;348.76;289.96000000000004;275.46000000000004;277.26000000000005;296.66;291.46000000000004;358.66;308.66;276.66;276.66;345.76;348.06000000000006;273.26000000000005;243.1966462407574;268.3187672390254;274.0616903277293;283.96000000000004;7990000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;7970000.0;0.0;0.17566666666666667;0.03866666666666666;0.019166666666666665;0.0003333333333333333;0.0003333333333333333;-0.002499734924149622;13624.4619140625;0.0;2345.76977539062;16760.6015625;502489.26164724905;420555.5070450385;223854.92101780252;224108.28739807085;220343.04441285031;430346.717906069;434064.28222162405;443052.3292051162;472095.1348084983;529039.9816895401;463694.521142636;444367.2948173599;446944.7289150091;463990.4146581629;457759.9777785417;499905.20292662916;367943.80181586184;433883.48505660606;433883.48505660606;304465.6318710359;314105.63291466556;468429.6359069716;201019.69221998684;223854.92101780252;273.5874315666747;3342499.484950325;2092983.6892883223;357214.77723423153;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2007753142100.0547;781160829145.0378;1689986943345.404;9358.595296758334;5125.35725400054;23181.21946179146;70.00952134626785;5621600.315531717;1268946.1675664464;3052935.8810978136;919590.9448905897;2.3628449647864063;0.1151789559103913
8452;2019-04-18 03:01:41.768;867;351;120;120;102;39;35;31;22;38;760;168;32;45;234;185;857;349;108;33;34;0;842;355;360;140;360;304;840;247.0;1021.0;618.0;201.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;17403.33984375;13996.353515625;0.0;2335.00122070312;740.0;164291;729.0;-1.0;Calculated values ==>;1555549301.768;359.86;308.26000000000005;285.16;285.16;283.36;277.06;273.8482719121499;276.66;276.26000000000005;275.36;276.96000000000004;349.16;289.96000000000004;276.36;277.66;296.56;291.66;358.86;308.06;276.46000000000004;276.56;346.06000000000006;347.16;273.16;242.56692532238324;268.0796299477929;273.8482719121499;283.96000000000004;8420000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;8400000.0;0.04116666666666667;0.1701666666666667;0.103;0.033499999999999995;0.0;0.04116666666666667;-0.002501107412947685;13996.353515625;0.0;2335.00122070312;17403.33984375;497755.4125907609;313320.77367092925;224566.86788810414;224566.86788810414;220103.6105706856;430477.46260093397;434376.6058122323;444622.5063410642;472489.9908694221;529611.0691093424;463990.9003261064;446054.7494118788;447886.92588112364;464153.9787801302;458355.6712287806;496265.23882523837;311185.9670549917;434017.3760585396;434197.24731978856;305722.83045113535;310333.04987691523;468743.2512102924;201003.2803632184;201003.2803632184;273.57216860533805;3342784.141756818;2093213.8282239756;357253.77780819434;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2007969709609.8274;781245716409.9487;1690169915895.2122;25092.780275718113;8969.289023376978;31494.32274623698;9599.818306378806;5621887.367263634;1269063.60533366;3053391.442271308;919671.5147017847;4.6019581085046415;0.1695128692729709
