;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8453;2019-04-18 03:02:41.768;870;346;133;130;105;40;34;32;40;37;764;167;40;46;235;185;858;344;108;36;33;-3;804;360;365;140;365;303;801;-2.0;941.0;943.0;244.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;16181.81640625;12840.8388671875;0.0;2323.42016601562;736.0;164292;726.0;-1.0;Calculated values ==>;1555549361.768;360.16;307.76000000000005;286.46000000000004;286.16;283.66;277.16;274.38016830617;276.56;276.36;277.16;276.86;349.56000000000006;289.86;277.16;277.76000000000005;296.66;291.66;358.96000000000004;307.56;276.76000000000005;276.46000000000004;345.76;346.76;272.86;242.56692532238324;267.9596281332873;274.38016830617;283.96000000000004;8040000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8009999.999999999;0.0;0.15683333333333332;0.15716666666666665;0.04066666666666666;0.0;0.0;-0.002501713904171311;12840.8388671875;0.0;2323.42016601562;16181.81640625;501616.0802397787;337315.573492423;228412.10996453124;227635.49989398193;221291.98508605646;430148.3826014536;432949.0678229144;447376.48645180964;472391.7460337592;530104.8735352602;464014.82778071746;447376.48645180964;448214.2968835578;463545.3156519603;457549.89371207694;499886.3203054091;330598.61561328825;433317.3069910173;432764.09833711403;304465.6318710359;308656.51637580903;468446.20752626576;202208.41425160575;201003.2803632184;274.0652254132759;3343064.0180589017;2093437.4714938323;357292.597986417;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2008187209609.8274;781329716409.9487;1690352015895.2122;38532.24868079871;10827.003593169506;26549.955019214285;0.0;5622417.5758382715;1269228.574438798;3053875.14458602;919751.5131876712;5.005797324285639;0.25448684287815243
8454;2019-04-18 03:03:41.769;873;339;155;150;114;41;35;32;50;38;767;167;46;52;235;184;857;339;109;36;34;-7;793;356;361;138;361;305;790;-2.0;1065.0;104.0;93.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;17045.96875;13044.9248046875;0.0;2343.81469726562;727.0;164293;721.0;-1.0;Calculated values ==>;1555549421.769;360.46000000000004;307.06;288.66;288.16;284.56;277.26000000000005;273.955091788801;276.66;276.36;278.16;276.96000000000004;349.86;289.86;277.76000000000005;278.36;296.66;291.56;358.86;307.06;276.76000000000005;276.56;345.26;345.86;272.46000000000004;242.14157278889297;268.19934244402924;273.955091788801;284.06;7930000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;7900000.0;0.0;0.17750000000000002;0.017333333333333333;0.015500000000000002;0.0;0.0;-0.002503070584736157;13044.9248046875;0.0;2343.81469726562;17045.96875;503019.2332419363;333128.8906106783;234419.60148122872;233071.88065606385;223692.51529184188;430412.23801567365;434130.71970383386;448396.6318820213;472752.1489716358;530266.2318028542;463718.55362141284;447838.18717396184;448674.77612511296;464138.1880892104;458058.41051450267;500735.004869032;333128.8906106783;434310.53623595677;433950.3860404442;302370.42649719206;304884.691753025;468326.34008773527;199882.91756221314;201003.2803632184;273.13606420120084;3343340.920884273;2093653.1897869394;357331.4922586123;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2008405013240.4297;781413117800.1794;1690534418935.7166;4307.5710482100085;4160.8730491455935;29750.085280857787;0.0;5622774.580286976;1269353.4754928122;3054344.3194092684;919751.5131876712;2.4835386532706427;0.11292503630892957
8455;2019-04-18 03:04:41.769;872;372;171;165;125;39;34;29;53;37;771;167;50;55;234;185;857;400;110;36;34;-9;846;355;360;139;360;302;849;219.0;170.0;883.0;366.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;20311.572265625;13582.5078125;0.0;2311.65258789062;715.0;164294;724.0;-1.0;Calculated values ==>;1555549481.769;360.36;310.36;290.26000000000005;289.66;285.66;277.06;273.8482719121499;276.56;276.06;278.46000000000004;276.86;350.26;289.86;278.16;278.66;296.56;291.66;358.86;313.16;276.76000000000005;276.56;345.56000000000006;344.66;272.26000000000005;242.35481222062532;267.8393353686513;273.8482719121499;284.16;8460000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;8490000.0;0.0365;0.028333333333333332;0.14716666666666667;0.061000000000000006;0.0;0.0365;-0.002504862320339101;13582.5078125;0.0;2311.65258789062;20311.572265625;498134.0518601529;339580.9479324568;237675.46452704998;236064.29631325236;225708.64930051452;430477.46260093397;434197.24731978856;449367.78088530374;472523.0838727012;530910.7679791142;464162.51414129365;448954.665639539;449642.34892113024;464153.9787801302;458355.6712287806;495895.28427345084;379260.9856588097;434555.4581654633;434197.24731978856;303627.53096179874;299856.38484229014;467990.2428578861;200579.6256727638;200579.6256727638;273.4060030097109;3343652.23372607;2093875.0850587494;357370.2878193219;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2008621313240.4297;781496217800.1794;1690716518935.7166;36613.3235087788;16312.047648292464;3304.638460748165;8527.043190116403;5623115.587741617;1269524.0831652908;3054619.7754404484;919822.5718809222;4.0742669745766715;0.20792084809732816
8456;2019-04-18 03:05:41.804;875;599;169;171;143;41;33;31;54;37;774;167;51;57;235;182;851;570;112;36;33;-12;790;357;362;132;362;304;786;-2.0;1037.0;427.0;137.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;27638.4453125;12818.0771484375;0.0;2352.84838867188;704.0;164295;730.0;-1.0;Calculated values ==>;1555549541.804;360.66;333.06;290.06;290.26000000000005;287.46000000000004;277.26000000000005;274.0616903277293;276.46000000000004;276.26000000000005;278.56;276.86;350.56000000000006;289.86;278.26000000000005;278.86;296.66;291.36;358.26;330.16;276.76000000000005;276.46000000000004;346.16;343.56000000000006;271.96000000000004;240.83765695389522;268.0796299477929;274.0616903277293;284.36;7900000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;7859999.999999999;0.0;0.1728333333333333;0.07116666666666666;0.022833333333333334;0.0;0.0;-0.002506487368425949;12818.0771484375;0.0;2352.84838867188;27638.4453125;503566.85398991866;459939.31807591044;238344.1886683136;238903.59851939444;231270.79961567177;430346.717906069;433520.3008126533;449137.1035301482;473436.4806182908;531072.693019601;463866.8415210025;448721.9649698524;449550.6973594706;463990.4146581629;457622.4963666442;500144.3982311359;454327.04562012234;434064.28222162405;433520.3008126533;306141.9092990094;295247.87795992935;468660.5945250286;201074.38293148272;200579.6256727638;273.6088617922551;3344052.0502952347;2094095.2182690413;357409.18133535195;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2008838039589.879;781577565224.9727;1690898424985.2542;17653.79694927169;6109.885164719297;7918.765776270178;0.0;5623568.0775427865;1269711.0416004308;3054713.3583670673;919893.6720248968;2.088366185224704;0.11838319732588133
8457;2019-04-18 03:06:41.770;876;485;156;162;147;39;32;30;49;38;779;168;49;55;234;182;853;377;113;34;32;-13;796;352;357;142;357;302;794;-1.0;965.0;0.0;90.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;31015.806640625;12674.4091796875;0.0;1349.98449707031;692.0;164296;737.0;-1.0;Calculated values ==>;1555549601.77;360.76;321.66;288.76000000000005;289.36;287.86;277.06;273.5264737036516;276.36;276.16;278.06;276.96000000000004;351.06000000000006;289.96000000000004;278.06;278.66;296.56;291.36;358.46000000000004;310.86;276.56;276.36;346.86;342.36;271.86;242.98782864720522;267.8393353686513;273.5264737036516;284.46000000000004;7959999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;7940000.000000001;0.0;0.16083333333333333;0.0;0.015000000000000001;0.0;0.0;-0.002508241024374064;12674.4091796875;0.0;1349.98449707031;31015.806640625;503181.1969295583;433766.40008087497;234618.22392521854;236251.6506889314;232201.806843102;430671.36484660726;434575.35254931415;448816.61916108726;472226.9707426428;531744.4377471372;464286.07893229224;448816.61916108726;449642.34892113024;464595.45822754485;458427.4322495705;499888.4339614829;392436.2666865878;434929.85772998666;434575.35254931415;309075.640036128;290221.2356813373;467175.08242409886;195868.58432157838;200579.6256727638;271.5179834457703;3344540.558750418;2094307.5352742071;357440.02079050796;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2009053617360.167;781659718645.0824;1691080121965.4968;0.0;4069.5974715378075;17281.89023671229;0.0;5623715.109152408;1269795.8225527338;3054923.2448310247;919893.6720248968;1.522453533491095;0.07908055586844255
8458;2019-04-18 03:07:41.801;876;353;148;155;145;39;33;27;41;38;783;167;43;52;233;184;858;352;112;34;32;-13;838;354;359;145;359;298;839;-3.0;713.0;1095.0;329.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;29864.927734375;12096.6650390625;0.0;1322.20190429688;679.0;164297;740.0;-1.0;Calculated values ==>;1555549661.801;360.76;308.46000000000004;287.96000000000004;288.66;287.66;277.06;273.7412296467126;276.46000000000004;275.86;277.26000000000005;276.96000000000004;351.46000000000004;289.86;277.46000000000004;278.36;296.46000000000004;291.56;358.96000000000004;308.36;276.56;276.36;347.16;341.06000000000006;271.86;243.61107973660833;267.35522164206344;273.7412296467126;284.36;8380000.0;3540000.0;3590000.0;1450000.0;3590000.0;2980000.0;8390000.0;0.0;0.11883333333333333;0.1825;0.05483333333333333;0.0;0.0;-0.0025101180887308282;12096.6650390625;0.0;1322.20190429688;29864.927734375;499446.9974134379;316077.4603564973;231740.2914827896;233577.74069099655;230959.0064031399;430542.39183029096;434263.8640799596;448457.1826467565;471830.8059033014;532459.9673767688;464750.29483527056;448732.44069121097;449962.82048739213;464169.8927984072;458379.467483997;496783.42662510875;314877.4299416645;434442.7656083012;434084.4541166122;310333.04987691523;284776.6418597092;466753.7937260268;200273.95907054833;200579.6256727638;273.2815108419783;3345048.1603300883;2094514.0675464054;357462.3005158173;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2009268528340.6587;781745863130.2794;1691260214965.9087;45293.438302657996;14611.977600275402;21616.495939215958;0.0;5624092.749485876;1269951.5827799146;3055247.565529062;919893.6720248968;6.075171039868777;0.33612709664245166
8459;2019-04-18 03:08:41.781;882;343;134;139;137;41;31;31;39;38;777;164;41;51;234;182;860;339;112;34;30;-12;801;358;363;148;363;297;801;0.0;810.0;936.0;315.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;24552.18359375;10846.0625;0.0;1305.02917480469;668.0;164298;740.0;-1.0;Calculated values ==>;1555549721.781;361.36;307.46000000000004;286.56;287.06;286.86;277.26000000000005;274.1680685717883;276.26000000000005;276.26000000000005;277.06;276.96000000000004;350.86;289.56;277.26000000000005;278.26000000000005;296.56;291.36;359.16;307.06;276.56;276.16;347.16;339.96000000000004;271.96000000000004;244.22491754036054;267.23344911666527;274.1680685717883;284.36;8009999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2970000.0;8009999.999999999;0.0;0.13499999999999998;0.156;0.0525;0.0;0.0;-0.002511687733457625;10846.0625;0.0;1305.02917480469;24552.18359375;503595.2081558712;327515.8613909914;228671.7732867154;229976.19731588112;229453.19186195405;430280.9020939914;432902.2481429067;448368.3964651742;471432.6538135293;531911.399761679;464528.94361410243;448643.4835266502;450008.9096296401;463709.8566730499;457460.35787645925;500446.0006222781;317909.13750119717;433452.5470882844;432717.6920543523;310333.04987691523;280170.41352433193;466430.78226456046;201236.95884510918;200579.6256727638;273.6769603379454;3345501.4850975224;2094705.1932120665;357484.186810199;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2009485056139.867;781833733829.9581;1691438655465.256;38552.50426873015;13922.67572952119;24642.476521345918;0.0;5624791.232766021;1270189.2922938678;3055632.9284676784;919893.6720248968;6.346561986648562;0.3492165948553025
8460;2019-04-18 03:09:41.792;885;327;125;129;128;43;33;31;43;38;767;162;44;52;234;182;859;329;111;34;32;-12;815;357;362;149;362;299;815;-1.0;742.0;588.0;218.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;21866.21875;10967.2705078125;0.0;1309.9150390625;657.0;164299;739.0;-1.0;Calculated values ==>;1555549781.792;361.66;305.86;285.66;286.06;285.96000000000004;277.46000000000004;274.0616903277293;276.46000000000004;276.26000000000005;277.46000000000004;276.96000000000004;349.86;289.36;277.56;278.36;296.56;291.36;359.06000000000006;306.06;276.56;276.36;347.06000000000006;338.86;271.96000000000004;244.42749628697553;267.47669482898436;274.0616903277293;284.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;2990000.0;8150000.0;0.0;0.12366666666666666;0.098;0.036333333333333336;0.0;0.0;-0.0025132401277426046;10967.2705078125;0.0;1309.9150390625;21866.21875;502796.4055470674;298627.31657796935;226156.6432690746;227179.17385924642;226922.99206892826;430346.717906069;433520.3008126533;448546.3990931623;471299.48975746526;530720.8612273515;463988.3407892346;448684.19816349365;449780.52381404105;463858.19375264365;457622.4963666442;499034.4715441967;300201.22524139524;433702.1600636701;433337.9007451696;309913.9067706182;275564.83829863765;466289.202678345;200879.34324077255;200579.6256727638;273.53240297614303;3345888.3760350654;2094887.0043135309;357505.9820070917;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2009702596015.4338;781922850165.1904;1691617488245.7222;24271.3714735342;9643.224892898468;24589.04479277978;0.0;5625314.86104616;1270385.7108030259;3056043.2663611895;919893.6720248968;4.7652323031074335;0.2512990938041298
8461;2019-04-18 03:10:41.792;886;329;121;125;120;44;34;31;47;39;757;161;47;55;235;182;859;328;110;34;33;-12;819;357;363;150;363;300;819;-2.0;716.0;636.0;279.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;19184.9375;10760.76171875;0.0;1311.73950195312;648.0;164300;734.0;-1.0;Calculated values ==>;1555549841.792;361.76;306.06;285.26000000000005;285.66;285.16;277.56;274.0616903277293;276.56;276.26000000000005;277.86;277.06;348.86;289.26000000000005;277.86;278.66;296.66;291.36;359.06000000000006;305.96000000000004;276.56;276.46000000000004;346.56000000000006;337.96000000000004;271.96000000000004;244.62907804385475;267.5978703862781;274.0616903277293;284.16;8190000.000000001;3570000.0000000005;3629999.9999999995;1500000.0;3629999.9999999995;3000000.0;8190000.000000001;0.0;0.11933333333333333;0.10600000000000001;0.0465;0.0;0.0;-0.0025144973265133663;10760.76171875;0.0;1311.73950195312;19184.9375;502588.7926996426;299289.502808976;225087.40541448063;226102.57325777144;224834.48107826203;430346.717906069;433452.5470882844;448911.6385699624;471265.88027044147;529603.1922923975;463716.72454023664;448911.6385699624;450007.29870154505;463842.3458870584;457622.4963666442;498670.6821261523;298530.69818418595;433452.5470882844;433269.66867335857;307818.28838856175;271797.11229066993;466147.3536187088;200673.75184480837;200579.6256727638;273.45170657053114;3346230.469003815;2095068.0712487523;357527.82912826684;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2009920096015.4338;782012550165.1904;1691797188245.7222;26313.21599286633;12344.52248248637;23883.371417074646;0.0;5625736.399275047;1270568.9420311542;3056447.2031629384;919893.6720248968;5.180460018109227;0.28943970169480315
8462;2019-04-18 03:11:41.783;888;326;120;123;115;43;35;31;51;39;750;160;50;55;235;183;860;322;110;34;34;-11;833;356;361;151;361;303;833;-1.0;747.0;719.0;193.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;18358.6171875;11190.677734375;0.0;1329.48669433594;638.0;164301;725.0;-1.0;Calculated values ==>;1555549901.783;361.96000000000004;305.76000000000005;285.16;285.46000000000004;284.66;277.46000000000004;273.955091788801;276.66;276.26000000000005;278.26000000000005;277.06;348.16;289.16;278.16;278.66;296.66;291.46000000000004;359.16;305.36;276.56;276.56;345.66;336.96000000000004;272.06;244.82967444194236;267.9596281332873;273.955091788801;284.16;8330000.0;3560000.0;3610000.0;1510000.0;3610000.0;3030000.0;8330000.0;0.0;0.1245;0.11983333333333333;0.03216666666666666;0.0;0.0;-0.0025158804360917403;11190.677734375;0.0;1329.48669433594;18358.6171875;501645.55832203565;294629.2572170632;224655.02453561258;225410.74104195478;223402.0606680303;430412.23801567365;434130.71970383386;448907.5457794879;471132.4242332644;528642.8357593152;463145.65316361864;448769.2461549603;449459.0287276079;464138.1880892104;457921.40123190166;497539.59474726074;292199.57789951016;433950.3860404442;433950.3860404442;304046.57827927166;267611.2341011182;466106.4052057192;200908.6385572406;200579.6256727638;273.5394922930435;3346543.2850297727;2095250.9724713704;357549.8360450134;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2010137263435.206;782102836620.0957;1691978061110.5325;29718.535715465965;8530.528160526059;25564.832097544946;0.0;5626203.260499103;1270742.8746925169;3056859.2097148737;919893.6720248968;5.096889608510291;0.25457601037437716
8463;2019-04-18 03:12:41.793;892;321;119;121;110;43;35;32;54;39;744;160;53;59;235;183;861;318;110;36;34;-10;803;360;365;150;365;304;802;-1.0;755.0;1214.0;274.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;16858.82421875;11052.07421875;0.0;1340.00598144531;628.0;164302;714.0;-1.0;Calculated values ==>;1555549961.793;362.36;305.26000000000005;285.06;285.26000000000005;284.16;277.46000000000004;274.38016830617;276.66;276.36;278.56;277.06;347.56000000000006;289.16;278.46000000000004;279.06;296.66;291.46000000000004;359.26;304.96000000000004;276.76000000000005;276.56;344.56000000000006;335.96000000000004;272.16;244.62907804385475;268.0796299477929;274.38016830617;284.16;8030000.0;3600000.0;3650000.0;1500000.0;3650000.0;3040000.0;8020000.0;0.0;0.12583333333333332;0.20233333333333334;0.04566666666666667;0.0;0.0;-0.002517248920054139;11052.07421875;0.0;1340.00598144531;16858.82421875;504839.43209840264;296837.8757406304;224803.94693338542;225312.84913975606;222531.08792781;430148.3826014536;433133.46834165603;449137.1035301482;471265.88027044147;527938.4097321841;462995.90524259256;448998.8971924048;449825.5836211171;463545.3156519603;457273.3875626309;500410.12176843145;294631.1878019644;433317.3069910173;432949.0678229144;299437.39939995663;263425.85118522606;466349.3079831221;202114.12351425484;200579.6256727638;274.0285030552218;3346836.8126212247;2095436.359630328;357572.08552493673;395818.07191545924;0;51;48;10;1;0;0;7;166;175;2010355099735.1714;782193151670.0813;1692160191460.5034;49980.982956549095;12066.74009074494;25893.849190780435;0.0;5626867.533848373;1270914.5472019005;3057288.1035292656;919893.6720248968;7.096594826483485;0.3615228506558857
8464;2019-04-18 03:13:41.783;893;317;118;119;110;44;35;33;59;39;737;160;57;62;235;182;859;318;109;35;34;-10;841;357;362;142;362;309;840;-1.0;849.0;1102.0;197.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;18072.595703125;12590.595703125;0.0;2382.34008789062;740.0;164303;703.0;14.0;Calculated values ==>;1555550021.783;362.46000000000004;304.86;284.96000000000004;285.06;284.16;277.56;274.0616903277293;276.66;276.46000000000004;279.06;277.06;346.86;289.16;278.86;279.36;296.66;291.36;359.06000000000006;304.96000000000004;276.66;276.56;343.46000000000004;347.16;272.16;242.98782864720522;268.67533136820026;274.0616903277293;284.06;8410000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;8400000.0;0.0;0.14150000000000001;0.18366666666666667;0.03283333333333333;0.0;0.0;0.03501550378126759;12590.595703125;0.0;2382.34008789062;18072.595703125;501668.24438263034;288545.6731231219;224066.01191300023;224316.27903340216;222075.17387358067;430346.717906069;433883.48505660606;448905.8905245643;472325.50216173066;526816.5849651402;462242.4413453314;448626.77982236113;449323.2256033016;463990.4146581629;457622.4963666442;496656.27129047696;289074.84896885685;433883.48505660606;433702.1600636701;294828.9587717387;310333.04987691523;467473.8173582061;201498.70008442798;200579.6256727638;273.77487676722046;3347127.8592714258;2095633.3490426666;357603.09990559437;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2010573163385.206;782280737070.0952;1692344060810.5327;45440.45397750504;8732.84968382238;29372.77125850925;0.0;5627662.579959843;1271087.848228397;3057748.5819405545;919893.6720248968;5.5798058634544985;0.2649337699653805
8465;2019-04-18 03:14:41.784;894;327;117;118;107;45;36;33;62;38;696;161;60;67;235;183;857;326;109;36;35;-9;830;360;365;133;365;309;828;-3.0;964.0;929.0;238.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;17614.34375;12993.119140625;0.0;2400.07568359375;828.0;164304;690.0;0.0;Calculated values ==>;1555550081.784;362.56000000000006;305.86;284.86;284.96000000000004;283.86;277.66;274.38016830617;276.76000000000005;276.46000000000004;279.36;276.96000000000004;342.76;289.26000000000005;279.16;279.86;296.66;291.46000000000004;358.86;305.76000000000005;276.76000000000005;276.66;342.16;355.96000000000004;272.26000000000005;241.05796691057077;268.67533136820026;274.38016830617;284.06;8300000.0;3600000.0;3650000.0;1330000.0;3650000.0;3090000.0;8280000.0;0.0;0.16066666666666668;0.15483333333333332;0.03966666666666666;0.0;0.0;0.0;12993.119140625;0.0;2400.07568359375;17614.34375;502777.62766154815;296104.5170888367;223964.4736712306;224215.5294195583;221471.46669798106;430148.3826014536;433317.3069910173;449323.2256033016;473403.82665571757;522501.7220208767;462368.43177574006;449045.1784721628;450015.31396708504;463545.3156519603;457273.3875626309;497370.48807522934;295443.07351377915;433317.3069910173;433133.46834165603;289383.54333396035;347245.03765724396;468817.2539951448;202084.06651046258;200579.6256727638;274.0167924052256;3347425.255389695;2095846.5502194008;357642.954034533;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2010791267019.9426;782363238444.9956;1692529463900.3088;38280.863132874576;10580.416436892392;32443.004606206334;0.0;5628360.269229548;1271248.79479494;3058263.721990996;919893.6720248968;5.281832985577101;0.261692779556349
8466;2019-04-18 03:15:41.785;895;331;116;117;106;46;37;33;65;39;697;163;61;66;236;182;854;330;109;37;36;-8;826;361;366;140;366;310;824;-2.0;1004.0;817.0;270.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16786.25390625;13623.76171875;0.0;1394.69055175781;853.0;164305;673.0;0.0;Calculated values ==>;1555550141.785;362.66;306.26000000000005;284.76000000000005;284.86;283.76000000000005;277.76000000000005;274.4858918419099;276.86;276.46000000000004;279.66;277.06;342.86;289.46000000000004;279.26000000000005;279.76000000000005;296.76000000000005;291.36;358.56000000000006;306.16;276.86;276.76000000000005;340.46000000000004;358.46000000000004;272.36;242.56692532238324;268.7936212382143;274.4858918419099;284.06;8259999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;3100000.0;8240000.000000001;0.0;0.1673333333333333;0.13616666666666666;0.045000000000000005;0.0;0.0;0.0;13623.76171875;0.0;1394.69055175781;16786.25390625;503270.6875968206;299729.86921995616;223763.50395003823;224014.60643615993;221270.06750132382;430081.6785162784;433249.8226776551;449555.86387678824;472588.21769833704;522526.5228727289;462469.26036842103;448999.47296598606;449694.52579769876;463529.53543198755;456971.59247700404;497294.2849831217;298977.29428817076;433249.8226776551;433065.50215134333;282264.0715131367;357742.2034104033;467950.7000000316;202128.6487183839;200579.6256727638;274.0386989701201;3347711.931815484;2096068.361257298;357674.5776136326;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2011010570675.549;782445139810.2222;1692715166995.8225;33691.33913073606;11961.99230767415;33185.04310962178;0.0;5628960.047579543;1271436.6513325542;3058810.631505147;919893.6720248968;5.249434038076567;0.2697659644642455
8467;2019-04-18 03:16:41.775;896;371;117;117;104;46;38;34;40;40;733;164;44;62;236;182;855;380;109;38;37;-6;852;364;369;144;369;309;855;-3.0;0.0;823.0;267.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17066.921875;14290.9111328125;0.0;1373.2470703125;866.0;164306;660.0;-1.0;Calculated values ==>;1555550201.775;362.76;310.26000000000005;284.86;284.86;283.56;277.76000000000005;274.8017692304317;276.96000000000004;276.56;277.16;277.16;346.46000000000004;289.56;277.56;279.36;296.76000000000005;291.36;358.66;311.16;276.96000000000004;276.86;339.16;359.76;272.56;243.40439225979637;268.67533136820026;274.8017692304317;284.06;8520000.0;3640000.0;3690000.0;1440000.0;3690000.0;3090000.0;8550000.0;0.0;0.0;0.1371666666666667;0.0445;0.0;0.0;-0.0024809269256472364;14290.9111328125;0.0;1373.2470703125;17066.921875;501138.69623698655;332602.76883075025;223634.6383336946;223634.6383336946;220429.81199882933;429879.7862731237;432675.7974509262;446224.1698070488;472160.7387857882;526396.4505189526;462745.8217442336;446794.52036748576;449323.2256033016;463081.6473256225;456479.2451093168;495036.92395184154;348442.6861978857;432675.7974509262;432488.85388799326;276820.84063482966;363202.8056056646;467593.6283991344;202943.49724310395;200579.6256727638;274.3692874679059;3347993.994595406;2096300.9447607188;357697.63991612906;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2011231033925.5842;782530325610.2357;1692900836045.852;33369.998920021106;11776.930836443355;0.0;0.0;5629518.79892264;1271634.4427213934;3059087.127440767;919893.6720248968;2.8821804000586284;0.18360780213101185
8468;2019-04-18 03:17:41.795;899;611;114;114;101;48;38;35;-11;41;755;163;-11;52;237;180;848;509;108;40;38;-3;786;363;368;148;368;312;780;-1.0;1151.0;417.0;154.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;16722.412109375;14144.3505859375;0.0;1382.79724121094;872.0;164307;646.0;0.0;Calculated values ==>;1555550261.795;363.06000000000006;334.26000000000005;284.56;284.56;283.26000000000005;277.96000000000004;274.69669130483857;276.96000000000004;276.66;272.06;277.26000000000005;348.66;289.46000000000004;272.06;278.36;296.86;291.16;357.96000000000004;324.06;277.16;276.96000000000004;337.76;360.36;272.86;244.22491754036054;269.02936301313275;274.69669130483857;283.96000000000004;7859999.999999999;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3120000.0;7800000.0;0.0;0.19183333333333333;0.06949999999999999;0.025666666666666667;0.0;0.0;0.0;14144.3505859375;0.0;1382.79724121094;16722.412109375;507279.89227830933;462991.0001117547;223823.86640774415;223823.86640774415;220544.16187050322;429947.3805835815;432929.84295338165;437953.8592893559;471730.980663899;528474.5316330596;462166.5794466582;437953.8592893559;447357.67133166443;463364.8592352424;456364.2951047695;500076.4126979787;442327.65643984603;433299.8492016903;432929.84295338165;270959.89632461156;365723.5783296823;467335.54074901156;202616.48438977113;200579.6256727638;274.23768219236706;3348275.666237781;2096537.9842618045;357720.6146077298;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2011452207625.514;782617954810.2079;1693087198145.7927;16355.947555521141;6794.455779887171;11078.136408851788;0.0;5629933.319937434;1271789.2558636654;3059179.476016746;919893.6720248968;2.204431884419443;0.12356964574816331
8469;2019-04-18 03:18:41.776;890;448;115;116;99;43;37;35;-15;42;761;162;-18;32;236;182;850;350;108;36;36;-1;818;357;362;150;362;311;813;0.0;1204.0;91.0;37.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17809.4765625;15335.6767578125;0.0;1368.43139648438;876.0;164308;631.0;-1.0;Calculated values ==>;1555550321.776;362.16;317.96000000000004;284.66;284.76000000000005;283.06;277.46000000000004;274.0616903277293;276.86;276.66;271.66;277.36;349.26;289.36;271.36;276.36;296.76000000000005;291.36;358.16;308.16;276.76000000000005;276.76000000000005;336.26000000000005;360.76;273.06;244.62907804385475;268.91163127593666;274.0616903277293;283.96000000000004;8180000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3110000.0;8130000.0;0.0;0.20066666666666666;0.015166666666666667;0.006166666666666667;0.0;0.0;-0.0024792384610036835;15335.6767578125;0.0;1368.43139648438;17809.4765625;503250.7119154201;418316.11449904816;223650.2632611877;223902.074050045;219664.97386543782;430346.717906069;434244.55786418;437548.62350390764;471565.0904229;529180.9826170664;462191.7577693719;437071.7284734032;444676.21458284307;464122.52100971725;457622.4963666442;497440.53157019516;330650.16343655623;434064.28222162405;434064.28222162405;264681.4149301396;367404.27001748665;467256.7881564875;200989.11429833708;200579.6256727638;273.57544658126915;3348563.3408506396;2096783.5733616005;357743.53425283683;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2011671138275.319;782707326500.1283;1693274038960.6265;3587.8192229511537;1641.9839887919277;33469.26720548354;0.0;5630099.465364389;1271859.5372655147;3059550.5868242197;919893.6720248968;2.3167396941974348;0.0907528276924533
8470;2019-04-18 03:19:41.766;881;358;121;120;99;39;37;34;-18;42;760;160;-21;18;235;184;853;350;107;36;36;0;839;357;362;150;362;307;835;130.0;1198.0;583.0;189.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18235.40234375;15605.9541015625;0.0;1349.83068847656;880.0;164309;616.0;-1.0;Calculated values ==>;1555550381.766;361.26;308.96000000000004;285.26000000000005;285.16;283.06;277.06;274.0616903277293;276.86;276.56;271.36;277.36;349.16;289.16;271.06;274.96000000000004;296.66;291.56;358.46000000000004;308.16;276.76000000000005;276.76000000000005;334.76000000000005;361.16;273.16;244.62907804385475;268.43790593516167;274.0616903277293;283.86;8390000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3070000.0;8350000.0;0.021666666666666667;0.1996666666666667;0.09716666666666667;0.0315;0.0;0.021666666666666667;-0.0024785595914256766;15605.9541015625;0.0;1349.83068847656;18235.40234375;500091.6019132309;325794.1571019469;224881.1142967696;224629.73149483267;219422.87632253865;430346.717906069;434244.55786418;437985.2681005028;471565.0904229;529382.0332538435;462544.77931810403;437514.20447033056;443435.5918674444;463990.4146581629;457897.313261683;495944.5571902423;314262.6320607356;434064.28222162405;434064.28222162405;258404.02479325983;369085.1043753622;467357.4888617382;201352.84578800955;201352.84578800955;273.7178612610143;3348863.664779241;2097041.3773109822;357766.18266151776;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2011888302075.3535;782797311500.1426;1693459408060.656;22992.783701363926;8379.146256822452;36275.8243841915;5042.081122728314;5630320.933471289;1271943.032766005;3060131.69905271;919935.6823647025;4.287022769232656;0.17717462946189022
8471;2019-04-18 03:20:41.747;877;351;139;135;106;40;36;33;-17;41;756;159;-11;12;235;184;854;348;107;37;35;0;824;358;363;151;363;305;820;0.0;1179.0;408.0;226.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;17712.748046875;15173.150390625;0.0;1338.97277832031;879.0;164310;599.0;-1.0;Calculated values ==>;1555550441.747;360.86;308.26000000000005;287.06;286.66;283.76000000000005;277.16;274.1680685717883;276.76000000000005;276.46000000000004;271.46000000000004;277.26000000000005;348.76;289.06;272.06;274.36;296.66;291.56;358.56000000000006;307.96000000000004;276.86;276.66;333.06;361.06000000000006;273.16;244.82967444194236;268.19934244402924;274.1680685717883;283.86;8240000.000000001;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3050000.0;8200000.0;0.0;0.19649999999999998;0.068;0.03766666666666666;0.0;0.0;-0.0024787294950399793;15173.150390625;0.0;1338.97277832031;17712.748046875;500845.65821839625;325255.473123028;229686.72768108186;228651.26330784286;221316.56636691242;430280.9020939914;433816.67410848953;438590.5995609556;471332.23697825224;529116.5775126958;462720.80193628184;439514.2332620205;442963.5195641987;463842.3458870584;457735.83342595893;497478.19451900653;319693.04843687295;433997.93586973246;433634.880018922;251290.9062238717;368664.88234281715;467217.5096428793;201029.65890137193;201352.84578800955;273.5957488928637;3349163.137835722;2097297.788625552;357788.5822616009;395818.07191545924;0;51;48;10;1;0;0;7;166;176;2012105733200.16;782887582905.0623;1693642949920.4927;16154.14396485169;10026.409044596776;34934.78120513925;0.0;5630647.054563825;1272096.363823165;3060724.9328485504;919977.6864018627;3.701240209346826;0.19145531593864512
8472;2019-04-18 03:21:41.787;875;460;165;160;119;40;36;32;0;40;740;159;4;18;235;184;851;374;107;38;36;0;784;356;362;141;361;306;787;-2.0;115.0;2.0;105.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;19659.396484375;14518.076171875;0.0;2346.90942382812;878.0;164311;583.0;-1.0;Calculated values ==>;1555550501.787;360.66;319.16;289.66;289.16;285.06;277.16;273.955091788801;276.76000000000005;276.36;273.16;277.16;347.16;289.06;273.56;274.96000000000004;296.66;291.56;358.26;310.56;276.96000000000004;276.76000000000005;331.46000000000004;360.96000000000004;273.16;242.77792619122317;268.3187672390254;273.955091788801;283.86;7840000.000000001;3560000.0;3620000.0000000005;1410000.0;3610000.0;3060000.0;7870000.0;0.0;0.019166666666666665;0.0003333333333333333;0.0175;0.0;0.0;-0.0024788992745492077;14518.076171875;0.0;2346.90942382812;19659.396484375;504093.09638274286;428489.0354839843;237212.67225465167;235836.54222985357;225005.3439772259;430412.23801567365;434064.28222162405;440968.15519671026;472555.3283204977;527364.672280651;462570.16839956434;441568.68745396176;443639.0469653982;464138.1880892104;458058.41051450267;500687.2944464155;394053.56428493623;434424.3181684167;434064.28222162405;244597.3647265701;368244.6692852564;468605.80246456154;198096.5558692322;201352.84578800955;272.4274361637251;3349474.7799963094;2097545.380464674;357819.3184237226;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2012323378200.0217;782975241305.0066;1693826372120.3762;80.95719977582601;4733.911815418264;2043.8131614283525;0.0;5630782.437268451;1272219.4484987028;3061033.2932380447;919977.6864018627;0.4066817690238588;0.040985516696494036
8473;2019-04-18 03:22:41.778;866;552;178;172;130;36;36;30;4;39;713;161;11;24;234;186;847;343;108;34;36;0;795;352;357;132;357;304;790;-1.0;1147.0;0.0;0.0;0.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;26983.810546875;14901.15625;0.0;2364.41918945312;875.0;164312;568.0;0.0;Calculated values ==>;1555550561.778;359.76;328.36;290.96000000000004;290.36;286.16;276.76000000000005;273.5264737036516;276.76000000000005;276.16;273.56;277.06;344.46000000000004;289.26000000000005;274.26000000000005;275.56;296.56;291.76000000000005;357.86;307.46000000000004;276.56;276.76000000000005;329.96000000000004;360.66;273.16;240.83765695389522;268.0796299477929;273.5264737036516;283.96000000000004;7950000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;7900000.0;0.0;0.19116666666666668;0.0;0.0;0.0;0.0;0.0;14901.15625;0.0;2364.41918945312;26983.810546875;501844.6629774222;450029.49416147446;240792.67576404527;239100.4856419983;227796.0188305677;430671.36484660726;435282.4317724447;441988.93246200663;473630.5699406402;524690.3323284558;463120.5984377155;443022.0508540321;444910.62925437774;464595.45822754485;458970.0676224462;499112.6202276264;349767.7943312546;434929.85772998666;435282.4317724447;238323.1353838712;366984.0837685546;469834.1033386381;430671.36484660726;201352.84578800955;273.5264737036516;3349863.4150853646;2097790.503961533;357858.57360645395;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2012539045845.6526;783057129020.2461;1694009344670.9114;0.0;0.0;28549.752550523077;0.0;5630783.111810587;1272258.891846557;3061288.201377766;919977.6864018627;1.6535650752354754;0.057283114454018014
8474;2019-04-18 03:23:41.808;858;368;178;177;140;35;36;27;8;38;720;163;14;24;233;188;848;327;110;34;36;0;836;349;354;139;354;299;835;86.0;969.0;304.0;3.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;33423.8671875;14100.0400390625;0.0;1355.412109375;873.0;164313;556.0;-1.0;Calculated values ==>;1555550621.808;358.96000000000004;309.96000000000004;290.96000000000004;290.86;287.16;276.66;273.20264511476705;276.76000000000005;275.86;273.96000000000004;276.96000000000004;345.16;289.46000000000004;274.56;275.56;296.46000000000004;291.96000000000004;357.96000000000004;305.86;276.56;276.76000000000005;328.76000000000005;360.46000000000004;273.16;242.35481222062532;267.47669482898436;273.20264511476705;284.16;8359999.999999999;3490000.0;3540000.0;1390000.0;3540000.0;2990000.0;8350000.0;0.014333333333333333;0.1615;0.050666666666666665;0.0005;0.0;0.014333333333333333;-0.002479746308337725;14100.0400390625;0.0;1355.412109375;33423.8671875;496967.47509520943;346421.0607957859;239851.94802525445;239576.44164121852;229723.30205076124;430862.6128555636;435998.1305493036;443605.7027051416;472621.17715536855;525818.3685196084;464111.6024344988;444470.14050354663;445894.0746071401;464904.1018876158;459713.4236617705;495474.9910056309;294942.9083059978;435650.93343008397;435998.1305493036;233304.39079467155;366143.7379439427;468880.45426275564;200099.97505334124;200099.97505334124;273.1914193827472;3350367.0640982348;2098032.3014354776;357889.58769989316;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2012752452495.5508;783138469670.2073;1694190335120.8252;12337.623534357885;134.3902396047072;32385.931355990746;3381.206895442127;5630885.976746756;1272260.012325179;3061796.2526420946;920005.8772143399;3.1211737814006497;0.09352263147672651
8475;2019-04-18 03:24:41.809;860;353;159;164;149;36;31;28;12;37;742;164;17;23;234;188;850;339;110;34;31;0;824;353;359;142;359;296;821;-2.0;952.0;1120.0;187.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;31245.314453125;12670.486328125;0.0;1337.27844238281;871.0;164314;546.0;0.0;Calculated values ==>;1555550681.809;359.16;308.46000000000004;289.06;289.56;288.06;276.76000000000005;273.6339639331285;276.26000000000005;275.96000000000004;274.36;276.86;347.36;289.56;274.86;275.46000000000004;296.56;291.96000000000004;358.16;307.06;276.56;276.26000000000005;327.76000000000005;360.26;273.16;242.98782864720522;267.1113755279542;273.6339639331285;284.16;8240000.000000001;3529999.9999999995;3590000.0;1420000.0;3590000.0;2960000.0;8209999.999999999;0.0;0.15866666666666665;0.18666666666666665;0.03116666666666667;0.0;0.0;0.0;12670.486328125;0.0;1337.27844238281;31245.314453125;498361.90135861206;328564.6857292457;234946.85161704072;236294.05998007118;232287.59618984474;430607.02586249536;433904.5296488982;444782.34520442283;472128.42060986464;528347.1728445907;464675.5845699616;445491.4411908183;446335.83893966797;464301.43004117184;459082.2296024654;496886.9282913651;307570.6992804234;434442.7656083012;433904.5296488982;229122.51738040973;365303.4275551246;468468.1067229894;200660.15537804103;200099.97505334124;273.4288591066607;3350905.98292642;2098255.392873063;357912.0271617822;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2012966356060.2925;783222771075.1055;1694368838095.6096;45569.47543425793;8346.681150250892;30038.175003069413;0.0;5631368.543946898;1272330.6890979358;3062316.4621978067;920034.0544080466;5.993413864597237;0.2822724785509932
8476;2019-04-18 03:25:41.779;866;340;137;142;144;39;31;30;14;37;750;163;23;27;235;186;851;334;109;33;30;1;816;354;359;145;359;298;816;-1.0;851.0;625.0;129.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27403.0234375;12172.767578125;0.0;1331.00231933594;868.0;164315;537.0;-1.0;Calculated values ==>;1555550741.779;359.76;307.16;286.86;287.36;287.56;277.06;273.7412296467126;276.26000000000005;276.16;274.56;276.86;348.16;289.46000000000004;275.46000000000004;275.86;296.66;291.76000000000005;358.26;306.56;276.46000000000004;276.16;326.86;359.96000000000004;273.26000000000005;243.61107973660833;267.35522164206344;273.7412296467126;284.06;8159999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;2980000.0;8159999.999999999;0.0;0.14183333333333334;0.10416666666666667;0.021500000000000002;0.0;0.0;-0.0024805902300945315;12172.767578125;0.0;1331.00231933594;27403.0234375;499963.72192814195;310609.6478455509;229227.3922585458;230529.02574310932;231052.54909355674;430542.39183029096;433904.5296488982;444669.68110044283;471731.79225593165;529026.6721933438;464259.0773481982;445947.6849313209;446510.5447193949;464432.8555123943;458651.7747534489;497771.6342691629;304278.0398067318;434263.8640799596;433724.0844890748;225359.1397227605;364043.02807740064;468153.3363693269;200834.71935113246;200099.97505334124;273.5017073453938;3351394.474707667;2098462.3164754896;357934.25171697064;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2013181648360.3953;783308828025.1465;1694546948995.6946;25399.47518221983;5747.350265891181;27443.84148125481;0.0;5631959.656165022;1272448.0806346622;3062795.239493669;920034.0544080466;4.338837774507872;0.2006101226845969
8477;2019-04-18 03:26:41.770;870;340;128;133;134;40;32;30;19;38;749;161;28;31;235;186;854;335;110;35;31;1;831;355;360;148;360;298;830;-2.0;879.0;1340.0;169.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;24472.228515625;12026.2841796875;0.0;1325.40393066406;866.0;164316;530.0;0.0;Calculated values ==>;1555550801.77;360.16;307.16;285.96000000000004;286.46000000000004;286.56;277.16;273.8482719121499;276.36;276.16;275.06;276.96000000000004;348.06000000000006;289.26000000000005;275.96000000000004;276.26000000000005;296.66;291.76000000000005;358.56000000000006;306.66;276.66;276.26000000000005;326.16;359.76;273.26000000000005;244.22491754036054;267.35522164206344;273.8482719121499;284.16;8309999.999999999;3550000.0;3600000.0;1480000.0;3600000.0;2980000.0;8300000.0;0.0;0.1465;0.22333333333333333;0.028166666666666666;0.0;0.0;0.0;12026.2841796875;0.0;1325.40393066406;24472.228515625;499195.81905102194;305696.83490672376;226717.51391978655;227994.1706771285;228250.59562608472;430477.46260093397;433836.9858812755;445381.69947755703;471432.6538135293;528922.4852633635;464012.958531661;446650.78172399435;447070.3672417847;464285.6678292783;458492.0736687021;496833.6617142507;301485.8091354288;434376.6058122323;433656.0705203272;222432.26289678228;363202.8056056646;467736.998044977;201295.8543066393;200099.97505334124;273.6866634056679;3351826.7036294243;2098663.9449911118;357956.3851151896;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2013397316005.169;783396714840.0543;1694725722175.507;54512.50542150496;7504.758881963179;28618.460402797406;0.0;5632625.489446046;1272558.4983123087;3063262.3552643354;920034.0544080466;6.788334475548129;0.3112417490822661
8478;2019-04-18 03:27:41.790;874;332;120;123;120;42;33;31;31;38;743;159;34;36;235;185;856;327;110;35;32;2;799;359;364;150;364;300;799;-1.0;742.0;798.0;147.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;20625.775390625;11459.6220703125;0.0;1331.13635253906;863.0;164317;524.0;-1.0;Calculated values ==>;1555550861.79;360.56000000000006;306.36;285.16;285.46000000000004;285.16;277.36;274.27422755570615;276.46000000000004;276.26000000000005;276.26000000000005;276.96000000000004;347.46000000000004;289.06;276.56;276.76000000000005;296.66;291.66;358.76;305.86;276.66;276.36;325.56;359.46000000000004;273.36;244.62907804385475;267.5978703862781;274.27422755570615;284.16;7990000.000000001;3590000.0;3640000.0;1500000.0;3640000.0;3000000.0;7990000.000000001;0.0;0.12366666666666666;0.133;0.0245;0.0;0.0;-0.002481431031848443;11459.6220703125;0.0;1331.13635253906;20625.775390625;502631.9430364439;308307.7946906868;225098.38683894067;225864.29148151126;225098.38683894067;430214.79039162316;433017.6092021058;446687.032041366;471166.1005109422;528142.8785658664;463469.26821490366;447107.6914315893;447387.1986165429;463693.98011157714;457711.8149526845;500049.5650177423;302782.1102155626;433384.8821390699;432833.13015370606;219923.6425635755;361942.53728597105;467558.81340342213;202196.94760939587;200099.97505334124;274.056209455217;3352202.6456007566;2098859.7261150945;357978.53033015446;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2013614588405.0999;783486144640.0259;1694905181975.45;32517.181229452028;6501.365711953645;24395.40857720288;0.0;5633350.978583703;1272675.2549231225;3063704.284766442;920034.0544080466;4.957794793881432;0.23405335610570102
8479;2019-04-18 03:28:41.781;875;333;119;121;116;44;34;31;38;38;736;159;40;42;235;185;858;331;109;34;33;2;837;356;362;152;362;303;836;-2.0;824.0;806.0;84.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;19587.015625;12269.697265625;0.0;1336.90588378906;860.0;164318;520.0;-1.0;Calculated values ==>;1555550921.781;360.66;306.46000000000004;285.06;285.26000000000005;284.76000000000005;277.56;273.955091788801;276.56;276.26000000000005;276.96000000000004;276.96000000000004;346.76;289.06;277.16;277.36;296.66;291.66;358.96000000000004;306.26000000000005;276.56;276.46000000000004;325.16;359.16;273.36;245.02929689885198;267.9596281332873;273.955091788801;284.06;8370000.0;3560000.0;3620000.0000000005;1520000.0;3620000.0000000005;3030000.0;8359999.999999999;0.0;0.13733333333333334;0.13433333333333333;0.014;0.0;0.0;-0.002481934011934272;12269.697265625;0.0;1336.90588378906;19587.015625;499389.8514891432;298751.2508628321;224366.15569318002;224868.40511464694;223615.21225796177;430412.23801567365;433702.1600636701;447095.7395217318;470898.6419580675;527178.9309647374;463021.12313800876;447376.48645180964;447656.4881179867;463990.4146581629;458195.27633761574;496875.47477220616;297377.7265318156;433702.1600636701;433520.3008126533;218251.29456621417;360682.3469749009;467279.29694424523;201630.65770954514;200099.97505334124;273.821921363042;3352537.701926213;2099057.4407810373;358000.7606803811;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2013832355734.8713;783576731049.9308;1695086054840.2603;32974.14265677041;3719.080949285802;27397.69075834697;0.0;5633896.657751361;1272760.4125363184;3064135.8291857447;920034.0544080466;4.710280270587823;0.20167958519479376
8480;2019-04-18 03:29:41.761;877;332;118;119;110;45;35;32;39;38;730;159;40;44;236;185;861;327;109;35;34;3;814;360;365;152;365;303;812;-2.0;899.0;1028.0;143.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;17811.123046875;11876.0732421875;0.0;1340.17004394531;857.0;164319;516.0;0.0;Calculated values ==>;1555550981.761;360.86;306.36;284.96000000000004;285.06;284.16;277.66;274.38016830617;276.66;276.36;277.06;276.96000000000004;346.16;289.06;277.16;277.56;296.76000000000005;291.66;359.26;305.86;276.66;276.56;324.76000000000005;358.86;273.46000000000004;245.02929689885198;267.9596281332873;274.38016830617;284.06;8140000.000000001;3600000.0;3650000.0;1520000.0;3650000.0;3030000.0;8120000.0;0.0;0.14983333333333335;0.1713333333333333;0.02383333333333333;0.0;0.0;0.0;11876.0732421875;0.0;1340.17004394531;17811.123046875;501734.4538003196;303597.5881444182;224419.62500202266;224672.550083124;222408.32536367243;430148.3826014536;433133.46834165603;447236.20680083364;470898.6419580675;526550.9475562351;463021.12313800876;447376.48645180964;447935.7548802551;463678.2282813929;457549.89371207694;499416.7782685131;299297.7310730829;433133.46834165603;432949.0678229144;216578.99785978085;359422.2341604596;467380.2709712743;202589.80418456564;200099.97505334124;274.2135329165642;3352849.2491981927;2099258.5884637483;358023.0622101306;395818.07191545924;0;51;48;10;1;0;0;7;166;177;2014050383034.9407;783667900649.9597;1695267794240.318;41916.08364825391;6310.839458416556;29984.503904781963;0.0;5634520.5349423615;1272843.9673455192;3064613.8547464376;920034.0544080466;5.9178259145332195;0.26707122168213865
