;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8481;2019-04-18 03:30:41.781;877;330;117;118;108;46;35;32;37;38;714;159;40;53;236;183;861;329;109;36;34;1;834;358;363;140;363;308;833;0.0;901.0;769.0;49.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;18727.546875;13035.0068359375;0.0;2361.0986328125;852.0;164320;513.0;-1.0;Calculated values ==>;1555551041.781;360.86;306.16;284.86;284.96000000000004;283.96000000000004;277.76000000000005;274.1680685717883;276.66;276.36;276.86;276.96000000000004;344.56000000000006;289.06;277.16;278.46000000000004;296.76000000000005;291.46000000000004;359.26;306.06;276.76000000000005;276.56;324.46000000000004;358.36;273.26000000000005;242.56692532238324;268.5567601203482;274.1680685717883;284.06;8340000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;8330000.0;0.0;0.15016666666666667;0.12816666666666668;0.008166666666666666;0.0;0.0;-0.0024832697731715834;13035.0068359375;0.0;2361.0986328125;18727.546875;499952.4766206564;297238.40397984197;223902.27661811395;224152.8669384362;221661.18572099414;430280.9020939914;433634.880018922;445989.41915652953;472489.9908694221;524477.8812062758;462267.94595178263;446417.86147193075;448254.08648987196;463974.7193981239;457598.1694309323;497596.157695872;296567.2192338175;433816.67410848953;433452.5470882844;215324.80838970217;357322.216966979;468842.2228851183;202277.91357506893;200099.97505334124;274.08314941409344;3353153.839610417;2099466.2499951115;358053.91639706236;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2014268855834.8713;783755529849.9319;1695451155340.2598;31235.691298690537;2176.9418593654027;30187.84559238519;0.0;5635130.3362661;1272914.7224336485;3065115.4581375034;920034.0544080466;4.130945899242714;0.16681937860154705
8482;2019-04-18 03:31:41.772;878;432;117;118;106;48;36;32;38;37;706;161;40;53;236;181;862;368;109;37;35;0;819;365;370;131;370;307;820;-1.0;110.0;894.0;177.0;0.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;17563.697265625;12724.740234375;0.0;2383.18920898438;848.0;164321;512.0;-1.0;Calculated values ==>;1555551101.772;360.96000000000004;316.36;284.86;284.96000000000004;283.76000000000005;277.96000000000004;274.9066339382667;276.76000000000005;276.36;276.96000000000004;276.86;343.76;289.26000000000005;277.16;278.46000000000004;296.76000000000005;291.26000000000005;359.36;309.96000000000004;276.86;276.66;324.36;357.96000000000004;273.16;240.61611355647437;268.43790593516167;274.9066339382667;284.06;8190000.000000001;3650000.0;3700000.0;1310000.0;3700000.0;3070000.0;8200000.0;0.0;0.018333333333333333;0.149;0.029500000000000002;0.0;0.0;-0.0024839346354032124;12724.740234375;0.0;2383.18920898438;17563.697265625;501435.2249843341;410295.2524451972;224065.07640905236;224316.88838261188;221316.56636691242;429811.8947417682;432043.5753533974;446326.41830174514;473566.1253818903;523715.8803409923;462670.2459916989;446610.8889343629;448441.18314597476;462931.7423459954;456173.9696025402;499109.5838807812;364153.89499547053;432232.2269198731;431854.3060553472;214906.75144652807;355642.35560766177;469969.38643410977;203727.8284366365;200099.97505334124;274.67756009018234;3353456.2212817515;2099680.8823549747;358093.4461988332;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2014488722850.5144;783836817655.1697;1695635627665.7993;36147.18988990119;7854.125960925462;2474.187629564029;0.0;5635691.776049046;1272998.302126894;3065387.6009209407;920034.0544080466;3.07623249464001;0.16930336464716686
8483;2019-04-18 03:32:41.782;878;426;114;115;102;47;36;34;43;39;723;164;43;51;236;180;859;326;109;36;35;0;792;356;361;138;361;311;791;-2.0;981.0;185.0;23.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17039.802734375;13533.568359375;0.0;1401.2067871093802;841.0;164322;513.0;-1.0;Calculated values ==>;1555551161.782;360.96000000000004;315.76000000000005;284.56;284.66;283.36;277.86;273.955091788801;276.76000000000005;276.56;277.46000000000004;277.06;345.46000000000004;289.56;277.46000000000004;278.26000000000005;296.76000000000005;291.16;359.06000000000006;305.76000000000005;276.76000000000005;276.66;324.46000000000004;357.26;273.16;242.14157278889297;268.91163127593666;273.955091788801;284.06;7920000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;7909999.999999999;0.0;0.1635;0.030833333333333334;0.0038333333333333336;0.0;0.0;-0.002485093285709689;13533.568359375;0.0;1401.2067871093802;17039.802734375;503815.9590570287;416726.87409567024;223679.50400318395;223933.11699780796;220662.65812833;430412.23801567365;434310.53623595677;446265.723028881;472850.0741107318;525187.5055288632;462444.30454939936;446265.723028881;447406.02831095044;464270.0288607765;457509.50399660534;501111.612192057;304501.32752764795;434310.53623595677;434130.71970383386;215324.80838970217;352702.9203549205;469017.4129134338;201548.45492957978;200099.97505334124;273.78983173824963;3353744.6318421224;2099899.738063094;358124.9880882345;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2014708059400.4795;783917531105.1569;1695821058565.7698;7545.449099728455;1025.2976722714404;32145.781542630884;0.0;5636055.942058123;1273072.3096563583;3065676.148747287;920034.0544080466;2.7262900120873512;0.1030079141422424
8484;2019-04-18 03:33:41.763;871;337;117;119;102;42;34;34;48;40;750;166;47;48;234;183;863;325;108;33;33;1;844;355;360;139;360;305;842;0.0;1015.0;947.0;146.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17301.560546875;14017.4931640625;0.0;1368.41479492188;831.0;164323;521.0;-1.0;Calculated values ==>;1555551221.763;360.26;306.86;284.86;285.06;283.36;277.36;273.8482719121499;276.56;276.56;277.96000000000004;277.16;348.16;289.76000000000005;277.86;277.96000000000004;296.56;291.46000000000004;359.46000000000004;305.66;276.46000000000004;276.46000000000004;325.26000000000005;356.26;273.26000000000005;242.35481222062532;268.19934244402924;273.8482719121499;283.96000000000004;8440000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;8420000.0;0.0;0.16916666666666666;0.15783333333333335;0.024333333333333332;0.0;0.0;-0.0024867377321947624;14017.4931640625;0.0;1368.41479492188;17301.560546875;498167.0897351909;300419.01996534807;223791.6147853063;224291.4648241026;220081.71331361384;430477.46260093397;434197.24731978856;448117.77220923116;472817.310826017;528489.0112660631;463594.15533890657;447978.07099077606;448117.77220923116;464153.9787801302;458082.44237734104;496977.32186400035;292708.1703837436;434017.3760585396;434017.3760585396;218669.37671819705;348504.4273212152;468979.26049217995;201197.07172027318;200099.97505334124;273.6480298933014;3354030.7192461696;2100129.2575380616;358148.0609593406;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2014924290905.2869;784000604790.0829;1696005800045.6052;38972.31722717387;6516.033260116398;34555.53145874343;0.0;5636443.467355285;1273135.1341800045;3066231.81700445;920034.0544080466;5.202415233433997;0.2333739323531852
8485;2019-04-18 03:34:41.803;874;342;119;119;103;41;34;32;51;40;763;164;48;49;235;183;866;335;108;35;33;2;837;357;362;140;362;304;835;-2.0;1008.0;952.0;242.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16182.078125;13419.1904296875;0.0;1359.09118652344;811.0;164324;549.0;-1.0;Calculated values ==>;1555551281.803;360.56000000000006;307.36;285.06;285.06;283.46000000000004;277.26000000000005;274.0616903277293;276.56;276.36;278.26000000000005;277.16;349.46000000000004;289.56;277.96000000000004;278.06;296.66;291.46000000000004;359.76;306.66;276.66;276.46000000000004;328.06;354.26;273.36;242.56692532238324;268.0796299477929;274.0616903277293;283.96000000000004;8370000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8350000.0;0.0;0.168;0.15866666666666665;0.04033333333333333;0.0;0.0;-0.0024899883532851544;13419.1904296875;0.0;1359.09118652344;16182.078125;499242.7903188595;306067.1201599685;224378.67688624814;224378.67688624814;220404.49211099057;430346.717906069;433702.1600636701;448721.9649698524;472686.4266018815;529924.4241206498;463494.1277818668;448305.2499804515;448444.3321323563;463990.4146581629;457759.9777785417;498062.5461426165;300391.76618390915;433883.48505660606;433520.3008126533;230377.04089860234;340109.845020078;468941.17327746755;201475.39472749148;200099.97505334124;273.76577007927784;3354309.9355884725;2100358.048993884;358170.8053286492;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2015141035305.1492;784084360590.0297;1696188621845.489;39229.78914512126;10787.786401515701;33208.69103306284;0.0;5637095.586030786;1273279.4288094246;3066796.8953260924;920034.0544080466;5.6316606179980555;0.27826372511194686
8486;2019-04-18 03:35:41.784;882;339;117;118;104;42;35;33;49;40;768;162;46;49;235;183;867;334;108;38;34;2;818;358;363;142;363;303;816;-1.0;974.0;859.0;134.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15854.6513671875;13118.2421875;0.0;1352.45971679688;785.0;164325;618.0;-1.0;Calculated values ==>;1555551341.784;361.36;307.06;284.86;284.96000000000004;283.56;277.36;274.1680685717883;276.66;276.46000000000004;278.06;277.16;349.96000000000004;289.36;277.76000000000005;278.06;296.66;291.46000000000004;359.86;306.56;276.96000000000004;276.56;334.96000000000004;351.66;273.36;242.98782864720522;267.9596281332873;274.1680685717883;283.96000000000004;8180000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8159999.999999999;0.0;0.16233333333333333;0.14316666666666666;0.022333333333333334;0.0;0.0;-0.0024941370279969225;13118.2421875;0.0;1352.45971679688;15854.6513671875;502101.0380443446;309437.7195652818;224115.88712874497;224368.08266352996;220867.02434757075;430280.9020939914;433634.880018922;448630.7726451126;472424.0149512065;530522.2689267418;463394.4392414171;448214.2968835578;448630.7726451126;463842.3458870584;457598.1694309323;499929.10603426216;304278.0398067318;434178.6716885159;433452.5470882844;259240.94887492666;329201.48028520535;468666.69496225734;201989.39281505885;200099.97505334124;273.97083748389855;3354576.8237926336;2100579.124236161;358193.3944306752;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2015358466429.9556;784168933799.9543;1696370664180.327;35310.824212336025;5955.793081287433;31760.689750935762;0.0;5637716.561103815;1273418.9144538778;3067338.135385167;920034.0544080466;5.046562877704967;0.22637163027473262
8487;2019-04-18 03:36:41.774;887;446;118;118;104;44;35;33;25;40;767;160;30;49;236;182;867;463;107;38;34;3;838;363;368;141;368;302;841;-2.0;337.0;1097.0;219.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15618.7392578125;12903.8251953125;0.0;1346.98059082031;764.0;164326;694.0;-1.0;Calculated values ==>;1555551401.774;361.86;317.76000000000005;284.96000000000004;284.96000000000004;283.56;277.56;274.69669130483857;276.66;276.46000000000004;275.66;277.16;349.86;289.16;276.16;278.06;296.76000000000005;291.36;359.86;319.46000000000004;276.96000000000004;276.56;342.56000000000006;349.56000000000006;273.46000000000004;242.77792619122317;267.8393353686513;274.69669130483857;283.86;8380000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3020000.0;8410000.0;0.0;0.05616666666666667;0.18283333333333335;0.0365;0.0;0.0;-0.0024974233425392725;12903.8251953125;0.0;1346.98059082031;15618.7392578125;501058.1645277619;409475.9127265099;224053.6862219978;224053.6862219978;220583.6356063555;429947.3805835815;432370.4908045253;445448.85450290097;472555.3283204977;530493.7248521174;463295.0904854977;446159.5380015785;448816.61916108726;463231.246673453;456643.7635023736;498119.53092303086;416015.383628263;432929.84295338165;432182.85202778585;291058.95107146574;320394.4760798638;468903.15145096794;203194.17346715485;200099.97505334124;274.4618105664754;3354839.058334841;2100795.9386559585;358215.8860173529;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2015577729879.9905;784253819649.9679;1696552133930.3557;44292.23084936892;9698.377696409178;4611.516273056128;0.0;5638379.809336303;1273549.3441351422;3067641.186585129;920034.0544080466;4.112197281915023;0.22181975165185955
8488;2019-04-18 03:37:41.775;892;640;119;118;102;46;36;34;-14;41;766;159;6;42;236;180;859;517;107;38;36;3;785;362;367;143;367;307;783;-1.0;965.0;658.0;121.0;2.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15417.3876953125;12728.0087890625;0.0;1370.09423828125;751.0;164327;729.0;-1.0;Calculated values ==>;1555551461.775;362.36;337.16;285.06;284.96000000000004;283.36;277.76000000000005;274.5913991737795;276.76000000000005;276.56;271.76000000000005;277.26000000000005;349.76;289.06;273.76000000000005;277.36;296.76000000000005;291.16;359.06000000000006;324.86;276.96000000000004;276.76000000000005;346.06000000000006;348.26;273.46000000000004;243.1966462407574;268.43790593516167;274.5913991737795;283.86;7850000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;7830000.0;0.0;0.16083333333333333;0.10966666666666666;0.020166666666666666;0.0003333333333333333;0.0003333333333333333;-0.00249942844944498;12728.0087890625;0.0;1370.09423828125;15417.3876953125;506389.93037091085;467780.7255569078;225059.94519803068;224804.06887678744;220758.25066391402;430014.67791919125;432812.2514932043;438608.925445803;472391.1323836129;530009.779551569;462419.21704451914;441657.1800723928;446894.5695448119;463380.54213311686;456529.09967249434;501738.85417393653;443609.7830241854;433182.4302400453;432812.2514932043;305722.83045113535;314944.0575458753;468628.5149305175;202956.9520365935;225059.94519803068;274.36524150565765;3355097.6970374053;2101009.5408330625;358238.52868502954;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2015798233555.6003;784339021070.2035;1696734836975.861;25843.166417209974;5357.709851694133;9349.092276584974;69.25076876505788;5638964.280722835;1273674.8136228467;3067757.526929004;920034.6315074061;2.8811833220023844;0.1443169558205566
8489;2019-04-18 03:38:41.785;883;393;129;126;102;42;35;35;-10;41;766;159;-7;33;235;181;863;347;107;35;34;3;802;355;361;141;360;305;798;-3.0;1047.0;0.0;38.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16006.74609375;13166.8056640625;0.0;1362.24194335938;741.0;164328;741.0;-1.0;Calculated values ==>;1555551521.785;361.46000000000004;312.46000000000004;286.06;285.76000000000005;283.36;277.36;273.8482719121499;276.66;276.66;272.16;277.26000000000005;349.76;289.06;272.46000000000004;276.46000000000004;296.66;291.26000000000005;359.46000000000004;307.86;276.66;276.56;347.26;347.26;273.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;283.86;8020000.0;3550000.0;3610000.0;1410000.0;3600000.0;3050000.0;7980000.0;0.0;0.17450000000000002;0.0;0.006333333333333333;0.0;0.0;-0.0025009554526053655;13166.8056640625;0.0;1362.24194335938;16006.74609375;503649.8760387805;400159.8181117317;227420.53803891098;226647.58372503077;220580.0438484863;430477.46260093397;434130.71970383386;439667.1524928011;472653.6706096803;530161.7641224974;462720.80193628184;440124.2130485236;446002.4824056516;464285.6678292783;457808.6426020985;500788.3405535992;346823.3707490215;434130.71970383386;433950.3860404442;310752.19949742197;310752.19949742197;468903.15145096794;197959.22900139634;225059.94519803068;272.3686039549529;3355359.6084635695;2101225.366918491;358261.3019481176;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2016016669955.5657;784424235270.19;1696918467575.8318;0.0;1715.9781755139534;26866.88723089881;0.0;5639179.676336231;1273733.7708476307;3068059.3770581568;920035.2086933274;1.9672910557338779;0.08007077210984087
8490;2019-04-18 03:39:41.796;871;344;145;140;108;38;36;32;2;41;767;159;6;25;234;183;862;344;107;36;35;2;803;354;360;141;359;302;800;-1.0;998.0;355.0;87.0;0.0;0;97;67;1;0;0;0;0;0;0;1;0;0;0;0;15400.6875;12756.1435546875;0.0;1328.51745605469;732.0;164329;740.0;-1.0;Calculated values ==>;1555551581.796;360.26;307.56;287.66;287.16;283.96000000000004;276.96000000000004;273.7412296467126;276.76000000000005;276.36;273.36;277.26000000000005;349.86;289.06;273.76000000000005;275.66;296.56;291.46000000000004;359.36;307.56;276.76000000000005;276.66;347.16;346.36;273.36;242.77792619122317;267.8393353686513;273.7412296467126;283.86;8030000.0;3540000.0;3600000.0;1410000.0;3590000.0;3020000.0;8000000.0;0.0;0.16633333333333333;0.059166666666666666;0.0145;0.0;0.0;-0.0025023182305484704;12756.1435546875;0.0;1328.51745605469;15400.6875;501848.5053683966;332274.907744909;231571.70691403165;230253.9704811371;222054.13083592983;430542.39183029096;434555.4581654633;442110.7359169888;472653.6706096803;530493.7248521174;463170.81454833766;442699.92918233894;445448.85450290097;464301.43004117184;458243.10377271957;500554.38620748685;332274.907744909;434555.4581654633;434376.6058122323;310333.04987691523;306980.0860723078;468804.0567466073;200689.21911574402;225059.94519803068;273.44464712671453;3355621.385060072;2101441.4310995247;358283.7290539645;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2016233009610.27;784508850780.0743;1697100600960.5828;14284.106410740316;3887.665145647518;27990.48658427545;0.0;5639298.7323790975;1273780.476436365;3068516.6056492017;920035.2086933274;3.2774844993043084;0.14523382435744928
8491;2019-04-18 03:40:41.766;862;335;162;152;113;37;35;30;13;40;766;159;18;25;233;185;855;337;108;29;34;2;809;348;353;142;353;302;808;130.0;938.0;155.0;0.0;0.0;0;96;67;1;0;0;0;0;0;0;1;0;0;0;0;16677.505859375;12904.7919921875;0.0;1322.09997558594;718.0;164330;739.0;-1.0;Calculated values ==>;1555551641.766;359.36;306.66;289.36;288.36;284.46000000000004;276.86;273.0942459734351;276.66;276.16;274.46000000000004;277.16;349.76;289.06;274.96000000000004;275.66;296.46000000000004;291.66;358.66;306.86;276.06;276.56;347.06000000000006;344.96000000000004;273.36;242.98782864720522;267.8393353686513;273.0942459734351;283.96000000000004;8090000.000000001;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3020000.0;8080000.0;0.021666666666666667;0.15633333333333335;0.025833333333333333;0.0;0.0;0.021666666666666667;-0.0025044162343711572;12904.7919921875;0.0;1322.09997558594;16677.505859375;500013.98333491886;308075.4112853384;235990.0329395954;233298.520972831;223210.05354359216;430925.7729439634;436061.7692676645;443721.9807720978;472424.0149512065;530389.4420248142;463170.81454833766;444445.26436519914;445448.85450290097;465050.0807944103;459468.06542934617;498997.0221470059;310500.38876728;435017.2703086864;435888.81895161734;309913.9067706182;301113.3779324612;468666.69496225734;199863.94513942164;199863.94513942164;273.0942459734351;3355888.5696790554;2101655.1653086194;358305.80648833275;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2016446802660.372;784593708330.1149;1697281710360.6692;6299.665920510802;0.0;29468.307018363823;5113.872265930907;5639470.178049555;1273812.8574473227;3068995.189517812;920077.8029877627;2.8735612316035386;0.07102674810076885
8492;2019-04-18 03:41:41.777;856;343;176;165;120;36;34;25;18;39;764;158;26;27;232;187;852;341;109;29;33;2;835;349;354;142;354;297;834;131.0;850.0;737.0;159.0;0.0;0;92;51;1;0;0;0;0;0;0;1;0;0;0;0;19412.115234375;11869.0810546875;0.0;1273.36669921875;714.0;164331;745.0;-1.0;Calculated values ==>;1555551701.777;358.76;307.46000000000004;290.76000000000005;289.66;285.16;276.76000000000005;273.20264511476705;276.56;275.66;274.96000000000004;277.06;349.56000000000006;288.96000000000004;275.76000000000005;275.86;296.36;291.86;358.36;307.26000000000005;276.06;276.46000000000004;347.66;344.56000000000006;273.36;242.98782864720522;267.23344911666527;273.20264511476705;284.06;8350000.0;3490000.0;3540000.0;1420000.0;3540000.0;2970000.0;8340000.000000001;0.021833333333333333;0.14166666666666666;0.12283333333333334;0.026500000000000003;0.0;0.021833333333333333;-0.002505010741013638;11869.0810546875;0.0;1273.36669921875;19412.115234375;496762.0784298758;307273.7766114382;239321.0658603321;236329.04603832593;224642.36741765882;430862.6128555636;435650.93343008397;445436.5314668903;472325.50216173066;530560.1323095391;463791.5383551963;446563.11836973025;446703.0798258108;464773.75813807436;459579.16196155606;496166.05386432377;305461.02575561934;434774.884458551;435476.654632479;312428.86344474956;299437.39939995663;468666.69496225734;199562.0741580699;199562.0741580699;272.97958614871914;3356189.371658013;2101861.652099367;358327.4393425562;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2016658941545.082;784678923949.9984;1697461443305.4236;30201.57917276677;7131.272451310968;27016.545648733125;5150.801673691265;5639774.410857375;1273872.2956126686;3069465.9829190304;920163.3576192834;5.288223339205972;0.2136331454361909
8493;2019-04-18 03:42:41.777;862;338;178;174;134;37;29;27;26;38;759;158;33;31;233;186;850;332;109;32;28;2;812;354;359;142;359;297;812;-2.0;695.0;1295.0;235.0;0.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;28549.931640625;10959.7001953125;0.0;1257.59228515625;699.0;164332;751.0;0.0;Calculated values ==>;1555551761.777;359.36;306.96000000000004;290.96000000000004;290.56;286.56;276.86;273.7412296467126;276.06;275.86;275.76000000000005;276.96000000000004;349.06000000000006;288.96000000000004;276.46000000000004;276.26000000000005;296.46000000000004;291.76000000000005;358.16;306.36;276.36;275.96000000000004;348.26;343.06000000000006;273.36;242.98782864720522;267.23344911666527;273.7412296467126;284.06;8120000.0;3540000.0;3590000.0;1420000.0;3590000.0;2970000.0;8120000.0;0.0;0.11583333333333333;0.21583333333333332;0.03916666666666667;0.0;0.0;0.0;10959.7001953125;0.0;1257.59228515625;28549.931640625;499743.1533207639;309937.69383998483;240321.09983868749;239206.68039692703;228509.43117435326;430542.39183029096;433543.1123277296;446563.11836973025;472226.9707426428;530040.0361398318;463791.5383551963;447538.9667477359;447261.0685572322;464169.8927984072;458651.7747534489;497992.3619118362;303597.5881444182;434084.4541166122;433361.6067303726;314944.0575458753;293153.3411634106;468666.69496225734;200900.1087972349;199562.0741580699;273.52733387623203;3356589.0553819714;2102051.891943117;358348.53066742595;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2016872841545.082;784764123949.9984;1697639643305.4236;53022.266232730246;10487.524624796713;22517.39462805925;0.0;5640467.942902421;1274019.1189216361;3069878.7657546704;920206.2809665641;7.041428010593517;0.3490493307137651
8494;2019-04-18 03:43:41.788;868;328;170;172;152;40;29;28;38;37;754;159;38;37;233;183;848;324;108;31;28;1;817;355;360;142;360;297;817;-1.0;722.0;911.0;152.0;0.0;0;87;36;1;0;0;0;0;0;0;1;0;0;0;0;29247.2109375;10542.140625;0.0;1249.48156738281;684.0;164333;751.0;-1.0;Calculated values ==>;1555551821.788;359.96000000000004;305.96000000000004;290.16;290.36;288.36;277.16;273.8482719121499;276.06;275.96000000000004;276.96000000000004;276.86;348.56000000000006;289.06;276.96000000000004;276.86;296.46000000000004;291.46000000000004;357.96000000000004;305.56;276.26000000000005;275.96000000000004;348.26;341.56000000000006;273.26000000000005;242.98782864720522;267.23344911666527;273.8482719121499;283.96000000000004;8170000.0;3550000.0;3600000.0;1420000.0;3600000.0;2970000.0;8170000.0;0.0;0.12033333333333333;0.15183333333333332;0.025333333333333333;0.0;0.0;-0.0025093989531204323;10542.140625;0.0;1249.48156738281;29247.2109375;500164.45928091276;298958.7464582983;238004.23374117928;238554.11713576902;233147.09408405545;430477.46260093397;433292.63855411526;448230.5953574209;472128.42060986464;529519.723845146;463914.65297832986;448230.5953574209;448092.6209710591;464022.1768390251;458082.44237734104;497238.13167307235;296037.58656493085;433656.0705203272;433110.10878034565;314944.0575458753;286870.6033266602;468567.4118928903;201200.55406323183;199562.0741580699;273.6493922363957;3357070.7865392347;2102231.1068004547;358369.4267798366;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2017088581090.6443;784849339570.2205;1697817875975.8882;37507.394603167704;6773.29373168468;24211.13226134636;0.0;5641222.49505389;1274162.9854456764;3070268.2415372357;920206.2809665641;5.808515527273533;0.2720533809951816
8495;2019-04-18 03:44:41.798;873;323;152;159;155;43;30;29;44;37;750;159;43;41;234;182;848;320;108;32;29;1;823;357;362;142;362;300;823;-2.0;710.0;814.0;187.0;0.0;0;87;35;1;0;0;0;0;0;0;1;0;0;0;0;29092.154296875;10502.2763671875;0.0;1254.17687988281;668.0;164334;752.0;-1.0;Calculated values ==>;1555551881.798;360.46000000000004;305.46000000000004;288.36;289.06;288.66;277.46000000000004;274.0616903277293;276.16;276.06;277.56;276.86;348.16;289.06;277.46000000000004;277.26000000000005;296.56;291.36;357.96000000000004;305.16;276.36;276.06;348.36;339.96000000000004;273.26000000000005;242.98782864720522;267.5978703862781;274.0616903277293;283.96000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;8230000.0;0.0;0.11833333333333333;0.13566666666666669;0.03116666666666667;0.0;0.0;-0.002511687733457625;10502.2763671875;0.0;1254.17687988281;29092.154296875;500353.4001944443;294322.8972125824;233047.59186518475;234911.90244117688;233843.83985634393;430346.717906069;432971.4512641538;448497.9897238959;472128.42060986464;528873.2616124821;463469.26821490366;448359.7611168141;448082.77831708995;463858.19375264365;457622.4963666442;496683.2935232408;292439.6626792822;433337.9007451696;432787.388059273;315363.2798926983;280170.41352433193;468567.4118928903;201569.23953553443;199562.0741580699;273.8024321902908;3357557.028943007;2102406.5061703855;358390.29407753056;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2017305217190.6099;784934553770.2069;1697997005825.8596;33500.00044222105;8321.443038470923;24168.829649868432;0.0;5641814.321967223;1274288.7958836532;3070671.475080823;920206.2809665641;5.613110667284377;0.27645583290961184
8496;2019-04-18 03:45:41.759;877;319;137;144;149;46;32;29;49;37;748;159;47;47;234;180;849;316;108;33;31;1;828;360;365;143;365;303;828;-1.0;731.0;599.0;115.0;0.0;0;89;39;1;0;0;0;0;0;0;1;0;0;0;0;27278.064453125;10895.4677734375;0.0;1281.24694824219;657.0;164335;749.0;-1.0;Calculated values ==>;1555551941.759;360.86;305.06;286.86;287.56;288.06;277.76000000000005;274.38016830617;276.36;276.06;278.06;276.86;347.96000000000004;289.06;277.86;277.86;296.56;291.16;358.06000000000006;304.76000000000005;276.46000000000004;276.26000000000005;348.06000000000006;338.86;273.26000000000005;243.1966462407574;267.9596281332873;274.38016830617;283.96000000000004;8280000.0;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;8280000.0;0.0;0.12183333333333332;0.09983333333333334;0.019166666666666665;0.0;0.0;-0.0025132401277426046;10895.4677734375;0.0;1281.24694824219;27278.064453125;500488.91246837884;291135.17479465937;229051.12326295074;230866.42562868085;232175.2032641619;430148.3826014536;432578.5526393707;448630.7726451126;471996.43091952;528433.8230485279;463021.12313800876;448353.2992136279;448353.2992136279;463412.2849837685;456857.4943786723;496368.2712870104;289433.2511115158;432764.09833711403;432392.4233332471;314105.63291466556;275564.83829863765;468429.6359069716;202444.97628737794;199562.0741580699;274.15725824016766;3358026.47542697;2102584.7048003413;358411.4088758738;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2017523175425.485;785019998195.158;1698177788240.756;24577.548669713844;5098.039309375545;25211.58329138109;0.0;5642297.986956154;1274400.5522142919;3071082.711044528;920206.2809665641;4.5075517103762115;0.2062996496901044
8497;2019-04-18 03:46:41.809;880;316;128;133;136;48;34;30;47;38;748;159;48;49;235;180;851;312;108;34;33;1;826;362;367;145;367;305;824;-1.0;842.0;702.0;168.0;0.0;0;94;44;1;0;0;0;0;0;0;1;0;0;0;0;24710.453125;11295.4560546875;0.0;1321.48425292969;647.0;164336;742.0;-1.0;Calculated values ==>;1555552001.809;361.16;304.76000000000005;285.96000000000004;286.46000000000004;286.76000000000005;277.96000000000004;274.5913991737795;276.56;276.16;277.86;276.96000000000004;347.96000000000004;289.06;277.96000000000004;278.06;296.66;291.16;358.26;304.36;276.56;276.46000000000004;347.36;337.86;273.26000000000005;243.61107973660833;268.19934244402924;274.5913991737795;283.96000000000004;8259999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3050000.0;8240000.000000001;0.0;0.14033333333333334;0.11699999999999999;0.028;0.0;0.0;-0.002514636291985471;11295.4560546875;0.0;1321.48425292969;24710.453125;501103.4099148938;289943.63621517917;226799.06247545136;228078.8801851386;228851.2404984325;430014.67791919125;432439.757026355;447978.07099077606;471830.8059033014;528279.7451289311;462720.80193628184;448117.77220923116;448257.2920903231;463247.08388288494;456529.09967249434;496850.23338830983;287732.34943309147;432439.757026355;432252.62270688626;311171.3556482807;271378.50176498963;468153.3363693269;202831.2573594168;199562.0741580699;274.3164881331395;3358460.0741044823;2102769.7832690664;358433.1163770552;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2017742958425.3105;785106470195.0894;1698360340240.611;28682.17719486903;7429.018212277483;29346.20971504898;0.0;5642742.18786388;1274505.0313536776;3071537.7381927827;920206.2809665641;5.188056971520828;0.24746438660006362
8498;2019-04-18 03:47:41.780;883;311;120;123;120;51;36;32;27;38;748;159;35;51;235;178;853;311;109;36;35;1;809;363;368;144;368;308;810;-1.0;773.0;551.0;131.0;0.0;0;95;53;1;0;0;0;0;0;0;1;0;0;0;0;21801.1171875;11858.6201171875;0.0;1340.72521972656;638.0;164337;734.0;-1.0;Calculated values ==>;1555552061.78;361.46000000000004;304.26000000000005;285.16;285.46000000000004;285.16;278.26000000000005;274.69669130483857;276.76000000000005;276.36;275.86;276.96000000000004;347.96000000000004;289.06;276.66;278.26000000000005;296.66;290.96000000000004;358.46000000000004;304.26000000000005;276.76000000000005;276.66;346.56000000000006;336.96000000000004;273.26000000000005;243.40439225979637;268.5567601203482;274.69669130483857;284.06;8090000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3080000.0;8100000.0;0.0;0.12883333333333333;0.09183333333333334;0.021833333333333333;0.0;0.0;-0.0025158804360917403;11858.6201171875;0.0;1340.72521972656;21801.1171875;503036.6158853034;288920.283287614;224952.11833928715;225714.63259301483;224952.11833928715;429947.3805835815;432557.5304485172;444547.7262109147;471963.08021786925;528048.3146882235;462267.94595178263;445702.7690767803;447973.6730041497;463097.5131348959;456084.1908378049;498705.5630309571;288920.283287614;432557.5304485172;432370.4908045253;307818.28838856175;267611.2341011182;468291.61117532355;203096.72101617986;199562.0741580699;274.42406094345137;3358847.4831852005;2102962.6406442174;358455.2907331896;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2017963351850.1494;785193128290.026;1698544151355.4766;22173.250643716485;5790.088435141304;27027.336873600703;0.0;5643165.778261196;1274615.137332035;3072007.2906872267;920206.2809665641;4.166166923344929;0.19481619151132362
8499;2019-04-18 03:48:41.800;882;323;119;121;113;49;37;33;11;39;751;158;22;47;235;179;856;324;109;37;36;1;836;361;366;144;366;308;834;-1.0;949.0;758.0;148.0;0.0;0;94;59;1;0;0;0;0;0;0;1;0;0;0;0;20539.365234375;12648.7958984375;0.0;1334.71752929688;625.0;164338;723.0;-1.0;Calculated values ==>;1555552121.8;361.36;305.46000000000004;285.06;285.26000000000005;284.46000000000004;278.06;274.4858918419099;276.86;276.46000000000004;274.26000000000005;277.06;348.26;288.96000000000004;275.36;277.86;296.66;291.06;358.76;305.56;276.86;276.76000000000005;345.46000000000004;335.66;273.26000000000005;243.40439225979637;268.5567601203482;274.4858918419099;284.06;8359999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;8340000.000000001;0.0;0.15816666666666668;0.12633333333333333;0.024666666666666667;0.0;0.0;-0.002517656593851921;12648.7958984375;0.0;1334.71752929688;20539.365234375;500505.4707411891;292649.38305715256;224391.2189981582;224893.84484335736;222891.09951324406;430081.6785162784;433249.8226776551;442194.31993339997;472061.9191754798;528362.7715125432;462142.02439639857;443818.7007049837;447410.61151515384;463396.35081280995;456554.21884749416;496669.87050969526;293247.21055968886;433249.8226776551;433065.50215134333;303208.48990285693;262170.3306944222;468291.61117532355;202664.66183499413;199562.0741580699;274.2472064338642;3359200.438151055;2103166.937187105;358477.5935212098;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2018183625250.0793;785279557089.9985;1698729012955.4177;30260.58013976527;6552.131417061458;32174.684048759347;0.0;5643602.872500449;1274718.023448048;3072500.805311481;920206.2809665641;4.933480842429703;0.22675897107990117
8500;2019-04-18 03:49:41.790;883;327;117;118;107;47;38;34;6;39;753;158;17;41;235;179;857;325;108;38;36;1;828;360;365;143;365;309;826;-2.0;993.0;1030.0;89.0;0.0;0;96;65;1;0;0;0;0;0;0;1;0;0;0;0;19344.576171875;13065.0888671875;0.0;1357.70654296875;693.0;164339;714.0;12.0;Calculated values ==>;1555552181.79;361.46000000000004;305.86;284.86;284.96000000000004;283.86;277.86;274.38016830617;276.96000000000004;276.56;273.76000000000005;277.06;348.46000000000004;288.96000000000004;274.86;277.26000000000005;296.66;291.06;358.86;305.66;276.96000000000004;276.76000000000005;344.56000000000006;342.46000000000004;273.26000000000005;243.1966462407574;268.67533136820026;274.38016830617;283.96000000000004;8280000.0;3600000.0;3650000.0;1430000.0;3650000.0;3090000.0;8259999.999999999;0.0;0.1655;0.1716666666666667;0.014833333333333334;0.0;0.0;0.030097147834444;13065.0888671875;0.0;1357.70654296875;19344.576171875;501361.5211575545;296458.6549051814;223989.49812155307;224240.7415821926;221494.69933572994;430148.3826014536;433683.32636128634;441234.1507901912;472193.81962526246;528495.4506134242;461990.1667756919;442878.363380793;446367.0588809091;463545.3156519603;456718.5572118646;497554.0244490123;295124.9784549737;433683.32636128634;433317.3069910173;299437.39939995663;290640.09048841946;468429.6359069716;202720.0745989798;199562.0741580699;274.2641057844368;3359532.7489351304;2103381.183846457;358500.0266490044;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2018402888700.1143;785365642740.0122;1698914082105.4473;40944.916412824634;3941.3584927352117;33502.00711201339;0.0;5644196.152741959;1274805.4546230186;3073048.0198536143;920206.2809665641;5.435026968653645;0.22851926558052094
8501;2019-04-18 03:50:41.781;881;332;116;117;104;46;38;34;10;40;756;159;19;37;235;180;853;329;108;38;37;1;828;360;365;143;365;311;825;-1.0;1055.0;812.0;74.0;0.0;0;90;74;1;0;0;0;0;0;0;1;0;0;0;0;18681.916015625;13766.5595703125;0.0;1320.45642089844;800.0;164340;705.0;-1.0;Calculated values ==>;1555552241.781;361.26;306.36;284.76000000000005;284.86;283.56;277.76000000000005;274.38016830617;276.96000000000004;276.56;274.16;277.16;348.76;289.06;275.06;276.86;296.66;291.16;358.46000000000004;306.06;276.96000000000004;276.86;343.66;353.16;273.26000000000005;243.1966462407574;268.91163127593666;274.38016830617;283.96000000000004;8280000.0;3600000.0;3650000.0;1430000.0;3650000.0;3110000.0;8250000.0;0.0;0.17583333333333334;0.13533333333333333;0.012333333333333333;0.0;0.0;-0.0024917542695589833;13766.5595703125;0.0;1320.45642089844;18681.916015625;501071.04213944654;300277.53776169947;223751.03288270888;224002.0417686076;220763.6880520245;430148.3826014536;433683.32636128634;441413.91313283873;472292.48545527144;528656.3869025569;461812.19476493105;442762.7716994148;445401.9251867539;463545.3156519603;456857.4943786723;496962.0176656105;298044.36178683146;433683.32636128634;433500.59072566376;295666.80309349706;335494.14909123123;468429.6359069716;202696.829303;199562.0741580699;274.25508477389707;3359849.5888365787;2103604.747376974;358522.34132597613;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2018621855849.8845;785451429869.9222;1699100054205.2522;32306.37867830484;3277.3712814489827;34976.35449201865;0.0;5644806.4886362925;1274865.6016809947;3073618.5872684307;920206.2809665641;4.676876096166254;0.1934342506563643
8502;2019-04-18 03:51:41.781;878;338;116;117;103;43;38;34;14;40;758;159;22;34;235;181;851;335;109;37;37;1;841;358;363;144;363;309;843;-1.0;913.0;679.0;0.0;0.0;0;92;78;1;0;0;0;0;0;0;1;0;0;0;0;18445.056640625;14281.341796875;0.0;1321.7646484375;838.0;164341;691.0;0.0;Calculated values ==>;1555552301.781;360.96000000000004;306.96000000000004;284.76000000000005;284.86;283.46000000000004;277.46000000000004;274.1680685717883;276.96000000000004;276.56;274.56;277.16;348.96000000000004;289.06;275.36;276.56;296.66;291.26000000000005;358.26;306.66;276.86;276.86;342.26;356.96000000000004;273.26000000000005;243.40439225979637;268.67533136820026;274.1680685717883;284.06;8410000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8430000.0;0.0;0.15216666666666667;0.11316666666666667;0.0;0.0;0.0;0.0;14281.341796875;0.0;1321.7646484375;18445.056640625;499471.87045636674;300940.1223295524;223530.05937563255;223779.4203330359;220315.97865899268;430280.9020939914;434178.6716885159;442432.96582128026;472160.7387857882;529019.5636155247;462116.35318284156;443615.8663983838;445362.51087543863;463842.3458870584;457322.39786825684;495458.90711003175;298825.4181019127;433997.93586973246;433997.93586973246;289802.386634966;351443.28659558244;468291.61117532355;202496.42290420205;199562.0741580699;274.1680685717883;3360158.980275381;2103838.4798883675;358544.35983488726;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2018840255849.8845;785537529869.9222;1699286054205.2522;27152.81877344935;0.0;29921.062577402114;0.0;5645301.981948391;1274892.9131083402;3074159.3990773424;920206.2809665641;3.6578537453993754;0.13528596574828367
8503;2019-04-18 03:52:41.792;879;476;115;115;102;45;37;34;16;41;759;158;23;33;235;180;848;425;109;37;37;1;795;365;370;143;370;308;795;-2.0;-1.0;1005.0;156.0;0.0;0;90;77;1;0;0;0;0;0;0;1;0;0;0;0;17088.6875;13525.265625;0.0;1311.36499023438;850.0;164342;679.0;0.0;Calculated values ==>;1555552361.792;361.06000000000006;320.76000000000005;284.66;284.66;283.36;277.66;274.9066339382667;276.86;276.56;274.76000000000005;277.26000000000005;349.06000000000006;288.96000000000004;275.46000000000004;276.46000000000004;296.66;291.16;357.96000000000004;315.66;276.86;276.86;341.06000000000006;358.16;273.26000000000005;243.1966462407574;268.5567601203482;274.9066339382667;284.06;7950000.0;3650000.0;3700000.0;1430000.0;3700000.0;3080000.0;7950000.0;0.0;0.0;0.1675;0.026000000000000002;0.0;0.0;0.0;13525.265625;0.0;1311.36499023438;17088.6875;503694.7807437656;431158.6768335999;223880.8970897946;223880.8970897946;220615.33352727475;429811.8947417682;432232.2269198731;442936.2754991869;472391.1323836129;529200.8864691086;462142.02439639857;443964.9577299085;445415.2873379444;462797.4531940566;456033.45726211835;499257.2750023224;415202.90131956665;432232.2269198731;432232.2269198731;284776.6418597092;356482.2694418079;468429.6359069716;203789.95337820603;199562.0741580699;274.7015441209189;3360455.1490983227;2104070.244099804;358566.30660477036;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2019060196165.4578;785623645655.1467;1699471188140.7346;40057.0089552643;6880.6317457479045;0.0;0.0;5645862.166529271;1274950.2622184472;3074408.786978872;920206.2809665641;3.1636320885967346;0.16860653640097822
8504;2019-04-18 03:53:41.782;875;534;112;113;99;42;36;35;15;41;759;159;24;33;235;180;842;358;109;35;35;2;792;355;360;143;360;311;787;205.0;1244.0;-1.0;54.0;0.0;0;90;93;1;0;0;0;0;0;0;1;0;0;0;0;17828.7421875;14949.67578125;0.0;1324.05065917969;855.0;164343;669.0;-1.0;Calculated values ==>;1555552421.782;360.66;326.56;284.36;284.46000000000004;283.06;277.36;273.8482719121499;276.76000000000005;276.66;274.66;277.26000000000005;349.06000000000006;289.06;275.56;276.46000000000004;296.66;291.16;357.36;308.96000000000004;276.66;276.66;340.06000000000006;358.66;273.36;243.1966462407574;268.91163127593666;273.8482719121499;284.06;7920000.0;3550000.0;3600000.0;1430000.0;3600000.0;3110000.0;7870000.0;0.034166666666666665;0.20733333333333331;0.0;0.009000000000000001;0.0;0.034166666666666665;-0.0024827698047752127;14949.67578125;0.0;1324.05065917969;17828.7421875;503391.08981645375;446683.7503683343;223224.71309519224;223478.02296905266;219962.35873302203;430477.46260093397;434555.4581654633;442165.83327630756;472391.1323836129;528971.1743391309;461812.19476493105;443503.4123885207;444821.7950831733;464285.6678292783;457671.52647964493;498663.5704564563;381147.29148066783;434376.6058122323;434376.6058122323;280589.13426710566;358582.20175259834;468529.08662627725;200904.53398676458;200904.53398676458;273.5334778195068;3360746.079182668;2104307.4957296974;358588.26474155276;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2019279159665.4927;785709431355.1604;1699656857190.7642;0.0;2408.6209737556146;24365.041840980135;7976.962454036813;5646195.91930255;1275027.6597560488;3074611.79515391;920272.7445745771;2.135382169288512;0.04602590062008702
8505;2019-04-18 03:54:41.773;863;364;115;116;98;37;34;32;13;41;761;159;20;33;233;182;844;337;109;32;33;2;847;352;357;142;357;307;845;195.0;1147.0;628.0;0.0;0.0;0;86;92;1;0;0;0;0;0;0;1;0;0;0;0;18437.1875;15777.796875;0.0;1281.93212890625;858.0;164344;656.0;0.0;Calculated values ==>;1555552481.773;359.46000000000004;309.56;284.66;284.76000000000005;282.96000000000004;276.86;273.5264737036516;276.56;276.36;274.46000000000004;277.26000000000005;349.26;289.06;275.16;276.46000000000004;296.46000000000004;291.36;357.56000000000006;306.86;276.36;276.46000000000004;338.76;358.96000000000004;273.36;242.98782864720522;268.43790593516167;273.5264737036516;284.06;8470000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3070000.0;8450000.0;0.0325;0.19116666666666668;0.10466666666666667;0.0;0.0;0.0325;0.0;15777.796875;0.0;1281.93212890625;18437.1875;496701.9546800469;328469.8558263428;223257.03833634092;223505.9095484476;219071.67674904256;430671.36484660726;434929.85772998666;442698.855600732;472522.5091947854;529486.681345978;462419.21704451914;443728.6416987744;445611.7091226259;464464.4457187545;458427.4322495705;493839.9337360637;299832.41823858855;434575.35254931415;434752.8493145431;275146.1813398168;359842.2631860435;468666.69496225734;200920.47264012235;200920.47264012235;273.5264737036516;3361048.249930668;2104563.519592223;358609.97800728556;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2019494227400.267;785794918530.0707;1699842229380.5696;25306.13741654381;0.0;37087.770045934005;7599.5522419186755;5646406.772148129;1275047.7285866996;3075123.825103082;920402.5293929304;4.10284710198912;0.1113506930294119
8506;2019-04-18 03:55:41.783;862;352;118;118;101;38;32;31;15;41;761;158;20;28;233;182;845;342;109;33;31;2;837;355;360;142;360;304;834;-1.0;1107.0;963.0;64.0;0.0;0;84;86;1;0;0;0;0;0;0;1;0;0;0;0;17421.794921875;15005.802734375;0.0;1252.54187011719;860.0;164345;643.0;-1.0;Calculated values ==>;1555552541.783;359.36;308.36;284.96000000000004;284.96000000000004;283.26000000000005;276.96000000000004;273.8482719121499;276.36;276.26000000000005;274.66;277.26000000000005;349.26;288.96000000000004;275.16;275.96000000000004;296.46000000000004;291.36;357.66;307.36;276.46000000000004;276.26000000000005;337.46000000000004;359.16;273.36;242.98782864720522;268.0796299477929;273.8482719121499;284.06;8370000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;8340000.000000001;0.0;0.1845;0.1605;0.010666666666666666;0.0;0.0;-0.002481934011934272;15005.802734375;0.0;1252.54187011719;17421.794921875;497469.8775148751;317248.6203755027;224140.39708089936;224140.39708089936;219924.09448202187;430477.46260093397;433836.9858812755;443607.19622175704;472522.5091947854;529715.5300099069;462746.2408990265;444333.52089386596;445484.3388220789;464022.1768390251;457945.6142810069;494931.3454009801;306353.3295203807;434017.3760585396;433656.0705203272;269704.110367413;360682.3469749009;468666.69496225734;201469.46372887032;200920.47264012235;273.7545027048987;3361347.1245882786;2104820.092343927;358631.1021440435;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2019709363250.233;785880132730.0571;1700025559930.5405;38863.10606510832;2850.103799822795;34792.64392997059;0.0;5646941.604967673;1275071.483410172;3075722.9283866948;920465.86954987;4.705636130615849;0.19185118430827358
8507;2019-04-18 03:56:41.784;869;348;118;118;103;40;33;32;13;40;759;158;18;29;234;182;847;343;108;35;32;2;841;358;363;143;363;302;844;-2.0;272.0;1050.0;149.0;0.0;0;84;80;1;0;0;0;0;0;0;1;0;0;0;0;16806.70703125;14377.9716796875;0.0;1242.87707519531;860.0;164346;629.0;0.0;Calculated values ==>;1555552601.784;360.06000000000006;307.96000000000004;284.96000000000004;284.96000000000004;283.46000000000004;277.16;274.1680685717883;276.46000000000004;276.36;274.46000000000004;277.16;349.06000000000006;288.96000000000004;274.96000000000004;276.06;296.56;291.36;357.86;307.46000000000004;276.66;276.36;336.06;359.16;273.36;243.1966462407574;267.8393353686513;274.1680685717883;283.96000000000004;8410000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;8440000.0;0.0;0.04533333333333334;0.175;0.024833333333333332;0.0;0.0;0.0;14377.9716796875;0.0;1242.87707519531;16806.70703125;498142.9845732881;308888.20912592695;224016.83125452173;224016.83125452173;220304.99338488936;430280.9020939914;433269.66867335857;443721.9807720978;472292.48545527144;529659.2116147263;463046.4476696887;444445.26436519914;446017.8014079234;463709.8566730499;457460.35787645925;494857.48007182864;304551.80312071036;433634.880018922;433086.23799672595;263844.3676079864;360682.3469749009;468529.08662627725;202028.74448425198;200920.47264012235;273.9861681472034;3361632.3668581685;2105064.9612114946;358651.89764848194;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2019926266864.971;785965634154.9539;1700207362960.3208;42296.316350373025;6618.091829860293;8627.190688450695;0.0;5647617.944759128;1275150.3863553512;3076084.766371944;920465.86954987;3.6836409961845056;0.18163779561289095
8508;2019-04-18 03:57:41.794;877;513;123;122;105;44;34;33;-16;41;755;158;-1;26;234;178;847;486;108;36;33;3;820;364;369;143;369;302;823;-1.0;265.0;894.0;153.0;0.0;0;84;75;1;0;0;0;0;0;0;1;0;0;0;0;16338.0810546875;13644.3935546875;0.0;1243.37524414062;857.0;164347;615.0;0.0;Calculated values ==>;1555552661.794;360.86;324.46000000000004;285.46000000000004;285.36;283.66;277.56;274.8017692304317;276.56;276.46000000000004;271.56;277.26000000000005;348.66;288.96000000000004;273.06;275.76000000000005;296.56;290.96000000000004;357.86;321.76000000000005;276.76000000000005;276.46000000000004;334.66;358.86;273.46000000000004;243.1966462407574;267.8393353686513;274.8017692304317;283.96000000000004;8200000.0;3640000.0;3690000.0;1430000.0;3690000.0;3020000.0;8230000.0;0.0;0.04416666666666667;0.149;0.025500000000000002;0.0;0.0;0.0;13644.3935546875;0.0;1243.37524414062;16338.0810546875;501201.7021858545;435178.7000032104;225541.39895692593;225288.18126949176;221033.94184836387;429879.7862731237;431924.41234261927;439409.05671372375;472391.1323836129;529241.7372316079;463046.4476696887;441666.2829081751;445591.39424184;462813.50345803285;455918.2756450069;496813.1460672054;427820.68339751434;432301.3137403124;431735.0349942396;257985.5697089033;359422.2341604596;468628.5149305175;203512.39170681938;200920.47264012235;274.5896124631068;3361908.6194599355;2105298.5198416957;358672.6198709347;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2020145903464.936;786051448454.9402;1700388593160.292;35148.60308602875;6760.461142204303;3047.167101244689;0.0;5648263.42665005;1275261.892878091;3076182.0689012283;920465.86954987;3.0196755428534354;0.15984653242678043
